,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27160,21069600.0,0.0,13.771881,13.771515,21.102783,21.111969,21.087555,21.103424,11.694305,11.710205,15.8396,16.709106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,293.33688,1.4272096e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.426592,52.267372,0.11375582,19.996246,49.495514,8.330017
27161,21069660.0,0.0,13.766296,13.765961,21.10086,21.111267,21.079773,21.10553,11.6944275,11.703033,15.96347,16.711273,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,291.90656,1.4208684e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.491624,52.267372,0.11375582,20.271082,49.495514,8.330017
27162,21069720.0,0.0,13.760895,13.760559,21.10202,21.110596,21.083374,21.10791,11.69455,15.68457,16.020844,16.732483,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,290.5122,1.414671e-05,9.651983,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.339451,52.267372,0.11375582,20.475182,49.495514,8.330017
27163,21069780.0,0.0,13.755676,13.755371,21.104156,21.110107,21.089233,21.110352,11.694672,15.686005,16.012085,16.765564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.15546,1.4086258e-05,10.99642,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.0337925,52.267372,0.11375582,20.674492,49.495514,8.330017
27164,21069840.0,0.0,13.750671,13.750366,21.106445,21.109802,21.09549,21.11264,11.694794,15.846741,15.9436035,16.804443,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,287.838,1.40274105e-05,11.429783,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.612846,52.267372,0.11375582,20.849192,49.495514,8.330017
27165,21069900.0,0.0,13.74585,13.745544,21.108826,21.109741,21.102203,21.114594,11.694946,15.9401245,15.826111,16.843231,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,286.56143,1.3970251e-05,11.13011,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.121154,52.267372,0.11375582,20.979454,49.495514,8.330017
27166,21069960.0,0.0,13.741241,13.740936,21.11081,21.109375,21.10852,21.115692,11.695099,15.908722,15.689117,16.892975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.32742,1.3914862e-05,10.47172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.743797,52.267372,0.11375582,21.304958,49.495514,8.330017
27167,21070020.0,0.0,13.736816,13.736542,21.11261,21.109283,21.11444,21.116302,11.695251,15.740265,15.54303,16.943634,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.13766,1.3861332e-05,9.444728,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.346368,52.267372,0.11375582,21.471483,49.495514,8.330017
27168,21070080.0,0.0,13.732605,13.732361,21.114166,21.109436,21.119537,21.116455,11.695435,15.452576,15.399078,16.986969,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.99368,1.3809736e-05,8.23126,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.010245,52.267372,0.11375582,21.56341,49.495514,8.330017
27169,21070140.0,0.0,13.728638,13.728394,21.115387,21.109802,21.123444,21.11615,11.695587,15.075256,15.268036,17.018616,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.8971,1.3760152e-05,6.948822,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.755137,52.267372,0.11375582,21.579979,49.495514,8.330017
27170,21070200.0,0.0,13.7248535,13.72464,21.11612,21.11026,21.125916,21.115479,11.69577,14.650787,15.1604,17.035767,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.84964,1.37126735e-05,5.727069,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.596563,52.267372,0.11375582,21.529182,49.495514,8.330017
27171,21070260.0,0.0,13.721313,13.7211,21.115936,21.110321,21.126282,21.114136,11.696289,14.238342,15.094482,17.054535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.97995,1.36719755e-05,4.857231,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.647313,52.267372,0.11375582,21.685196,49.495514,8.330017
27172,21070320.0,0.0,13.718018,13.717804,21.115326,21.110474,21.125336,21.112701,11.697601,13.870605,15.070618,17.071136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.43756,1.3652216e-05,4.163367,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.761916,52.267372,0.11375582,21.695812,49.495514,8.330017
27173,21070380.0,0.0,13.714905,13.714722,21.11444,21.110687,21.12326,21.111267,11.698334,13.574341,15.084473,17.080536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.9803,1.36366325e-05,3.751662,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.9570465,52.267372,0.11375582,21.670435,49.495514,8.330017
27174,21070440.0,0.0,13.712067,13.711884,21.113373,21.110931,21.120361,21.109924,11.698639,13.366364,15.131256,17.082855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.56674,1.3621987e-05,3.6308982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.213385,52.267372,0.11375582,21.624596,49.495514,8.330017
27175,21070500.0,0.0,13.709442,13.70929,21.112183,21.111176,21.116882,21.108795,11.69873,13.253357,15.2065735,17.078674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.18784,1.3608048e-05,3.7894554,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.512692,52.267372,0.11375582,21.562635,49.495514,8.330017
27176,21070560.0,0.0,13.707062,13.706909,21.110657,21.1109,21.112946,21.107727,11.698822,13.250671,15.309143,17.085602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.83633,1.35947985e-05,4.2793326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.891148,52.267372,0.11375582,21.74374,49.495514,8.330017
27177,21070620.0,0.0,13.704956,13.704803,21.109314,21.110687,21.109222,21.107056,11.698914,13.345398,15.42572,17.099396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.51602,1.3582591e-05,4.9224772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.230145,52.267372,0.11375582,21.827646,49.495514,8.330017
27178,21070680.0,0.0,13.703064,13.702942,21.108246,21.110565,21.105988,21.10675,11.699005,13.521179,15.546112,17.115692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.22885,1.3571556e-05,5.6869216,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.532333,52.267372,0.11375582,21.900606,49.495514,8.330017
27179,21070740.0,0.0,13.701447,13.701355,21.107513,21.110535,21.103485,21.106812,11.699097,13.753876,15.659424,17.131866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.97626,1.356177e-05,6.4895673,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.77412,52.267372,0.11375582,21.954767,49.495514,8.330017
27180,21070800.0,0.0,13.700104,13.700012,21.107178,21.110565,21.101868,21.107239,11.699219,14.019562,15.757599,17.145935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.7595,1.3553267e-05,7.2624574,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.9423895,52.267372,0.11375582,21.986128,49.495514,8.330017
27181,21070860.0,0.0,13.699127,13.699036,21.106323,21.109589,21.100433,21.106995,11.699341,14.324493,15.869141,17.196533,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.58862,1.35463e-05,8.2067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.342063,52.267372,0.11375582,22.607838,49.495514,8.330017
27182,21070920.0,0.0,13.698608,13.698578,21.105865,21.108917,21.099945,21.107056,11.699463,14.628845,15.9765625,17.264923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.46808,1.3540826e-05,8.930681,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.571843,52.267372,0.11375582,22.936844,49.495514,8.330017
27183,21070980.0,0.0,13.698608,13.698578,21.105957,21.108612,21.100464,21.107452,11.699646,14.90506,16.069,17.335632,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.41147,1.35375385e-05,9.477808,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.730739,52.267372,0.11375582,23.207129,49.495514,8.330017
27184,21071040.0,0.0,13.699036,13.699066,21.106537,21.108673,21.101837,21.108093,11.699829,15.136597,16.14151,17.401672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.41888,1.3536654e-05,9.823925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.814029,52.267372,0.11375582,23.385828,49.495514,8.330017
27185,21071100.0,0.0,13.699921,13.699951,21.107452,21.109009,21.103851,21.108948,11.700043,15.303864,16.188934,17.453186,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.48917,1.3538138e-05,9.955568,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.821394,52.267372,0.11375582,23.461332,49.495514,8.330017
27186,21071160.0,0.0,13.701233,13.701294,21.108429,21.109253,21.10611,21.10965,11.700226,15.410492,16.219055,17.499115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.62067,1.3541924e-05,9.954652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.834697,52.267372,0.11375582,23.617165,49.495514,8.330017
27187,21071220.0,0.0,13.702942,13.703033,21.109528,21.10971,21.108582,21.110413,11.700439,15.448425,16.228424,17.531555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.81024,1.3547868e-05,9.7462845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.764331,52.267372,0.11375582,23.615808,49.495514,8.330017
27188,21071280.0,0.0,13.705017,13.705139,21.110657,21.11029,21.111023,21.111176,11.700623,15.422211,16.2182,17.54712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.05515,1.3555855e-05,9.403166,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.65349,52.267372,0.11375582,23.54306,49.495514,8.330017
27189,21071340.0,0.0,13.707489,13.707611,21.111755,21.11087,21.11322,21.111847,11.700775,15.340454,16.19101,17.546692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.35315,1.356581e-05,8.9638,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.51327,52.267372,0.11375582,23.41856,49.495514,8.330017
27190,21071400.0,0.0,13.710297,13.710449,21.112701,21.11142,21.115112,21.112427,11.700958,15.210541,16.149109,17.531586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.70233,1.357767e-05,8.457305,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.352434,52.267372,0.11375582,23.25661,49.495514,8.330017
27191,21071460.0,0.0,13.71347,13.713623,21.111877,21.110168,21.114868,21.11139,11.701111,15.1094055,16.153687,17.5672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.1025,1.3591445e-05,8.456067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.66344,52.267372,0.11375582,24.030024,49.495514,8.330017
27192,21071520.0,0.0,13.716919,13.717102,21.111023,21.109161,21.11435,21.110413,11.701263,15.028931,16.184937,17.632263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.54364,1.3606724e-05,8.345758,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.851615,52.267372,0.11375582,24.415344,49.495514,8.330017
27193,21071580.0,0.0,13.720673,13.720856,21.110321,21.108551,21.113617,21.109558,11.701416,14.970886,16.236176,17.708435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.02847,1.3623554e-05,8.304903,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.062038,52.267372,0.11375582,24.763477,49.495514,8.330017
27194,21071640.0,0.0,13.724701,13.724915,21.109772,21.108368,21.112732,21.108948,11.701538,14.938446,16.30069,17.783264,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.55408,1.3641914e-05,8.335865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.278473,52.267372,0.11375582,25.023243,49.495514,8.330017
27195,21071700.0,0.0,13.729004,13.729218,21.109467,21.10852,21.111816,21.10852,11.70166,14.931274,16.37268,17.848816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.1182,1.3661704e-05,8.428577,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.485036,52.267372,0.11375582,25.180063,49.495514,8.330017
27196,21071760.0,0.0,13.7335205,13.733795,21.108978,21.108582,21.110474,21.108063,11.701782,14.963867,16.459595,17.91571,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.71878,1.3682855e-05,8.71099,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.772918,52.267372,0.11375582,25.464338,49.495514,8.330017
27197,21071820.0,0.0,13.738281,13.738556,21.108734,21.108917,21.109314,21.10785,11.701904,15.025452,16.54776,17.970184,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.35214,1.3705205e-05,8.981111,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.989959,52.267372,0.11375582,25.549198,49.495514,8.330017
27198,21071880.0,0.0,13.743256,13.74353,21.108734,21.109497,21.108398,21.10794,11.702179,15.10672,16.629486,18.006012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.08603,1.3731987e-05,9.264328,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.161534,52.267372,0.11375582,25.53483,49.495514,8.330017
27199,21071940.0,0.0,13.748413,13.748718,21.108978,21.11023,21.107788,21.108276,11.703033,15.203033,16.70163,18.022308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.07336,1.37709985e-05,9.547787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.283439,52.267372,0.11375582,25.432539,49.495514,8.330017
27200,21072000.0,0.0,13.753754,13.754059,21.109344,21.110962,21.107544,21.108795,11.703949,15.300659,16.75653,18.018951,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.2287,1.38213845e-05,9.788944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.339402,52.267372,0.11375582,25.264353,49.495514,8.330017
27201,21072060.0,0.0,13.759247,13.7595215,21.109497,21.111145,21.1073,21.109192,11.704529,15.405304,16.801636,18.012848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.50247,1.38776395e-05,10.084352,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.431828,52.267372,0.11375582,25.30855,49.495514,8.330017
27202,21072120.0,0.0,13.764862,13.765167,21.109741,21.111328,21.107391,21.10968,11.704895,15.504089,16.834442,18.00531,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,286.82843,1.393572e-05,10.289803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.445876,52.267372,0.11375582,25.243977,49.495514,8.330017
27203,21072180.0,0.0,13.770569,13.770905,21.110046,21.11145,21.107788,21.11023,11.705139,15.587616,16.851318,17.995178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,288.20135,1.3995789e-05,10.427208,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.41752,52.267372,0.11375582,25.188164,49.495514,8.330017
27204,21072240.0,0.0,13.776398,13.776733,21.110413,21.111511,21.108398,21.11081,11.705322,15.651184,16.8526,17.98407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.61163,1.4057473e-05,10.492831,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.352487,52.267372,0.11375582,25.141884,49.495514,8.330017
27205,21072300.0,0.0,13.782318,13.782654,21.11081,21.111511,21.109222,21.111359,11.705444,15.692078,16.839142,17.973175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,291.05295,1.4120514e-05,10.486765,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.256528,52.267372,0.11375582,25.108667,49.495514,8.330017
27206,21072360.0,0.0,13.7883,13.788635,21.11081,21.111023,21.109741,21.111511,11.705536,15.721405,16.8255,17.97931,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,292.51703,1.4184555e-05,10.53687,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.25034,52.267372,0.11375582,25.327232,49.495514,8.330017
27207,21072420.0,0.0,13.794312,13.794647,21.11081,21.110596,21.110321,21.111633,11.705627,15.734955,16.810547,17.997223,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,293.99854,1.4249367e-05,10.496638,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.203706,52.267372,0.11375582,25.46524,49.495514,8.330017
27208,21072480.0,0.0,13.800354,13.80069,21.11087,21.110321,21.110931,21.111694,11.705688,15.731995,16.794434,18.022156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,295.49417,1.4314816e-05,10.418311,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.160862,52.267372,0.11375582,25.59928,49.495514,8.330017
27209,21072540.0,0.0,13.806427,13.806732,21.110962,21.110168,21.111511,21.111694,11.705719,15.714935,16.779022,18.048798,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,296.99796,1.4380642e-05,10.314972,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.12568,52.267372,0.11375582,25.708637,49.495514,8.330017
27210,21072600.0,0.0,13.8124695,13.812805,21.111084,21.110138,21.111969,21.111664,11.7057495,15.686493,16.76529,18.074036,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,298.5061,1.4446678e-05,10.196634,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.099721,52.267372,0.11375582,25.785452,49.495514,8.330017
27211,21072660.0,0.0,13.818481,13.818817,21.11087,21.109894,21.111969,21.111267,11.70578,15.663055,16.766174,18.109222,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,300.0148,1.4512775e-05,10.196234,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.185196,52.267372,0.11375582,26.03558,49.495514,8.330017
27212,21072720.0,0.0,13.824463,13.824768,21.110718,21.109802,21.111877,21.1109,11.7057495,15.643738,16.776276,18.14563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,301.5191,1.4578695e-05,10.1634655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.249451,52.267372,0.11375582,26.154217,49.495514,8.330017
27213,21072780.0,0.0,13.830353,13.830688,21.110626,21.109894,21.111725,21.110596,11.7057495,15.628815,16.793427,18.17691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,303.01352,1.4644216e-05,10.146935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.3239355,52.267372,0.11375582,26.227713,49.495514,8.330017
27214,21072840.0,0.0,13.836182,13.836487,21.110596,21.110138,21.111542,21.110352,11.705688,15.61908,16.81665,18.200775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,304.49472,1.4709191e-05,10.147019,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.40438,52.267372,0.11375582,26.248068,49.495514,8.330017
27215,21072900.0,0.0,13.841919,13.842224,21.110626,21.110443,21.111359,21.110168,11.705627,15.615021,16.842743,18.214539,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,305.9569,1.4773356e-05,10.161709,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.481516,52.267372,0.11375582,26.221375,49.495514,8.330017
27216,21072960.0,0.0,13.847534,13.847839,21.110382,21.110443,21.11081,21.109833,11.705566,15.628265,16.879974,18.231262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,307.39706,1.4836603e-05,10.294204,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.637392,52.267372,0.11375582,26.359745,49.495514,8.330017
27217,21073020.0,0.0,13.852997,13.853302,21.11023,21.110504,21.110352,21.10965,11.705475,15.653656,16.921692,18.246582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,308.80948,1.4898673e-05,10.402964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.753849,52.267372,0.11375582,26.390228,49.495514,8.330017
27218,21073080.0,0.0,13.858307,13.858612,21.110168,21.110657,21.110016,21.109558,11.705353,15.686432,16.962982,18.257202,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,310.18936,1.4959351e-05,10.516072,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.854093,52.267372,0.11375582,26.392824,49.495514,8.330017
27219,21073140.0,0.0,13.863464,13.863739,21.110199,21.11081,21.109772,21.10962,11.705231,15.72345,17.001007,18.262634,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,311.53268,1.5018477e-05,10.624103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.932199,52.267372,0.11375582,26.372646,49.495514,8.330017
27220,21073200.0,0.0,13.868439,13.868683,21.11029,21.111023,21.10968,21.109802,11.705078,15.762482,17.033936,18.262848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,312.83612,1.5075923e-05,10.721509,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.985302,52.267372,0.11375582,26.333132,49.495514,8.330017
27221,21073260.0,0.0,13.873169,13.873444,21.110168,21.11081,21.109467,21.109802,11.704926,15.809265,17.067383,18.271484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,314.08926,1.513118e-05,10.887115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.089385,52.267372,0.11375582,26.487524,49.495514,8.330017
27222,21073320.0,0.0,13.877716,13.87796,21.110107,21.110687,21.109375,21.109924,11.704773,15.855896,17.09671,18.284271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,315.2971,1.51845215e-05,10.997928,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.140645,52.267372,0.11375582,26.54802,49.495514,8.330017
27223,21073380.0,0.0,13.881989,13.882233,21.110138,21.110626,21.109467,21.110138,11.704559,15.899078,17.12033,18.297699,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,316.45148,1.5235691e-05,11.084887,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.170283,52.267372,0.11375582,26.601204,49.495514,8.330017
27224,21073440.0,0.0,13.886017,13.88623,21.11029,21.110626,21.10965,21.110382,11.704346,15.934723,17.1362,18.309875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,317.54532,1.528422e-05,11.140466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.176265,52.267372,0.11375582,26.636595,49.495514,8.330017
27225,21073500.0,0.0,13.8897705,13.889954,21.110474,21.110687,21.109955,21.110657,11.704132,15.961029,17.143951,18.319672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,318.57492,1.533e-05,11.16376,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.160403,52.267372,0.11375582,26.653444,49.495514,8.330017
27226,21073560.0,0.0,13.893219,13.893372,21.110413,21.110474,21.110077,21.110718,11.703888,15.986786,17.152557,18.338165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.53714,1.537293e-05,11.2417145,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.20429,52.267372,0.11375582,26.832735,49.495514,8.330017
27227,21073620.0,0.0,13.896362,13.896484,21.110443,21.110352,21.11026,21.11081,11.703613,16.006989,17.15918,18.35965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.42557,1.541271e-05,11.26437,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.209552,52.267372,0.11375582,26.921967,49.495514,8.330017
27228,21073680.0,0.0,13.899139,13.899292,21.110535,21.110321,21.110474,21.1109,11.703339,16.02002,17.162964,18.3797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.2362,1.5449168e-05,11.265477,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.207,52.267372,0.11375582,26.983864,49.495514,8.330017
27229,21073740.0,0.0,13.901611,13.901703,21.110687,21.110413,21.110779,21.111023,11.703033,16.025604,17.163849,18.396973,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.9661,1.5482201e-05,11.246186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.197209,52.267372,0.11375582,27.016153,49.495514,8.330017
27230,21073800.0,0.0,13.903687,13.903748,21.11084,21.110596,21.111053,21.111115,11.702728,16.023865,17.162048,18.408691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.60873,1.5511512e-05,11.210934,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.18195,52.267372,0.11375582,27.01813,49.495514,8.330017
27231,21073860.0,0.0,13.905365,13.905426,21.110779,21.110474,21.111023,21.110992,11.702393,16.02475,17.166595,18.425354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.1527,1.5536527e-05,11.247013,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.237818,52.267372,0.11375582,27.165207,49.495514,8.330017
27232,21073920.0,0.0,13.906647,13.906708,21.110748,21.110474,21.111053,21.11087,11.702057,16.026184,17.174072,18.44284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.61392,1.5558146e-05,11.250186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.268437,52.267372,0.11375582,27.218134,49.495514,8.330017
27233,21073980.0,0.0,13.907501,13.907532,21.110748,21.110535,21.111053,21.110779,11.701691,16.027283,17.18332,18.457214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.97208,1.557538e-05,11.252544,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.299875,52.267372,0.11375582,27.248404,49.495514,8.330017
27234,21074040.0,0.0,13.907928,13.907928,21.110779,21.110626,21.111053,21.110718,11.701324,16.028076,17.193115,18.467285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.22327,1.5588008e-05,11.25399,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.328811,52.267372,0.11375582,27.255928,49.495514,8.330017
27235,21074100.0,0.0,13.907898,13.907867,21.11084,21.11081,21.111084,21.110718,11.700897,16.028503,17.203735,18.473114,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.36813,1.5596077e-05,11.254476,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.356009,52.267372,0.11375582,27.23903,49.495514,8.330017
27236,21074160.0,0.0,13.907379,13.907318,21.110687,21.110687,21.11084,21.110504,11.7005005,16.03717,17.221375,18.484589,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.3986,1.5599288e-05,11.330874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.446114,52.267372,0.11375582,27.371302,49.495514,8.330017
27237,21074220.0,0.0,13.906372,13.9062805,21.110565,21.110626,21.110657,21.110382,11.700073,16.050598,17.242004,18.497925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.31015,1.5597392e-05,11.382229,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.508331,52.267372,0.11375582,27.424818,49.495514,8.330017
27238,21074280.0,0.0,13.904846,13.904724,21.110504,21.110626,21.110535,21.110321,11.6996155,16.066986,17.263763,18.510437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.09964,1.5590274e-05,11.434362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.565073,52.267372,0.11375582,27.460897,49.495514,8.330017
27239,21074340.0,0.0,13.9028015,13.902649,21.110535,21.110687,21.110474,21.110321,11.699158,16.084198,17.28421,18.520203,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.76135,1.5577676e-05,11.481525,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.611134,52.267372,0.11375582,27.477339,49.495514,8.330017
27240,21074400.0,0.0,13.9002075,13.899994,21.110565,21.11081,21.110443,21.110382,11.698669,16.100922,17.302094,18.526611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.2916,1.5559432e-05,11.520808,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.644398,52.267372,0.11375582,27.475721,49.495514,8.330017
27241,21074460.0,0.0,21.10437,13.896973,21.105438,21.102936,21.106812,21.106018,13.906799,14.608124,15.287384,16.240784,0.0,0.032119095,0.032119095,0.049646776,250.0,18.300018,0.0,0.0,0.0,409.58765,9.54197e-21,0.0,52.233524,250.30281,8.328925e-05,96.0,0.113885015,69.999886,252.84344,211.13051,0.0,52.233524,0.11388495,0.0,49.461002,8.330017
27242,21074520.0,0.0,21.096771,13.893677,21.096771,21.089966,21.101929,21.101013,16.906616,15.074249,16.92749,16.816803,0.0,0.03210416,0.03210416,0.049619872,250.0,18.300018,0.0,0.0,0.0,242.11096,9.54197e-21,0.0,52.225258,250.26198,-5.617664e-12,96.0,0.11382815,70.0,252.81693,211.07722,11.102575,52.225258,0.1138281,21.258814,49.45293,8.330017
27243,21074580.0,0.0,21.095734,13.890167,21.095734,21.0878,21.100708,21.103668,18.91806,16.44815,18.983063,18.998291,0.0,0.032095097,0.032095097,0.049603567,250.0,18.300018,0.0,0.0,0.0,126.23274,9.54197e-21,0.0,52.221237,250.21387,2.9197504e-14,96.0,0.11379368,70.0,252.79626,211.03311,6.4877214,52.221237,0.11379367,11.951554,49.449043,8.330017
27244,21074640.0,0.0,21.100403,13.886444,21.101288,21.093872,21.104492,21.111237,20.03482,17.872803,20.096802,20.135681,0.0,0.032086693,0.032086693,0.049588438,250.0,18.300018,0.0,0.0,0.0,61.869057,9.54197e-21,0.0,52.219547,250.18437,2.3775089,96.0,0.11374033,66.671486,252.78024,211.00008,3.3464272,52.219547,0.11376212,6.0577073,49.44747,8.330017
27245,21074700.0,0.0,18.280487,13.882477,21.110748,21.104034,21.112793,21.121338,20.50177,18.993256,20.572113,20.616089,0.0,0.03202773,0.03202773,0.049481478,250.0,18.300018,0.0,0.0,0.0,-86.65732,9.54197e-21,0.0,52.239525,250.22707,27.513079,96.0,0.06421989,31.48169,252.75298,210.89223,0.0,52.239525,0.113536276,0.5008704,49.468067,8.330017
27246,21074760.0,0.0,15.23587,13.878326,21.121063,21.114197,21.123596,21.131256,19.660858,19.523224,20.390747,20.444183,0.0,0.03204177,0.03204177,0.04950845,250.0,18.300018,0.0,0.0,0.0,-240.62262,9.54197e-21,0.0,52.271416,249.90465,39.693035,96.0,0.020792926,14.429749,252.78006,210.76085,0.0,52.271416,0.11359192,0.0,49.500336,8.330017
27247,21074820.0,0.0,17.141663,13.873993,21.129974,21.121887,21.13446,21.139587,18.084106,19.179688,19.654327,19.768616,0.0,0.03206817,0.03206817,0.04955653,250.0,18.300018,0.0,0.0,0.0,-79.71137,9.54197e-21,0.0,52.28106,250.0152,30.30475,96.0,0.054269597,27.573347,252.77446,210.87476,0.0,52.28106,0.11369298,0.0,49.50977,8.330017
27248,21074880.0,0.0,19.691345,13.869446,21.13556,21.125092,21.143158,21.144928,17.586945,18.500275,18.76001,18.91925,0.0,0.032099545,0.032099545,0.04961301,250.0,18.300018,0.0,0.0,0.0,105.76794,9.54197e-21,0.0,52.273212,249.9927,18.784826,96.0,0.0921858,43.701244,252.77177,210.93163,0.0,52.273212,0.11381212,0.0,49.501476,8.330017
27249,21074940.0,0.0,19.62445,13.864716,21.138458,21.124908,21.150177,21.148193,18.216797,18.226044,18.368134,18.497345,0.0,0.03208572,0.03208572,0.049587205,250.0,18.300018,0.0,0.0,0.0,86.78241,9.54197e-21,0.0,52.265263,250.0461,19.914822,96.0,0.08913272,42.11925,252.76712,210.9281,0.0,52.265263,0.11375875,0.0,49.49339,8.330017
27250,21075000.0,0.0,18.04007,13.859833,21.14087,21.123993,21.157196,21.151184,18.757355,18.3797,18.457458,18.52185,0.0,0.032066517,0.032066517,0.049552504,250.0,18.300018,0.0,0.0,0.0,-25.904734,9.54197e-21,0.0,52.27462,250.03073,27.66546,96.0,0.06376384,31.268354,252.76321,210.87827,0.0,52.27462,0.11368536,0.0,49.50298,8.330017
27251,21075060.0,0.0,17.254639,13.854797,21.143188,21.122894,21.164124,21.154053,18.575195,18.529907,18.57248,18.600311,0.0,0.032070972,0.032070972,0.049560934,250.0,18.300018,0.0,0.0,0.0,-74.16113,9.54197e-21,0.0,52.285267,249.96938,30.594687,96.0,0.05322352,27.167439,252.77003,210.85721,0.0,52.285267,0.113702856,0.0,49.513706,8.330017
27252,21075120.0,0.0,18.10492,13.849609,21.145416,21.121674,21.171082,21.15686,18.122864,18.431,18.454285,18.48523,0.0,0.032084566,0.032084566,0.04958559,250.0,18.300018,0.0,0.0,0.0,-10.723135,9.54197e-21,0.0,52.286945,249.97784,26.65834,96.0,0.06739354,32.67832,252.77133,210.89122,0.0,52.286945,0.11375474,0.0,49.515255,8.330017
27253,21075180.0,0.0,18.884918,13.844269,21.146942,21.119507,21.17743,21.159058,18.063477,18.258453,18.27121,18.308044,0.0,0.032091312,0.032091312,0.049597524,250.0,18.300018,0.0,0.0,0.0,42.8668,9.54197e-21,0.0,52.282173,249.9911,23.334131,96.0,0.078781486,37.332214,252.77133,210.91252,0.0,52.282173,0.11378019,0.0,49.510307,8.330017
27254,21075240.0,0.0,18.663727,13.838806,21.14798,21.11679,21.183441,21.16095,18.326965,18.232697,18.239655,18.263,0.0,0.032084435,0.032084435,0.04958484,250.0,18.300018,0.0,0.0,0.0,23.553242,9.54197e-21,0.0,52.2803,250.00891,24.597843,96.0,0.07454626,35.563023,252.77002,210.90637,0.0,52.2803,0.11375372,0.0,49.508423,8.330017
27255,21075300.0,0.0,18.051422,13.833221,21.14917,21.114258,21.189606,21.162964,18.467468,18.321259,18.325073,18.329529,0.0,0.032079183,0.032079183,0.04957539,250.0,18.300018,0.0,0.0,0.0,-19.106474,9.54197e-21,0.0,52.283825,249.99718,27.279652,96.0,0.065170474,31.808487,252.77072,210.88896,0.0,52.283825,0.11373372,0.0,49.51203,8.330017
27256,21075360.0,0.0,17.96225,13.827515,21.150208,21.111694,21.195374,21.164795,18.347351,18.363739,18.365845,18.365143,0.0,0.032081995,0.032081995,0.049580596,250.0,18.300018,0.0,0.0,0.0,-23.215006,9.54197e-21,0.0,52.28666,249.98592,27.483469,96.0,0.064450495,31.523142,252.77284,210.8895,0.0,52.28666,0.113744594,0.0,49.514874,8.330017
27257,21075420.0,0.0,18.339478,13.821686,21.151184,21.10907,21.20108,21.166595,18.20752,18.316742,18.317871,18.32309,0.0,0.032087,0.032087,0.049589634,250.0,18.300018,0.0,0.0,0.0,4.0343494,9.54197e-21,0.0,52.28595,249.99007,25.785166,96.0,0.070465274,33.900772,252.77347,210.90253,0.0,52.28595,0.113763645,0.0,49.514107,8.330017
27258,21075480.0,0.0,18.532288,13.815796,21.151947,21.10617,21.206543,21.168213,18.234863,18.268005,18.268646,18.276428,0.0,0.032087456,0.032087456,0.04959034,250.0,18.300018,0.0,0.0,0.0,16.515413,9.54197e-21,0.0,52.283894,249.99913,25.01733,96.0,0.073122695,34.97574,252.77318,210.90804,0.0,52.283894,0.11376527,0.0,49.511997,8.330017
27259,21075540.0,0.0,18.367126,13.809784,21.152618,21.103241,21.211975,21.16977,18.333954,18.27826,18.278595,18.281647,0.0,0.03208445,0.03208445,0.04958485,250.0,18.300018,0.0,0.0,0.0,3.9654524,9.54197e-21,0.0,52.283733,250.0027,25.81004,96.0,0.07037077,33.865944,252.77284,210.90324,0.0,52.283733,0.11375374,0.0,49.511852,8.330017
27260,21075600.0,0.0,18.17694,13.803711,21.153412,21.100403,21.217468,21.171417,18.354584,18.312195,18.312378,18.31073,0.0,0.03208327,0.03208327,0.049582753,250.0,18.300018,0.0,0.0,0.0,-8.973786,9.54197e-21,0.0,52.285034,249.99796,26.598251,96.0,0.06759944,32.76245,252.7733,210.89828,0.0,52.285034,0.11374927,0.0,49.513184,8.330017
27261,21075660.0,0.0,18.204285,13.797577,21.153961,21.097473,21.222504,21.17279,18.300568,18.319,18.319122,18.31778,0.0,0.03208467,0.03208467,0.049585335,250.0,18.300018,0.0,0.0,0.0,-6.348635,9.54197e-21,0.0,52.285664,249.99544,26.413197,96.0,0.068256415,33.021526,252.77388,210.9001,0.0,52.285664,0.113754675,0.0,49.51381,8.330017
27262,21075720.0,0.0,18.340912,13.791351,21.15445,21.094543,21.227478,21.174164,18.263031,18.299438,18.2995,18.300873,0.0,0.03208616,0.03208616,0.049588006,250.0,18.300018,0.0,0.0,0.0,3.3238494,9.54197e-21,0.0,52.2851,249.99767,25.805334,96.0,0.070392154,33.87253,252.77396,210.90446,0.0,52.2851,0.11376033,0.0,49.513226,8.330017
27263,21075780.0,0.0,18.37857,13.785095,21.154907,21.091522,21.23236,21.175476,18.283539,18.28653,18.28656,18.288544,0.0,0.032085862,0.032085862,0.049587425,250.0,18.300018,0.0,0.0,0.0,5.528457,9.54197e-21,0.0,52.284412,250.00092,25.667625,96.0,0.070870906,34.065323,252.77374,210.90544,0.0,52.284412,0.113759145,0.0,49.512524,8.330017
27264,21075840.0,0.0,18.302216,13.778809,21.155334,21.088501,21.237244,21.176758,18.317322,18.29422,18.29425,18.294434,0.0,0.03208474,0.03208474,0.04958539,250.0,18.300018,0.0,0.0,0.0,-0.065065354,9.54197e-21,0.0,52.284485,250.00125,26.009602,96.0,0.06967426,33.58656,252.77362,210.90315,0.0,52.284485,0.11375486,0.0,49.512608,8.330017
27265,21075900.0,0.0,18.246948,13.772461,21.155792,21.08554,21.242157,21.17807,18.31665,18.305725,18.305725,18.304688,0.0,0.03208453,0.03208453,0.049585033,250.0,18.300018,0.0,0.0,0.0,-3.7310448,9.54197e-21,0.0,52.28494,249.99942,26.222347,96.0,0.068927564,33.28871,252.77377,210.90178,0.0,52.28494,0.11375408,0.0,49.51307,8.330017
27266,21075960.0,0.0,18.274994,13.766113,21.156006,21.082458,21.246613,21.179169,18.294312,18.305206,18.305206,18.30478,0.0,0.03208517,0.03208517,0.0495862,250.0,18.300018,0.0,0.0,0.0,-1.5320204,9.54197e-21,0.0,52.285034,249.99881,26.071865,96.0,0.06945746,33.49939,252.77391,210.90288,0.0,52.285034,0.11375654,0.0,49.513165,8.330017
27267,21076020.0,0.0,18.324127,13.759735,21.15622,21.079346,21.251038,21.180206,18.285126,18.29718,18.29718,18.29779,0.0,0.032085598,0.032085598,0.049586963,250.0,18.300018,0.0,0.0,0.0,1.879845,9.54197e-21,0.0,52.28474,249.99986,25.851938,96.0,0.07022794,33.807285,252.77385,210.90434,0.0,52.28474,0.113758154,0.0,49.51286,8.330017
27268,21076080.0,0.0,18.32608,13.753357,21.156372,21.076233,21.255402,21.181244,18.296204,18.294098,18.294098,18.294708,0.0,0.03208534,0.03208534,0.049586494,250.0,18.300018,0.0,0.0,0.0,1.8468926,9.54197e-21,0.0,52.284508,250.0009,25.847248,96.0,0.07024359,33.813854,252.77373,210.9043,0.0,52.284508,0.113757186,0.0,49.51263,8.330017
27269,21076140.0,0.0,18.2966,13.747009,21.156555,21.07315,21.259796,21.182281,18.30664,18.297668,18.297668,18.297638,0.0,0.032084968,0.032084968,0.04958582,250.0,18.300018,0.0,0.0,0.0,-0.27040076,9.54197e-21,0.0,52.28456,250.00076,25.968727,96.0,0.06981804,33.643784,252.77367,210.90341,0.0,52.28456,0.113755755,0.0,49.512688,8.330017
27270,21076200.0,0.0,18.280762,13.740631,21.156738,21.070068,21.26416,21.18332,18.304688,18.301361,18.301361,18.300995,0.0,0.03208495,0.03208495,0.049585786,250.0,18.300018,0.0,0.0,0.0,-1.2969713,9.54197e-21,0.0,52.2847,250.00009,26.019897,96.0,0.06963892,33.572144,252.7737,210.90303,0.0,52.2847,0.11375568,0.0,49.51283,8.330017
27271,21076260.0,0.0,18.291046,13.734283,21.156708,21.066864,21.268127,21.184143,18.29712,18.301056,18.301056,18.300903,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.49969313,9.54197e-21,0.0,52.28471,249.99988,25.958511,96.0,0.06985441,33.65809,252.77371,210.90341,0.0,52.28471,0.11375653,0.0,49.51284,8.330017
27272,21076320.0,0.0,18.306488,13.727966,21.156647,21.06366,21.272064,21.184937,18.294312,18.298523,18.298523,18.298706,0.0,0.032085303,0.032085303,0.049586426,250.0,18.300018,0.0,0.0,0.0,0.57078296,9.54197e-21,0.0,52.2846,250.0002,25.882133,96.0,0.07012175,33.765015,252.77367,210.90385,0.0,52.2846,0.11375702,0.0,49.512722,8.330017
27273,21076380.0,0.0,18.306244,13.72171,21.156586,21.060455,21.276001,21.18573,18.297607,18.29776,18.29776,18.297943,0.0,0.03208522,0.03208522,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.50659186,9.54197e-21,0.0,52.28452,250.00047,25.876438,96.0,0.07014143,33.772984,252.77359,210.90382,0.0,52.28452,0.11375672,0.0,49.51264,8.330017
27274,21076440.0,0.0,18.299377,13.715485,21.156525,21.057281,21.279907,21.186523,18.300598,18.298462,18.298462,18.298462,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0056000277,9.54197e-21,0.0,52.284504,250.00047,25.897058,96.0,0.070069134,33.744114,252.77354,210.90361,0.0,52.284504,0.11375634,0.0,49.512627,8.330017
27275,21076500.0,0.0,18.295197,13.70932,21.156464,21.054138,21.283813,21.187317,18.300476,18.299347,18.299347,18.299255,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.27208045,9.54197e-21,0.0,52.284515,250.00034,25.903229,96.0,0.07004756,33.73548,252.77351,210.90349,0.0,52.284515,0.11375628,0.0,49.512638,8.330017
27276,21076560.0,0.0,18.296265,13.703217,21.156189,21.050812,21.287354,21.187866,18.29889,18.2995,18.2995,18.299438,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.17636396,9.54197e-21,0.0,52.284504,250.00024,25.88608,96.0,0.07010762,33.75949,252.7735,210.90355,0.0,52.284504,0.11375644,0.0,49.512627,8.330017
27277,21076620.0,0.0,18.300232,13.697174,21.155914,21.047516,21.290863,21.188446,18.297852,18.29892,18.29892,18.29895,0.0,0.032085188,0.032085188,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.101797245,9.54197e-21,0.0,52.284462,250.0003,25.858099,96.0,0.07020546,33.79866,252.77345,210.90366,0.0,52.284462,0.113756604,0.0,49.512585,8.330017
27278,21076680.0,0.0,18.300507,13.691223,21.15564,21.04425,21.294373,21.189026,18.2984,18.298737,18.298737,18.298767,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.11225608,9.54197e-21,0.0,52.28442,250.00035,25.846975,96.0,0.07024427,33.81423,252.7734,210.90366,0.0,52.28442,0.11375655,0.0,49.512547,8.330017
27279,21076740.0,0.0,18.299744,13.685394,21.155365,21.040985,21.297852,21.189606,18.29889,18.298798,18.298798,18.298798,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.053225413,9.54197e-21,0.0,52.284397,250.00037,25.840155,96.0,0.070268065,33.823784,252.77338,210.90364,0.0,52.284397,0.11375649,0.0,49.512516,8.330017
27280,21076800.0,0.0,18.298798,13.679626,21.15509,21.03775,21.30133,21.190155,18.299194,18.29892,18.29892,18.29892,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.014764201,9.54197e-21,0.0,52.28437,250.00035,25.833946,96.0,0.070289716,33.832474,252.77333,210.90361,0.0,52.28437,0.11375644,0.0,49.512497,8.330017
27281,21076860.0,0.0,18.29831,13.674011,21.154633,21.034363,21.304474,21.190521,18.299133,18.299042,18.299042,18.299011,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.04527783,9.54197e-21,0.0,52.284348,250.00034,25.825188,96.0,0.07032029,33.844738,252.7733,210.9036,0.0,52.284348,0.11375644,0.0,49.512474,8.330017
27282,21076920.0,0.0,18.298615,13.668488,21.154144,21.031006,21.307617,21.190918,18.29892,18.299042,18.299042,18.299011,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.022959035,9.54197e-21,0.0,52.284325,250.00032,25.813267,96.0,0.07036191,33.861427,252.77327,210.9036,0.0,52.284325,0.11375646,0.0,49.512447,8.330017
27283,21076980.0,0.0,18.299286,13.663086,21.153687,21.027649,21.31076,21.191284,18.298798,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.023011353,9.54197e-21,0.0,52.284294,250.00034,25.800142,96.0,0.070407726,33.879803,252.77322,210.90361,0.0,52.284294,0.11375649,0.0,49.51242,8.330017
27284,21077040.0,0.0,18.299286,13.657837,21.153198,21.024323,21.313873,21.19165,18.29892,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.021230431,9.54197e-21,0.0,52.28427,250.00034,25.790268,96.0,0.07044217,33.893623,252.7732,210.90361,0.0,52.28427,0.11375648,0.0,49.512394,8.330017
27285,21077100.0,0.0,18.299164,13.6527405,21.15274,21.021027,21.316956,21.192017,18.299011,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.010545534,9.54197e-21,0.0,52.28424,250.00034,25.78115,96.0,0.07047396,33.906384,252.77315,210.90361,0.0,52.28424,0.11375646,0.0,49.512367,8.330017
27286,21077160.0,0.0,18.29898,13.647797,21.1521,21.017548,21.319763,21.1922,18.299072,18.29898,18.29898,18.29898,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0036916928,9.54197e-21,0.0,52.284218,250.00034,25.772099,96.0,0.07050554,33.919064,252.77312,210.9036,0.0,52.284218,0.113756455,0.0,49.512344,8.330017
27287,21077220.0,0.0,18.29898,13.643005,21.151428,21.01413,21.32257,21.192383,18.299042,18.299011,18.299011,18.299011,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0041820873,9.54197e-21,0.0,52.284195,250.00032,25.762403,96.0,0.07053935,33.932636,252.77307,210.9036,0.0,52.284195,0.113756455,0.0,49.51232,8.330017
27288,21077280.0,0.0,18.299042,13.638397,21.150787,21.010742,21.325317,21.192566,18.299042,18.299042,18.299042,18.299011,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.001645606,9.54197e-21,0.0,52.28417,250.00032,25.752983,96.0,0.07057219,33.945827,252.77304,210.9036,0.0,52.28417,0.113756455,0.0,49.5123,8.330017
27289,21077340.0,0.0,18.299103,13.633972,21.150146,21.007355,21.328094,21.192749,18.299042,18.299042,18.299042,18.299042,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0022838535,9.54197e-21,0.0,52.284145,250.00032,25.743368,96.0,0.0706057,33.959286,252.77301,210.90358,0.0,52.284145,0.113756455,0.0,49.51227,8.330017
27290,21077400.0,0.0,18.299255,13.629761,21.149506,21.003967,21.330872,21.192963,18.299072,18.299042,18.299042,18.299042,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.008247611,9.54197e-21,0.0,52.284122,250.00032,25.734161,96.0,0.070637785,33.972176,252.77298,210.90358,0.0,52.284122,0.11375644,0.0,49.51225,8.330017
27291,21077460.0,0.0,18.299194,13.625732,21.148712,21.000458,21.333374,21.192963,18.299133,18.299072,18.299072,18.299072,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0051287743,9.54197e-21,0.0,52.284103,250.0003,25.725561,96.0,0.07066776,33.984215,252.77295,210.90358,0.0,52.284103,0.11375644,0.0,49.512226,8.330017
27292,21077520.0,0.0,18.299133,13.621887,21.147888,20.996948,21.335876,21.192993,18.299164,18.299103,18.299103,18.299103,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0005237248,9.54197e-21,0.0,52.28408,250.0003,25.717302,96.0,0.070696525,33.995777,252.7729,210.90356,0.0,52.28408,0.113756426,0.0,49.512203,8.330017
27293,21077580.0,0.0,18.299194,13.618317,21.147064,20.99347,21.338348,21.193024,18.299164,18.299133,18.299133,18.299133,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00032467555,9.54197e-21,0.0,52.28406,250.00029,25.70901,96.0,0.07072541,34.00739,252.77287,210.90356,0.0,52.28406,0.113756426,0.0,49.512184,8.330017
27294,21077640.0,0.0,18.299255,13.614929,21.14627,20.99002,21.34082,21.193054,18.299194,18.299164,18.299164,18.299164,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0026339476,9.54197e-21,0.0,52.28404,250.00029,25.701015,96.0,0.070753254,34.018578,252.77284,210.90355,0.0,52.28404,0.11375642,0.0,49.51216,8.330017
27295,21077700.0,0.0,18.299377,13.611786,21.145477,20.986572,21.343262,21.193085,18.299225,18.299194,18.299194,18.299164,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0077736336,9.54197e-21,0.0,52.28402,250.00027,25.693237,96.0,0.07078034,34.029465,252.77281,210.90355,0.0,52.28402,0.11375642,0.0,49.512142,8.330017
27296,21077760.0,0.0,18.299347,13.608917,21.144531,20.983002,21.34549,21.192963,18.299286,18.299225,18.299225,18.299194,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0042594736,9.54197e-21,0.0,52.283997,250.00027,25.686111,96.0,0.07080515,34.039444,252.77278,210.90353,0.0,52.283997,0.1137564,0.0,49.512123,8.330017
27297,21077820.0,0.0,18.299316,13.606293,21.143555,20.979462,21.347687,21.19284,18.299316,18.299255,18.299255,18.299225,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0011118943,9.54197e-21,0.0,52.283978,250.00026,25.679258,96.0,0.070829,34.04904,252.77277,210.90353,0.0,52.283978,0.11375639,0.0,49.512108,8.330017
27298,21077880.0,0.0,18.299377,13.603912,21.142609,20.975952,21.349915,21.192719,18.299316,18.299286,18.299286,18.299255,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0023424828,9.54197e-21,0.0,52.283966,250.00024,25.67254,96.0,0.07085238,34.05844,252.77274,210.90352,0.0,52.283966,0.11375639,0.0,49.51209,8.330017
27299,21077940.0,0.0,18.299469,13.601807,21.141663,20.972443,21.352081,21.192596,18.299347,18.299316,18.299316,18.299286,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0059631197,9.54197e-21,0.0,52.283947,250.00024,25.666147,96.0,0.070874624,34.06739,252.7727,210.9035,0.0,52.283947,0.11375638,0.0,49.512074,8.330017
27300,21078000.0,0.0,18.2995,13.600006,21.140747,20.968964,21.354279,21.192474,18.299377,18.299347,18.299347,18.299347,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0054155653,9.54197e-21,0.0,52.28393,250.00023,25.660711,96.0,0.07089355,34.075005,252.77269,210.9035,0.0,52.28393,0.11375638,0.0,49.51206,8.330017
