,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27301,21078060.0,0.0,18.2995,13.598328,21.13971,20.965454,21.356232,21.19223,18.299438,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0036379646,9.54197e-21,0.0,52.28392,250.00023,25.655085,96.0,0.07091311,34.082882,252.77266,210.90349,0.0,52.28392,0.113756366,0.0,49.512043,8.330017
27302,21078120.0,0.0,18.299469,13.59668,21.138672,20.961975,21.358185,21.191986,18.299438,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0013005458,9.54197e-21,0.0,52.2839,250.00021,25.649664,96.0,0.07093197,34.09047,252.77263,210.90349,0.0,52.2839,0.113756366,0.0,49.512028,8.330017
27303,21078180.0,0.0,18.299469,13.595001,21.137634,20.958527,21.360107,21.191772,18.299469,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00050311326,9.54197e-21,0.0,52.28389,250.0002,25.644224,96.0,0.070950896,34.098087,252.77261,210.90347,0.0,52.28389,0.113756366,0.0,49.512012,8.330017
27304,21078240.0,0.0,18.299438,13.593353,21.136627,20.955078,21.36206,21.191528,18.299469,18.299438,18.299438,18.299438,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00087193155,9.54197e-21,0.0,52.28388,250.0002,25.63881,96.0,0.07096973,34.105663,252.7726,210.90347,0.0,52.28388,0.11375635,0.0,49.512,8.330017
27305,21078300.0,0.0,18.299438,13.591675,21.13559,20.95163,21.363983,21.191315,18.299469,18.299438,18.299438,18.299438,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00071528007,9.54197e-21,0.0,52.283867,250.00018,25.63332,96.0,0.070988834,34.11335,252.77257,210.90347,0.0,52.283867,0.11375635,0.0,49.511986,8.330017
27306,21078360.0,0.0,18.299408,13.589996,21.134491,20.948181,21.365723,21.190979,18.299438,18.299438,18.299438,18.299438,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0015738441,9.54197e-21,0.0,52.283848,250.00018,25.627747,96.0,0.07100821,34.121155,252.77255,210.90347,0.0,52.283848,0.11375635,0.0,49.511974,8.330017
27307,21078420.0,0.0,18.299408,13.588348,21.133392,20.944763,21.367432,21.190643,18.299438,18.299438,18.299438,18.299438,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0012065553,9.54197e-21,0.0,52.283836,250.00018,25.622038,96.0,0.07102807,34.129147,252.77254,210.90347,0.0,52.283836,0.113756366,0.0,49.51196,8.330017
27308,21078480.0,0.0,18.299438,13.58667,21.132294,20.941345,21.369171,21.190338,18.299438,18.299438,18.299438,18.299438,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00016672938,9.54197e-21,0.0,52.283817,250.00018,25.616282,96.0,0.07104807,34.137203,252.7725,210.90347,0.0,52.283817,0.113756366,0.0,49.511944,8.330017
27309,21078540.0,0.0,18.299438,13.584991,21.131226,20.937988,21.37085,21.190002,18.299438,18.299438,18.299438,18.299438,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00040154625,9.54197e-21,0.0,52.283806,250.00018,25.610638,96.0,0.071067706,34.145107,252.77249,210.90346,0.0,52.283806,0.113756366,0.0,49.51193,8.330017
27310,21078600.0,0.0,18.299469,13.5833435,21.130157,20.934631,21.372559,21.189697,18.299438,18.299438,18.299438,18.299438,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00088021706,9.54197e-21,0.0,52.283794,250.00018,25.604969,96.0,0.07108741,34.153046,252.77248,210.90346,0.0,52.283794,0.113756366,0.0,49.511917,8.330017
27311,21078660.0,0.0,18.299408,13.581665,21.128998,20.931244,21.374084,21.18927,18.299438,18.299438,18.299438,18.299438,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0014963179,9.54197e-21,0.0,52.283775,250.00018,25.599337,96.0,0.07110699,34.160927,252.77246,210.90346,0.0,52.283775,0.113756366,0.0,49.5119,8.330017
27312,21078720.0,0.0,18.299377,13.580017,21.127838,20.927887,21.37561,21.188873,18.299438,18.299438,18.299438,18.299438,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0023067947,9.54197e-21,0.0,52.283764,250.00018,25.593561,96.0,0.07112707,34.169014,252.77243,210.90346,0.0,52.283764,0.113756366,0.0,49.51189,8.330017
27313,21078780.0,0.0,18.299408,13.578339,21.126709,20.92453,21.377136,21.188477,18.299408,18.299438,18.299438,18.299438,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.000576764,9.54197e-21,0.0,52.283745,250.00018,25.587631,96.0,0.07114769,34.17732,252.77242,210.90347,0.0,52.283745,0.113756366,0.0,49.511875,8.330017
27314,21078840.0,0.0,18.299438,13.57666,21.12555,20.921204,21.378632,21.18805,18.299408,18.299438,18.299438,18.299438,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0012308069,9.54197e-21,0.0,52.283733,250.00018,25.581718,96.0,0.07116823,34.185596,252.7724,210.90347,0.0,52.283733,0.113756366,0.0,49.51186,8.330017
27315,21078900.0,0.0,18.299438,13.575012,21.12442,20.917908,21.380127,21.187653,18.299408,18.299438,18.299438,18.299438,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0010567739,9.54197e-21,0.0,52.283714,250.00018,25.575968,96.0,0.0711882,34.193645,252.77237,210.90347,0.0,52.283714,0.113756366,0.0,49.511845,8.330017
27316,21078960.0,0.0,18.299408,13.573334,21.12323,20.914612,21.38147,21.187164,18.299438,18.299438,18.299438,18.299438,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00077487313,9.54197e-21,0.0,52.283703,250.00018,25.570171,96.0,0.07120834,34.201763,252.77235,210.90347,0.0,52.283703,0.113756366,0.0,49.51183,8.330017
27317,21079020.0,0.0,18.299377,13.571686,21.12204,20.911285,21.382782,21.186707,18.299408,18.299408,18.299408,18.299438,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0018401165,9.54197e-21,0.0,52.28369,250.00018,25.56428,96.0,0.0712288,34.210007,252.77234,210.90347,0.0,52.28369,0.113756366,0.0,49.511814,8.330017
27318,21079080.0,0.0,18.299408,13.570007,21.12085,20.90802,21.384094,21.186218,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0011057507,9.54197e-21,0.0,52.283676,250.00018,25.558311,96.0,0.07124954,34.218365,252.77231,210.90347,0.0,52.283676,0.113756366,0.0,49.5118,8.330017
27319,21079140.0,0.0,18.299408,13.568329,21.11966,20.904755,21.385437,21.18573,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00015291352,9.54197e-21,0.0,52.283657,250.00018,25.55232,96.0,0.07127035,34.226753,252.7723,210.90347,0.0,52.283657,0.113756366,0.0,49.511784,8.330017
27320,21079200.0,0.0,18.299438,13.566681,21.11847,20.90152,21.38675,21.185272,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00077919004,9.54197e-21,0.0,52.283646,250.00018,25.546349,96.0,0.071291074,34.23511,252.77228,210.90347,0.0,52.283646,0.113756366,0.0,49.51177,8.330017
27321,21079260.0,0.0,18.299377,13.565002,21.117218,20.898254,21.387909,21.184723,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00070458,9.54197e-21,0.0,52.283627,250.00018,25.54041,96.0,0.071311705,34.243427,252.77225,210.90347,0.0,52.283627,0.113756366,0.0,49.511753,8.330017
27322,21079320.0,0.0,18.299377,13.5633545,21.115997,20.894989,21.389069,21.184174,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0016042317,9.54197e-21,0.0,52.283615,250.00018,25.534386,96.0,0.07133261,34.25186,252.77223,210.90347,0.0,52.283615,0.113756366,0.0,49.511738,8.330017
27323,21079380.0,0.0,18.299377,13.561676,21.114746,20.891754,21.390228,21.183624,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00063741766,9.54197e-21,0.0,52.283596,250.00018,25.528263,96.0,0.07135386,34.26043,252.77222,210.90347,0.0,52.283596,0.113756366,0.0,49.511726,8.330017
27324,21079440.0,0.0,18.299408,13.559998,21.113525,20.88855,21.391357,21.183075,18.299408,18.299408,18.299408,18.299408,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00025121548,9.54197e-21,0.0,52.283585,250.00018,25.522163,96.0,0.071375035,34.26897,252.77219,210.90347,0.0,52.283585,0.113756366,0.0,49.51171,8.330017
27325,21079500.0,0.0,18.299438,13.55835,21.112305,20.885345,21.392517,21.182526,18.299408,18.299408,18.299408,18.299408,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0014706651,9.54197e-21,0.0,52.283566,250.00018,25.51606,96.0,0.07139621,34.277515,252.77217,210.90347,0.0,52.283566,0.113756366,0.0,49.511692,8.330017
27326,21079560.0,0.0,18.299377,13.556671,21.111023,20.882141,21.393524,21.181946,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00071530894,9.54197e-21,0.0,52.28355,250.00018,25.510061,96.0,0.07141703,34.285915,252.77216,210.90347,0.0,52.28355,0.113756366,0.0,49.511677,8.330017
27327,21079620.0,0.0,18.299347,13.554993,21.109741,20.878967,21.394531,21.181335,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0019444623,9.54197e-21,0.0,52.28354,250.00018,25.503963,96.0,0.071438186,34.29445,252.77213,210.90347,0.0,52.28354,0.113756366,0.0,49.51166,8.330017
27328,21079680.0,0.0,18.299377,13.553345,21.10846,20.875793,21.395508,21.180725,18.299377,18.299408,18.299408,18.299408,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0008963609,9.54197e-21,0.0,52.28352,250.00018,25.497734,96.0,0.0714598,34.303173,252.77211,210.90347,0.0,52.28352,0.113756366,0.0,49.511646,8.330017
27329,21079740.0,0.0,18.299408,13.551666,21.107208,20.87262,21.396515,21.180115,18.299377,18.299377,18.299377,18.299408,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00078095973,9.54197e-21,0.0,52.28351,250.00018,25.491486,96.0,0.071481474,34.31192,252.7721,210.90347,0.0,52.28351,0.113756366,0.0,49.51163,8.330017
27330,21079800.0,0.0,18.299408,13.550049,21.105957,20.869568,21.397491,21.179535,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0008044854,9.54197e-21,0.0,52.28349,250.00018,25.485489,96.0,0.07150227,34.320316,252.77206,210.90347,0.0,52.28349,0.113756366,0.0,49.511616,8.330017
27331,21079860.0,0.0,18.299377,13.54834,21.104645,20.866364,21.398376,21.178864,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00043121373,9.54197e-21,0.0,52.28347,250.0002,25.479237,96.0,0.07152395,34.329067,252.77205,210.90347,0.0,52.28347,0.113756366,0.0,49.5116,8.330017
27332,21079920.0,0.0,18.299347,13.546661,21.103333,20.86322,21.399231,21.178223,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0012948716,9.54197e-21,0.0,52.28346,250.0002,25.473032,96.0,0.07154547,34.337757,252.77203,210.90347,0.0,52.28346,0.113756366,0.0,49.511585,8.330017
27333,21079980.0,0.0,18.299377,13.545013,21.10202,20.860107,21.400085,21.177551,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.000771577,9.54197e-21,0.0,52.283443,250.0002,25.466776,96.0,0.071567155,34.346516,252.772,210.90347,0.0,52.283443,0.113756366,0.0,49.511566,8.330017
27334,21080040.0,0.0,18.299377,13.543335,21.100739,20.857025,21.40091,21.17691,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0001080858,9.54197e-21,0.0,52.283424,250.0002,25.460503,96.0,0.0715889,34.355297,252.77199,210.90347,0.0,52.283424,0.113756366,0.0,49.51155,8.330017
27335,21080100.0,0.0,18.299408,13.541687,21.099426,20.853912,21.401764,21.17627,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0006034808,9.54197e-21,0.0,52.283413,250.0002,25.454245,96.0,0.071610585,34.364056,252.77196,210.90347,0.0,52.283413,0.113756366,0.0,49.511536,8.330017
27336,21080160.0,0.0,18.299377,13.540009,21.098083,20.85083,21.402496,21.175568,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00058695,9.54197e-21,0.0,52.283394,250.0002,25.448013,96.0,0.07163219,34.372787,252.77194,210.90347,0.0,52.283394,0.113756366,0.0,49.51152,8.330017
27337,21080220.0,0.0,18.299347,13.53833,21.09674,20.847717,21.403229,21.174866,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0012508641,9.54197e-21,0.0,52.283375,250.0002,25.44171,96.0,0.07165402,34.381607,252.77193,210.90347,0.0,52.283375,0.113756366,0.0,49.511505,8.330017
27338,21080280.0,0.0,18.299377,13.536682,21.095428,20.844666,21.403961,21.174164,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00043229296,9.54197e-21,0.0,52.283363,250.0002,25.435335,96.0,0.07167611,34.390533,252.7719,210.90347,0.0,52.283363,0.113756366,0.0,49.51149,8.330017
27339,21080340.0,0.0,18.299377,13.535004,21.094086,20.841614,21.404663,21.173462,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00029518356,9.54197e-21,0.0,52.283348,250.0002,25.42898,96.0,0.07169812,34.39943,252.77188,210.90347,0.0,52.283348,0.113756366,0.0,49.51147,8.330017
27340,21080400.0,0.0,18.299408,13.533325,21.092773,20.838562,21.405396,21.17276,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.001243887,9.54197e-21,0.0,52.28333,250.0002,25.42263,96.0,0.07172011,34.408318,252.77185,210.90347,0.0,52.28333,0.113756366,0.0,49.511456,8.330017
27341,21080460.0,0.0,18.299347,13.531677,21.0914,20.83551,21.406006,21.171997,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0006423814,9.54197e-21,0.0,52.28331,250.0002,25.416365,96.0,0.07174181,34.417088,252.77184,210.90347,0.0,52.28331,0.113756366,0.0,49.51144,8.330017
27342,21080520.0,0.0,18.299347,13.529999,21.090057,20.832458,21.406616,21.171265,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0016496211,9.54197e-21,0.0,52.2833,250.0002,25.41002,96.0,0.07176378,34.425972,252.77182,210.90347,0.0,52.2833,0.113756366,0.0,49.511425,8.330017
27343,21080580.0,0.0,18.299347,13.528351,21.088684,20.829437,21.407196,21.170532,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00069529156,9.54197e-21,0.0,52.28328,250.0002,25.403559,96.0,0.07178616,34.43502,252.77179,210.90347,0.0,52.28328,0.113756366,0.0,49.511406,8.330017
27344,21080640.0,0.0,18.299377,13.526672,21.087341,20.826447,21.407806,21.16977,18.299347,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00074201124,9.54197e-21,0.0,52.283264,250.0002,25.397089,96.0,0.07180855,34.444073,252.77177,210.90347,0.0,52.283264,0.113756366,0.0,49.51139,8.330017
27345,21080700.0,0.0,18.299377,13.524994,21.085999,20.823486,21.408417,21.169037,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0007439328,9.54197e-21,0.0,52.283245,250.0002,25.390757,96.0,0.07183047,34.452938,252.77174,210.90347,0.0,52.283245,0.113756366,0.0,49.51137,8.330017
27346,21080760.0,0.0,18.299347,13.523346,21.084625,20.820465,21.408905,21.168274,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0003502002,9.54197e-21,0.0,52.283234,250.0002,25.384382,96.0,0.07185254,34.46187,252.77173,210.90347,0.0,52.283234,0.113756366,0.0,49.511356,8.330017
27347,21080820.0,0.0,18.299347,13.5216675,21.083221,20.817474,21.409393,21.16748,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0010960612,9.54197e-21,0.0,52.283215,250.0002,25.377956,96.0,0.07187477,34.470863,252.7717,210.90347,0.0,52.283215,0.113756366,0.0,49.51134,8.330017
27348,21080880.0,0.0,18.299347,13.52002,21.081848,20.814514,21.409882,21.166718,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0006386523,9.54197e-21,0.0,52.2832,250.0002,25.371494,96.0,0.07189713,34.479908,252.77168,210.90347,0.0,52.2832,0.113756366,0.0,49.511326,8.330017
27349,21080940.0,0.0,18.299347,13.518341,21.080505,20.811554,21.41037,21.165924,18.299347,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-5.816064e-05,9.54197e-21,0.0,52.28318,250.0002,25.365015,96.0,0.07191953,34.488976,252.77167,210.90347,0.0,52.28318,0.113756366,0.0,49.511307,8.330017
27350,21081000.0,0.0,18.299377,13.516663,21.079132,20.808624,21.410858,21.165161,18.299347,18.299347,18.299347,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00055669266,9.54197e-21,0.0,52.28317,250.0002,25.358555,96.0,0.07194188,34.49802,252.77164,210.90347,0.0,52.28317,0.113756366,0.0,49.51129,8.330017
27351,21081060.0,0.0,18.299347,13.515015,21.077728,20.805664,21.411255,21.164337,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00048600318,9.54197e-21,0.0,52.28315,250.0002,25.352118,96.0,0.07196415,34.507034,252.77162,210.90347,0.0,52.28315,0.113756366,0.0,49.511276,8.330017
27352,21081120.0,0.0,18.299347,13.513336,21.076324,20.802704,21.411652,21.163513,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0010626572,9.54197e-21,0.0,52.28313,250.0002,25.345623,96.0,0.07198661,34.51613,252.77159,210.90347,0.0,52.28313,0.113756366,0.0,49.511257,8.330017
27353,21081180.0,0.0,18.299347,13.511658,21.07492,20.799774,21.412048,21.16269,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00034606957,9.54197e-21,0.0,52.283115,250.0002,25.339064,96.0,0.07200928,34.525307,252.77158,210.90347,0.0,52.283115,0.113756366,0.0,49.511242,8.330017
27354,21081240.0,0.0,18.299347,13.51001,21.073517,20.796875,21.412445,21.161896,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00028986557,9.54197e-21,0.0,52.283096,250.0002,25.33253,96.0,0.07203188,34.53446,252.77155,210.90347,0.0,52.283096,0.113756366,0.0,49.511223,8.330017
27355,21081300.0,0.0,18.299377,13.508331,21.072144,20.793976,21.412811,21.161072,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0011171967,9.54197e-21,0.0,52.283077,250.0002,25.326002,96.0,0.072054446,34.5436,252.77153,210.90347,0.0,52.283077,0.113756366,0.0,49.511208,8.330017
27356,21081360.0,0.0,18.299347,13.506683,21.07071,20.791046,21.413116,21.160217,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00049364293,9.54197e-21,0.0,52.283066,250.0002,25.31955,96.0,0.07207674,34.55263,252.77151,210.90347,0.0,52.283066,0.113756366,0.0,49.511192,8.330017
27357,21081420.0,0.0,18.299316,13.505005,21.069305,20.788147,21.413422,21.159393,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0013675732,9.54197e-21,0.0,52.28305,250.0002,25.313032,96.0,0.07209927,34.561756,252.77148,210.90347,0.0,52.28305,0.113756366,0.0,49.511173,8.330017
27358,21081480.0,0.0,18.299347,13.503326,21.067871,20.785248,21.413727,21.158539,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0005712365,9.54197e-21,0.0,52.28303,250.0002,25.30642,96.0,0.072122104,34.571014,252.77147,210.90347,0.0,52.28303,0.113756366,0.0,49.511154,8.330017
27359,21081540.0,0.0,18.299347,13.501678,21.066467,20.78238,21.414001,21.157684,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0006543378,9.54197e-21,0.0,52.283012,250.0002,25.299803,96.0,0.07214497,34.580276,252.77144,210.90347,0.0,52.283012,0.113756366,0.0,49.51114,8.330017
27360,21081600.0,0.0,18.299377,13.5000305,21.065125,20.779602,21.414307,21.15686,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00066338485,9.54197e-21,0.0,52.282993,250.0002,25.293415,96.0,0.07216703,34.58922,252.77142,210.90347,0.0,52.282993,0.113756366,0.0,49.511124,8.330017
27361,21081660.0,0.0,20.561981,13.498352,21.068542,20.787964,21.423553,21.163757,18.317047,18.214905,18.214905,18.221832,0.0,0.0009854372,0.0009854372,0.0013688261,250.0,18.300018,0.0,0.0,0.0,5.9990525,9.54197e-21,0.0,23.502327,80.4878,0.30401057,96.0,0.003339451,69.57439,27.54762,79.98931,0.0,23.502327,0.0034151434,0.0,20.889996,8.330017
27362,21081720.0,0.0,20.858673,13.496674,21.091675,20.797638,21.433838,21.17163,18.319916,18.217377,18.217377,18.218506,0.0,0.0037541087,0.0037541087,0.0044965986,250.0,18.300018,0.0,0.0,0.0,11.328905,9.54197e-21,0.0,34.011833,113.98656,0.5116015,96.0,0.011999295,69.28376,138.34,97.57908,0.0,34.011833,0.012060513,0.0,29.816183,8.330017
27363,21081780.0,0.0,21.10263,13.494995,21.122253,20.805695,21.442322,21.177917,18.358887,18.246979,18.246979,18.238861,0.0,0.011556874,0.011556874,0.013533983,250.0,18.300018,0.0,0.0,0.0,41.571083,9.54197e-21,0.0,44.51995,133.73898,1.1282958,96.0,0.036654644,68.42039,240.04382,116.57859,0.0,44.51995,0.036670044,0.0,39.93064,8.330017
27364,21081840.0,9.0,21.110382,13.493347,21.1167,20.81073,21.447937,21.181732,18.64038,18.317474,18.317474,18.29248,0.0,0.019856496,0.019856496,0.025946263,250.0,18.300018,0.0,0.0,0.0,72.92923,9.54197e-21,0.0,50.21217,144.01723,5.2427506,96.0,0.06561821,62.660145,238.64062,134.08286,0.0,50.21217,0.06568014,0.0,46.462494,8.330017
27365,21081900.0,9.0,20.266663,13.491669,21.108276,20.81305,21.4516,21.183899,19.274597,18.554108,18.554108,18.487976,0.0,0.02534833,0.02534833,0.036103807,250.0,18.300018,0.0,0.0,0.0,50.490772,9.54197e-21,0.0,52.91589,155.53304,17.400318,96.0,0.07479425,45.639553,238.49521,149.28625,0.0,52.91589,0.08682682,0.0,49.782272,8.330017
27366,21081960.0,9.0,16.486786,13.490021,21.104095,20.813965,21.454468,21.185516,19.643494,18.961273,18.961273,18.858398,0.0,0.028689757,0.028689757,0.04275297,250.0,18.300018,0.0,0.0,0.0,-128.61401,9.54197e-21,0.0,54.17138,169.85939,33.68341,96.0,0.03645624,22.843227,239.54231,162.80309,0.0,54.17138,0.10016222,0.0,51.27199,8.330017
27367,21082020.0,0.0,15.622162,13.488342,21.102997,20.815033,21.457458,21.187317,18.768158,19.09253,19.09253,19.019287,0.0,0.030704418,0.030704418,0.046790667,250.0,18.300018,0.0,0.0,0.0,-173.92009,9.54197e-21,0.0,54.60308,185.23961,36.222237,96.0,0.03158305,19.28887,241.5119,174.67938,0.0,54.60308,0.10823017,0.0,51.767647,8.330017
27368,21082080.0,0.0,18.448822,13.486664,21.102417,20.814697,21.45935,21.18811,17.657013,18.653229,18.653229,18.663086,0.0,0.031879608,0.031879608,0.04907106,250.0,18.300018,0.0,0.0,0.0,17.228172,9.54197e-21,0.0,54.56522,199.90321,23.944551,96.0,0.07620128,36.47763,243.91484,184.64911,0.0,54.56522,0.11285733,0.0,51.745285,8.330017
27369,21082140.0,0.0,19.887726,13.485016,21.10028,20.811615,21.459167,21.186981,17.766754,18.186127,18.186127,18.23883,0.0,0.032482933,0.032482933,0.050209858,250.0,18.300018,0.0,0.0,0.0,118.16605,9.54197e-21,0.0,54.2783,212.58798,17.232552,96.0,0.09690784,45.874428,246.31902,192.47722,0.0,54.2783,0.11519871,0.0,51.470024,8.330017
27370,21082200.0,0.0,19.014954,13.483337,21.097351,20.807281,21.45816,21.18509,18.504456,18.18805,18.18805,18.215027,0.0,0.032701198,0.032701198,0.050630465,250.0,18.300018,0.0,0.0,0.0,42.743805,9.54197e-21,0.0,53.92526,222.99785,22.511595,96.0,0.08283883,38.48377,248.37054,198.34029,0.0,53.92526,0.116050996,0.0,51.12752,8.330017
27371,21082260.0,0.0,17.453705,13.481659,21.09494,20.803406,21.45752,21.183563,18.740875,18.428589,18.428589,18.420105,0.0,0.032740243,0.032740243,0.05071951,250.0,18.300018,0.0,0.0,0.0,-64.329445,9.54197e-21,0.0,53.588158,230.96976,29.110798,96.0,0.059846457,29.244884,249.90169,202.55183,0.0,53.588158,0.116213605,0.0,50.79751,8.330017
27372,21082320.0,0.0,17.576996,13.480011,21.093231,20.800323,21.457397,21.182556,18.332764,18.48285,18.48285,18.475525,0.0,0.032702133,0.032702133,0.05066376,250.0,18.300018,0.0,0.0,0.0,-50.59686,9.54197e-21,0.0,53.28408,236.93591,28.143293,96.0,0.06330704,30.599392,250.98335,205.54898,0.0,53.28408,0.11607812,0.0,50.497826,8.330017
27373,21082380.0,0.0,18.620789,13.4783325,21.09134,20.796906,21.457,21.181305,18.041412,18.325348,18.325348,18.338379,0.0,0.03262325,0.03262325,0.050530564,250.0,18.300018,0.0,0.0,0.0,25.33775,9.54197e-21,0.0,53.023,241.27953,23.66819,96.0,0.078896396,36.864532,251.71138,207.61266,0.0,53.023,0.11578429,0.0,50.23953,8.330017
27374,21082440.0,0.0,18.853607,13.476685,21.088928,20.792816,21.456146,21.179596,18.201385,18.224304,18.224304,18.240997,0.0,0.03251862,0.03251862,0.050348222,250.0,18.300018,0.0,0.0,0.0,38.996002,9.54197e-21,0.0,52.81385,244.35356,22.88119,96.0,0.08124734,37.966335,252.18211,208.96228,0.0,52.81385,0.1153905,0.0,50.032337,8.330017
27375,21082500.0,0.0,18.292175,13.475006,21.086456,20.788757,21.455322,21.177917,18.435883,18.280426,18.280426,18.283447,0.0,0.03241429,0.03241429,0.050164513,250.0,18.300018,0.0,0.0,0.0,-2.5419686,9.54197e-21,0.0,52.65914,246.45186,25.481892,96.0,0.072220296,34.325348,252.47462,209.80879,0.0,52.65914,0.11499645,0.0,49.87927,8.330017
27376,21082560.0,0.0,17.925293,13.473328,21.084381,20.785126,21.454742,21.176514,18.41278,18.356018,18.356018,18.350616,0.0,0.03233156,0.03233156,0.050018534,250.0,18.300018,0.0,0.0,0.0,-26.782875,9.54197e-21,0.0,52.546684,247.83458,26.89271,96.0,0.067066506,32.35021,252.6508,210.33449,0.0,52.546684,0.11468385,0.0,49.768265,8.330017
27377,21082620.0,0.0,18.182983,13.47168,21.082428,20.781708,21.454315,21.175232,18.250122,18.340942,18.340942,18.340302,0.0,0.03226989,0.03226989,0.04990979,250.0,18.300018,0.0,0.0,0.0,-7.2670875,9.54197e-21,0.0,52.462925,248.74063,25.682217,96.0,0.071214385,34.044895,252.74954,210.66203,0.0,52.462925,0.114451006,0.0,49.685753,8.330017
27378,21082680.0,0.0,18.50238,13.470001,21.080322,20.778107,21.453705,21.173798,18.210754,18.28299,18.28299,18.288574,0.0,0.03222038,0.03222038,0.049822412,250.0,18.300018,0.0,0.0,0.0,14.8599615,9.54197e-21,0.0,52.400864,249.3223,24.352385,96.0,0.07568288,35.906662,252.79932,210.85046,0.0,52.400864,0.11426407,0.0,49.624775,8.330017
27379,21082740.0,0.0,18.450836,13.468353,21.078094,20.774384,21.453003,21.172272,18.29953,18.270813,18.270813,18.274872,0.0,0.032178547,0.032178547,0.049748544,250.0,18.300018,0.0,0.0,0.0,10.112802,9.54197e-21,0.0,52.358013,249.68164,24.664545,96.0,0.07452795,35.469635,252.82,210.94238,0.0,52.358013,0.11410617,0.0,49.582882,8.330017
27380,21082800.0,0.0,18.223358,13.466675,21.075928,20.770752,21.452393,21.170807,18.35904,18.302063,18.302063,18.300995,0.0,0.032147083,0.032147083,0.04969318,250.0,18.300018,0.0,0.0,0.0,-5.908558,9.54197e-21,0.0,52.330612,249.88463,25.640562,96.0,0.07109464,34.10321,252.82484,210.97742,0.0,52.330612,0.11398763,0.0,49.556305,8.330017
27381,21082860.0,0.0,18.16803,13.464996,21.073914,20.767334,21.451843,21.169464,18.322815,18.321259,18.321259,18.31894,0.0,0.03212684,0.03212684,0.049657848,250.0,18.300018,0.0,0.0,0.0,-9.100779,9.54197e-21,0.0,52.312775,249.99171,25.807425,96.0,0.070470415,33.869606,252.82191,210.98819,0.0,52.312775,0.11391169,0.0,49.53912,8.330017
27382,21082920.0,0.0,18.298035,13.463348,21.07193,20.763947,21.451324,21.168121,18.269073,18.307526,18.307526,18.30783,0.0,0.032113988,0.032113988,0.04963557,250.0,18.300018,0.0,0.0,0.0,0.32409668,9.54197e-21,0.0,52.300262,250.04625,25.219873,96.0,0.07248326,34.69218,252.81508,210.98828,0.0,52.300262,0.11386362,0.0,49.527092,8.330017
27383,21082980.0,0.0,18.388245,13.46167,21.069885,20.760498,21.450745,21.166748,18.270813,18.288422,18.288422,18.290497,0.0,0.03210422,0.03210422,0.049618635,250.0,18.300018,0.0,0.0,0.0,6.3410444,9.54197e-21,0.0,52.291668,250.07043,24.854038,96.0,0.073718384,35.20435,252.8068,210.9796,0.0,52.291668,0.113827094,0.0,49.518864,8.330017
27384,21083040.0,0.0,18.336487,13.459991,21.06778,20.757019,21.450104,21.165344,18.309387,18.28952,18.28952,18.290405,0.0,0.032096215,0.032096215,0.049604706,250.0,18.300018,0.0,0.0,0.0,2.3397703,9.54197e-21,0.0,52.286728,250.075,25.100857,96.0,0.072853975,34.858803,252.79877,210.96474,0.0,52.286728,0.113797136,0.0,49.514206,8.330017
27385,21083100.0,0.0,18.257965,13.4583435,21.065765,20.753601,21.449554,21.16397,18.320618,18.302643,18.302643,18.30185,0.0,0.03209118,0.03209118,0.04959605,250.0,18.300018,0.0,0.0,0.0,-3.047629,9.54197e-21,0.0,52.284515,250.06682,25.419268,96.0,0.071744286,34.41303,252.79214,210.94986,0.0,52.284515,0.1137784,0.0,49.51221,8.330017
27386,21083160.0,0.0,18.257843,13.456665,21.063782,20.750305,21.448975,21.162628,18.302704,18.306885,18.306885,18.30606,0.0,0.03208868,0.03208868,0.049591858,250.0,18.300018,0.0,0.0,0.0,-2.8098779,9.54197e-21,0.0,52.283257,250.05522,25.389914,96.0,0.07184092,34.45412,252.78677,210.9387,0.0,52.283257,0.113769196,0.0,49.5111,8.330017
27387,21083220.0,0.0,18.305756,13.455017,21.061798,20.74701,21.448425,21.161285,18.286835,18.300903,18.300903,18.301117,0.0,0.032087427,0.032087427,0.049589824,250.0,18.300018,0.0,0.0,0.0,0.6080997,9.54197e-21,0.0,52.282314,250.04454,25.17189,96.0,0.07259119,34.75935,252.78246,210.9307,0.0,52.282314,0.11376466,0.0,49.510254,8.330017
27388,21083280.0,0.0,18.331085,13.453339,21.059814,20.743713,21.447815,21.159943,18.29065,18.29483,18.29483,18.295532,0.0,0.032086357,0.032086357,0.049588032,250.0,18.300018,0.0,0.0,0.0,2.2454548,9.54197e-21,0.0,52.281708,250.03552,25.0675,96.0,0.072947904,34.9055,252.77905,210.92387,0.0,52.281708,0.113760725,0.0,49.509712,8.330017
27389,21083340.0,0.0,18.310425,13.45166,21.05783,20.740417,21.447235,21.15857,18.303253,18.29599,18.29599,18.296234,0.0,0.032085326,0.032085326,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.6917687,9.54197e-21,0.0,52.281605,250.02731,25.157352,96.0,0.07263648,34.779705,252.7765,210.91753,0.0,52.281605,0.11375691,0.0,49.509655,8.330017
27390,21083400.0,0.0,18.28601,13.450012,21.055878,20.737152,21.446655,21.157257,18.306519,18.30014,18.30014,18.299866,0.0,0.03208482,0.03208482,0.049585436,250.0,18.300018,0.0,0.0,0.0,-0.9813146,9.54197e-21,0.0,52.281826,250.0199,25.250622,96.0,0.07231397,34.64913,252.77475,210.9127,0.0,52.281826,0.11375506,0.0,49.509914,8.330017
27391,21083460.0,0.0,18.284454,13.448334,21.053925,20.733948,21.446075,21.155914,18.300873,18.301819,18.301819,18.301514,0.0,0.032084797,0.032084797,0.049585447,250.0,18.300018,0.0,0.0,0.0,-1.0075483,9.54197e-21,0.0,52.282055,250.01382,25.241943,96.0,0.07234399,34.661278,252.77351,210.90962,0.0,52.282055,0.11375504,0.0,49.51016,8.330017
27392,21083520.0,0.0,18.299988,13.446686,21.052002,20.730743,21.445496,21.154602,18.295258,18.299988,18.299988,18.300018,0.0,0.03208495,0.03208495,0.04958576,250.0,18.300018,0.0,0.0,0.0,0.10675455,9.54197e-21,0.0,52.282135,250.00964,25.165182,96.0,0.07260896,34.76874,252.77263,210.90785,0.0,52.282135,0.11375566,0.0,49.510254,8.330017
27393,21083580.0,0.0,18.30832,13.445007,21.05008,20.72757,21.444916,21.15329,18.296082,18.298096,18.298096,18.29831,0.0,0.032084975,0.032084975,0.04958582,250.0,18.300018,0.0,0.0,0.0,0.6512929,9.54197e-21,0.0,52.282166,250.00699,25.12497,96.0,0.07274741,34.825043,252.772,210.90657,0.0,52.282166,0.11375577,0.0,49.510284,8.330017
27394,21083640.0,0.0,18.303955,13.443329,21.048157,20.724426,21.444305,21.151947,18.299866,18.298096,18.298096,18.298187,0.0,0.032084893,0.032084893,0.049585685,250.0,18.300018,0.0,0.0,0.0,0.3065072,9.54197e-21,0.0,52.282238,250.00496,25.139126,96.0,0.07269848,34.80522,252.77156,210.90538,0.0,52.282238,0.11375547,0.0,49.51036,8.330017
27395,21083700.0,0.0,18.295746,13.441681,21.046265,20.721283,21.443726,21.150635,18.301636,18.299347,18.299347,18.299255,0.0,0.032084856,0.032084856,0.049585618,250.0,18.300018,0.0,0.0,0.0,-0.26531503,9.54197e-21,0.0,52.282352,250.0033,25.16611,96.0,0.072605506,34.76745,252.77127,210.90445,0.0,52.282352,0.11375534,0.0,49.51048,8.330017
27396,21083760.0,0.0,18.293915,13.440002,21.044373,20.71817,21.443115,21.149323,18.30011,18.30008,18.30008,18.299957,0.0,0.032084927,0.032084927,0.049585752,250.0,18.300018,0.0,0.0,0.0,-0.36653605,9.54197e-21,0.0,52.282448,250.00203,25.163683,96.0,0.07261406,34.770844,252.7711,210.90396,0.0,52.282448,0.113755606,0.0,49.51058,8.330017
27397,21083820.0,0.0,18.299103,13.4383545,21.04248,20.715088,21.442535,21.14804,18.297974,18.29953,18.29953,18.29953,0.0,0.03208504,0.03208504,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.00892824,9.54197e-21,0.0,52.28248,250.00128,25.132523,96.0,0.07272159,34.81447,252.771,210.90384,0.0,52.28248,0.11375603,0.0,49.510605,8.330017
27398,21083880.0,0.0,18.301514,13.436676,21.040619,20.712036,21.441925,21.146729,18.298096,18.299011,18.299011,18.299072,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.16944943,9.54197e-21,0.0,52.28247,250.00095,25.115131,96.0,0.07278149,34.838814,252.77092,210.90375,0.0,52.28247,0.11375618,0.0,49.510597,8.330017
27399,21083940.0,0.0,18.300842,13.434998,21.038757,20.708984,21.441315,21.145447,18.29892,18.29895,18.29895,18.29898,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.112495676,9.54197e-21,0.0,52.28247,250.00072,25.111055,96.0,0.07279552,34.844524,252.77086,210.90363,0.0,52.28247,0.113756165,0.0,49.510593,8.330017
27400,21084000.0,0.0,18.299316,13.43335,21.036896,20.705963,21.440735,21.144135,18.299591,18.299103,18.299103,18.299103,0.0,0.032085072,0.032085072,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0013350496,9.54197e-21,0.0,52.28247,250.00052,25.110176,96.0,0.07279853,34.845753,252.77081,210.90352,0.0,52.28247,0.11375616,0.0,49.510597,8.330017
27401,21084060.0,0.0,18.298157,13.431671,21.035065,20.702942,21.440094,21.142853,18.299591,18.299347,18.299347,18.299316,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.076639816,9.54197e-21,0.0,52.28248,250.00035,25.107088,96.0,0.072809175,34.850075,252.77078,210.90346,0.0,52.28248,0.113756195,0.0,49.510605,8.330017
27402,21084120.0,0.0,18.2984,13.429993,21.033203,20.699982,21.439484,21.141571,18.299255,18.299377,18.299377,18.299377,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.055684734,9.54197e-21,0.0,52.28247,250.00024,25.097965,96.0,0.0728406,34.86285,252.77075,210.90344,0.0,52.28247,0.11375627,0.0,49.510597,8.330017
27403,21084180.0,0.0,18.2995,13.428345,21.031403,20.697021,21.438873,21.14029,18.29895,18.299255,18.299255,18.299255,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.022426814,9.54197e-21,0.0,52.28245,250.00021,25.085443,96.0,0.0728837,34.88038,252.77072,210.90347,0.0,52.28245,0.11375635,0.0,49.510582,8.330017
27404,21084240.0,0.0,18.299652,13.426666,21.029572,20.694061,21.438263,21.139008,18.299072,18.299194,18.299194,18.299194,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.030532422,9.54197e-21,0.0,52.282436,250.00021,25.077328,96.0,0.0729116,34.89174,252.7707,210.90347,0.0,52.282436,0.11375635,0.0,49.51056,8.330017
27405,21084300.0,0.0,18.299469,13.425018,21.027771,20.691132,21.437653,21.137756,18.299194,18.299194,18.299194,18.299194,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.016319528,9.54197e-21,0.0,52.282417,250.00021,25.070572,96.0,0.072934814,34.9012,252.77068,210.90347,0.0,52.282417,0.11375635,0.0,49.51054,8.330017
27406,21084360.0,0.0,18.299225,13.42334,21.02597,20.688232,21.437042,21.136475,18.299316,18.299225,18.299225,18.299225,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.001971538,9.54197e-21,0.0,52.2824,250.00021,25.064056,96.0,0.072957195,34.910316,252.77066,210.90347,0.0,52.2824,0.11375635,0.0,49.510525,8.330017
27407,21084420.0,0.0,18.299072,13.421661,21.02417,20.685333,21.436401,21.135223,18.299316,18.299255,18.299255,18.299255,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.011585415,9.54197e-21,0.0,52.28238,250.00021,25.057013,96.0,0.07298142,34.92018,252.77063,210.90347,0.0,52.28238,0.11375635,0.0,49.510506,8.330017
27408,21084480.0,0.0,18.299133,13.420013,21.0224,20.682495,21.435791,21.133972,18.299286,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0076198517,9.54197e-21,0.0,52.282364,250.00021,25.049194,96.0,0.07300827,34.931126,252.77061,210.90347,0.0,52.282364,0.11375635,0.0,49.510487,8.330017
27409,21084540.0,0.0,18.299194,13.418335,21.02063,20.679626,21.43515,21.13272,18.299225,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0027095864,9.54197e-21,0.0,52.28234,250.00021,25.041304,96.0,0.073035374,34.942173,252.77058,210.90349,0.0,52.28234,0.113756366,0.0,49.510468,8.330017
27410,21084600.0,0.0,18.299286,13.416687,21.01886,20.676788,21.43454,21.13147,18.299225,18.299255,18.299255,18.299255,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0031511134,9.54197e-21,0.0,52.282322,250.00021,25.033388,96.0,0.07306256,34.95326,252.77057,210.90349,0.0,52.282322,0.113756366,0.0,49.510445,8.330017
27411,21084660.0,0.0,18.299316,13.415009,21.01709,20.67398,21.433899,21.130219,18.299225,18.299225,18.299225,18.299225,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.004986842,9.54197e-21,0.0,52.2823,250.00021,25.025743,96.0,0.07308881,34.963955,252.77054,210.90349,0.0,52.2823,0.113756366,0.0,49.51043,8.330017
27412,21084720.0,0.0,18.299255,13.41333,21.01535,20.671173,21.433258,21.128967,18.299255,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0005004696,9.54197e-21,0.0,52.28228,250.00023,25.018505,96.0,0.073113665,34.974094,252.77051,210.90349,0.0,52.28228,0.113756366,0.0,49.510406,8.330017
27413,21084780.0,0.0,18.299225,13.411682,21.01358,20.668365,21.432617,21.127716,18.299286,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0025795822,9.54197e-21,0.0,52.28226,250.00023,25.011194,96.0,0.07313876,34.98433,252.7705,210.90349,0.0,52.28226,0.113756366,0.0,49.510387,8.330017
27414,21084840.0,0.0,18.299225,13.410004,21.011871,20.665619,21.431976,21.126495,18.299255,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0017635004,9.54197e-21,0.0,52.282246,250.00023,25.003698,96.0,0.07316448,34.994823,252.77046,210.90349,0.0,52.282246,0.113756366,0.0,49.51037,8.330017
27415,21084900.0,0.0,18.299255,13.408325,21.010132,20.662872,21.431366,21.125244,18.299255,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0008716597,9.54197e-21,0.0,52.28222,250.00023,24.996187,96.0,0.07319025,35.005337,252.77045,210.90349,0.0,52.28222,0.113756366,0.0,49.51035,8.330017
27416,21084960.0,0.0,18.299286,13.406677,21.008423,20.660126,21.430695,21.124023,18.299255,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0009885321,9.54197e-21,0.0,52.282204,250.00023,24.988632,96.0,0.07321617,35.015915,252.77042,210.90349,0.0,52.282204,0.113756366,0.0,49.510326,8.330017
27417,21085020.0,0.0,18.299286,13.404999,21.006683,20.65741,21.430054,21.122803,18.299255,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0014537071,9.54197e-21,0.0,52.282185,250.00023,24.981182,96.0,0.073241726,35.02635,252.77039,210.90349,0.0,52.282185,0.113756366,0.0,49.510307,8.330017
27418,21085080.0,0.0,18.299286,13.403351,21.004974,20.654694,21.429382,21.121582,18.299255,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0005539243,9.54197e-21,0.0,52.28216,250.00023,24.973835,96.0,0.073266916,35.036633,252.77037,210.90349,0.0,52.28216,0.113756366,0.0,49.51029,8.330017
27419,21085140.0,0.0,18.299255,13.401672,21.003265,20.652008,21.428741,21.120361,18.299286,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00028748775,9.54197e-21,0.0,52.282143,250.00023,24.966505,96.0,0.07329205,35.046894,252.77034,210.90349,0.0,52.282143,0.113756366,0.0,49.51027,8.330017
27420,21085200.0,0.0,18.299255,13.399994,21.001587,20.649323,21.4281,21.11914,18.299286,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00049214956,9.54197e-21,0.0,52.282124,250.00023,24.959187,96.0,0.073317125,35.057137,252.77032,210.90349,0.0,52.282124,0.11375635,0.0,49.51025,8.330017
27421,21085260.0,0.0,18.299286,13.398407,20.999878,20.646637,21.42743,21.11792,18.299286,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-6.589372e-05,9.54197e-21,0.0,52.2821,250.00021,24.951832,96.0,0.07334234,35.067436,252.7703,210.90349,0.0,52.2821,0.11375635,0.0,49.51023,8.330017
27422,21085320.0,0.0,18.299316,13.396942,20.9982,20.643982,21.426758,21.1167,18.299286,18.299286,18.299286,18.299286,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.002415336,9.54197e-21,0.0,52.28208,250.00021,24.944574,96.0,0.07336721,35.077595,252.77028,210.90349,0.0,52.28208,0.11375635,0.0,49.510212,8.330017
27423,21085380.0,0.0,18.299377,13.395599,20.996521,20.641327,21.426086,21.115509,18.299286,18.299286,18.299286,18.299286,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.003983438,9.54197e-21,0.0,52.282066,250.00021,24.93759,96.0,0.07339114,35.087376,252.77025,210.90349,0.0,52.282066,0.11375635,0.0,49.510193,8.330017
27424,21085440.0,0.0,18.299408,13.394409,20.994843,20.638702,21.425446,21.114288,18.299316,18.299286,18.299286,18.299286,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0047121993,9.54197e-21,0.0,52.282047,250.00021,24.930872,96.0,0.07341415,35.09678,252.77022,210.90347,0.0,52.282047,0.11375635,0.0,49.510174,8.330017
27425,21085500.0,0.0,18.299408,13.393311,20.993164,20.636078,21.424774,21.113098,18.299347,18.299316,18.299316,18.299316,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0031975396,9.54197e-21,0.0,52.28203,250.00021,24.9245,96.0,0.07343598,35.105698,252.7702,210.90347,0.0,52.28203,0.11375634,0.0,49.510155,8.330017
27426,21085560.0,0.0,18.299377,13.3923645,20.991516,20.633453,21.424103,21.111877,18.299377,18.299347,18.299347,18.299347,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00087056425,9.54197e-21,0.0,52.282013,250.00021,24.91836,96.0,0.073456995,35.114296,252.77017,210.90347,0.0,52.282013,0.11375634,0.0,49.51014,8.330017
27427,21085620.0,0.0,18.299408,13.39151,20.989838,20.63086,21.423431,21.110687,18.299377,18.299347,18.299347,18.299347,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0009482661,9.54197e-21,0.0,52.281994,250.0002,24.912258,96.0,0.07347789,35.122837,252.77016,210.90346,0.0,52.281994,0.11375633,0.0,49.51012,8.330017
27428,21085680.0,0.0,18.299438,13.390747,20.98819,20.628265,21.42273,21.109497,18.299408,18.299377,18.299377,18.299377,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0022320445,9.54197e-21,0.0,52.281982,250.0002,24.906277,96.0,0.073498376,35.131214,252.77014,210.90346,0.0,52.281982,0.11375633,0.0,49.510105,8.330017
27429,21085740.0,0.0,18.299469,13.390137,20.986542,20.625702,21.422058,21.108307,18.299408,18.299408,18.299408,18.299377,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.003017245,9.54197e-21,0.0,52.281963,250.0002,24.900509,96.0,0.07351811,35.13929,252.77011,210.90346,0.0,52.281963,0.11375633,0.0,49.51009,8.330017
27430,21085800.0,0.0,18.2995,13.389587,20.984894,20.623138,21.421387,21.107117,18.299438,18.299408,18.299408,18.299408,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0033293765,9.54197e-21,0.0,52.281944,250.00018,24.894957,96.0,0.07353711,35.14706,252.7701,210.90344,0.0,52.281944,0.113756314,0.0,49.510075,8.330017
27431,21085860.0,0.0,18.2995,13.38916,20.983246,20.620575,21.420715,21.105927,18.299469,18.299438,18.299438,18.299438,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0016824295,9.54197e-21,0.0,52.281933,250.00018,24.889668,96.0,0.07355521,35.154465,252.77007,210.90344,0.0,52.281933,0.113756314,0.0,49.51006,8.330017
27432,21085920.0,0.0,18.2995,13.388794,20.981598,20.618042,21.420013,21.104736,18.299469,18.299438,18.299438,18.299438,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00077820936,9.54197e-21,0.0,52.281918,250.00018,24.884485,96.0,0.07357294,35.16172,252.77005,210.90344,0.0,52.281918,0.113756314,0.0,49.510048,8.330017
27433,21085980.0,0.0,18.29953,13.38855,20.97998,20.615509,21.419342,21.103546,18.2995,18.299469,18.299469,18.299469,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0011924934,9.54197e-21,0.0,52.281906,250.00017,24.87938,96.0,0.07359041,35.16887,252.77003,210.90343,0.0,52.281906,0.11375631,0.0,49.510033,8.330017
27434,21086040.0,0.0,18.29953,13.388367,20.978363,20.613007,21.41864,21.102386,18.2995,18.299469,18.299469,18.299469,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0020466244,9.54197e-21,0.0,52.28189,250.00017,24.8744,96.0,0.073607445,35.175842,252.77002,210.90343,0.0,52.28189,0.11375631,0.0,49.510017,8.330017
27435,21086100.0,0.0,18.29956,13.388275,20.976746,20.610504,21.417969,21.101196,18.29953,18.2995,18.2995,18.2995,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.002463899,9.54197e-21,0.0,52.28188,250.00017,24.86959,96.0,0.07362389,35.18257,252.77,210.90343,0.0,52.28188,0.11375631,0.0,49.510006,8.330017
27436,21086160.0,0.0,18.29956,13.388275,20.975128,20.607971,21.417267,21.100037,18.29953,18.2995,18.2995,18.2995,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0019625127,9.54197e-21,0.0,52.281864,250.00015,24.864958,96.0,0.073639736,35.18906,252.76999,210.90341,0.0,52.281864,0.11375631,0.0,49.509995,8.330017
27437,21086220.0,0.0,18.29956,13.388336,20.97351,20.6055,21.416565,21.098846,18.29956,18.29953,18.29953,18.29953,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0011296676,9.54197e-21,0.0,52.28185,250.00015,24.86046,96.0,0.073655106,35.195354,252.76996,210.90341,0.0,52.28185,0.11375629,0.0,49.509983,8.330017
27438,21086280.0,0.0,18.29956,13.388458,20.971893,20.602997,21.415863,21.097687,18.29956,18.29953,18.29953,18.29953,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0007364565,9.54197e-21,0.0,52.281837,250.00015,24.85606,96.0,0.07367016,35.201515,252.76994,210.90341,0.0,52.281837,0.11375629,0.0,49.509968,8.330017
27439,21086340.0,0.0,18.299591,13.388641,20.970276,20.600555,21.415161,21.096527,18.29956,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00093024224,9.54197e-21,0.0,52.281826,250.00014,24.851746,96.0,0.07368491,35.207558,252.76993,210.90341,0.0,52.281826,0.11375629,0.0,49.509956,8.330017
27440,21086400.0,0.0,18.299622,13.3888855,20.968689,20.598083,21.41446,21.095367,18.299591,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0014415348,9.54197e-21,0.0,52.281815,250.00014,24.847523,96.0,0.07369935,35.213467,252.76991,210.9034,0.0,52.281815,0.11375629,0.0,49.509945,8.330017
27441,21086460.0,0.0,18.299622,13.389191,20.967102,20.595642,21.413727,21.094177,18.299591,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0013469226,9.54197e-21,0.0,52.281807,250.00014,24.843416,96.0,0.073713385,35.219215,252.7699,210.9034,0.0,52.281807,0.11375628,0.0,49.509933,8.330017
27442,21086520.0,0.0,18.299622,13.389557,20.965485,20.59317,21.413025,21.093018,18.299591,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00090176915,9.54197e-21,0.0,52.281796,250.00014,24.839417,96.0,0.07372705,35.224815,252.76988,210.9034,0.0,52.281796,0.11375628,0.0,49.509922,8.330017
