,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27443,21086580.0,0.0,18.299622,13.389954,20.963898,20.59076,21.412323,21.091858,18.299622,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0008077388,9.54197e-21,0.0,52.281784,250.00012,24.835487,96.0,0.07374048,35.230316,252.76988,210.9034,0.0,52.281784,0.11375628,0.0,49.509914,8.330017
27444,21086640.0,0.0,18.299622,13.390411,20.962341,20.588318,21.411621,21.090729,18.299622,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0008265924,9.54197e-21,0.0,52.281773,250.00012,24.831636,96.0,0.07375363,35.23571,252.76987,210.9034,0.0,52.281773,0.11375628,0.0,49.5099,8.330017
27445,21086700.0,0.0,18.299652,13.3909,20.960754,20.585907,21.410889,21.08957,18.299622,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0010655717,9.54197e-21,0.0,52.28176,250.00012,24.82786,96.0,0.073766544,35.240997,252.76985,210.90338,0.0,52.28176,0.11375628,0.0,49.50989,8.330017
27446,21086760.0,0.0,18.299652,13.391418,20.959167,20.583496,21.410187,21.08841,18.299622,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0006063395,9.54197e-21,0.0,52.281754,250.00012,24.824165,96.0,0.073779166,35.24617,252.76984,210.90338,0.0,52.281754,0.11375628,0.0,49.50988,8.330017
27447,21086820.0,0.0,18.299652,13.391968,20.95758,20.581116,21.409454,21.08725,18.299652,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0003344579,9.54197e-21,0.0,52.281742,250.00012,24.82051,96.0,0.073791645,35.25128,252.76982,210.90338,0.0,52.281742,0.11375628,0.0,49.509872,8.330017
27448,21086880.0,0.0,18.299652,13.392548,20.956024,20.578705,21.408722,21.08612,18.299652,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0004953134,9.54197e-21,0.0,52.28173,250.00012,24.81689,96.0,0.07380401,35.25635,252.7698,210.90338,0.0,52.28173,0.11375627,0.0,49.50986,8.330017
27449,21086940.0,0.0,18.299652,13.393127,20.954468,20.576324,21.40799,21.08496,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0007543027,9.54197e-21,0.0,52.281727,250.0001,24.813318,96.0,0.07381622,35.261353,252.76979,210.90338,0.0,52.281727,0.11375627,0.0,49.509853,8.330017
27450,21087000.0,0.0,18.299683,13.393768,20.952911,20.573975,21.407288,21.083832,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00084694294,9.54197e-21,0.0,52.281715,250.0001,24.809805,96.0,0.07382822,35.266273,252.76979,210.90338,0.0,52.281715,0.11375627,0.0,49.509842,8.330017
27451,21087060.0,0.0,18.299652,13.394379,20.951324,20.571594,21.406555,21.082672,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00026624024,9.54197e-21,0.0,52.281708,250.0001,24.806345,96.0,0.07384003,35.27112,252.76978,210.90338,0.0,52.281708,0.11375627,0.0,49.50983,8.330017
27452,21087120.0,0.0,18.299652,13.39502,20.949768,20.569244,21.405823,21.081543,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00016573803,9.54197e-21,0.0,52.281696,250.0001,24.802893,96.0,0.07385182,35.275948,252.76976,210.90338,0.0,52.281696,0.11375627,0.0,49.509823,8.330017
27453,21087180.0,0.0,18.299652,13.39566,20.948242,20.566895,21.40509,21.080414,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00026635776,9.54197e-21,0.0,52.28169,250.0001,24.799446,96.0,0.07386359,35.280773,252.76974,210.90338,0.0,52.28169,0.11375627,0.0,49.509815,8.330017
27454,21087240.0,0.0,18.299652,13.396332,20.946686,20.564545,21.404358,21.079285,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00018072383,9.54197e-21,0.0,52.281677,250.0001,24.795992,96.0,0.07387538,35.28561,252.76974,210.90337,0.0,52.281677,0.11375627,0.0,49.509804,8.330017
27455,21087300.0,0.0,18.299683,13.396973,20.94513,20.562225,21.403625,21.078156,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0004736387,9.54197e-21,0.0,52.281666,250.0001,24.792562,96.0,0.073887095,35.290413,252.76973,210.90337,0.0,52.281666,0.11375627,0.0,49.509796,8.330017
27456,21087360.0,0.0,18.299652,13.397614,20.943604,20.559875,21.402863,21.076996,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-6.356827e-05,9.54197e-21,0.0,52.28166,250.0001,24.78916,96.0,0.07389871,35.295177,252.76971,210.90337,0.0,52.28166,0.11375627,0.0,49.50979,8.330017
27457,21087420.0,0.0,18.299652,13.398224,20.942047,20.557556,21.40213,21.075867,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0005466503,9.54197e-21,0.0,52.281647,250.0001,24.78574,96.0,0.073910385,35.299965,252.7697,210.90337,0.0,52.281647,0.11375627,0.0,49.509777,8.330017
27458,21087480.0,0.0,18.299652,13.398834,20.940521,20.555237,21.401367,21.074738,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0004129551,9.54197e-21,0.0,52.281643,250.0001,24.782276,96.0,0.0739222,35.304813,252.7697,210.90337,0.0,52.281643,0.11375627,0.0,49.50977,8.330017
27459,21087540.0,0.0,18.299652,13.399445,20.938995,20.552948,21.400635,21.073639,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0002340423,9.54197e-21,0.0,52.28163,250.0001,24.7788,96.0,0.07393408,35.30968,252.76968,210.90337,0.0,52.28163,0.11375627,0.0,49.509758,8.330017
27460,21087600.0,0.0,18.299652,13.399994,20.93747,20.55066,21.399902,21.07251,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00012835742,9.54197e-21,0.0,52.281624,250.0001,24.7753,96.0,0.073946014,35.31458,252.76967,210.90337,0.0,52.281624,0.11375627,0.0,49.50975,8.330017
27461,21087660.0,0.0,18.299652,13.400543,20.935944,20.54837,21.39914,21.07138,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00055575115,9.54197e-21,0.0,52.281612,250.0001,24.771803,96.0,0.07395795,35.319473,252.76965,210.90337,0.0,52.281612,0.11375627,0.0,49.50974,8.330017
27462,21087720.0,0.0,18.299622,13.401062,20.934418,20.546082,21.398376,21.070251,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0009919386,9.54197e-21,0.0,52.281605,250.0001,24.768248,96.0,0.07397008,35.324455,252.76965,210.90337,0.0,52.281605,0.11375627,0.0,49.50973,8.330017
27463,21087780.0,0.0,18.299622,13.40152,20.932892,20.543793,21.397644,21.069153,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0008083939,9.54197e-21,0.0,52.281593,250.0001,24.764612,96.0,0.07398248,35.32954,252.76964,210.90337,0.0,52.281593,0.11375627,0.0,49.509724,8.330017
27464,21087840.0,0.0,18.299622,13.401947,20.931366,20.541534,21.396881,21.068024,18.299652,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00041259386,9.54197e-21,0.0,52.28158,250.0001,24.760923,96.0,0.07399507,35.334705,252.76962,210.90337,0.0,52.28158,0.11375627,0.0,49.509712,8.330017
27465,21087900.0,0.0,18.299622,13.402344,20.92987,20.539307,21.396118,21.066925,18.299622,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00023522368,9.54197e-21,0.0,52.281578,250.0001,24.757198,96.0,0.07400778,35.33992,252.76962,210.90338,0.0,52.281578,0.11375627,0.0,49.5097,8.330017
27466,21087960.0,0.0,18.299622,13.402679,20.928345,20.537018,21.395355,21.065796,18.299622,18.299652,18.299652,18.299652,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0008042713,9.54197e-21,0.0,52.281563,250.0001,24.753431,96.0,0.074020624,35.345192,252.7696,210.90338,0.0,52.281563,0.11375627,0.0,49.509693,8.330017
27467,21088020.0,0.0,18.299591,13.402985,20.92685,20.53479,21.394592,21.064697,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.001328313,9.54197e-21,0.0,52.28155,250.0001,24.749582,96.0,0.07403375,35.350586,252.76959,210.90338,0.0,52.28155,0.11375627,0.0,49.50968,8.330017
27468,21088080.0,0.0,18.299591,13.403198,20.925323,20.532532,21.39383,21.063568,18.299622,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0014890805,9.54197e-21,0.0,52.281548,250.0001,24.745638,96.0,0.07404721,35.356106,252.76958,210.90338,0.0,52.281548,0.11375627,0.0,49.50967,8.330017
27469,21088140.0,0.0,18.299591,13.403381,20.923828,20.530304,21.393066,21.06247,18.299591,18.299622,18.299622,18.299622,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0010777423,9.54197e-21,0.0,52.281536,250.0001,24.741587,96.0,0.07406102,35.36178,252.76956,210.90338,0.0,52.281536,0.11375628,0.0,49.50966,8.330017
27470,21088200.0,0.0,18.299591,13.403473,20.922333,20.528076,21.392303,21.06137,18.299591,18.299622,18.299622,18.299622,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00072520145,9.54197e-21,0.0,52.281525,250.0001,24.737457,96.0,0.0740751,35.36756,252.76956,210.90338,0.0,52.281525,0.11375628,0.0,49.50965,8.330017
27471,21088260.0,0.0,18.29956,13.403503,20.920837,20.525848,21.39154,21.060272,18.299591,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0012102277,9.54197e-21,0.0,52.28151,250.0001,24.733253,96.0,0.07408943,35.373447,252.76955,210.90338,0.0,52.28151,0.11375628,0.0,49.50964,8.330017
27472,21088320.0,0.0,18.29956,13.403473,20.919342,20.523651,21.390747,21.059174,18.299591,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0017017128,9.54197e-21,0.0,52.281498,250.00012,24.72894,96.0,0.074104145,35.379486,252.76953,210.90338,0.0,52.281498,0.11375628,0.0,49.50963,8.330017
27473,21088380.0,0.0,18.29953,13.403351,20.917847,20.521423,21.389984,21.058075,18.29956,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0015884362,9.54197e-21,0.0,52.281487,250.00012,24.724483,96.0,0.07411933,35.385723,252.76952,210.90338,0.0,52.281487,0.11375628,0.0,49.509613,8.330017
27474,21088440.0,0.0,18.29953,13.403168,20.916382,20.519226,21.389221,21.056976,18.29956,18.29956,18.29956,18.299591,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0014195011,9.54197e-21,0.0,52.281475,250.00012,24.719915,96.0,0.07413489,35.392117,252.7695,210.9034,0.0,52.281475,0.11375628,0.0,49.5096,8.330017
27475,21088500.0,0.0,18.29953,13.402863,20.914886,20.51706,21.388458,21.055878,18.29953,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.001054169,9.54197e-21,0.0,52.281464,250.00012,24.715229,96.0,0.07415087,35.39868,252.76949,210.9034,0.0,52.281464,0.11375628,0.0,49.50959,8.330017
27476,21088560.0,0.0,18.2995,13.402496,20.913391,20.514862,21.387665,21.05478,18.29953,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0017438692,9.54197e-21,0.0,52.281452,250.00012,24.710447,96.0,0.07416717,35.405376,252.76947,210.9034,0.0,52.281452,0.11375629,0.0,49.50958,8.330017
27477,21088620.0,0.0,18.299469,13.402039,20.911926,20.512665,21.386871,21.05368,18.29953,18.29953,18.29953,18.29953,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0021763423,9.54197e-21,0.0,52.28144,250.00012,24.705503,96.0,0.07418401,35.412292,252.76945,210.9034,0.0,52.28144,0.11375629,0.0,49.509567,8.330017
27478,21088680.0,0.0,18.299469,13.401459,20.91043,20.510468,21.386108,21.052582,18.2995,18.29953,18.29953,18.29953,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0019738644,9.54197e-21,0.0,52.281425,250.00014,24.700386,96.0,0.07420145,35.41946,252.76945,210.9034,0.0,52.281425,0.11375629,0.0,49.509552,8.330017
27479,21088740.0,0.0,18.299469,13.400787,20.908966,20.5083,21.385315,21.051514,18.2995,18.2995,18.2995,18.2995,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0015646382,9.54197e-21,0.0,52.28141,250.00014,24.695116,96.0,0.0742194,35.426838,252.76944,210.90341,0.0,52.28141,0.11375629,0.0,49.509537,8.330017
27480,21088800.0,0.0,18.299438,13.399994,20.907501,20.506165,21.384552,21.050415,18.299469,18.2995,18.2995,18.2995,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0015666488,9.54197e-21,0.0,52.2814,250.00014,24.689678,96.0,0.07423792,35.434452,252.76942,210.90341,0.0,52.2814,0.11375631,0.0,49.509525,8.330017
27481,21088860.0,0.0,18.299377,13.399017,20.906006,20.503967,21.383759,21.049316,18.299469,18.299469,18.299469,18.299469,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0028086677,9.54197e-21,0.0,52.28138,250.00014,24.684109,96.0,0.07425688,35.44225,252.7694,210.90341,0.0,52.28138,0.11375631,0.0,49.50951,8.330017
27482,21088920.0,0.0,18.299286,13.397675,20.904541,20.50177,21.382965,21.048218,18.299438,18.299469,18.299469,18.299469,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.006200097,9.54197e-21,0.0,52.28137,250.00015,24.678165,96.0,0.07427712,35.45057,252.76938,210.90341,0.0,52.28137,0.11375631,0.0,49.509495,8.330017
27483,21088980.0,0.0,18.299225,13.396057,20.903046,20.499603,21.382172,21.04712,18.299377,18.299438,18.299438,18.299438,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.007981476,9.54197e-21,0.0,52.28135,250.00015,24.67167,96.0,0.07429923,35.459663,252.76936,210.90343,0.0,52.28135,0.113756314,0.0,49.509476,8.330017
27484,21089040.0,0.0,18.299194,13.3941345,20.90158,20.497437,21.381378,21.046051,18.299316,18.299408,18.299408,18.299408,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0077808434,9.54197e-21,0.0,52.281334,250.00015,24.664598,96.0,0.074323304,35.469563,252.76935,210.90343,0.0,52.281334,0.11375633,0.0,49.50946,8.330017
27485,21089100.0,0.0,18.299164,13.391937,20.900116,20.4953,21.380615,21.044952,18.299255,18.299347,18.299347,18.299347,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.005192452,9.54197e-21,0.0,52.281315,250.00017,24.656965,96.0,0.07434929,35.480247,252.76933,210.90344,0.0,52.281315,0.11375634,0.0,49.50944,8.330017
27486,21089160.0,0.0,18.299164,13.389465,20.89862,20.493103,21.379822,21.043854,18.299225,18.299316,18.299316,18.299316,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0034955721,9.54197e-21,0.0,52.281296,250.00018,24.648916,96.0,0.07437668,35.491516,252.76932,210.90346,0.0,52.281296,0.11375634,0.0,49.509422,8.330017
27487,21089220.0,0.0,18.299103,13.386719,20.897156,20.490906,21.378998,21.042786,18.299194,18.299255,18.299255,18.299255,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.004190587,9.54197e-21,0.0,52.281273,250.00018,24.640602,96.0,0.07440496,35.50316,252.76929,210.90347,0.0,52.281273,0.11375635,0.0,49.5094,8.330017
27488,21089280.0,0.0,18.299072,13.383728,20.89566,20.488739,21.378204,21.041687,18.299164,18.299225,18.299225,18.299225,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0049080327,9.54197e-21,0.0,52.28125,250.0002,24.63192,96.0,0.07443449,35.515312,252.76927,210.90347,0.0,52.28125,0.113756366,0.0,49.509377,8.330017
27489,21089340.0,0.0,18.299011,13.380524,20.894196,20.486572,21.37741,21.040588,18.299103,18.299164,18.299164,18.299194,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.005070753,9.54197e-21,0.0,52.281223,250.00021,24.622864,96.0,0.07446528,35.527992,252.76924,210.90349,0.0,52.281223,0.113756366,0.0,49.509354,8.330017
27490,21089400.0,0.0,18.299011,13.377075,20.89273,20.484436,21.376617,21.03952,18.299072,18.299133,18.299133,18.299164,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0043453453,9.54197e-21,0.0,52.2812,250.00023,24.613403,96.0,0.07449745,35.541237,252.76921,210.9035,0.0,52.2812,0.11375638,0.0,49.509327,8.330017
27491,21089460.0,0.0,18.29898,13.373444,20.891235,20.482239,21.375824,21.038422,18.299042,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.003744968,9.54197e-21,0.0,52.281178,250.00023,24.603592,96.0,0.074530795,35.554974,252.7692,210.9035,0.0,52.281178,0.11375639,0.0,49.5093,8.330017
27492,21089520.0,0.0,18.29895,13.369598,20.88974,20.480072,21.375,21.037323,18.299011,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0034611241,9.54197e-21,0.0,52.281147,250.00024,24.593489,96.0,0.07456512,35.569115,252.76917,210.90352,0.0,52.281147,0.11375639,0.0,49.509274,8.330017
27493,21089580.0,0.0,18.29892,13.36557,20.888275,20.477905,21.374207,21.036224,18.29898,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0031104153,9.54197e-21,0.0,52.281124,250.00026,24.583105,96.0,0.07460039,35.583652,252.76913,210.90352,0.0,52.281124,0.1137564,0.0,49.509247,8.330017
27494,21089640.0,0.0,18.29889,13.361389,20.88681,20.475739,21.373413,21.035156,18.29895,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0027748975,9.54197e-21,0.0,52.281094,250.00026,24.57248,96.0,0.074636474,35.59853,252.7691,210.90353,0.0,52.281094,0.1137564,0.0,49.50922,8.330017
27495,21089700.0,0.0,18.29889,13.357025,20.885345,20.473602,21.37262,21.034058,18.29892,18.29898,18.29898,18.29898,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0025261487,9.54197e-21,0.0,52.281063,250.00027,24.56164,96.0,0.07467327,35.613705,252.76907,210.90353,0.0,52.281063,0.1137564,0.0,49.509193,8.330017
27496,21089760.0,0.0,18.298859,13.352539,20.88385,20.471436,21.371796,21.032959,18.29892,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.003089026,9.54197e-21,0.0,52.281033,250.00029,24.550562,96.0,0.07471087,35.629215,252.76904,210.90355,0.0,52.281033,0.11375642,0.0,49.509163,8.330017
27497,21089820.0,0.0,18.298828,13.3479,20.882355,20.469238,21.370972,21.03186,18.29889,18.29892,18.29892,18.29892,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0029696561,9.54197e-21,0.0,52.281006,250.00029,24.539236,96.0,0.07474929,35.64507,252.76901,210.90355,0.0,52.281006,0.11375642,0.0,49.509132,8.330017
27498,21089880.0,0.0,18.298828,13.34317,20.88089,20.467072,21.370178,21.030792,18.298859,18.29889,18.29889,18.29892,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0025485742,9.54197e-21,0.0,52.280975,250.0003,24.52773,96.0,0.07478832,35.661175,252.76898,210.90356,0.0,52.280975,0.11375642,0.0,49.509098,8.330017
27499,21089940.0,0.0,18.298828,13.338287,20.879395,20.464935,21.369354,21.029694,18.298828,18.29889,18.29889,18.29889,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0013876965,9.54197e-21,0.0,52.280945,250.0003,24.516006,96.0,0.074828066,35.67759,252.76894,210.90356,0.0,52.280945,0.113756426,0.0,49.509068,8.330017
27500,21090000.0,0.0,18.298828,13.3333435,20.87793,20.4628,21.36856,21.028625,18.298828,18.298859,18.298859,18.298859,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0007104526,9.54197e-21,0.0,52.28091,250.00032,24.5042,96.0,0.07486809,35.694122,252.7689,210.90356,0.0,52.28091,0.113756426,0.0,49.509037,8.330017
27501,21090060.0,0.0,18.298798,13.328308,20.876465,20.460602,21.367737,21.027527,18.298828,18.298859,18.298859,18.298859,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0015603168,9.54197e-21,0.0,52.28088,250.00032,24.492313,96.0,0.07490836,35.710762,252.76888,210.90358,0.0,52.28088,0.113756426,0.0,49.509003,8.330017
27502,21090120.0,0.0,18.298767,13.323181,20.87497,20.458435,21.366913,21.026428,18.298798,18.298828,18.298828,18.298828,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0020458382,9.54197e-21,0.0,52.28084,250.00032,24.480286,96.0,0.07494911,35.7276,252.76884,210.90358,0.0,52.28084,0.113756426,0.0,49.508972,8.330017
27503,21090180.0,0.0,18.298767,13.318024,20.873474,20.456299,21.366089,21.02533,18.298798,18.298828,18.298828,18.298828,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.001350473,9.54197e-21,0.0,52.280815,250.00034,24.468115,96.0,0.07499032,35.74464,252.7688,210.90358,0.0,52.280815,0.113756426,0.0,49.508938,8.330017
27504,21090240.0,0.0,18.298767,13.312805,20.87201,20.454132,21.365265,21.024261,18.298798,18.298798,18.298798,18.298798,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00063971593,9.54197e-21,0.0,52.280777,250.00034,24.455898,96.0,0.07503167,35.76174,252.76877,210.90358,0.0,52.280777,0.11375644,0.0,49.508904,8.330017
27505,21090300.0,0.0,18.298798,13.307556,20.870544,20.451996,21.364471,21.023163,18.298767,18.298798,18.298798,18.298798,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00045517235,9.54197e-21,0.0,52.280746,250.00034,24.44361,96.0,0.07507326,35.77895,252.76872,210.9036,0.0,52.280746,0.11375644,0.0,49.508873,8.330017
27506,21090360.0,0.0,18.298767,13.302277,20.86905,20.44983,21.363647,21.022064,18.298767,18.298798,18.298798,18.298798,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00019011181,9.54197e-21,0.0,52.280712,250.00034,24.431362,96.0,0.07511468,35.79609,252.76869,210.9036,0.0,52.280712,0.11375644,0.0,49.50884,8.330017
27507,21090420.0,0.0,18.298767,13.297028,20.867584,20.447662,21.362793,21.020996,18.298767,18.298798,18.298798,18.298798,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00072343193,9.54197e-21,0.0,52.280678,250.00034,24.41909,96.0,0.07515618,35.81327,252.76865,210.9036,0.0,52.280678,0.11375644,0.0,49.508804,8.330017
27508,21090480.0,0.0,18.298767,13.291748,20.866089,20.445526,21.361969,21.019897,18.298767,18.298767,18.298767,18.298798,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0002497509,9.54197e-21,0.0,52.280647,250.00035,24.40677,96.0,0.07519783,35.830517,252.76862,210.9036,0.0,52.280647,0.11375644,0.0,49.50877,8.330017
27509,21090540.0,0.0,18.298798,13.2864685,20.864624,20.44336,21.361176,21.01883,18.298767,18.298767,18.298767,18.298767,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00073313795,9.54197e-21,0.0,52.28061,250.00035,24.394468,96.0,0.075239405,35.847744,252.76857,210.9036,0.0,52.28061,0.11375644,0.0,49.50874,8.330017
27510,21090600.0,0.0,18.298798,13.28125,20.86316,20.441254,21.360352,21.01773,18.298767,18.298767,18.298767,18.298767,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0013701891,9.54197e-21,0.0,52.280575,250.00035,24.38226,96.0,0.07528065,35.864838,252.76854,210.9036,0.0,52.280575,0.11375644,0.0,49.5087,8.330017
27511,21090660.0,0.0,18.298798,13.276062,20.861664,20.439087,21.359497,21.016632,18.298798,18.298767,18.298767,18.298767,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00095647323,9.54197e-21,0.0,52.280544,250.00035,24.370117,96.0,0.07532165,35.881836,252.7685,210.9036,0.0,52.280544,0.113756426,0.0,49.50867,8.330017
27512,21090720.0,0.0,18.298798,13.270935,20.860199,20.43692,21.358673,21.015564,18.298798,18.298798,18.298798,18.298798,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00063254224,9.54197e-21,0.0,52.28051,250.00035,24.358051,96.0,0.075362384,35.898727,252.76846,210.9036,0.0,52.28051,0.113756426,0.0,49.508636,8.330017
27513,21090780.0,0.0,18.298828,13.265869,20.858704,20.434753,21.35785,21.014465,18.298798,18.298798,18.298798,18.298798,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00071527436,9.54197e-21,0.0,52.28047,250.00035,24.346085,96.0,0.075402774,35.91548,252.76842,210.9036,0.0,52.28047,0.113756426,0.0,49.508602,8.330017
27514,21090840.0,0.0,18.298859,13.260895,20.857239,20.432648,21.357025,21.013397,18.298828,18.298798,18.298798,18.298798,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0015474505,9.54197e-21,0.0,52.280445,250.00035,24.334187,96.0,0.07544291,35.93214,252.76839,210.90358,0.0,52.280445,0.113756426,0.0,49.508568,8.330017
27515,21090900.0,0.0,18.298859,13.255981,20.855774,20.430511,21.356201,21.012299,18.298828,18.298798,18.298798,18.298798,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0024293424,9.54197e-21,0.0,52.280407,250.00034,24.322453,96.0,0.07548249,35.94857,252.76836,210.90358,0.0,52.280407,0.113756426,0.0,49.508537,8.330017
27516,21090960.0,0.0,18.29889,13.251221,20.85431,20.428345,21.355347,21.01123,18.298859,18.298828,18.298828,18.298828,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0020292616,9.54197e-21,0.0,52.28038,250.00034,24.310907,96.0,0.07552141,35.96473,252.76831,210.90358,0.0,52.28038,0.11375642,0.0,49.508503,8.330017
27517,21091020.0,0.0,18.29889,13.246521,20.852814,20.426208,21.354523,21.010132,18.298859,18.298828,18.298828,18.298828,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0015980205,9.54197e-21,0.0,52.280342,250.00034,24.299528,96.0,0.07555976,35.98066,252.76828,210.90358,0.0,52.280342,0.11375642,0.0,49.508472,8.330017
27518,21091080.0,0.0,18.29892,13.242004,20.851349,20.424042,21.353668,21.009064,18.29889,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0020660216,9.54197e-21,0.0,52.28031,250.00034,24.288303,96.0,0.07559758,35.996376,252.76823,210.90356,0.0,52.28031,0.11375642,0.0,49.508442,8.330017
27519,21091140.0,0.0,18.29895,13.237579,20.849884,20.421936,21.352844,21.007965,18.29889,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00260494,9.54197e-21,0.0,52.28028,250.00034,24.277308,96.0,0.07563461,36.011772,252.7682,210.90356,0.0,52.28028,0.1137564,0.0,49.50841,8.330017
27520,21091200.0,0.0,18.29898,13.233337,20.84842,20.4198,21.35202,21.006897,18.29892,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0035376728,9.54197e-21,0.0,52.280254,250.00032,24.266512,96.0,0.07567096,36.026882,252.76817,210.90356,0.0,52.280254,0.1137564,0.0,49.508377,8.330017
27521,21091260.0,0.0,18.299011,13.229248,20.846924,20.417664,21.351166,21.005798,18.29895,18.29892,18.29892,18.29889,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0030469159,9.54197e-21,0.0,52.280224,250.00032,24.25602,96.0,0.07570627,36.041573,252.76813,210.90355,0.0,52.280224,0.11375639,0.0,49.508347,8.330017
27522,21091320.0,0.0,18.299011,13.225342,20.845459,20.415497,21.350342,21.00473,18.29898,18.29892,18.29892,18.29892,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0026646247,9.54197e-21,0.0,52.280193,250.00032,24.245775,96.0,0.07574075,36.055912,252.7681,210.90355,0.0,52.280193,0.11375639,0.0,49.50832,8.330017
27523,21091380.0,0.0,18.299042,13.221649,20.843994,20.41336,21.349487,21.003632,18.29898,18.29895,18.29895,18.29895,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0031535507,9.54197e-21,0.0,52.280163,250.0003,24.235765,96.0,0.07577442,36.069927,252.76807,210.90355,0.0,52.280163,0.11375638,0.0,49.508293,8.330017
27524,21091440.0,0.0,18.299103,13.21814,20.84253,20.411255,21.348663,21.002563,18.299011,18.29898,18.29898,18.29898,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0040218513,9.54197e-21,0.0,52.280132,250.0003,24.226053,96.0,0.07580708,36.083527,252.76804,210.90353,0.0,52.280132,0.11375638,0.0,49.508266,8.330017
27525,21091500.0,0.0,18.299133,13.214844,20.841064,20.40915,21.34784,21.001495,18.299042,18.299011,18.299011,18.299011,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.004573689,9.54197e-21,0.0,52.28011,250.00029,24.216703,96.0,0.07583852,36.09662,252.768,210.90353,0.0,52.28011,0.113756366,0.0,49.50824,8.330017
27526,21091560.0,0.0,18.299164,13.211792,20.83957,20.406982,21.346985,21.000397,18.299103,18.299042,18.299042,18.299042,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.004086987,9.54197e-21,0.0,52.28008,250.00029,24.207691,96.0,0.07586881,36.109234,252.76797,210.90352,0.0,52.28008,0.11375635,0.0,49.50821,8.330017
27527,21091620.0,0.0,18.299194,13.208984,20.838104,20.404846,21.34613,20.999329,18.299133,18.299072,18.299072,18.299072,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0037540875,9.54197e-21,0.0,52.280056,250.00029,24.199018,96.0,0.07589795,36.121376,252.76794,210.90352,0.0,52.280056,0.11375635,0.0,49.508186,8.330017
27528,21091680.0,0.0,18.299225,13.206421,20.83664,20.40274,21.345276,20.99826,18.299164,18.299103,18.299103,18.299103,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0042705005,9.54197e-21,0.0,52.280033,250.00027,24.19068,96.0,0.07592596,36.13305,252.76791,210.9035,0.0,52.280033,0.11375634,0.0,49.50816,8.330017
27529,21091740.0,0.0,18.299286,13.204102,20.835175,20.400604,21.344452,20.997162,18.299194,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0052597397,9.54197e-21,0.0,52.28001,250.00026,24.182713,96.0,0.07595272,36.144203,252.76788,210.90349,0.0,52.28001,0.11375634,0.0,49.50814,8.330017
27530,21091800.0,0.0,18.299347,13.202087,20.83371,20.398499,21.343597,20.996094,18.299225,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.005694989,9.54197e-21,0.0,52.27999,250.00026,24.175205,96.0,0.07597792,36.154713,252.76785,210.90349,0.0,52.27999,0.11375633,0.0,49.508114,8.330017
27531,21091860.0,0.0,18.299377,13.200348,20.832245,20.396362,21.342743,20.995026,18.299286,18.299225,18.299225,18.299194,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.004833118,9.54197e-21,0.0,52.27997,250.00024,24.168158,96.0,0.076001585,36.164577,252.76782,210.90347,0.0,52.27997,0.113756314,0.0,49.508095,8.330017
27532,21091920.0,0.0,18.299408,13.198944,20.83075,20.394226,21.341919,20.993927,18.299316,18.299255,18.299255,18.299255,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0045573683,9.54197e-21,0.0,52.27995,250.00024,24.161503,96.0,0.07602392,36.173897,252.7678,210.90346,0.0,52.27995,0.11375631,0.0,49.508076,8.330017
27533,21091980.0,0.0,18.299469,13.197845,20.829285,20.39212,21.341064,20.992859,18.299377,18.299286,18.299286,18.299286,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0053369333,9.54197e-21,0.0,52.27993,250.00023,24.155258,96.0,0.07604487,36.18264,252.76778,210.90346,0.0,52.27993,0.11375629,0.0,49.508057,8.330017
27534,21092040.0,0.0,18.29953,13.197052,20.82782,20.390015,21.34021,20.99179,18.299408,18.299347,18.299347,18.299316,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0060422313,9.54197e-21,0.0,52.279915,250.00021,24.149519,96.0,0.076064125,36.190674,252.76775,210.90344,0.0,52.279915,0.11375629,0.0,49.508038,8.330017
27535,21092100.0,0.0,18.299591,13.196625,20.826385,20.387909,21.339386,20.990723,18.299469,18.299377,18.299377,18.299377,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00696754,9.54197e-21,0.0,52.279896,250.0002,24.144258,96.0,0.07608177,36.198036,252.76773,210.90343,0.0,52.279896,0.11375628,0.0,49.508022,8.330017
27536,21092160.0,0.0,18.299622,13.196533,20.82489,20.385773,21.338501,20.989655,18.2995,18.299438,18.299438,18.299408,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.006201555,9.54197e-21,0.0,52.279877,250.0002,24.139585,96.0,0.076097436,36.204582,252.76772,210.90341,0.0,52.279877,0.11375627,0.0,49.508007,8.330017
27537,21092220.0,0.0,18.299683,13.196838,20.823425,20.383636,21.337646,20.988556,18.29956,18.299469,18.299469,18.299469,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.005690276,9.54197e-21,0.0,52.279865,250.00018,24.135416,96.0,0.07611141,36.21042,252.76768,210.9034,0.0,52.279865,0.113756254,0.0,49.507996,8.330017
27538,21092280.0,0.0,18.299744,13.197479,20.82196,20.38153,21.336823,20.987488,18.299622,18.29953,18.29953,18.29953,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.006263106,9.54197e-21,0.0,52.279854,250.00017,24.131737,96.0,0.076123744,36.21557,252.76767,210.90338,0.0,52.279854,0.11375624,0.0,49.507984,8.330017
27539,21092340.0,0.0,18.299805,13.198547,20.820526,20.379425,21.335968,20.98642,18.299683,18.299591,18.299591,18.29956,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0072808494,9.54197e-21,0.0,52.279846,250.00015,24.12862,96.0,0.0761342,36.219933,252.76765,210.90338,0.0,52.279846,0.11375623,0.0,49.507973,8.330017
27540,21092400.0,0.0,18.299866,13.200012,20.819061,20.37735,21.335114,20.985352,18.299713,18.299652,18.299652,18.299622,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.007572235,9.54197e-21,0.0,52.279835,250.00014,24.126074,96.0,0.07614273,36.2235,252.76764,210.90337,0.0,52.279835,0.11375622,0.0,49.507965,8.330017
27541,21092460.0,0.0,18.299896,13.20166,20.817596,20.375214,21.334259,20.984283,18.299774,18.299683,18.299683,18.299683,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.006590661,9.54197e-21,0.0,52.27983,250.00012,24.124163,96.0,0.07614912,36.22617,252.76762,210.90335,0.0,52.27983,0.1137562,0.0,49.507957,8.330017
27542,21092520.0,0.0,18.299835,13.203339,20.816132,20.373108,21.333405,20.983215,18.299835,18.299744,18.299744,18.299744,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.00080487254,9.54197e-21,0.0,52.279823,250.0001,24.122559,96.0,0.07615449,36.228416,252.76762,210.90334,0.0,52.279823,0.113756195,0.0,49.50795,8.330017
27543,21092580.0,0.0,18.299805,13.205017,20.814697,20.371033,21.33255,20.982147,18.299835,18.299774,18.299774,18.299744,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0003328572,9.54197e-21,0.0,52.27982,250.0001,24.120745,96.0,0.07616057,36.230957,252.76761,210.90332,0.0,52.27982,0.113756195,0.0,49.50795,8.330017
27544,21092640.0,0.0,18.299774,13.206665,20.813232,20.368958,21.331696,20.98108,18.299835,18.299805,18.299805,18.299774,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0025267203,9.54197e-21,0.0,52.27981,250.00009,24.118986,96.0,0.076166466,36.233418,252.76761,210.90332,0.0,52.27981,0.11375618,0.0,49.507942,8.330017
27545,21092700.0,0.0,18.299805,13.2083435,20.811798,20.366882,21.330841,20.980042,18.299805,18.299805,18.299805,18.299805,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0013481325,9.54197e-21,0.0,52.279808,250.00008,24.117043,96.0,0.076172985,36.236145,252.7676,210.9033,0.0,52.279808,0.11375618,0.0,49.50794,8.330017
27546,21092760.0,0.0,18.299835,13.209991,20.810333,20.364777,21.329987,20.978973,18.299805,18.299805,18.299805,18.299805,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0007623846,9.54197e-21,0.0,52.279808,250.00008,24.115013,96.0,0.076179795,36.238983,252.7676,210.9033,0.0,52.279808,0.11375618,0.0,49.507935,8.330017
27547,21092820.0,0.0,18.299835,13.21167,20.808899,20.362701,21.329132,20.977905,18.299805,18.299805,18.299805,18.299805,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0012176202,9.54197e-21,0.0,52.2798,250.00006,24.113085,96.0,0.076186255,36.241684,252.76758,210.9033,0.0,52.2798,0.11375618,0.0,49.507927,8.330017
27548,21092880.0,0.0,18.299835,13.213348,20.807434,20.360626,21.328278,20.976837,18.299805,18.299805,18.299805,18.299805,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0005619113,9.54197e-21,0.0,52.279793,250.00006,24.11124,96.0,0.07619243,36.244263,252.76758,210.9033,0.0,52.279793,0.11375618,0.0,49.507923,8.330017
27549,21092940.0,0.0,18.299835,13.214996,20.806,20.358551,21.327423,20.9758,18.299835,18.299805,18.299805,18.299805,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,2.4800978e-05,9.54197e-21,0.0,52.27979,250.00006,24.109407,96.0,0.07619857,36.246826,252.76756,210.9033,0.0,52.27979,0.11375618,0.0,49.507915,8.330017
27550,21093000.0,0.0,18.299805,13.216675,20.804565,20.356506,21.326569,20.974731,18.299835,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.000591156,9.54197e-21,0.0,52.27978,250.00006,24.107595,96.0,0.07620464,36.249367,252.76756,210.9033,0.0,52.27978,0.11375618,0.0,49.50791,8.330017
27551,21093060.0,0.0,18.299805,13.218353,20.803131,20.354431,21.325684,20.973663,18.299805,18.299835,18.299835,18.299805,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.00063438277,9.54197e-21,0.0,52.279778,250.00006,24.105719,96.0,0.07621094,36.251995,252.76756,210.9033,0.0,52.279778,0.11375618,0.0,49.507908,8.330017
27552,21093120.0,0.0,18.299805,13.220001,20.801666,20.352356,21.32483,20.972626,18.299805,18.299805,18.299805,18.299805,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.00016187814,9.54197e-21,0.0,52.27977,250.00005,24.103806,96.0,0.076217346,36.254673,252.76755,210.9033,0.0,52.27977,0.11375618,0.0,49.5079,8.330017
27553,21093180.0,0.0,18.299835,13.22168,20.800232,20.35028,21.323975,20.971558,18.299805,18.299805,18.299805,18.299805,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0005486705,9.54197e-21,0.0,52.27977,250.00005,24.101892,96.0,0.07622376,36.25735,252.76755,210.9033,0.0,52.27977,0.11375618,0.0,49.507896,8.330017
27554,21093240.0,0.0,18.299835,13.223328,20.798798,20.348236,21.32312,20.97052,18.299805,18.299805,18.299805,18.299805,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0006943177,9.54197e-21,0.0,52.279766,250.00005,24.100033,96.0,0.07623,36.259956,252.76753,210.9033,0.0,52.279766,0.11375618,0.0,49.507893,8.330017
27555,21093300.0,0.0,18.299835,13.225006,20.797363,20.346191,21.322266,20.969482,18.299835,18.299805,18.299805,18.299805,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0006122298,9.54197e-21,0.0,52.27976,250.00005,24.098204,96.0,0.07623612,36.262512,252.76753,210.9033,0.0,52.27976,0.11375618,0.0,49.507885,8.330017
27556,21093360.0,0.0,18.299805,13.226685,20.795929,20.344116,21.32138,20.968414,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0005067326,9.54197e-21,0.0,52.27975,250.00005,24.09641,96.0,0.07624213,36.265026,252.76753,210.9033,0.0,52.27975,0.11375618,0.0,49.50788,8.330017
27557,21093420.0,0.0,18.299805,13.2283325,20.794495,20.342072,21.320526,20.967377,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.00082945154,9.54197e-21,0.0,52.279747,250.00005,24.094566,96.0,0.07624831,36.26761,252.76752,210.9033,0.0,52.279747,0.11375618,0.0,49.507877,8.330017
27558,21093480.0,0.0,18.299805,13.230011,20.79306,20.340027,21.319641,20.96634,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0006724223,9.54197e-21,0.0,52.27974,250.00005,24.092705,96.0,0.07625454,36.270214,252.76752,210.9033,0.0,52.27974,0.11375618,0.0,49.50787,8.330017
27559,21093540.0,0.0,18.299835,13.231659,20.791626,20.337982,21.318787,20.965302,18.299805,18.299835,18.299835,18.299835,0.0,0.03208508,0.03208508,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0004276035,9.54197e-21,0.0,52.279736,250.00005,24.0908,96.0,0.07626093,36.27288,252.76752,210.9033,0.0,52.279736,0.11375618,0.0,49.507866,8.330017
27560,21093600.0,0.0,18.299835,13.233337,20.790222,20.335968,21.317932,20.964233,18.299805,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.00094742834,9.54197e-21,0.0,52.279728,250.00005,24.088951,96.0,0.076267116,36.275467,252.7675,210.9033,0.0,52.279728,0.11375618,0.0,49.50786,8.330017
27561,21093660.0,0.0,18.299835,13.235016,20.788788,20.333923,21.317047,20.963196,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,4.3478067e-05,9.54197e-21,0.0,52.279728,250.00005,24.087162,96.0,0.07627311,36.277973,252.7675,210.9033,0.0,52.279728,0.11375618,0.0,49.50786,8.330017
27562,21093720.0,0.0,18.299805,13.236664,20.787354,20.331879,21.316193,20.962158,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0007137899,9.54197e-21,0.0,52.279724,250.00005,24.085358,96.0,0.076279156,36.2805,252.76749,210.9033,0.0,52.279724,0.11375618,0.0,49.50785,8.330017
27563,21093780.0,0.0,18.299805,13.238342,20.78595,20.329834,21.315308,20.96112,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.00040730886,9.54197e-21,0.0,52.279716,250.00005,24.083502,96.0,0.07628537,36.283096,252.76749,210.9033,0.0,52.279716,0.11375618,0.0,49.507843,8.330017
27564,21093840.0,0.0,18.299835,13.240021,20.784515,20.32782,21.314453,20.960083,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-1.6553475e-06,9.54197e-21,0.0,52.27971,250.00005,24.081661,96.0,0.07629154,36.285675,252.76749,210.9033,0.0,52.27971,0.11375618,0.0,49.50784,8.330017
27565,21093900.0,0.0,18.299835,13.241669,20.783112,20.325806,21.313599,20.959045,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0007967847,9.54197e-21,0.0,52.279705,250.00005,24.07981,96.0,0.07629774,36.28827,252.76747,210.9033,0.0,52.279705,0.11375618,0.0,49.507835,8.330017
27566,21093960.0,0.0,18.299835,13.243347,20.781677,20.323792,21.312714,20.958008,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,8.476222e-05,9.54197e-21,0.0,52.279697,250.00005,24.078024,96.0,0.07630371,36.290768,252.76747,210.9033,0.0,52.279697,0.11375618,0.0,49.507828,8.330017
27567,21094020.0,0.0,18.299805,13.244995,20.780273,20.321747,21.311829,20.95697,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0005125972,9.54197e-21,0.0,52.279694,250.00005,24.076227,96.0,0.07630973,36.29328,252.76747,210.90329,0.0,52.279694,0.11375618,0.0,49.507824,8.330017
27568,21094080.0,0.0,18.299805,13.246674,20.77884,20.319733,21.310974,20.955933,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.00034393725,9.54197e-21,0.0,52.279694,250.00005,24.074394,96.0,0.076315865,36.295845,252.76746,210.90329,0.0,52.279694,0.11375618,0.0,49.50782,8.330017
27569,21094140.0,0.0,18.299835,13.248352,20.777435,20.317749,21.31012,20.954926,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.00025485537,9.54197e-21,0.0,52.279686,250.00005,24.072556,96.0,0.07632203,36.298424,252.76746,210.90329,0.0,52.279686,0.11375618,0.0,49.507816,8.330017
27570,21094200.0,0.0,18.299835,13.25,20.776031,20.315735,21.309235,20.953888,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.00061038125,9.54197e-21,0.0,52.279682,250.00005,24.07075,96.0,0.07632808,36.300953,252.76746,210.90329,0.0,52.279682,0.11375618,0.0,49.50781,8.330017
27571,21094260.0,0.0,18.299835,13.251678,20.774628,20.31372,21.30835,20.95285,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.00013525925,9.54197e-21,0.0,52.279675,250.00005,24.068964,96.0,0.07633405,36.30345,252.76744,210.90329,0.0,52.279675,0.11375618,0.0,49.5078,8.330017
27572,21094320.0,0.0,18.299805,13.253326,20.773193,20.311707,21.307495,20.951813,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.00035959863,9.54197e-21,0.0,52.27967,250.00005,24.067175,96.0,0.076340035,36.305954,252.76744,210.90329,0.0,52.27967,0.11375618,0.0,49.5078,8.330017
27573,21094380.0,0.0,18.299835,13.255005,20.77179,20.309723,21.30661,20.950806,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0001932598,9.54197e-21,0.0,52.279663,250.00005,24.065388,96.0,0.07634602,36.30846,252.76743,210.90329,0.0,52.279663,0.11375618,0.0,49.507793,8.330017
27574,21094440.0,0.0,18.299835,13.256683,20.770386,20.30774,21.305756,20.949768,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-1.2874081e-05,9.54197e-21,0.0,52.279655,250.00005,24.06359,96.0,0.076352045,36.310978,252.76743,210.90329,0.0,52.279655,0.11375618,0.0,49.50779,8.330017
27575,21094500.0,0.0,18.299835,13.258331,20.769012,20.305756,21.304901,20.948761,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.00028812265,9.54197e-21,0.0,52.279655,250.00005,24.061798,96.0,0.07635803,36.31348,252.76743,210.90329,0.0,52.279655,0.11375618,0.0,49.507786,8.330017
27576,21094560.0,0.0,18.299835,13.26001,20.767578,20.303741,21.304016,20.947723,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.00012733402,9.54197e-21,0.0,52.27965,250.00005,24.060024,96.0,0.07636397,36.315964,252.76741,210.90329,0.0,52.27965,0.11375618,0.0,49.50778,8.330017
27577,21094620.0,0.0,18.299835,13.261658,20.766174,20.301758,21.303131,20.946716,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.00036085685,9.54197e-21,0.0,52.279644,250.00005,24.058233,96.0,0.07636997,36.318474,252.76741,210.90329,0.0,52.279644,0.11375618,0.0,49.507774,8.330017
27578,21094680.0,0.0,18.299835,13.263336,20.76477,20.299774,21.302246,20.945679,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-4.5605197e-05,9.54197e-21,0.0,52.27964,250.00005,24.056423,96.0,0.07637603,36.321007,252.76741,210.90329,0.0,52.27964,0.11375618,0.0,49.50777,8.330017
27579,21094740.0,0.0,18.299835,13.265015,20.763397,20.29779,21.301392,20.944672,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.00023462737,9.54197e-21,0.0,52.279633,250.00005,24.05463,96.0,0.07638202,36.323517,252.7674,210.90329,0.0,52.279633,0.11375618,0.0,49.507763,8.330017
27580,21094800.0,0.0,18.299835,13.266663,20.761993,20.295807,21.300507,20.943665,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.00059712445,9.54197e-21,0.0,52.27963,250.00005,24.05285,96.0,0.07638797,36.326008,252.7674,210.90329,0.0,52.27963,0.11375618,0.0,49.50776,8.330017
27581,21094860.0,0.0,18.299835,13.268341,20.76059,20.293823,21.299622,20.942627,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.00018604302,9.54197e-21,0.0,52.27963,250.00005,24.051111,96.0,0.07639379,36.328445,252.7674,210.90329,0.0,52.27963,0.11375618,0.0,49.507755,8.330017
27582,21094920.0,0.0,18.299805,13.27002,20.759186,20.29184,21.298767,20.94162,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.00059335824,9.54197e-21,0.0,52.27962,250.00005,24.049347,96.0,0.0763997,36.330914,252.76738,210.90329,0.0,52.27962,0.11375618,0.0,49.507748,8.330017
27583,21094980.0,0.0,18.299835,13.2716675,20.757812,20.289856,21.297882,20.940582,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.00018703041,9.54197e-21,0.0,52.279617,250.00005,24.047543,96.0,0.076405734,36.333443,252.76738,210.90329,0.0,52.279617,0.11375618,0.0,49.507744,8.330017
27584,21095040.0,0.0,18.299835,13.273346,20.756409,20.287903,21.296997,20.939575,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.00041679275,9.54197e-21,0.0,52.27961,250.00005,24.045742,96.0,0.07641176,36.33596,252.76738,210.90329,0.0,52.27961,0.11375618,0.0,49.507736,8.330017
