,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27585,21095100.0,0.0,18.299835,13.274994,20.755035,20.28595,21.296143,20.938568,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.00071674434,9.54197e-21,0.0,52.279602,250.00005,24.04398,96.0,0.076417655,36.33843,252.76736,210.90329,0.0,52.279602,0.11375618,0.0,49.507732,8.330017
27586,21095160.0,0.0,18.299835,13.276672,20.753632,20.283966,21.295258,20.937561,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,4.4038836e-05,9.54197e-21,0.0,52.2796,250.00005,24.042248,96.0,0.07642345,36.340855,252.76736,210.90329,0.0,52.2796,0.11375618,0.0,49.50773,8.330017
27587,21095220.0,0.0,18.299835,13.278351,20.752228,20.282013,21.294373,20.936554,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0004981906,9.54197e-21,0.0,52.27959,250.00005,24.040503,96.0,0.07642928,36.343296,252.76736,210.90329,0.0,52.27959,0.11375618,0.0,49.50772,8.330017
27588,21095280.0,0.0,18.299835,13.279999,20.750854,20.28003,21.293488,20.935547,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0005998563,9.54197e-21,0.0,52.27959,250.00005,24.038746,96.0,0.07643516,36.345757,252.76735,210.90329,0.0,52.27959,0.11375618,0.0,49.50772,8.330017
27589,21095340.0,0.0,18.299835,13.281677,20.749481,20.278076,21.292633,20.93454,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,2.9435872e-05,9.54197e-21,0.0,52.279587,250.00005,24.036955,96.0,0.076441154,36.348263,252.76735,210.90329,0.0,52.279587,0.11375618,0.0,49.507713,8.330017
27590,21095400.0,0.0,18.299835,13.283325,20.748108,20.276154,21.291748,20.933533,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0006001693,9.54197e-21,0.0,52.27958,250.00005,24.035187,96.0,0.07644706,36.35074,252.76733,210.90329,0.0,52.27958,0.11375618,0.0,49.507706,8.330017
27591,21095460.0,0.0,18.299835,13.285004,20.746704,20.27417,21.290863,20.932526,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,9.613041e-05,9.54197e-21,0.0,52.279575,250.00005,24.033457,96.0,0.07645285,36.35316,252.76733,210.90329,0.0,52.279575,0.11375618,0.0,49.507706,8.330017
27592,21095520.0,0.0,18.299835,13.286682,20.74533,20.272217,21.289978,20.931519,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00045975155,9.54197e-21,0.0,52.279568,250.00005,24.031725,96.0,0.07645864,36.355587,252.76733,210.90329,0.0,52.279568,0.11375618,0.0,49.507698,8.330017
27593,21095580.0,0.0,18.299835,13.28833,20.743927,20.270264,21.289124,20.930511,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00026424523,9.54197e-21,0.0,52.279568,250.00005,24.029959,96.0,0.07646455,36.35806,252.76732,210.90329,0.0,52.279568,0.11375618,0.0,49.507694,8.330017
27594,21095640.0,0.0,18.299835,13.290009,20.742554,20.268341,21.288239,20.929504,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,1.8414587e-05,9.54197e-21,0.0,52.27956,250.00005,24.028206,96.0,0.076470405,36.360516,252.76732,210.90329,0.0,52.27956,0.11375618,0.0,49.50769,8.330017
27595,21095700.0,0.0,18.299835,13.291687,20.74121,20.266418,21.287354,20.928497,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00060446886,9.54197e-21,0.0,52.279556,250.00005,24.02645,96.0,0.07647628,36.362972,252.76732,210.90329,0.0,52.279556,0.11375618,0.0,49.507683,8.330017
27596,21095760.0,0.0,18.299835,13.293335,20.739807,20.264435,21.286469,20.92749,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-3.741426e-05,9.54197e-21,0.0,52.27955,250.00005,24.024738,96.0,0.076482,36.365364,252.7673,210.90329,0.0,52.27955,0.11375618,0.0,49.50768,8.330017
27597,21095820.0,0.0,18.299835,13.295013,20.738434,20.262512,21.285614,20.926514,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00049097347,9.54197e-21,0.0,52.279545,250.00005,24.023012,96.0,0.076487765,36.367783,252.7673,210.90329,0.0,52.279545,0.11375618,0.0,49.507675,8.330017
27598,21095880.0,0.0,18.299835,13.296661,20.73706,20.26056,21.284729,20.925507,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00023653847,9.54197e-21,0.0,52.279537,250.00005,24.021254,96.0,0.07649365,36.370243,252.7673,210.90329,0.0,52.279537,0.11375618,0.0,49.507668,8.330017
27599,21095940.0,0.0,18.299835,13.29834,20.735687,20.258636,21.283844,20.9245,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0003108323,9.54197e-21,0.0,52.279537,250.00005,24.019493,96.0,0.07649954,36.37271,252.76729,210.90329,0.0,52.279537,0.11375618,0.0,49.507668,8.330017
27600,21096000.0,0.0,18.299835,13.300018,20.734314,20.256714,21.282959,20.923523,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0006128645,9.54197e-21,0.0,52.279533,250.00005,24.017767,96.0,0.0765053,36.375126,252.76729,210.90329,0.0,52.279533,0.11375618,0.0,49.50766,8.330017
27601,21096060.0,0.0,18.299835,13.301666,20.73294,20.25473,21.282074,20.922516,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00031621955,9.54197e-21,0.0,52.279526,250.00005,24.016056,96.0,0.07651102,36.37752,252.76729,210.90329,0.0,52.279526,0.11375618,0.0,49.507652,8.330017
27602,21096120.0,0.0,18.299805,13.303345,20.731537,20.252777,21.28122,20.921509,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0008700999,9.54197e-21,0.0,52.27952,250.00005,24.014305,96.0,0.076516874,36.379974,252.76727,210.90329,0.0,52.27952,0.11375618,0.0,49.507652,8.330017
27603,21096180.0,0.0,18.299805,13.304993,20.730164,20.250824,21.280334,20.920502,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0008588236,9.54197e-21,0.0,52.279514,250.00005,24.01253,96.0,0.07652281,36.382458,252.76727,210.90329,0.0,52.279514,0.11375618,0.0,49.507645,8.330017
27604,21096240.0,0.0,18.299835,13.306671,20.72879,20.24887,21.27945,20.919495,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00016050944,9.54197e-21,0.0,52.279507,250.00005,24.0107,96.0,0.07652892,36.38502,252.76727,210.90329,0.0,52.279507,0.11375618,0.0,49.507637,8.330017
27605,21096300.0,0.0,18.299835,13.30835,20.727417,20.246948,21.278564,20.918518,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00086856034,9.54197e-21,0.0,52.279507,250.00005,24.008911,96.0,0.0765349,36.387524,252.76726,210.90329,0.0,52.279507,0.11375618,0.0,49.507637,8.330017
27606,21096360.0,0.0,18.299835,13.309998,20.726013,20.244934,21.27768,20.917511,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0001573189,9.54197e-21,0.0,52.279503,250.00005,24.007172,96.0,0.07654071,36.389957,252.76726,210.90329,0.0,52.279503,0.11375618,0.0,49.50763,8.330017
27607,21096420.0,0.0,18.299805,13.311676,20.72461,20.24295,21.276794,20.916504,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0009873146,9.54197e-21,0.0,52.279495,250.00005,24.0054,96.0,0.07654663,36.39244,252.76726,210.90329,0.0,52.279495,0.11375618,0.0,49.507626,8.330017
27608,21096480.0,0.0,18.299805,13.3133545,20.723206,20.240997,21.27594,20.915497,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00052952056,9.54197e-21,0.0,52.27949,250.00005,24.00356,96.0,0.076552786,36.395016,252.76724,210.90329,0.0,52.27949,0.11375618,0.0,49.50762,8.330017
27609,21096540.0,0.0,18.299835,13.315002,20.721832,20.239014,21.275055,20.91449,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,6.2630734e-06,9.54197e-21,0.0,52.279484,250.00005,24.001732,96.0,0.076558895,36.397575,252.76724,210.90329,0.0,52.279484,0.11375618,0.0,49.507614,8.330017
27610,21096600.0,0.0,18.299835,13.316681,20.720459,20.23706,21.27417,20.913483,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0009594923,9.54197e-21,0.0,52.27948,250.00005,23.999891,96.0,0.076565035,36.40015,252.76724,210.90329,0.0,52.27948,0.11375618,0.0,49.50761,8.330017
27611,21096660.0,0.0,18.299805,13.318329,20.719055,20.235046,21.273285,20.912476,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00018383138,9.54197e-21,0.0,52.279472,250.00005,23.998125,96.0,0.07657094,36.402626,252.76723,210.90329,0.0,52.279472,0.11375618,0.0,49.507603,8.330017
27612,21096720.0,0.0,18.299805,13.320007,20.71762,20.233063,21.2724,20.911469,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.000980171,9.54197e-21,0.0,52.279472,250.00005,23.99632,96.0,0.07657697,36.40515,252.76723,210.90329,0.0,52.279472,0.11375618,0.0,49.5076,8.330017
27613,21096780.0,0.0,18.299805,13.321686,20.716248,20.231049,21.271515,20.910461,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0005604497,9.54197e-21,0.0,52.279465,250.00005,23.994448,96.0,0.07658323,36.407776,252.76721,210.90329,0.0,52.279465,0.11375618,0.0,49.507595,8.330017
27614,21096840.0,0.0,18.299835,13.323334,20.714844,20.229065,21.27063,20.909454,18.299805,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00037414304,9.54197e-21,0.0,52.27946,250.00005,23.99256,96.0,0.07658953,36.41042,252.76721,210.90329,0.0,52.27946,0.11375618,0.0,49.507587,8.330017
27615,21096900.0,0.0,18.299835,13.325012,20.71347,20.227112,21.269775,20.908478,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00046478608,9.54197e-21,0.0,52.279453,250.00005,23.99077,96.0,0.0765955,36.41292,252.76721,210.90329,0.0,52.279453,0.11375618,0.0,49.507584,8.330017
27616,21096960.0,0.0,18.299805,13.32666,20.712036,20.225098,21.26889,20.90747,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00023948711,9.54197e-21,0.0,52.27945,250.00005,23.988945,96.0,0.0766016,36.415474,252.7672,210.90329,0.0,52.27945,0.11375618,0.0,49.50758,8.330017
27617,21097020.0,0.0,18.299805,13.328339,20.710632,20.223083,21.268005,20.906464,18.299835,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00072057673,9.54197e-21,0.0,52.27944,250.00005,23.98709,96.0,0.07660779,36.418076,252.7672,210.90329,0.0,52.27944,0.11375618,0.0,49.507572,8.330017
27618,21097080.0,0.0,18.299805,13.330017,20.709229,20.22107,21.26712,20.905457,18.299805,18.299835,18.299835,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00071623386,9.54197e-21,0.0,52.279438,250.00005,23.985214,96.0,0.07661406,36.4207,252.7672,210.90329,0.0,52.279438,0.11375618,0.0,49.50757,8.330017
27619,21097140.0,0.0,18.299835,13.331665,20.707825,20.219086,21.266235,20.90445,18.299805,18.299805,18.299805,18.299835,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00014761611,9.54197e-21,0.0,52.27943,250.00005,23.983295,96.0,0.07662047,36.423386,252.76718,210.90329,0.0,52.27943,0.11375618,0.0,49.50756,8.330017
27620,21097200.0,0.0,18.299835,13.3333435,20.70642,20.217072,21.26535,20.903442,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0007730707,9.54197e-21,0.0,52.27943,250.00005,23.981411,96.0,0.076626755,36.42602,252.76718,210.90329,0.0,52.27943,0.11375618,0.0,49.507557,8.330017
27621,21097260.0,0.0,18.299805,13.334991,20.704987,20.215027,21.264465,20.902435,18.299835,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00018783743,9.54197e-21,0.0,52.279427,250.00005,23.979572,96.0,0.0766329,36.4286,252.76718,210.90329,0.0,52.279427,0.11375618,0.0,49.507553,8.330017
27622,21097320.0,0.0,18.299805,13.33667,20.703583,20.213013,21.26358,20.901428,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00091672124,9.54197e-21,0.0,52.27942,250.00005,23.977697,96.0,0.07663916,36.431225,252.76717,210.90329,0.0,52.27942,0.11375618,0.0,49.507545,8.330017
27623,21097380.0,0.0,18.299805,13.338348,20.702148,20.210999,21.262695,20.900421,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00045512043,9.54197e-21,0.0,52.27941,250.00005,23.975763,96.0,0.07664561,36.433933,252.76717,210.90329,0.0,52.27941,0.11375618,0.0,49.50754,8.330017
27624,21097440.0,0.0,18.299805,13.339996,20.700745,20.208984,21.26184,20.899414,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,5.826185e-05,9.54197e-21,0.0,52.279408,250.00005,23.97384,96.0,0.076652035,36.436623,252.76715,210.90329,0.0,52.279408,0.11375618,0.0,49.507538,8.330017
27625,21097500.0,0.0,18.299835,13.341675,20.69934,20.20697,21.260956,20.898407,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00092907465,9.54197e-21,0.0,52.2794,250.00005,23.971912,96.0,0.076658465,36.439323,252.76715,210.90329,0.0,52.2794,0.11375618,0.0,49.50753,8.330017
27626,21097560.0,0.0,18.299805,13.343353,20.697906,20.204926,21.26007,20.8974,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0002071184,9.54197e-21,0.0,52.279396,250.00005,23.970053,96.0,0.07666468,36.441925,252.76715,210.90329,0.0,52.279396,0.11375618,0.0,49.507526,8.330017
27627,21097620.0,0.0,18.299805,13.345001,20.696503,20.20288,21.259186,20.896362,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0009664963,9.54197e-21,0.0,52.27939,250.00005,23.968155,96.0,0.07667101,36.444584,252.76714,210.90329,0.0,52.27939,0.11375618,0.0,49.50752,8.330017
27628,21097680.0,0.0,18.299805,13.34668,20.695068,20.200836,21.2583,20.895355,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00052681094,9.54197e-21,0.0,52.279385,250.00005,23.966188,96.0,0.07667757,36.447334,252.76714,210.90329,0.0,52.279385,0.11375618,0.0,49.507515,8.330017
27629,21097740.0,0.0,18.299805,13.348328,20.693665,20.198792,21.257416,20.894348,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00039145516,9.54197e-21,0.0,52.279377,250.00005,23.96421,96.0,0.07668417,36.450104,252.76714,210.90329,0.0,52.279377,0.11375618,0.0,49.507507,8.330017
27630,21097800.0,0.0,18.299835,13.350006,20.69226,20.196808,21.25653,20.893372,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00047390495,9.54197e-21,0.0,52.279377,250.00005,23.962334,96.0,0.076690435,36.452732,252.76712,210.90329,0.0,52.279377,0.11375618,0.0,49.507504,8.330017
27631,21097860.0,0.0,18.299805,13.351685,20.690826,20.194733,21.255646,20.892334,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.000227076,9.54197e-21,0.0,52.27937,250.00005,23.96042,96.0,0.07669683,36.45541,252.76712,210.90329,0.0,52.27937,0.11375618,0.0,49.5075,8.330017
27632,21097920.0,0.0,18.299805,13.3533325,20.689392,20.192688,21.25476,20.891327,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0007064171,9.54197e-21,0.0,52.279366,250.00005,23.958475,96.0,0.07670331,36.458134,252.7671,210.90329,0.0,52.279366,0.11375618,0.0,49.507492,8.330017
27633,21097980.0,0.0,18.299805,13.355011,20.687958,20.190643,21.253876,20.89032,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00038557834,9.54197e-21,0.0,52.279358,250.00005,23.956518,96.0,0.07670984,36.460873,252.7671,210.90329,0.0,52.279358,0.11375618,0.0,49.50749,8.330017
27634,21098040.0,0.0,18.299805,13.356659,20.686554,20.188599,21.25299,20.889313,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,1.4571335e-05,9.54197e-21,0.0,52.279354,250.00005,23.954546,96.0,0.07671642,36.463634,252.7671,210.90329,0.0,52.279354,0.11375618,0.0,49.50748,8.330017
27635,21098100.0,0.0,18.299805,13.358337,20.68512,20.186584,21.252106,20.888306,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0004280726,9.54197e-21,0.0,52.279346,250.00005,23.95259,96.0,0.07672294,36.466373,252.76709,210.90329,0.0,52.279346,0.11375618,0.0,49.507477,8.330017
27636,21098160.0,0.0,18.299805,13.360016,20.683685,20.18451,21.25122,20.887299,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00035627128,9.54197e-21,0.0,52.279343,250.00005,23.950655,96.0,0.0767294,36.469086,252.76709,210.90329,0.0,52.279343,0.11375618,0.0,49.507473,8.330017
27637,21098220.0,0.0,18.299805,13.361664,20.682251,20.182434,21.250336,20.886292,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0007663896,9.54197e-21,0.0,52.279335,250.00005,23.948675,96.0,0.07673601,36.471855,252.76709,210.90329,0.0,52.279335,0.11375618,0.0,49.507465,8.330017
27638,21098280.0,0.0,18.299805,13.363342,20.680817,20.180359,21.24945,20.885284,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.000236623,9.54197e-21,0.0,52.279327,250.00005,23.94665,96.0,0.07674276,36.47469,252.76707,210.90329,0.0,52.279327,0.11375618,0.0,49.50746,8.330017
27639,21098340.0,0.0,18.299805,13.365021,20.679382,20.178314,21.248566,20.884277,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00024297014,9.54197e-21,0.0,52.279324,250.00005,23.944647,96.0,0.07674944,36.477493,252.76707,210.90329,0.0,52.279324,0.11375618,0.0,49.507454,8.330017
27640,21098400.0,0.0,18.299835,13.366669,20.677948,20.17627,21.24768,20.88327,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00087796024,9.54197e-21,0.0,52.279316,250.00006,23.94265,96.0,0.0767561,36.48029,252.76706,210.90329,0.0,52.279316,0.11375618,0.0,49.507446,8.330017
27641,21098460.0,0.0,18.299805,13.368347,20.676514,20.174164,21.246796,20.882233,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00033120523,9.54197e-21,0.0,52.279312,250.00006,23.940714,96.0,0.07676256,36.483,252.76706,210.90329,0.0,52.279312,0.11375618,0.0,49.507442,8.330017
27642,21098520.0,0.0,18.299774,13.369995,20.675049,20.172089,21.24591,20.881226,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0010167208,9.54197e-21,0.0,52.279305,250.00006,23.93873,96.0,0.07676917,36.48578,252.76706,210.90329,0.0,52.279305,0.11375618,0.0,49.507435,8.330017
27643,21098580.0,0.0,18.299805,13.371674,20.673615,20.170013,21.245026,20.880219,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00046118305,9.54197e-21,0.0,52.2793,250.00006,23.936676,96.0,0.07677603,36.488655,252.76704,210.90329,0.0,52.2793,0.11375618,0.0,49.50743,8.330017
27644,21098640.0,0.0,18.299805,13.373352,20.67218,20.167969,21.24414,20.879211,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00047278398,9.54197e-21,0.0,52.279293,250.00006,23.934616,96.0,0.07678289,36.49154,252.76704,210.90329,0.0,52.279293,0.11375618,0.0,49.507423,8.330017
27645,21098700.0,0.0,18.299805,13.375,20.670776,20.165924,21.243256,20.878204,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00052243733,9.54197e-21,0.0,52.27929,250.00006,23.932661,96.0,0.07678941,36.494274,252.76703,210.90329,0.0,52.27929,0.11375618,0.0,49.50742,8.330017
27646,21098760.0,0.0,18.299805,13.376678,20.669312,20.163818,21.24237,20.877197,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00020991753,9.54197e-21,0.0,52.27929,250.00006,23.93067,96.0,0.07679605,36.497063,252.76703,210.90329,0.0,52.27929,0.11375618,0.0,49.507416,8.330017
27647,21098820.0,0.0,18.299805,13.378326,20.667877,20.161713,21.241486,20.87616,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00071464834,9.54197e-21,0.0,52.27928,250.00006,23.92865,96.0,0.076802775,36.49989,252.76703,210.90329,0.0,52.27928,0.11375618,0.0,49.50741,8.330017
27648,21098880.0,0.0,18.299805,13.380005,20.666443,20.159668,21.2406,20.875153,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0003927854,9.54197e-21,0.0,52.279274,250.00006,23.926617,96.0,0.07680956,36.50274,252.76701,210.90329,0.0,52.279274,0.11375618,0.0,49.507404,8.330017
27649,21098940.0,0.0,18.299805,13.381683,20.664978,20.157593,21.239716,20.874146,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,5.4986403e-06,9.54197e-21,0.0,52.27927,250.00006,23.924564,96.0,0.076816395,36.505608,252.76701,210.90329,0.0,52.27927,0.11375618,0.0,49.507397,8.330017
27650,21099000.0,0.0,18.299805,13.383331,20.663574,20.155518,21.23883,20.873138,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00042794246,9.54197e-21,0.0,52.279263,250.00006,23.922533,96.0,0.07682317,36.508453,252.76701,210.90329,0.0,52.279263,0.11375618,0.0,49.507393,8.330017
27651,21099060.0,0.0,18.299805,13.38501,20.66211,20.153412,21.237915,20.872131,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00032988802,9.54197e-21,0.0,52.27926,250.00006,23.920519,96.0,0.07682989,36.511276,252.767,210.90329,0.0,52.27926,0.11375618,0.0,49.507385,8.330017
27652,21099120.0,0.0,18.299774,13.386658,20.660645,20.151306,21.23703,20.871094,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0007415786,9.54197e-21,0.0,52.27925,250.00006,23.918465,96.0,0.07683673,36.514153,252.767,210.90329,0.0,52.27925,0.11375618,0.0,49.507378,8.330017
27653,21099180.0,0.0,18.299805,13.388336,20.65918,20.149231,21.236145,20.870087,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0002339504,9.54197e-21,0.0,52.279247,250.00006,23.916367,96.0,0.076843716,36.517086,252.76698,210.90329,0.0,52.279247,0.11375618,0.0,49.507374,8.330017
27654,21099240.0,0.0,18.299805,13.390015,20.657745,20.147125,21.23526,20.86908,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00023218867,9.54197e-21,0.0,52.27924,250.00006,23.91429,96.0,0.076850645,36.519997,252.76698,210.90329,0.0,52.27924,0.11375618,0.0,49.507366,8.330017
27655,21099300.0,0.0,18.299805,13.391663,20.656311,20.14505,21.234375,20.868073,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00086147065,9.54197e-21,0.0,52.279236,250.00006,23.912216,96.0,0.076857544,36.522896,252.76698,210.90329,0.0,52.279236,0.11375618,0.0,49.507362,8.330017
27656,21099360.0,0.0,18.299805,13.393341,20.654846,20.142944,21.23349,20.867035,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0003104672,9.54197e-21,0.0,52.27923,250.00006,23.910206,96.0,0.07686424,36.52571,252.76697,210.90329,0.0,52.27923,0.11375618,0.0,49.507355,8.330017
27657,21099420.0,0.0,18.299774,13.39502,20.653381,20.140839,21.232605,20.866028,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0009821317,9.54197e-21,0.0,52.27922,250.00006,23.90815,96.0,0.0768711,36.52859,252.76697,210.90329,0.0,52.27922,0.11375618,0.0,49.50735,8.330017
27658,21099480.0,0.0,18.299805,13.3966675,20.651947,20.138733,21.23169,20.86502,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.00044958203,9.54197e-21,0.0,52.279217,250.00006,23.906025,96.0,0.076878175,36.531563,252.76695,210.90329,0.0,52.279217,0.11375618,0.0,49.507343,8.330017
27659,21099540.0,0.0,18.299805,13.398346,20.650482,20.136627,21.230804,20.864014,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00045970507,9.54197e-21,0.0,52.27921,250.00006,23.903894,96.0,0.076885276,36.534546,252.76695,210.90329,0.0,52.27921,0.11375618,0.0,49.50734,8.330017
27660,21099600.0,0.0,18.299805,13.399994,20.649048,20.134583,21.22995,20.863007,18.299805,18.299805,18.299805,18.299805,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.00026825708,9.54197e-21,0.0,52.279205,250.00006,23.901768,96.0,0.07689235,36.537525,252.76695,210.90329,0.0,52.279205,0.11375618,0.0,49.50733,8.330017
27661,21099660.0,0.0,13.402435,13.40152,20.64563,20.1297,21.22696,20.860046,12.821381,16.776093,16.776093,16.962036,0.0,0.032086357,0.032086357,0.0495885,250.0,11.700012,0.0,0.0,0.0,420.0876,2.3971377e-05,0.0,52.28298,249.66077,49.99943,96.0,3.7523733e-07,0.00079686707,252.84111,210.73439,0.0,52.28298,0.11376145,0.0,49.511154,8.330017
27662,21099720.0,0.0,13.40271,13.402679,20.633759,20.114502,21.216644,20.850128,11.805176,14.68631,14.68631,15.009552,0.0,0.032088686,0.032088686,0.04959262,250.0,11.700012,0.0,0.0,0.0,320.2463,1.8220588e-05,0.0,52.280373,249.7573,50.0,96.0,3.7491117e-07,9.908268e-07,252.86304,210.7883,0.0,52.280373,0.113770165,0.0,49.508484,8.330017
27663,21099780.0,0.0,13.403534,13.403564,20.614777,20.090607,21.20044,20.834686,11.541595,13.29718,13.29718,13.627655,0.0,0.032089613,0.032089613,0.04959423,250.0,11.700012,0.0,0.0,0.0,272.80542,1.4419342e-05,0.0,52.277885,249.82921,50.0,96.0,3.7493345e-07,-3.1611947e-08,252.87839,210.8267,0.0,52.277885,0.11377358,0.0,49.505962,8.330017
27664,21099840.0,0.0,13.404114,13.404114,20.591309,20.061188,21.180756,20.815918,11.551178,12.498383,12.498383,12.773285,0.0,0.032089572,0.032089572,0.049594108,250.0,11.700012,0.0,0.0,0.0,249.74574,1.2664369e-05,0.0,52.275562,249.88237,50.0,96.0,3.749321e-07,-1.1582829e-10,252.88882,210.8535,0.0,52.275562,0.11377335,0.0,49.50362,8.330017
27665,21099900.0,0.0,13.404419,13.404419,20.565277,20.028564,21.15915,20.79535,11.614746,12.081909,12.081909,12.285553,0.0,0.032089066,0.032089066,0.049593166,250.0,11.700012,0.0,0.0,0.0,239.61159,1.2050288e-05,0.0,52.27356,249.9208,50.0,96.0,3.749192e-07,1.2189106e-12,252.89578,210.87186,0.0,52.27356,0.113771364,0.0,49.50161,8.330017
27666,21099960.0,0.0,13.404449,13.404419,20.538666,19.995209,21.137146,20.774445,11.663239,11.88147,11.88147,12.021454,0.0,0.032088384,0.032088384,0.049591918,250.0,11.700012,0.0,0.0,0.0,236.10426,1.192444e-05,0.0,52.27192,249.94795,50.0,96.0,3.74902e-07,1.4237653e-14,252.90028,210.8841,0.0,52.27192,0.113768734,0.0,49.49998,8.330017
27667,21100020.0,0.0,13.404175,13.404144,20.511475,19.96103,21.114777,20.753143,11.687714,11.78891,11.78891,11.880707,0.0,0.032087687,0.032087687,0.049590662,250.0,11.700012,0.0,0.0,0.0,235.29965,1.1939271e-05,0.0,52.270638,249.96667,50.0,96.0,3.7488448e-07,3.6252845e-17,252.90312,210.89204,0.0,52.270638,0.11376607,0.0,49.49871,8.330017
27668,21100080.0,0.0,13.403687,13.4036255,20.48404,19.926483,21.092255,20.73175,11.697174,11.745819,11.745819,11.804321,0.0,0.032087058,0.032087058,0.049589533,250.0,11.700012,0.0,0.0,0.0,235.28593,1.19703855e-05,0.0,52.269672,249.97931,50.0,96.0,3.7486876e-07,1.3291756e-18,252.90483,210.89708,0.0,52.269672,0.11376367,0.0,49.49775,8.330017
27669,21100140.0,0.0,13.402924,13.402863,20.456512,19.891846,21.069702,20.710297,11.699738,11.725189,11.725189,11.761932,0.0,0.03208653,0.03208653,0.049588595,250.0,11.700012,0.0,0.0,0.0,235.37723,1.198939e-05,0.0,52.26895,249.98763,50.0,96.0,3.7485563e-07,3.991981e-18,252.90582,210.90015,0.0,52.26895,0.11376167,0.0,49.497044,8.330017
27670,21100200.0,0.0,13.401947,13.401855,20.429016,19.857208,21.04718,20.688873,11.700195,11.713715,11.713715,11.736511,0.0,0.032086104,0.032086104,0.049587846,250.0,11.700012,0.0,0.0,0.0,235.36365,1.1994991e-05,0.0,52.26844,249.99303,50.0,96.0,3.7484514e-07,-1.6236331e-20,252.90637,210.90196,0.0,52.26844,0.11376007,0.0,49.496536,8.330017
27671,21100260.0,0.0,13.400726,13.400635,20.402924,19.824615,21.025757,20.668518,11.699982,11.707489,11.707489,11.721558,0.0,0.03208578,0.03208578,0.049587272,250.0,11.700012,0.0,0.0,0.0,235.27374,1.1993724e-05,0.0,52.26807,249.99638,50.0,96.0,3.7483707e-07,6.241351e-23,252.90663,210.90297,0.0,52.26807,0.11375884,0.0,49.49618,8.330017
27672,21100320.0,0.0,13.3993225,13.3992,20.377014,19.792114,21.004395,20.648224,11.699707,11.703857,11.703857,11.712341,0.0,0.032085534,0.032085534,0.049586836,250.0,11.700012,0.0,0.0,0.0,235.12497,1.1988808e-05,0.0,52.267815,249.99846,50.0,96.0,3.7483096e-07,-3.9719298e-23,252.90674,210.90349,0.0,52.267815,0.11375791,0.0,49.495934,8.330017
27673,21100380.0,0.0,13.397705,13.397583,20.351196,19.759735,20.983093,20.62799,11.699493,11.701904,11.701904,11.707123,0.0,0.032085355,0.032085355,0.049586527,250.0,11.700012,0.0,0.0,0.0,234.9298,1.1981507e-05,0.0,52.267647,249.99959,50.0,96.0,3.7482656e-07,-8.099222e-26,252.90674,210.90367,0.0,52.267647,0.11375724,0.0,49.49577,8.330017
27674,21100440.0,0.0,13.395874,13.395752,20.325928,19.72754,20.962982,20.608856,11.699341,12.951691,12.951691,11.703918,0.0,0.03208523,0.03208523,0.049586304,250.0,11.700012,0.0,0.0,0.0,234.70267,1.1972958e-05,0.0,52.267532,250.0002,50.0,96.0,3.7482343e-07,2.119723e-30,252.90671,210.9037,0.0,52.267532,0.11375676,0.0,49.495663,8.330017
27675,21100500.0,0.0,13.393921,13.393768,20.304138,19.700287,20.945099,20.591858,11.699219,12.398376,12.398376,12.700012,0.0,0.03208514,0.03208514,0.04958615,250.0,11.700012,0.0,0.0,0.0,234.44962,1.1963432e-05,0.0,52.267464,250.00046,50.0,96.0,3.7482124e-07,-2.0464692e-36,252.90665,210.90364,0.0,52.267464,0.113756426,0.0,49.495594,8.330017
27676,21100560.0,0.0,13.391754,13.391602,20.282654,19.674194,20.926727,20.574402,11.699127,12.079224,12.079224,12.2872925,0.0,0.03208508,0.03208508,0.049586043,250.0,11.700012,0.0,0.0,0.0,234.16971,1.1952883e-05,0.0,52.26742,250.00053,50.0,96.0,3.7481973e-07,-4.226877e-39,252.90659,210.90355,0.0,52.26742,0.1137562,0.0,49.495552,8.330017
27677,21100620.0,0.0,13.389435,13.389282,20.260284,19.646729,20.907715,20.556335,11.699066,11.906799,11.906799,12.047028,0.0,0.03208504,0.03208504,0.049585976,250.0,11.700012,0.0,0.0,0.0,233.86874,1.1941505e-05,0.0,52.26739,250.0005,50.0,96.0,3.7481877e-07,-3.04502e-40,252.90654,210.90346,0.0,52.26739,0.11375605,0.0,49.495525,8.330017
27678,21100680.0,0.0,13.386963,13.38681,20.237305,19.618439,20.888336,20.537933,11.698975,11.813416,11.813416,11.905731,0.0,0.032085013,0.032085013,0.04958593,250.0,11.700012,0.0,0.0,0.0,233.5467,1.1929282e-05,0.0,52.26738,250.00044,50.0,96.0,3.7481814e-07,1.68856e-40,252.9065,210.90337,0.0,52.26738,0.11375596,0.0,49.495514,8.330017
27679,21100740.0,0.0,13.384399,13.384216,20.21408,19.589752,20.868805,20.519348,11.698914,11.761078,11.761078,11.82074,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,233.20503,1.1916261e-05,0.0,52.26737,250.00037,50.0,96.0,3.7481774e-07,-5.6e-43,252.90645,210.90329,0.0,52.26737,0.1137559,0.0,49.495506,8.330017
27680,21100800.0,0.0,13.381683,13.3815,20.190704,19.560883,20.849182,20.500732,11.698853,11.732147,11.732147,11.769989,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,232.84517,1.1902499e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481746e-07,1.4e-43,252.90643,210.90323,0.0,52.26737,0.11375586,0.0,49.495502,8.330017
27681,21100860.0,0.0,13.378845,13.378662,20.168518,19.53366,20.830566,20.483032,11.698761,11.716919,11.716919,11.740753,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,232.4685,1.1888042e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481732e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,0.0,49.495502,8.330017
27682,21100920.0,0.0,13.375916,13.375732,20.146454,19.50647,20.811981,20.465393,11.69873,11.708618,11.708618,11.72348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,232.07663,1.1872953e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481726e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,0.0,49.495502,8.330017
27683,21100980.0,0.0,13.372894,13.372711,20.12445,19.47937,20.793427,20.447784,11.698669,11.703888,11.703888,11.712982,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,231.6712,1.18573e-05,0.0,52.26737,250.00012,50.0,96.0,3.748172e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,0.0,49.495502,8.330017
27684,21101040.0,0.0,13.369812,13.369598,20.102509,19.452393,20.774933,20.430206,11.698608,11.701202,11.701202,11.7065735,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,231.2537,1.1841136e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
27685,21101100.0,0.0,13.366669,13.366455,20.081848,19.425629,20.75882,20.414886,11.698578,12.781494,12.781494,11.703339,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,230.8274,1.1824583e-05,0.0,52.26737,250.00006,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,54.87857,49.495506,8.330017
27686,21101160.0,0.0,13.363434,13.36322,20.06491,19.405945,20.743927,20.400757,11.698547,12.286774,12.286774,12.836517,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,230.38754,1.18074595e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.3570037,49.49551,8.330017
27687,21101220.0,0.0,13.360168,13.359955,20.047821,19.38684,20.727966,20.38562,11.698517,12.020477,12.020477,12.812836,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,229.94246,1.1790093e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.381184,49.49551,8.330017
27688,21101280.0,0.0,13.356873,13.356659,20.030426,19.367767,20.711395,20.369904,11.698486,11.873291,11.873291,12.80423,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,229.49141,1.1772451e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4074426,49.49551,8.330017
27689,21101340.0,0.0,13.353546,13.3533325,20.012878,19.348785,20.694519,20.353882,11.698456,11.791962,11.791962,12.801147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,229.03587,1.1754595e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.421483,49.49551,8.330017
27690,21101400.0,0.0,13.35022,13.350006,19.99527,19.329895,20.67752,20.337738,11.698456,11.748657,11.748657,12.8003235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,228.57733,1.1736579e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4248276,49.49551,8.330017
27691,21101460.0,0.0,13.346893,13.34668,19.978577,19.312225,20.661224,20.322296,11.698425,11.725708,11.725708,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,228.11732,1.1718461e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257665,49.49551,8.330017
27692,21101520.0,0.0,13.343567,13.343353,19.961975,19.294647,20.644928,20.306885,11.698425,11.713013,11.713013,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,227.65747,1.1700309e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426078,49.49551,8.330017
27693,21101580.0,0.0,13.340271,13.340057,19.945404,19.27716,20.628662,20.291473,11.698425,11.706268,11.706268,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,227.19922,1.168218e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426155,49.49551,8.330017
27694,21101640.0,0.0,13.337006,13.336792,19.928925,19.259796,20.612427,20.276093,11.698425,11.702698,11.702698,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,226.7441,1.1664131e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426153,49.495514,8.330017
27695,21101700.0,0.0,13.333771,13.333557,19.912476,19.242493,20.596222,20.260773,11.698425,11.700623,11.700623,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,226.29385,1.1646237e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426117,49.495514,8.330017
27696,21101760.0,0.0,13.330597,13.330414,19.89853,19.226196,20.584015,20.249237,11.698456,12.605438,12.605438,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,225.84955,1.1628534e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426051,49.495514,8.330017
27697,21101820.0,0.0,13.327515,13.327301,19.884338,19.210022,20.570923,20.236877,11.698486,12.193237,12.193237,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,225.41309,1.1611099e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4259624,49.495514,8.330017
27698,21101880.0,0.0,13.324493,13.32428,19.869598,19.193909,20.556824,20.223572,11.698486,11.977844,11.977844,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.98648,1.15940275e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258513,49.495514,8.330017
27699,21101940.0,0.0,13.321533,13.32135,19.854645,19.177887,20.542267,20.209808,11.698517,11.850616,11.850616,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.57008,1.1577312e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425723,49.495514,8.330017
27700,21102000.0,0.0,13.318695,13.318512,19.8396,19.161957,20.527466,20.195831,11.698578,11.781097,11.781097,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.16595,1.1561035e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4255724,49.495514,8.330017
27701,21102060.0,0.0,13.315979,13.315796,19.825165,19.146973,20.513153,20.182343,11.698608,11.743378,11.743378,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.77583,1.1545279e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4253964,49.495514,8.330017
27702,21102120.0,0.0,13.313385,13.313202,19.810822,19.13208,20.49878,20.168854,11.698669,11.722565,11.722565,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.40125,1.1530108e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425199,49.495514,8.330017
27703,21102180.0,0.0,13.310913,13.31073,19.796509,19.11728,20.484406,20.155334,11.6987,11.711639,11.711639,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.0436,1.15155735e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4249806,49.495514,8.330017
27704,21102240.0,0.0,13.308563,13.308411,19.782227,19.10254,20.470062,20.141815,11.698761,11.705353,11.705353,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,222.70464,1.1501748e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4247413,49.495514,8.330017
27705,21102300.0,0.0,13.3063965,13.306244,19.768005,19.08789,20.45575,20.128357,11.698822,11.701965,11.701965,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,222.38573,1.1488689e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.424482,49.495514,8.330017
27706,21102360.0,0.0,13.304382,13.30426,19.754578,19.074036,20.442505,20.115936,11.698914,12.683411,12.683411,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,222.08801,1.1476431e-05,11.04359,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.04359,52.267372,0.11375582,4.424201,49.495514,8.330017
27707,21102420.0,0.0,13.302551,13.302429,19.743042,19.060272,20.432312,20.106415,11.698975,12.451599,12.451599,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.8135,1.1465065e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.423897,49.495514,8.330017
27708,21102480.0,0.0,13.300903,13.300812,19.730713,19.04657,20.420624,20.095459,11.699066,12.1094055,12.1094055,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.56372,1.1454656e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4235697,49.495514,8.330017
27709,21102540.0,0.0,13.299469,13.299377,19.717957,19.032959,20.408081,20.08374,11.699158,11.9218445,11.9218445,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.34016,1.1445261e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4232216,49.495514,8.330017
27710,21102600.0,0.0,13.298248,13.298157,19.704987,19.01941,20.395142,20.071625,11.699249,11.817444,11.817444,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.14441,1.1436947e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.422853,49.495514,8.330017
27711,21102660.0,0.0,13.297241,13.29715,19.692444,19.006561,20.382477,20.059784,11.699341,11.763428,11.763428,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.9778,1.14297645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.422463,49.495514,8.330017
27712,21102720.0,0.0,13.296448,13.296387,19.679901,18.993805,20.36969,20.047852,11.699432,11.734161,11.734161,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.842,1.1423783e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4220514,49.495514,8.330017
27713,21102780.0,0.0,13.295929,13.295868,19.667389,18.98111,20.356903,20.03592,11.699554,11.718018,11.718018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.7386,1.1419068e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.421618,49.495514,8.330017
27714,21102840.0,0.0,13.295624,13.295593,19.654907,18.968475,20.344086,20.023956,11.699646,11.709503,11.709503,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.66904,1.1415676e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4211636,49.495514,8.330017
27715,21102900.0,0.0,13.295624,13.295593,19.642456,18.955902,20.331299,20.012024,11.699768,11.705017,11.705017,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.63487,1.141367e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420688,49.495514,8.330017
27716,21102960.0,0.0,13.295898,13.295898,19.630554,18.94397,20.319061,20.00064,11.69989,11.702667,11.702667,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.6377,1.14131135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420191,49.495514,8.330017
27717,21103020.0,0.0,13.296448,13.296448,19.619537,18.932129,20.308563,19.990936,11.700012,12.86261,12.86261,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.6792,1.1414078e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419673,49.495514,8.330017
27718,21103080.0,0.0,13.297272,13.297333,19.609436,18.920319,20.299286,19.98236,11.700165,12.336151,12.336151,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.76045,1.1416599e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4191346,49.495514,8.330017
27719,21103140.0,0.0,13.298462,13.298492,19.598602,18.9086,20.288696,19.972565,11.700287,12.048157,12.048157,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.88336,1.1420755e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418575,49.495514,8.330017
27720,21103200.0,0.0,13.299927,13.300018,19.587402,18.896912,20.277466,19.962097,11.700439,11.891052,11.891052,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.04941,1.1426607e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417993,49.495514,8.330017
27721,21103260.0,0.0,13.301605,13.301666,19.581482,18.914001,20.266266,19.951782,11.700806,11.804199,11.804199,22.014435,0.0,0.031988043,0.031988043,0.050869662,250.0,11.700012,0.0,0.0,0.0,221.68936,1.1436843e-05,0.0,52.27251,248.50409,50.0,96.0,3.8190325e-07,0.0,252.96187,210.75728,0.0,52.27251,0.11482814,100.0,50.028385,8.330017
27722,21103320.0,0.0,13.303284,13.303345,19.527252,18.97528,20.25531,19.94165,11.735535,11.757477,11.757477,27.112335,0.0,0.031363603,0.031363603,0.065492265,250.0,11.700012,0.0,0.0,0.0,235.6151,1.1983635e-05,0.0,52.548008,234.41519,50.0,96.0,4.758192e-07,0.0,254.71353,210.94984,0.0,52.548008,0.12818676,100.0,55.952133,8.330017
27723,21103380.0,0.0,13.304962,13.304993,19.500183,19.066986,20.244873,19.931976,11.790863,11.754456,11.754456,27.68634,0.0,0.030980406,0.030980406,0.08418445,250.0,11.700012,0.0,0.0,0.0,262.25272,1.3356756e-05,0.0,53.111923,219.38213,50.0,96.0,6.1818616e-07,0.0,258.24002,212.51387,0.0,53.111923,0.14612079,100.0,62.092392,8.330017
27724,21103440.0,0.0,13.306641,13.306671,19.522522,19.16507,20.234528,19.922455,11.814453,11.775574,11.775574,26.162292,0.0,0.031290974,0.031290974,0.09650106,250.0,11.700012,0.0,0.0,0.0,288.8932,1.4847263e-05,0.0,53.64082,214.70189,50.0,96.0,7.328028e-07,0.0,262.73184,216.73112,0.0,53.64082,0.15908942,100.0,65.38846,8.330017
27725,21103500.0,0.0,13.308289,13.30835,19.565552,19.253021,20.223816,19.912537,11.794342,11.791046,11.791046,24.906586,0.0,0.031779043,0.031779043,0.10131196,250.0,11.700012,0.0,0.0,0.0,306.4339,1.583471e-05,0.0,53.78325,219.05264,50.0,96.0,7.871699e-07,0.0,266.55002,222.3056,0.0,53.78325,0.16488011,100.0,66.27548,8.330017
27726,21103560.0,0.0,13.309967,13.309998,19.604645,19.327545,20.213135,19.90271,11.768768,11.7890625,11.7890625,24.142853,0.0,0.032121766,0.032121766,0.10415484,250.0,11.700012,0.0,0.0,0.0,318.5452,1.6474809e-05,0.0,53.748722,224.73546,50.0,96.0,8.21281e-07,0.0,269.75824,227.4992,0.0,53.748722,0.16841021,100.0,66.61781,8.330017
