,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27727,21103620.0,0.0,13.3116455,13.311676,19.641876,19.395905,20.202179,19.89264,11.746704,11.7771,11.7771,23.713257,0.0,0.032330252,0.032330252,0.10562953,250.0,11.700012,0.0,0.0,0.0,326.3892,1.687968e-05,0.0,53.611652,230.58917,50.0,96.0,8.398677e-07,0.0,272.24786,231.93788,0.0,53.611652,0.17030118,100.0,66.642746,8.330017
27728,21103680.0,0.0,13.313293,13.313324,19.678497,19.45987,20.193726,19.884949,11.730072,12.700012,12.700012,23.49356,0.0,0.032456506,0.032456506,0.105971135,250.0,11.700012,0.0,0.0,0.0,330.99747,1.711776e-05,0.0,53.430714,236.18924,50.0,96.0,8.4579756e-07,0.0,274.02298,235.52959,0.0,53.430714,0.1708973,100.0,66.43651,8.330017
27729,21103740.0,0.0,13.314972,13.315002,19.718414,19.52246,20.184723,19.87674,11.711517,12.25119,12.25119,23.520996,0.0,0.032667227,0.032667227,0.10277304,250.0,11.700012,0.0,0.0,0.0,330.9161,1.7151033e-05,0.0,53.167736,244.45445,50.0,96.0,8.186564e-07,0.0,274.727,238.77316,0.0,53.167736,0.16812597,100.0,65.33569,8.330017
27730,21103800.0,0.0,13.31662,13.316681,19.759613,19.584106,20.1745,19.86734,11.687134,11.999512,11.999512,23.912384,0.0,0.032835513,0.032835513,0.09617392,250.0,11.700012,0.0,0.0,0.0,324.65018,1.6866421e-05,0.0,52.809006,254.14764,50.0,96.0,7.588954e-07,0.0,274.02997,240.74428,0.0,52.809006,0.1618659,100.0,63.400913,8.330017
27731,21103860.0,0.0,13.318298,13.318329,19.800018,19.642609,20.163818,19.857574,11.659149,11.852142,11.852142,24.725647,0.0,0.032942187,0.032942187,0.08645035,250.0,11.700012,0.0,0.0,0.0,311.84723,1.6239506e-05,0.0,52.39562,264.29413,50.0,96.0,6.7241666e-07,0.0,271.94232,240.87077,0.0,52.39562,0.1523573,100.0,60.636955,8.330017
27732,21103920.0,0.0,13.319946,13.320007,19.841736,19.704376,20.15268,19.847382,11.629425,11.758301,11.758301,26.076508,0.0,0.032977343,0.032977343,0.07396049,250.0,11.700012,0.0,0.0,0.0,292.4116,1.5260159e-05,0.0,51.965385,273.97464,50.0,96.0,5.6733643e-07,0.0,268.56268,238.71866,0.0,51.965385,0.13993905,100.0,56.88172,8.330017
27733,21103980.0,0.0,13.321594,13.321686,19.881683,19.769714,20.141357,19.836975,11.600281,11.694153,11.694153,28.107208,0.0,0.03281615,0.03281615,0.060989305,250.0,11.700012,0.0,0.0,0.0,267.5514,1.3945979e-05,0.0,51.561035,280.20877,50.0,96.0,4.6448005e-07,0.0,264.22314,233.90718,0.0,51.561035,0.12661885,100.0,52.49997,8.330017
27734,21104040.0,0.0,13.323273,13.323334,19.907196,19.82666,20.130249,19.826782,11.60495,11.648682,11.648682,23.734283,0.0,0.03236716,0.03236716,0.05626302,250.0,11.700012,0.0,0.0,0.0,249.45721,1.2837271e-05,0.0,51.409435,276.04843,50.0,96.0,4.240557e-07,0.0,261.00516,228.36526,0.0,51.409435,0.120987445,0.0,50.93286,8.330017
27735,21104100.0,0.0,13.324921,13.325012,19.911407,19.842957,20.119385,19.816833,11.632568,11.63327,11.63327,18.407227,0.0,0.03210844,0.03210844,0.053472035,250.0,11.700012,0.0,0.0,0.0,238.3507,1.2219818e-05,0.0,51.424038,271.0614,50.0,96.0,4.011659e-07,0.0,258.64893,223.85112,0.0,51.424038,0.117679246,0.0,50.063408,8.330017
27736,21104160.0,0.0,13.326599,13.32666,19.90326,19.83374,20.109161,19.807465,11.657318,11.6371765,11.6371765,15.5225525,0.0,0.03195669,0.03195669,0.05172769,250.0,11.700012,0.0,0.0,0.0,231.70064,1.187844e-05,0.0,51.502567,266.42075,50.0,96.0,3.8732503e-07,0.0,256.9104,220.29163,0.0,51.502567,0.11563247,0.0,49.593315,8.330017
27737,21104220.0,0.0,13.328278,13.328339,19.889679,19.813416,20.099121,19.798248,11.674927,11.649048,11.649048,13.911804,0.0,0.031881705,0.031881705,0.05067869,250.0,11.700012,0.0,0.0,0.0,227.97919,1.1698888e-05,0.0,51.611305,262.4299,50.0,96.0,3.79341e-07,0.0,255.65338,217.57469,0.0,51.611305,0.11443493,0.0,49.368206,8.330017
27738,21104280.0,0.0,13.329926,13.329987,19.873444,19.787415,20.089294,19.789246,11.686127,11.662079,11.662079,12.995819,0.0,0.031857226,0.031857226,0.05007486,250.0,11.700012,0.0,0.0,0.0,226.05965,1.1610808e-05,0.0,51.72628,259.20047,50.0,96.0,3.7503202e-07,0.0,254.76512,215.56662,0.0,51.72628,0.11378358,0.0,49.28095,8.330017
27739,21104340.0,0.0,13.331604,13.331665,19.857422,19.757782,20.08313,19.783691,11.692993,12.5746765,12.5746765,12.456055,0.0,0.031863287,0.031863287,0.04973674,250.0,11.700012,0.0,0.0,0.0,225.17537,1.157229e-05,0.0,51.83689,256.62537,50.0,96.0,3.728906e-07,0.0,254.1324,214.07988,0.0,51.83689,0.1134589,0.0,49.26589,8.330017
27740,21104400.0,0.0,13.333252,13.3333435,19.839996,19.726593,20.075592,19.776855,11.69696,12.175842,12.175842,12.143433,0.0,0.031885874,0.031885874,0.04956543,250.0,11.700012,0.0,0.0,0.0,224.9056,1.1561901e-05,0.0,51.933502,254.68213,50.0,96.0,3.7206442e-07,0.0,253.69957,213.02731,0.0,51.933502,0.113333866,0.0,49.28606,8.330017
27741,21104460.0,0.0,13.33493,13.334991,19.82193,19.695007,20.067383,19.769379,11.699219,11.957794,11.957794,11.95993,0.0,0.031915583,0.031915583,0.049488906,250.0,11.700012,0.0,0.0,0.0,224.97226,1.1566437e-05,0.0,52.01455,253.23868,50.0,96.0,3.7195323e-07,0.0,253.40555,212.2893,0.0,52.01455,0.11331766,0.0,49.319984,8.330017
27742,21104520.0,0.0,13.336609,13.33667,19.803284,19.662903,20.058655,19.761383,11.700439,11.839844,11.839844,11.852722,0.0,0.031946648,0.031946648,0.049465396,250.0,11.700012,0.0,0.0,0.0,225.21825,1.1578669e-05,0.0,52.080017,252.19228,50.0,96.0,3.7220696e-07,0.0,253.21013,211.78328,0.0,52.080017,0.113356955,0.0,49.356453,8.330017
27743,21104580.0,0.0,13.338257,13.338348,19.784363,19.630524,20.049652,19.753113,11.70105,11.774963,11.774963,11.789185,0.0,0.03197555,0.03197555,0.049468175,250.0,11.700012,0.0,0.0,0.0,225.5458,1.159418e-05,0.0,52.131397,251.44641,50.0,96.0,3.726048e-07,0.0,253.0821,211.44136,0.0,52.131397,0.11341806,0.0,49.389683,8.330017
27744,21104640.0,0.0,13.339935,13.339996,19.76529,19.598083,20.040466,19.74472,11.701324,11.740692,11.740692,11.752502,0.0,0.032000825,0.032000825,0.0494837,250.0,11.700012,0.0,0.0,0.0,225.9063,1.16107985e-05,0.0,52.17061,250.92967,50.0,96.0,3.7303874e-07,0.0,253.00148,211.21814,0.0,52.17061,0.11348452,0.0,49.417732,8.330017
27745,21104700.0,0.0,13.341583,13.341675,19.746155,19.565613,20.031189,19.736206,11.7013855,11.722565,11.722565,11.731354,0.0,0.0320218,0.0320218,0.049503148,250.0,11.700012,0.0,0.0,0.0,226.26848,1.16271485e-05,0.0,52.199753,250.5808,50.0,96.0,3.7344213e-07,0.0,252.9526,211.07697,0.0,52.199753,0.113546185,0.0,49.43997,8.330017
27746,21104760.0,0.0,13.343262,13.343353,19.727997,19.535217,20.022247,19.727966,11.701355,11.712799,11.712799,11.718933,0.0,0.03203855,0.03203855,0.049521904,250.0,11.700012,0.0,0.0,0.0,226.61674,1.1642568e-05,0.0,52.221012,250.34933,50.0,96.0,3.737856e-07,0.0,252.92398,210.98988,0.0,52.221012,0.11359864,0.0,49.45688,8.330017
27747,21104820.0,0.0,13.34494,13.345001,19.70993,19.504913,20.013245,19.719727,11.701294,11.707245,11.707245,11.711395,0.0,0.03205161,0.03205161,0.049538102,250.0,11.700012,0.0,0.0,0.0,226.9458,1.1656873e-05,0.0,52.23641,250.19652,50.0,96.0,3.74064e-07,0.0,252.90765,210.93686,0.0,52.23641,0.113641106,0.0,49.46945,8.330017
27748,21104880.0,0.0,13.346588,13.34668,19.691925,19.4747,20.004303,19.711487,11.701202,11.704468,11.704468,11.707184,0.0,0.032061424,0.032061424,0.04955134,250.0,11.700012,0.0,0.0,0.0,227.25511,1.1670073e-05,0.0,52.247036,250.10344,50.0,96.0,3.7428006e-07,0.0,252.90002,210.9086,0.0,52.247036,0.11367405,0.0,49.478344,8.330017
27749,21104940.0,0.0,13.348267,13.348328,19.675201,19.447296,19.996033,19.703918,11.701111,12.887268,12.887268,12.888306,0.0,0.032068655,0.032068655,0.04956156,250.0,11.700012,0.0,0.0,0.0,227.54617,1.1682288e-05,0.8426815,52.254337,250.04732,50.0,96.0,3.7444252e-07,0.0,252.89703,210.89435,0.8426815,52.254337,0.113698795,3.1656687,49.484528,8.330017
27750,21105000.0,0.0,13.349915,13.350006,19.661835,19.4234,19.990417,19.698853,11.70105,12.425659,12.425659,12.821991,0.0,0.032073878,0.032073878,0.049569175,250.0,11.700012,0.0,0.0,0.0,227.82181,1.16936835e-05,0.0,52.259243,250.0152,50.0,96.0,3.7456132e-07,0.0,252.8966,210.88846,0.0,52.259243,0.11371689,4.3184237,49.488716,8.330017
27751,21105060.0,0.0,13.351593,13.351685,19.64859,19.40149,19.983612,19.692627,11.700989,12.096252,12.096252,12.80719,0.0,0.032077584,0.032077584,0.0495747,250.0,11.700012,0.0,0.0,0.0,228.0852,1.1704435e-05,0.0,52.262486,249.99796,50.0,96.0,3.7464645e-07,0.0,252.89745,210.88715,0.0,52.262486,0.11372984,4.386348,49.491493,8.330017
27752,21105120.0,0.0,13.3532715,13.3533325,19.638,19.38742,19.975983,19.685669,11.700928,11.916992,11.916992,15.335632,0.0,0.032080162,0.032080162,0.049578592,250.0,11.700012,0.0,0.0,0.0,228.33908,1.171469e-05,0.0,52.264572,249.98984,50.0,96.0,3.74706e-07,0.0,252.8988,210.88823,0.0,52.264572,0.11373891,27.205294,49.493275,8.330017
27753,21105180.0,0.0,13.354919,13.355011,19.631927,19.38388,19.967926,19.678284,11.700897,11.818848,11.818848,16.90564,0.0,0.03208192,0.03208192,0.049581274,250.0,11.700012,0.0,0.0,0.0,228.58586,1.1724578e-05,0.0,52.265877,249.98698,50.0,96.0,3.747468e-07,0.0,252.90027,210.89034,0.0,52.265877,0.113745116,32.75286,49.49438,8.330017
27754,21105240.0,0.0,13.356598,13.356659,19.62915,19.388214,19.959656,19.670715,11.700867,11.765045,11.765045,18.28595,0.0,0.0320831,0.0320831,0.04958308,250.0,11.700012,0.0,0.0,0.0,228.82745,1.1734199e-05,0.0,52.26667,249.98698,50.0,96.0,3.747742e-07,0.0,252.90164,210.89272,0.0,52.26667,0.11374927,36.069427,49.49505,8.330017
27755,21105300.0,0.0,13.358276,13.358337,19.62909,19.398773,19.951294,19.663025,11.700836,11.735291,11.735291,19.325348,0.0,0.032083876,0.032083876,0.04958427,250.0,11.700012,0.0,0.0,0.0,229.06538,1.1743631e-05,0.0,52.267136,249.98834,50.0,96.0,3.7479222e-07,0.0,252.9028,210.89499,0.0,52.267136,0.11375202,37.11223,49.495426,8.330017
27756,21105360.0,0.0,13.359924,13.360016,19.631348,19.414337,19.943115,19.655548,11.700836,11.7196045,11.7196045,19.926544,0.0,0.032084364,0.032084364,0.049585015,250.0,11.700012,0.0,0.0,0.0,229.30064,1.1752924e-05,0.0,52.26738,249.9903,50.0,96.0,3.7480356e-07,0.0,252.90376,210.89696,0.0,52.26738,0.11375374,35.724213,49.495613,8.330017
27757,21105420.0,0.0,13.361603,13.361664,19.63443,19.43158,19.934937,19.648071,11.700806,11.710999,11.710999,20.067291,0.0,0.032084666,0.032084666,0.04958547,250.0,11.700012,0.0,0.0,0.0,229.53412,1.1762127e-05,0.0,52.267498,249.99228,50.0,96.0,3.7481053e-07,0.0,252.9045,210.89857,0.0,52.267498,0.1137548,32.770668,49.495697,8.330017
27758,21105480.0,0.0,13.363251,13.363342,19.637268,19.44815,19.926758,19.640594,11.700806,11.706268,11.706268,19.796082,0.0,0.03208485,0.03208485,0.049585737,250.0,11.700012,0.0,0.0,0.0,229.76645,1.1771269e-05,0.0,52.26754,249.99406,50.0,96.0,3.7481468e-07,0.0,252.90506,210.89984,0.0,52.26754,0.113755435,28.720718,49.495716,8.330017
27759,21105540.0,0.0,13.364929,13.365021,19.639069,19.462189,19.91861,19.633148,11.700806,11.703735,11.703735,19.195251,0.0,0.03208495,0.03208495,0.049585883,250.0,11.700012,0.0,0.0,0.0,229.99797,1.1780367e-05,0.0,52.267544,249.99557,50.0,96.0,3.7481695e-07,0.0,252.90547,210.9008,0.0,52.267544,0.113755785,24.175308,49.495705,8.330017
27760,21105600.0,0.0,13.366608,13.366669,19.640167,19.472351,19.912415,19.627563,11.700806,12.825104,12.825104,18.372375,0.0,0.032084998,0.032084998,0.04958595,250.0,11.700012,0.0,0.0,0.0,230.22899,1.1789437e-05,0.0,52.26753,249.99678,50.0,96.0,3.7481806e-07,0.0,252.90576,210.9015,0.0,52.26753,0.11375594,19.728924,49.495678,8.330017
27761,21105660.0,0.0,13.368256,13.368347,19.63974,19.477142,19.907349,19.623047,11.700806,12.312256,12.312256,17.48352,0.0,0.03208502,0.03208502,0.049585972,250.0,11.700012,0.0,0.0,0.0,230.4597,1.1798489e-05,0.0,52.267498,249.99771,50.0,96.0,3.748185e-07,0.0,252.90598,210.90202,0.0,52.267498,0.113756016,16.270031,49.495647,8.330017
27762,21105720.0,0.0,13.369934,13.369995,19.636566,19.477264,19.901031,19.61734,11.700806,12.034149,12.034149,16.644653,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,230.69025,1.18075295e-05,0.0,52.267475,249.99841,50.0,96.0,3.748186e-07,0.0,252.90611,210.90237,0.0,52.267475,0.11375603,13.739302,49.495617,8.330017
27763,21105780.0,0.0,13.371582,13.371674,19.631195,19.473358,19.894012,19.610992,11.700806,11.881775,11.881775,15.9505005,0.0,0.032085024,0.032085024,0.049585965,250.0,11.700012,0.0,0.0,0.0,230.9207,1.1816563e-05,0.0,52.26745,249.99892,50.0,96.0,3.7481848e-07,0.0,252.9062,210.90263,0.0,52.26745,0.11375601,12.432012,49.495594,8.330017
27764,21105840.0,0.0,13.3732605,13.373352,19.624298,19.466461,19.886658,19.60431,11.700806,11.797577,11.797577,15.467682,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,231.1511,1.1825589e-05,0.0,52.267433,249.99928,50.0,96.0,3.748183e-07,0.0,252.90627,210.9028,0.0,52.267433,0.11375598,12.342594,49.49557,8.330017
27765,21105900.0,0.0,13.374939,13.375,19.616455,19.457703,19.87912,19.597473,11.700806,11.752747,11.752747,15.224579,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,231.38147,1.1834611e-05,0.0,52.267414,249.99954,50.0,96.0,3.7481811e-07,0.0,252.90631,210.90291,0.0,52.267414,0.11375596,13.328493,49.495552,8.330017
27766,21105960.0,0.0,13.376587,13.376678,19.608429,19.448456,19.871674,19.590729,11.700806,11.729004,11.729004,15.221191,0.0,0.032085,0.032085,0.04958592,250.0,11.700012,0.0,0.0,0.0,231.61183,1.1843629e-05,0.0,52.267403,249.99971,50.0,96.0,3.7481792e-07,0.0,252.90633,210.90298,0.0,52.267403,0.11375592,15.12373,49.49554,8.330017
27767,21106020.0,0.0,13.378265,13.378326,19.600647,19.43991,19.864197,19.583984,11.700806,11.715881,11.715881,15.426025,0.0,0.032084994,0.032084994,0.04958591,250.0,11.700012,0.0,0.0,0.0,231.84221,1.1852644e-05,0.0,52.26739,249.99983,50.0,96.0,3.7481774e-07,0.0,252.90634,210.90302,0.0,52.26739,0.1137559,17.409262,49.495533,8.330017
27768,21106080.0,0.0,13.379944,13.380005,19.593567,19.432953,19.85672,19.57721,11.700806,11.708893,11.708893,15.789124,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,232.07259,1.1861655e-05,0.0,52.267384,249.9999,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,0.0,52.267384,0.11375588,19.852528,49.495525,8.330017
27769,21106140.0,0.0,13.381592,13.381683,19.587433,19.428284,19.849243,19.570435,11.700806,11.7052,11.7052,16.249329,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,232.30296,1.1870663e-05,0.0,52.26738,249.99995,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,22.144867,49.49552,8.330017
27770,21106200.0,0.0,13.38327,13.383331,19.582428,19.426147,19.841766,19.56369,11.700806,11.7031555,11.7031555,16.732758,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,232.53336,1.1879668e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90308,0.0,52.26738,0.11375586,24.00354,49.495518,8.330017
27771,21106260.0,0.0,13.384918,13.38501,19.580353,19.426971,19.837494,19.559967,11.700806,12.644928,12.644928,17.170837,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,232.76375,1.188867e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,25.062428,49.495514,8.330017
27772,21106320.0,0.0,13.386597,13.386658,19.57904,19.42984,19.832642,19.555725,11.700806,12.216278,12.216278,17.511688,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,232.99414,1.1897668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.519339,49.495514,8.330017
27773,21106380.0,0.0,13.388275,13.388336,19.577759,19.434143,19.826752,19.550476,11.700806,11.982788,11.982788,17.727692,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,233.22455,1.1906663e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.322828,49.495514,8.330017
27774,21106440.0,0.0,13.389923,13.390015,19.576508,19.439148,19.820282,19.544678,11.700806,11.855499,11.855499,17.807922,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,233.45496,1.1915655e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,24.578846,49.495514,8.330017
27775,21106500.0,0.0,13.391602,13.391663,19.575073,19.444153,19.813538,19.538635,11.700806,11.78479,11.78479,17.760345,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,233.68535,1.19246415e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,23.455738,49.495514,8.330017
27776,21106560.0,0.0,13.3932495,13.393341,19.573395,19.448547,19.806763,19.532593,11.700775,11.746399,11.746399,17.608246,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,233.91576,1.19336255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,22.152271,49.495514,8.330017
27777,21106620.0,0.0,13.394928,13.39502,19.571228,19.451843,19.799957,19.52649,11.700775,11.725159,11.725159,17.385254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,234.14615,1.1942606e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,20.838951,49.495514,8.330017
27778,21106680.0,0.0,13.396606,13.3966675,19.56845,19.453827,19.79309,19.520325,11.700775,11.71402,11.71402,17.124298,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,234.37656,1.1951583e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.670109,49.495514,8.330017
27779,21106740.0,0.0,13.398254,13.398346,19.565063,19.454407,19.786194,19.51419,11.700775,11.707855,11.707855,16.865173,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,234.60695,1.1960556e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.781319,49.495514,8.330017
27780,21106800.0,0.0,13.399933,13.399994,19.561127,19.453735,19.779358,19.508057,11.700775,11.70459,11.70459,16.637146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,234.83734,1.1969525e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.237553,49.495514,8.330017
27781,21106860.0,2.0,13.401672,13.401672,19.609802,19.478577,19.811401,19.538177,11.986328,25.458466,24.815308,23.54889,0.0,0.07468267,0.0764792,0.06936023,250.0,11.700012,0.0,0.0,0.0,344.80295,1.636569e-05,100.0,82.25031,115.83717,50.0,96.0,1.4059876e-06,0.0,272.407,182.87877,100.0,82.89009,0.2204722,100.0,66.42333,8.330017
27782,21106920.0,2.0,13.403351,13.403351,19.68277,19.541077,19.89209,19.613556,12.058014,26.575043,26.33368,26.081573,0.0,0.087670095,0.08847848,0.082543634,250.0,11.700012,0.0,0.0,0.0,422.81387,2.1146485e-05,100.0,90.27872,102.08802,50.0,96.0,1.936344e-06,0.0,297.69623,187.973,100.0,90.553,0.25869513,100.0,73.33385,8.330017
27783,21106980.0,2.0,13.405029,13.404999,19.762482,19.61856,19.97519,19.693115,12.016876,25.448853,25.34671,26.055634,0.0,0.09695126,0.09735176,0.09274643,250.0,11.700012,0.0,0.0,0.0,488.128,2.4561044e-05,100.0,94.06964,104.94401,50.0,96.0,2.3845434e-06,0.0,327.6236,200.9013,100.0,94.19963,0.2870643,100.0,76.765335,8.330017
27784,21107040.0,0.0,13.406708,13.406677,19.836548,19.695618,20.049866,19.765594,11.97113,24.345886,24.304016,25.139069,0.0,0.10383584,0.104028955,0.101452224,250.0,11.700012,0.0,0.0,0.0,543.6578,2.7402277e-05,100.0,94.80708,117.11334,50.0,96.0,2.7694773e-06,0.0,364.17307,219.06606,100.0,94.86629,0.30934912,100.0,77.88587,8.330017
27785,21107100.0,0.0,13.408356,13.408325,19.902985,19.765503,20.11618,19.830658,11.928558,23.59607,23.578125,24.14981,0.0,0.10853835,0.10863409,0.108083926,250.0,11.700012,0.0,0.0,0.0,589.45703,2.9775741e-05,100.0,93.33655,136.87381,50.0,96.0,3.0629928e-06,0.0,403.94434,241.38559,100.0,93.36403,0.32530323,100.0,77.18622,8.330017
27786,21107160.0,0.0,13.410034,13.410004,19.959503,19.823883,20.172577,19.886658,11.885712,23.153809,23.145966,23.406952,0.0,0.11108353,0.111131206,0.11217071,250.0,11.700012,0.0,0.0,0.0,624.9655,3.1659474e-05,100.0,90.67456,162.55557,50.0,96.0,3.2380253e-06,0.0,439.06854,266.13965,100.0,90.68743,0.33443877,100.0,75.362686,8.330017
27787,21107220.0,0.0,13.411713,13.411682,20.011383,19.87561,20.225006,19.938995,11.841156,22.947021,22.94342,22.96228,0.0,0.11172422,0.11174708,0.11369663,250.0,11.700012,0.0,0.0,0.0,649.86487,3.30227e-05,100.0,87.75635,190.77682,50.0,96.0,3.2927826e-06,0.0,463.29095,290.24225,100.0,87.762245,0.3372239,100.0,73.13377,8.330017
27788,21107280.0,0.0,13.413361,13.41333,20.0607,19.923096,20.2753,19.98935,11.797516,22.903198,22.90149,22.77185,0.0,0.11109543,0.11110642,0.113291,250.0,11.700012,0.0,0.0,0.0,665.0815,3.388771e-05,100.0,85.241516,216.54181,50.0,96.0,3.2605694e-06,0.0,475.51767,310.0039,100.0,85.24428,0.3355462,100.0,71.07289,8.330017
27789,21107340.0,0.0,13.415039,13.415009,20.108917,19.968506,20.324768,20.03891,11.75943,22.95166,22.950836,22.75534,0.0,0.109929435,0.10993472,0.1118983,250.0,11.700012,0.0,0.0,0.0,672.7704,3.434423e-05,100.0,83.39451,236.03032,50.0,96.0,3.1886443e-06,0.0,478.7332,323.39655,100.0,83.39582,0.33181024,100.0,69.467804,8.330017
27790,21107400.0,0.0,13.416718,13.416687,20.157013,20.013428,20.374176,20.08841,11.730896,23.034973,23.034546,22.832428,0.0,0.108765356,0.108767904,0.11031421,250.0,11.700012,0.0,0.0,0.0,675.4489,3.4514935e-05,100.0,82.210365,248.14473,50.0,96.0,3.11344e-06,0.0,476.81577,330.66257,100.0,82.21099,0.32786593,100.0,68.37821,8.330017
27791,21107460.0,0.0,13.4183655,13.418335,20.203217,20.056915,20.421326,20.135803,11.711517,23.119873,23.11966,22.94168,0.0,0.10779676,0.10779795,0.108905084,250.0,11.700012,0.0,0.0,0.0,675.51953,3.4530905e-05,100.0,81.49359,254.73639,50.0,96.0,3.0500573e-06,0.0,472.89957,333.86066,100.0,81.49388,0.32450873,100.0,67.6785,8.330017
27792,21107520.0,0.0,13.420044,13.420013,20.249603,20.1008,20.468597,20.183289,11.700226,23.192108,23.192017,23.052551,0.0,0.10708923,0.10708977,0.10781449,250.0,11.700012,0.0,0.0,0.0,674.29333,3.4465018e-05,100.0,81.11966,257.301,50.0,96.0,3.0029992e-06,0.0,468.52808,334.39984,100.0,81.1198,0.3219957,100.0,67.28091,8.330017
27793,21107580.0,0.0,13.421692,13.421661,20.296082,20.14508,20.5159,20.230804,11.694855,23.246582,23.246552,23.147217,0.0,0.10661669,0.10661695,0.10704723,250.0,11.700012,0.0,0.0,0.0,672.70386,3.437246e-05,100.0,80.96422,257.4876,50.0,96.0,2.9710513e-06,0.0,464.59476,333.56628,100.0,80.96429,0.3202797,100.0,67.087036,8.330017
27794,21107640.0,0.0,13.42337,13.42334,20.34256,20.189606,20.56308,20.278168,11.693176,23.284393,23.284363,23.219727,0.0,0.106325656,0.10632577,0.10654791,250.0,11.700012,0.0,0.0,0.0,671.2733,3.4284807e-05,100.0,80.93375,256.5266,50.0,96.0,2.9509588e-06,0.0,461.45602,332.21954,100.0,80.93378,0.31919664,100.0,67.01736,8.330017
27795,21107700.0,0.0,13.425049,13.425018,20.388824,20.234222,20.610016,20.325287,11.693665,23.308441,23.30841,23.270752,0.0,0.106166795,0.10616685,0.106253855,250.0,11.700012,0.0,0.0,0.0,670.19946,3.4214696e-05,100.0,80.97208,255.10197,50.0,96.0,2.9396222e-06,0.0,459.14047,330.78946,100.0,80.97209,0.3185846,100.0,67.02152,8.330017
27796,21107760.0,0.0,13.426697,13.426666,20.432373,20.27652,20.653961,20.369415,11.69516,23.322083,23.322083,23.303345,0.0,0.10609608,0.106096104,0.10610434,250.0,11.700012,0.0,0.0,0.0,669.55536,3.4167402e-05,100.0,81.03876,253.66368,50.0,96.0,2.9342314e-06,0.0,457.56863,329.53174,100.0,81.038765,0.31829384,100.0,67.06166,8.330017
27797,21107820.0,0.0,13.428375,13.428345,20.475525,20.318573,20.69748,20.413147,11.696838,23.329254,23.329254,23.322968,0.0,0.10607319,0.10607319,0.106038734,250.0,11.700012,0.0,0.0,0.0,669.29315,3.4141012e-05,100.0,81.107155,252.44455,50.0,96.0,2.9321666e-06,0.0,456.5523,328.5422,100.0,81.107155,0.31818295,100.0,67.11086,8.330017
27798,21107880.0,0.0,13.430023,13.429993,20.51825,20.360321,20.74054,20.456482,11.698425,23.332031,23.332031,23.3331,0.0,0.10607955,0.10607955,0.10602739,250.0,11.700012,0.0,0.0,0.0,669.34656,3.4132107e-05,100.0,81.16887,251.4844,50.0,96.0,2.9321877e-06,0.0,455.95874,327.81293,100.0,81.16887,0.3181849,100.0,67.15967,8.330017
27799,21107940.0,0.0,13.431702,13.431671,20.560547,20.401672,20.783173,20.49936,11.699829,23.331573,23.331573,23.335938,0.0,0.10610462,0.10610462,0.106053,250.0,11.700012,0.0,0.0,0.0,669.6669,3.413809e-05,100.0,81.22009,250.78888,50.0,96.0,2.9335833e-06,0.0,455.70142,327.32635,100.0,81.22009,0.31826112,100.0,67.20341,8.330017
27800,21108000.0,0.0,13.43338,13.43335,20.602356,20.442566,20.825287,20.541779,11.700836,23.33014,23.33014,23.335693,0.0,0.10613105,0.10613105,0.10608622,250.0,11.700012,0.0,0.0,0.0,670.1441,3.415303e-05,100.0,81.25751,250.32286,50.0,96.0,2.9351725e-06,0.0,455.61072,327.02005,100.0,81.25751,0.31834763,100.0,67.236694,8.330017
27801,21108060.0,0.0,13.435028,13.434998,20.641632,20.48114,20.864716,20.581482,11.701538,23.328156,23.328156,23.333374,0.0,0.10615604,0.10615604,0.10612155,250.0,11.700012,0.0,0.0,0.0,670.74176,3.4174882e-05,100.0,81.28225,250.05225,50.0,96.0,2.9367486e-06,0.0,455.63965,326.86188,100.0,81.28225,0.31843325,100.0,67.259964,8.330017
27802,21108120.0,0.0,13.436707,13.436676,20.68042,20.519257,20.903687,20.620728,11.701996,23.326324,23.326324,23.330627,0.0,0.10617599,0.10617599,0.1061515,250.0,11.700012,0.0,0.0,0.0,671.39874,3.420024e-05,100.0,81.29724,249.91202,50.0,96.0,2.9380392e-06,0.0,455.7138,326.79425,100.0,81.29724,0.3185033,100.0,67.27486,8.330017
27803,21108180.0,0.0,13.438385,13.4383545,20.71875,20.556885,20.9422,20.659546,11.70224,23.324799,23.324799,23.328064,0.0,0.10619074,0.10619074,0.10617463,250.0,11.700012,0.0,0.0,0.0,672.08014,3.4227094e-05,100.0,81.30573,249.84975,50.0,96.0,2.9390133e-06,0.0,455.79678,326.77637,100.0,81.30573,0.31855607,100.0,67.28386,8.330017
27804,21108240.0,0.0,13.440033,13.440002,20.756653,20.594116,20.980255,20.697937,11.702393,23.323608,23.323608,23.325958,0.0,0.10620128,0.10620128,0.10619172,250.0,11.700012,0.0,0.0,0.0,672.7673,3.4254357e-05,100.0,81.31026,249.82962,50.0,96.0,2.9397193e-06,0.0,455.87247,326.7824,100.0,81.31026,0.3185943,100.0,67.28911,8.330017
27805,21108300.0,0.0,13.441711,13.441681,20.794098,20.63086,21.017883,20.735931,11.702423,23.322784,23.322784,23.32428,0.0,0.106207475,0.106207475,0.106202625,250.0,11.700012,0.0,0.0,0.0,673.4612,3.42821e-05,100.0,81.31064,249.85403,50.0,96.0,2.9401504e-06,0.0,455.94147,326.81406,100.0,81.31064,0.3186176,100.0,67.29043,8.330017
27806,21108360.0,0.0,13.443359,13.443329,20.829529,20.66571,21.053375,20.771698,11.702393,23.322296,23.322296,23.32312,0.0,0.10621083,0.10621083,0.106208995,250.0,11.700012,0.0,0.0,0.0,674.1458,3.4309367e-05,100.0,81.30961,249.88686,50.0,96.0,2.9403925e-06,0.0,455.9921,326.8464,100.0,81.30961,0.31863073,100.0,67.29019,8.330017
27807,21108420.0,0.0,13.445038,13.445007,20.864502,20.700165,21.08844,20.807098,11.702362,23.321991,23.321991,23.322388,0.0,0.106212445,0.106212445,0.10621242,250.0,11.700012,0.0,0.0,0.0,674.8205,3.433609e-05,100.0,81.30811,249.9185,50.0,96.0,2.9405157e-06,0.0,456.02716,326.87424,100.0,81.30811,0.31863737,100.0,67.28931,8.330017
27808,21108480.0,0.0,13.446716,13.446686,20.898743,20.734222,21.123108,20.842102,11.702118,23.336243,23.318726,23.319855,0.0,0.10578057,0.106308796,0.106322974,250.0,11.700012,0.0,0.0,0.0,675.3487,3.4359557e-05,100.0,81.16162,250.47342,50.0,96.0,2.9364699e-06,0.0,455.8648,327.17322,100.0,81.29344,0.31841642,100.0,67.27983,8.330017
27809,21108540.0,0.0,13.448364,13.448334,20.930481,20.767792,21.15805,20.876587,11.697937,23.540436,23.286926,23.291138,0.0,0.10257739,0.10671022,0.10686468,250.0,11.700012,0.0,0.0,0.0,674.00836,3.4317392e-05,100.0,80.05945,254.65298,50.0,96.0,2.895215e-06,0.0,453.3018,329.0791,100.0,81.0964,0.31616372,100.0,67.14158,8.330017
27810,21108600.0,0.0,13.450043,13.450012,20.96045,20.800598,21.19522,20.91034,11.6875305,24.047058,23.239899,23.236816,0.0,0.09683431,0.107076265,0.10740441,250.0,11.700012,0.0,0.0,0.0,669.3696,3.412064e-05,100.0,78.08248,261.7728,50.0,96.0,2.8075806e-06,0.0,446.82327,331.68607,100.0,80.68351,0.31133217,100.0,66.82568,8.330017
27811,21108660.0,0.0,13.451691,13.45166,20.987335,20.831299,21.235596,20.941772,11.671661,24.944733,23.189697,23.172821,0.0,0.0882186,0.10741147,0.10791125,250.0,11.700012,0.0,0.0,0.0,660.2697,3.370856e-05,100.0,75.12674,271.23013,50.0,96.0,2.6694122e-06,0.0,435.70792,334.1942,100.0,80.112335,0.30356252,100.0,66.37294,8.330017
27812,21108720.0,0.0,13.453369,13.453339,21.011658,20.860962,21.28244,20.972351,11.650299,26.43106,23.140472,23.107239,0.0,0.076444924,0.10766056,0.1083128,250.0,11.700012,0.0,0.0,0.0,645.49554,3.3019576e-05,100.0,70.98431,282.6343,50.0,96.0,2.4776725e-06,0.0,419.73822,335.87674,100.0,79.41349,0.29244342,100.0,65.80533,8.330017
27813,21108780.0,0.0,13.455017,13.455017,21.031586,20.889618,21.336853,21.002106,11.623413,28.901367,23.095123,23.046356,0.0,0.06127903,0.1078092,0.108576514,250.0,11.700012,0.0,0.0,0.0,623.85986,3.1989923e-05,100.0,65.23798,295.354,50.0,96.0,2.2343727e-06,0.0,399.49374,335.8693,100.0,78.638725,0.27769727,100.0,65.16306,8.330017
27814,21108840.0,0.0,13.456696,13.456665,21.04544,20.917267,21.39798,21.031067,11.591858,33.025238,23.062256,22.998474,0.0,0.04408798,0.107579574,0.10837999,250.0,11.700012,0.0,0.0,0.0,594.88715,3.0572774e-05,100.0,57.59101,306.7771,50.0,96.0,1.959585e-06,0.0,376.7776,332.61667,100.0,77.86816,0.26005438,100.0,64.506454,8.330017
27815,21108900.0,0.0,13.4583435,13.4583435,21.069214,20.944458,21.446716,21.059845,11.583435,26.672943,23.146637,23.061584,0.0,0.038237,0.10618717,0.10646146,250.0,11.700012,0.0,0.0,0.0,570.01605,2.9142546e-05,3.5553985,54.797577,299.12573,50.0,96.0,1.8232099e-06,0.0,360.24463,321.73608,100.0,77.80129,0.25086245,100.0,64.34305,8.330017
27816,21108960.0,0.0,13.460022,13.459991,21.090485,20.971497,21.455963,21.088165,11.604126,19.197388,23.242828,23.183228,0.0,0.035419904,0.10563314,0.105564184,250.0,11.700012,0.0,0.0,0.0,552.8084,2.8152575e-05,0.0,53.59227,287.7552,50.0,96.0,1.7615712e-06,0.0,349.88763,311.5895,100.0,78.16625,0.24659562,100.0,64.58641,8.330017
27817,21109020.0,0.0,13.46167,13.46167,21.111267,20.99939,21.445648,21.117004,11.628754,15.578339,23.311188,23.284698,0.0,0.033800103,0.105280586,0.10518134,250.0,11.700012,0.0,0.0,0.0,540.8576,2.747892e-05,0.0,52.99015,277.79813,50.0,96.0,1.7280571e-06,0.0,343.02063,303.59833,100.0,78.549965,0.24424645,100.0,64.90979,8.330017
27818,21109080.0,0.0,13.463348,13.463348,21.132355,21.027802,21.426819,21.146332,11.646637,13.738373,23.49115,23.333527,0.0,0.033021614,0.102813624,0.105441555,250.0,11.700012,0.0,0.0,0.0,531.23883,2.6980806e-05,0.0,52.688442,272.6655,50.0,96.0,1.6861927e-06,0.0,337.66803,298.44254,100.0,78.175224,0.24127084,100.0,65.16345,8.330017
27819,21109140.0,0.0,13.465027,13.464996,21.153961,21.056213,21.40384,21.177612,11.653564,12.778595,23.903046,23.331116,0.0,0.032685313,0.09828842,0.10588016,250.0,11.700012,0.0,0.0,0.0,521.51886,2.6497812e-05,0.0,52.48344,271.5394,50.0,96.0,1.6250591e-06,0.0,332.55936,295.0888,100.0,77.04923,0.23685528,100.0,65.26718,8.330017
27820,21109200.0,0.0,13.466675,13.466675,21.176086,21.084137,21.378662,21.212463,11.651093,12.262848,24.614288,23.29541,0.0,0.032607462,0.09135317,0.106401876,250.0,11.700012,0.0,0.0,0.0,509.8345,2.5931162e-05,0.0,52.28296,273.87015,50.0,96.0,1.5373461e-06,0.0,326.9272,292.75128,100.0,75.05375,0.23037022,100.0,65.21923,8.330017
27821,21109260.0,0.0,13.468353,13.468353,21.197754,21.110657,21.35257,21.251526,11.640228,11.981354,25.765625,23.241974,0.0,0.032661974,0.081728265,0.1068768,250.0,11.700012,0.0,0.0,0.0,494.4733,2.519003e-05,0.0,52.035606,279.04886,50.0,96.0,1.418503e-06,0.0,320.28607,290.6107,100.0,72.04182,0.22128037,100.0,65.02294,8.330017
27822,21109320.0,0.0,13.470001,13.470001,21.218933,21.136353,21.325714,21.29712,11.620331,11.823425,27.599762,23.215057,0.0,0.03282732,0.06922678,0.106284864,250.0,11.700012,0.0,0.0,0.0,473.1391,2.417132e-05,0.0,51.708668,287.66025,50.0,96.0,1.2578982e-06,0.0,312.27353,288.11014,100.0,67.71695,0.208365,100.0,64.45094,8.330017
27823,21109380.0,0.0,13.471649,13.47168,21.23761,21.161682,21.298279,21.349518,11.588745,11.727386,30.583588,23.300415,0.0,0.03299224,0.053681806,0.104080684,250.0,11.700012,0.0,0.0,0.0,443.07755,2.2724418e-05,0.0,51.279404,298.8434,50.0,96.0,1.0546047e-06,0.0,302.89185,283.884,100.0,61.5832,0.1907778,100.0,63.44365,8.330017
27824,21109440.0,0.0,13.473328,13.473328,21.254059,21.187866,21.27063,21.406433,11.552643,11.656494,33.097687,23.55539,0.0,0.032776583,0.04050894,0.09948245,250.0,11.700012,0.0,0.0,0.0,406.0919,2.08176e-05,0.0,50.842743,304.30954,50.0,96.0,8.6479866e-07,0.0,293.21948,275.61978,26.37583,55.325462,0.17275842,100.0,62.16796,8.330017
27825,21109500.0,0.0,13.474976,13.475006,21.271423,21.216705,21.243378,21.436462,11.557037,11.606323,23.930328,24.092865,0.0,0.03234217,0.036999863,0.09324401,250.0,11.700012,0.0,0.0,0.0,376.8822,1.9171084e-05,0.0,50.729107,298.30597,50.0,96.0,7.6580113e-07,0.0,286.01233,265.8265,0.0,53.576557,0.16257487,100.0,60.960526,8.330017
27826,21109560.0,0.0,13.476624,13.476685,21.284485,21.249146,21.217712,21.435211,11.5755005,11.586182,17.856873,24.872742,0.0,0.032147296,0.03493271,0.086009175,250.0,11.700012,0.0,0.0,0.0,351.73697,1.7850716e-05,0.0,50.73453,293.4938,50.0,96.0,6.789587e-07,0.0,279.82275,257.24185,0.0,52.49316,0.15308148,100.0,59.38453,8.330017
27827,21109620.0,0.0,13.478302,13.4783325,21.296326,21.286713,21.19226,21.419434,11.58847,11.583466,14.877747,25.943237,0.0,0.03208432,0.03377608,0.07733366,250.0,11.700012,0.0,0.0,0.0,328.16968,1.6655402e-05,0.0,50.758095,290.56906,50.0,96.0,5.9404744e-07,0.0,274.1971,249.51166,0.0,51.845615,0.14319016,100.0,57.199333,8.330017
27828,21109680.0,0.0,13.47995,13.480011,21.30661,21.32965,21.16687,21.397064,11.592316,11.586487,13.345703,27.416962,0.0,0.032099646,0.033134356,0.067038685,250.0,11.700012,0.0,0.0,0.0,304.12238,1.5452046e-05,0.0,50.764698,289.448,50.0,96.0,5.069138e-07,0.0,268.84686,242.14136,0.0,51.43614,0.13227195,100.0,54.172348,8.330017
27829,21109740.0,0.0,13.481598,13.481659,21.313873,21.37793,21.141632,21.371521,11.589813,11.587189,12.534821,29.422272,0.0,0.032002807,0.032635625,0.057556923,250.0,11.700012,0.0,0.0,0.0,279.69315,1.4172981e-05,0.0,50.759296,286.85272,50.0,96.0,4.3250904e-07,0.0,263.92435,234.56216,0.0,51.17371,0.122180656,100.0,51.003487,8.330017
27830,21109800.0,0.0,13.483276,13.483337,21.319458,21.42099,21.120148,21.344635,11.612213,12.585449,12.1050415,25.298218,0.0,0.031789593,0.03217833,0.054139826,250.0,11.700012,0.0,0.0,0.0,264.1744,1.3268972e-05,0.0,50.900043,279.06512,50.0,96.0,4.0402185e-07,0.0,260.55505,228.13103,0.0,51.157272,0.118093096,0.0,50.002106,8.330017
27831,21109860.0,0.0,13.484924,13.485016,21.306427,21.422882,21.0997,21.317719,11.642914,12.152527,11.886536,19.428223,0.0,0.031699494,0.03193942,0.052036297,250.0,11.700012,0.0,0.0,0.0,255.12846,1.2794891e-05,0.0,51.098778,272.22952,50.0,96.0,3.875495e-07,0.0,258.15677,223.22932,0.0,51.258343,0.11566283,0.0,49.474358,8.330017
27832,21109920.0,0.0,13.486603,13.486664,21.28241,21.401031,21.078308,21.290527,11.666321,11.927277,11.780212,16.169312,0.0,0.031674586,0.03182303,0.050782215,250.0,11.700012,0.0,0.0,0.0,250.11563,1.25511215e-05,0.0,51.30346,266.5776,50.0,96.0,3.7826402e-07,0.0,256.45877,219.5617,0.0,51.40239,0.11426982,0.0,49.2359,8.330017
27833,21109980.0,0.0,13.488281,13.488342,21.253784,21.366638,21.060242,21.263306,11.681641,16.075867,11.731018,14.314056,0.0,0.031692334,0.03178436,0.050069477,250.0,11.700012,0.0,0.0,0.0,247.58124,1.24357175e-05,0.6721208,51.495743,262.09238,50.0,96.0,3.734311e-07,0.0,255.27335,216.87749,0.0,51.557095,0.11353836,0.0,49.15828,8.330017
27834,21110040.0,0.0,13.489929,13.490021,21.2258,21.32544,21.053558,21.236084,11.690887,16.779572,11.709625,13.235657,0.0,0.03173375,0.031790763,0.049685836,250.0,11.700012,0.0,0.0,0.0,246.47202,1.238879e-05,18.973446,51.66541,258.6367,50.0,96.0,3.7123095e-07,0.0,254.45369,214.9445,0.0,51.70339,0.11320443,0.0,49.16234,8.330017
27835,21110100.0,0.0,13.491608,13.491669,21.19751,21.280365,21.051147,21.208862,11.6961975,18.18982,11.7013855,12.605164,0.0,0.031785693,0.03182101,0.049498647,250.0,11.700012,0.0,0.0,0.0,246.1639,1.2378225e-05,23.264688,51.808346,256.04553,50.0,96.0,3.7054542e-07,0.0,253.8956,213.57971,0.0,51.83184,0.11310096,0.0,49.20358,8.330017
27836,21110160.0,0.0,13.493256,13.493347,21.17099,21.234497,21.05487,21.183075,11.699097,19.573822,11.698914,12.233673,0.0,0.031839304,0.031861145,0.04942269,250.0,11.700012,0.0,0.0,0.0,246.28171,1.2386132e-05,26.06437,51.924538,254.14522,50.0,96.0,3.70663e-07,0.0,253.52107,212.63268,0.0,51.939053,0.11311996,0.0,49.256916,8.330017
27837,21110220.0,0.0,13.494934,13.494995,21.145355,21.187439,21.062927,21.157318,11.700623,20.7406,11.698761,12.0155945,0.0,0.031889457,0.03190297,0.049407296,250.0,11.700012,0.0,0.0,0.0,246.61467,1.2402937e-05,27.808138,52.016212,252.78279,50.0,96.0,3.7116507e-07,0.0,253.27504,211.98973,0.0,52.025177,0.113197476,0.0,49.309776,8.330017
27838,21110280.0,0.0,13.496582,13.496674,21.120605,21.140045,21.07425,21.131744,11.701355,21.57425,11.699341,11.887024,0.0,0.03193313,0.03194149,0.049420845,250.0,11.700012,0.0,0.0,0.0,247.03465,1.2422973e-05,28.373272,52.08642,251.82834,50.0,96.0,3.7179277e-07,0.0,253.1171,211.56305,0.0,52.091957,0.11329391,0.0,49.355865,8.330017
27839,21110340.0,0.0,13.4982605,13.498352,21.096405,21.092194,21.08786,21.106781,11.70166,22.03476,12.937439,12.20047,0.0,0.0319701,0.03197526,0.049446892,250.0,11.700012,0.0,0.0,0.0,247.4846,1.244379e-05,27.828512,52.13978,251.16515,50.0,96.0,3.7242768e-07,0.0,253.01752,211.28366,0.0,52.143192,0.113391176,15.698568,49.394054,8.330017
27840,21110400.0,0.0,13.499939,13.5,21.076385,21.052246,21.102173,21.084259,11.701691,22.099396,12.416565,14.272949,0.0,0.031999696,0.03200289,0.049475186,250.0,11.700012,0.0,0.0,0.0,247.92014,1.2463467e-05,26.323166,52.178795,250.7217,50.0,96.0,3.7298915e-07,0.0,252.95784,211.10861,0.0,52.180904,0.113477066,29.831257,49.423615,8.330017
27841,21110460.0,0.0,13.501831,13.501923,21.066162,21.030975,21.119507,21.065613,11.70163,21.672607,12.093201,16.73108,0.0,0.032022882,0.032024853,0.04950127,250.0,11.700012,0.0,0.0,0.0,248.34102,1.2481591e-05,22.93607,52.207012,250.42932,50.0,96.0,3.7345706e-07,0.0,252.9234,211.00165,0.0,52.208317,0.11354855,40.212334,49.44584,8.330017
27842,21110520.0,0.0,13.504211,13.5043335,21.0643,21.02304,21.134552,21.058105,11.701538,20.862183,16.226562,19.227203,0.0,0.03204059,0.032041807,0.049523298,250.0,11.700012,0.0,0.0,0.0,248.77283,1.2498879e-05,19.418608,52.22704,250.24158,50.0,96.0,3.7382966e-07,0.0,252.90488,210.93921,16.504366,52.227844,0.1136054,49.1483,49.46206,8.330017
27843,21110580.0,0.0,13.50708,13.507233,21.06836,21.02774,21.14621,21.054749,11.701538,19.780975,17.47702,21.44925,0.0,0.032053817,0.03205457,0.04954088,250.0,11.700012,0.0,0.0,0.0,249.23042,1.25164925e-05,15.697471,52.240997,250.12462,50.0,96.0,3.7411618e-07,0.0,252.89604,210.90501,21.104044,52.241497,0.11364909,54.654484,49.473583,8.330017
27844,21110640.0,0.0,13.5104065,13.51059,21.077087,21.042694,21.153748,21.055756,11.701599,18.547607,18.84134,23.142914,0.0,0.032063503,0.03206397,0.049554355,250.0,11.700012,0.0,0.0,0.0,249.72354,1.2535094e-05,12.117499,52.250557,250.05444,50.0,96.0,3.7433034e-07,0.0,252.89285,210.88818,24.454563,52.250862,0.113681726,56.472588,49.48157,8.330017
27845,21110700.0,0.0,13.514191,13.514404,21.088867,21.064606,21.156921,21.061035,11.701691,17.281769,20.081726,24.159515,0.0,0.032070458,0.032070745,0.049564343,250.0,11.700012,0.0,0.0,0.0,250.2583,1.2555025e-05,8.974618,52.256966,250.0146,50.0,96.0,3.744864e-07,0.0,252.89276,210.88162,26.746744,52.25715,0.11370549,54.865437,49.486965,8.330017
27846,21110760.0,0.0,13.518463,13.518677,21.102509,21.090668,21.155548,21.070618,11.701813,16.106628,21.039368,24.422089,0.0,0.03207536,0.03207554,0.04957154,250.0,11.700012,0.0,0.0,0.0,250.83875,1.2576496e-05,6.594364,52.26117,249.9937,50.0,96.0,3.745976e-07,0.0,252.89417,210.88072,27.716967,52.261288,0.113722414,49.95076,49.490513,8.330017
27847,21110820.0,0.0,13.523132,13.523407,21.11554,21.115875,21.150482,21.082672,11.701965,15.113007,21.65155,24.001923,0.0,0.032078754,0.032078862,0.0495766,250.0,11.700012,0.0,0.0,0.0,251.46767,1.2599652e-05,5.012146,52.263863,249.98425,50.0,96.0,3.7467507e-07,0.0,252.89616,210.88269,27.681583,52.263935,0.1137342,43.460384,49.492783,8.330017
27848,21110880.0,0.0,13.528229,13.528534,21.126465,21.137054,21.142456,21.095978,11.702118,14.369904,21.894318,23.051544,0.0,0.032081056,0.032081123,0.049580064,250.0,11.700012,0.0,0.0,0.0,252.14693,1.2624596e-05,4.3213596,52.265537,249.98135,50.0,96.0,3.747279e-07,0.0,252.89822,210.88583,26.667135,52.265583,0.11374225,36.26384,49.494183,8.330017
27849,21110940.0,0.0,13.533783,13.534088,21.134125,21.151978,21.132507,21.109375,11.7022705,13.918762,21.779572,21.7742,0.0,0.032082595,0.032082636,0.049582392,250.0,11.700012,0.0,0.0,0.0,252.87775,1.26514e-05,4.497849,52.26655,249.98189,50.0,96.0,3.747633e-07,0.0,252.90009,210.88919,24.849792,52.26658,0.11374763,29.426405,49.495014,8.330017
27850,21111000.0,0.0,13.539703,13.540039,21.138092,21.159576,21.121552,21.121796,11.702423,13.770752,21.343933,20.364777,0.0,0.032083586,0.03208361,0.049583886,250.0,11.700012,0.0,0.0,0.0,253.66058,1.2680097e-05,5.4546742,52.26712,249.98415,50.0,96.0,3.7478608e-07,0.0,252.90167,210.89232,22.431412,52.26714,0.11375109,23.726698,49.49547,8.330017
27851,21111060.0,0.0,13.5460205,13.546387,21.139252,21.160675,21.112152,21.133148,11.702606,13.859467,20.619293,19.005249,0.0,0.03208421,0.032084227,0.049584832,250.0,11.700012,0.0,0.0,0.0,254.49548,1.2710703e-05,6.571751,52.26742,249.98695,50.0,96.0,3.748005e-07,0.0,252.90294,210.89499,19.389824,52.267433,0.113753274,19.342672,49.49569,8.330017
27852,21111120.0,0.0,13.552704,13.553101,21.137024,21.15512,21.103516,21.141724,11.702759,14.16687,19.696869,17.869781,0.0,0.032084595,0.032084607,0.049585402,250.0,11.700012,0.0,0.0,0.0,255.38206,1.274321e-05,8.251791,52.267563,249.9897,50.0,96.0,3.7480928e-07,0.0,252.90393,210.89716,16.339342,52.26757,0.113754615,17.192926,49.495785,8.330017
27853,21111180.0,0.0,13.559784,13.560181,21.132019,21.144562,21.096313,21.147064,11.702911,14.650085,18.670013,17.079285,0.0,0.032084823,0.03208483,0.04958573,250.0,11.700012,0.0,0.0,0.0,256.31958,1.2777591e-05,10.15395,52.267612,249.99214,50.0,96.0,3.7481436e-07,0.0,252.90466,210.89883,13.43929,52.267612,0.11375538,17.097725,49.4958,8.330017
27854,21111240.0,0.0,13.56723,13.567627,21.125275,21.131104,21.091064,21.149017,11.7030945,15.249481,17.634735,16.690979,0.0,0.03208495,0.032084953,0.04958591,250.0,11.700012,0.0,0.0,0.0,257.30704,1.2813806e-05,12.0842085,52.267605,249.99417,50.0,96.0,3.7481718e-07,0.0,252.9052,210.90012,10.918407,52.267612,0.11375582,18.779339,49.495773,8.330017
27855,21111300.0,0.0,13.574982,13.575439,21.117828,21.116821,21.087982,21.147675,11.703247,15.904724,16.673157,16.699036,0.0,0.032085013,0.032085016,0.049585987,250.0,11.700012,0.0,0.0,0.0,258.34332,1.28518095e-05,13.879648,52.267582,249.99579,50.0,96.0,3.7481854e-07,0.0,252.9056,210.90105,8.942125,52.267582,0.113756016,21.786537,49.495735,8.330017
27856,21111360.0,0.0,13.583099,13.583557,21.111237,21.104523,21.088013,21.143524,11.7034,16.524536,15.855499,17.023346,0.0,0.03208504,0.032085042,0.049586017,250.0,11.700012,0.0,0.0,0.0,259.42706,1.2891546e-05,15.134358,52.267544,249.99701,50.0,96.0,3.7481905e-07,0.0,252.90585,210.90172,7.608796,52.267544,0.11375609,25.10801,49.495693,8.330017
27857,21111420.0,0.0,13.591522,13.5920105,21.105682,21.094818,21.090027,21.137115,11.703552,17.062195,15.23938,17.575012,0.0,0.032085042,0.032085046,0.049586013,250.0,11.700012,0.0,0.0,0.0,260.5569,1.2932953e-05,16.073895,52.26751,249.99794,50.0,96.0,3.7481914e-07,0.0,252.90604,210.90219,6.993001,52.26751,0.113756105,28.75195,49.49565,8.330017
27858,21111480.0,0.0,13.600281,13.600769,21.101593,21.08847,21.093658,21.12915,11.703674,17.483368,14.854584,18.258972,0.0,0.032085042,0.032085042,0.049585998,250.0,11.700012,0.0,0.0,0.0,261.73132,1.2975972e-05,16.572329,52.267475,249.99861,50.0,96.0,3.7481894e-07,0.0,252.90617,210.90251,7.0737324,52.267475,0.11375608,32.066517,49.495617,8.330017
27859,21111540.0,0.0,13.609314,13.609833,21.099274,21.085938,21.09848,21.120361,11.703827,17.763031,14.712891,18.972748,0.0,0.03208503,0.03208503,0.049585976,250.0,11.700012,0.0,0.0,0.0,262.9489,1.302054e-05,16.621159,52.26745,249.99908,50.0,96.0,3.7481868e-07,0.0,252.90625,210.90273,7.7885137,52.26745,0.113756046,34.682087,49.49559,8.330017
27860,21111600.0,0.0,13.618652,13.619202,21.098694,21.086975,21.103943,21.111603,11.703949,17.888733,14.804779,19.612427,0.0,0.03208502,0.03208502,0.049585953,250.0,11.700012,0.0,0.0,0.0,264.20804,1.3066585e-05,16.25895,52.267426,249.9994,50.0,96.0,3.748184e-07,0.0,252.9063,210.90286,9.017375,52.267426,0.11375599,36.33045,49.495567,8.330017
27861,21111660.0,0.0,13.628296,13.628845,21.100372,21.092072,21.109924,21.104126,11.704071,17.849548,15.08316,20.077423,0.0,0.03208501,0.03208501,0.049585935,250.0,11.700012,0.0,0.0,0.0,265.50726,1.311405e-05,15.426606,52.267414,249.99963,50.0,96.0,3.7481814e-07,0.0,252.90633,210.90295,10.435756,52.267414,0.11375596,36.38245,49.495552,8.330017
27862,21111720.0,0.0,13.638153,13.638733,21.103119,21.098969,21.115479,21.09784,11.704193,17.66626,15.513245,20.328552,0.0,0.032085,0.032085,0.04958592,250.0,11.700012,0.0,0.0,0.0,266.84494,1.316286e-05,14.373529,52.267395,249.99977,50.0,96.0,3.7481792e-07,0.0,252.90634,210.90302,12.119298,52.267403,0.11375592,35.673195,49.49554,8.330017
27863,21111780.0,0.0,13.648315,13.648895,21.106415,21.106506,21.120117,21.0932,11.704315,17.369263,16.046967,20.36679,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,268.21948,1.3212951e-05,13.176185,52.26739,249.99988,50.0,96.0,3.7481774e-07,0.0,252.90636,210.90305,13.844724,52.26739,0.1137559,34.208195,49.49553,8.330017
27864,21111840.0,0.0,13.658691,13.659271,21.10971,21.113647,21.123596,21.090424,11.704437,16.994019,16.632751,20.216217,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,269.6293,1.3264256e-05,11.94734,52.267384,249.99994,50.0,96.0,3.748176e-07,0.0,252.90636,210.90306,15.468364,52.267384,0.11375587,32.278503,49.495525,8.330017
27865,21111900.0,0.0,13.669312,13.669922,21.11264,21.119507,21.125671,21.08957,11.704529,16.579681,17.218658,19.921356,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,271.07288,1.3316711e-05,10.794944,52.26738,249.99997,50.0,96.0,3.748175e-07,0.0,252.90636,210.90308,16.866919,52.26738,0.11375586,30.19609,49.495518,8.330017
27866,21111960.0,0.0,13.680145,13.680756,21.115295,21.123932,21.126495,21.091187,11.70462,16.158844,17.733307,19.523651,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,272.54858,1.337025e-05,9.755712,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,17.742096,52.26738,0.113755845,27.997023,49.495514,8.330017
27867,21112020.0,0.0,13.691193,13.6918335,21.117004,21.126099,21.125916,21.094269,11.704712,15.77179,18.144196,19.093964,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,274.0548,1.3424803e-05,8.972251,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,18.285044,52.267372,0.113755845,26.295555,49.495514,8.330017
27868,21112080.0,0.0,13.702423,13.703064,21.117706,21.126038,21.124115,21.09848,11.704803,15.445801,18.430817,18.68872,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,275.5901,1.3480315e-05,8.467987,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.42703,52.267372,0.11375583,25.125435,49.495514,8.330017
27869,21112140.0,0.0,13.713867,13.714508,21.117493,21.124084,21.121368,21.103363,11.704895,15.205688,18.57898,18.361542,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,277.15268,1.3536711e-05,8.262176,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.186111,52.267372,0.11375583,24.583916,49.495514,8.330017
