,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
27870,21112200.0,0.0,13.725494,13.726135,21.116547,21.120697,21.117981,21.108429,11.704956,15.062775,18.589539,18.141235,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,278.74115,1.3593934e-05,8.343811,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,17.614487,52.267372,0.11375583,24.649195,49.495514,8.330017
27871,21112260.0,0.0,13.737244,13.737915,21.1156,21.11728,21.114716,21.113647,11.705017,15.00647,18.4599,18.016022,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,280.35385,1.3651922e-05,8.555529,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,16.678856,52.267372,0.11375582,24.804869,49.495514,8.330017
27872,21112320.0,0.0,13.749176,13.749878,21.11435,21.113525,21.11142,21.118195,11.705109,15.037598,18.21521,17.99295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.98923,1.3710607e-05,9.005343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,15.599908,52.267372,0.11375582,25.530327,49.495514,8.330017
27873,21112380.0,0.0,13.761261,13.761932,21.112946,21.109985,21.108429,21.121796,11.705139,15.145508,17.887573,18.063904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.6456,1.3769927e-05,9.594145,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,14.454244,52.267372,0.11375582,26.47973,49.495514,8.330017
27874,21112440.0,0.0,13.773468,13.774139,21.111633,21.107056,21.105896,21.124207,11.7052,15.314941,17.50882,18.208008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.32144,1.3829824e-05,10.259851,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.332689,52.267372,0.11375582,27.513784,49.495514,8.330017
27875,21112500.0,0.0,13.785767,13.7864685,21.110535,21.105042,21.104065,21.125336,11.705261,15.5243225,17.116669,18.394745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,287.01517,1.3890231e-05,10.933731,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.330473,52.267372,0.11375582,28.477932,49.495514,8.330017
27876,21112560.0,0.0,13.798218,13.79892,21.110413,21.105133,21.103516,21.125458,11.705292,15.735168,16.731506,18.561676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,288.72525,1.3951097e-05,11.396085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.432196,52.267372,0.11375582,28.708708,49.495514,8.330017
27877,21112620.0,0.0,13.81073,13.811432,21.110504,21.105988,21.103668,21.12442,11.705322,15.931793,16.388702,18.691284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,290.45004,1.4012354e-05,11.805959,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.794835,52.267372,0.11375582,28.911167,49.495514,8.330017
27878,21112680.0,0.0,13.823334,13.824066,21.110748,21.10736,21.104462,21.122406,11.705353,16.09848,16.11444,18.776093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,292.1878,1.40739385e-05,12.0820055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.422836,52.267372,0.11375582,28.872025,49.495514,8.330017
27879,21112740.0,0.0,13.836029,13.836761,21.111053,21.108978,21.105682,21.11969,11.705383,16.224854,15.923065,18.812866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,293.9371,1.4135795e-05,12.213738,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.316458,52.267372,0.11375582,28.636984,49.495514,8.330017
27880,21112800.0,0.0,13.848785,13.849487,21.111359,21.110748,21.10733,21.116455,11.705414,16.30664,15.819489,18.802826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,295.69675,1.419789e-05,12.202806,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.46658,52.267372,0.11375582,28.241304,49.495514,8.330017
27881,21112860.0,0.0,13.861572,13.862305,21.112213,21.11322,21.109497,21.113495,11.705444,16.324219,15.791931,18.721344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,297.46466,1.4260141e-05,11.940443,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.694291,52.267372,0.11375582,27.281485,49.495514,8.330017
27882,21112920.0,0.0,13.87442,13.875153,21.112823,21.115082,21.111633,21.110626,11.705444,16.284729,15.839874,18.591888,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,299.23932,1.4322492e-05,11.603444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.136241,52.267372,0.11375582,26.517237,49.495514,8.330017
27883,21112980.0,0.0,13.887268,13.8880005,21.113098,21.11615,21.113525,21.108002,11.705444,16.197449,15.953949,18.441406,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,301.01917,1.4384886e-05,11.190858,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.693167,52.267372,0.11375582,25.850624,49.495514,8.330017
27884,21113040.0,0.0,13.9001465,13.900909,21.113068,21.116455,21.11502,21.105896,11.705444,16.075409,16.117615,18.293945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.80255,1.4447268e-05,10.747315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.303341,52.267372,0.11375582,25.35992,49.495514,8.330017
27885,21113100.0,0.0,13.913055,13.913788,21.112793,21.116028,21.116058,21.1044,11.705444,15.932465,16.313019,18.167511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,304.58795,1.4509584e-05,10.31312,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.912968,52.267372,0.11375582,25.08016,49.495514,8.330017
27886,21113160.0,0.0,13.925934,13.926666,21.112793,21.115784,21.11676,21.104156,11.705444,15.771149,16.503662,18.047607,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,306.37357,1.4571772e-05,9.844771,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.295984,52.267372,0.11375582,24.578796,49.495514,8.330017
27887,21113220.0,0.0,13.938812,13.939545,21.11258,21.11496,21.116882,21.104553,11.705414,15.614777,16.672577,17.956055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,308.15808,1.4633778e-05,9.488717,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.624957,52.267372,0.11375582,24.492233,49.495514,8.330017
27888,21113280.0,0.0,13.95163,13.952362,21.112244,21.11383,21.116516,21.105377,11.705414,15.476288,16.811737,17.899872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,309.94006,1.4695571e-05,9.22676,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.835404,52.267372,0.11375582,24.566261,49.495514,8.330017
27889,21113340.0,0.0,13.964447,13.965179,21.111786,21.112549,21.115784,21.106537,11.705383,15.359558,16.919678,17.87558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,311.71848,1.4757128e-05,9.055081,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.938395,52.267372,0.11375582,24.76607,49.495514,8.330017
27890,21113400.0,0.0,13.977173,13.977905,21.111359,21.111267,21.114746,21.10794,11.705353,15.275848,16.98587,17.885529,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,313.4905,1.481833e-05,8.99254,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.920156,52.267372,0.11375582,25.061956,49.495514,8.330017
27891,21113460.0,0.0,13.989868,13.990601,21.111511,21.111053,21.1138,21.109924,11.705322,15.219696,16.988647,17.894379,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,315.25412,1.4879102e-05,8.943528,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.645228,52.267372,0.11375582,24.90954,49.495514,8.330017
27892,21113520.0,0.0,14.002472,14.003204,21.111633,21.11087,21.112701,21.111816,11.705292,15.190247,16.947052,17.902252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,317.0103,1.4939502e-05,9.006794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.331837,52.267372,0.11375582,24.97893,49.495514,8.330017
27893,21113580.0,0.0,14.015015,14.015717,21.111755,21.110748,21.111572,21.113464,11.705261,15.191193,16.86444,17.912933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,318.7553,1.4999405e-05,9.14031,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.954302,52.267372,0.11375582,25.036392,49.495514,8.330017
27894,21113640.0,0.0,14.027435,14.028137,21.111786,21.110687,21.110504,21.114807,11.7052,15.219757,16.750183,17.924683,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.48798,1.5058762e-05,9.327618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.545397,52.267372,0.11375582,25.084007,49.495514,8.330017
27895,21113700.0,0.0,14.039764,14.040466,21.111816,21.110687,21.109589,21.115723,11.70517,15.271393,16.615692,17.935822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.20682,1.5117531e-05,9.548924,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.139635,52.267372,0.11375582,25.117088,49.495514,8.330017
27896,21113760.0,0.0,14.051971,14.052643,21.112305,21.111664,21.109283,21.116455,11.705109,15.325958,16.462372,17.911285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.9086,1.5175589e-05,9.6586275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.673574,52.267372,0.11375582,24.626394,49.495514,8.330017
27897,21113820.0,0.0,14.064026,14.064728,21.11264,21.112335,21.109161,21.116608,11.705048,15.379456,16.311737,17.864258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,325.593,1.5232919e-05,9.787772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.320708,52.267372,0.11375582,24.353064,49.495514,8.330017
27898,21113880.0,0.0,14.075958,14.07663,21.112823,21.112854,21.109192,21.116425,11.704987,15.42981,16.171387,17.811493,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,327.26318,1.5289734e-05,9.894635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.031218,52.267372,0.11375582,24.09734,49.495514,8.330017
27899,21113940.0,0.0,14.087738,14.088409,21.112823,21.113037,21.109406,21.115845,11.704926,15.472534,16.053558,17.758057,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.91177,1.5345726e-05,9.966862,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.838619,52.267372,0.11375582,23.899504,49.495514,8.330017
27900,21114000.0,0.0,14.099365,14.100006,21.11264,21.112976,21.10971,21.11496,11.7048645,15.505341,15.964172,17.70987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.53812,1.5400847e-05,10.002809,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.746658,52.267372,0.11375582,23.772293,49.495514,8.330017
27901,21114060.0,0.0,14.11087,14.111542,21.11905,21.119995,21.117096,21.12085,11.704773,15.262146,15.641357,17.410065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,332.14624,1.5455087e-05,7.725469,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.456522,52.267372,0.11375582,19.756659,49.495514,8.330017
27902,21114120.0,0.0,14.122437,14.123077,21.12439,21.12497,21.123322,21.125488,11.704712,14.85965,15.201202,16.974792,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.74945,1.550881e-05,6.110266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.9365106,52.267372,0.11375582,17.451242,49.495514,8.330017
27903,21114180.0,0.0,14.134003,14.134674,21.127747,21.127472,21.12793,21.12854,11.704681,14.354218,14.699158,16.501984,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,335.35272,1.5562333e-05,4.462316,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4665165,52.267372,0.11375582,15.554522,49.495514,8.330017
27904,21114240.0,0.0,14.14563,14.146301,21.129059,21.127472,21.130676,21.129913,11.704681,13.797638,14.180481,16.05661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,336.95886,1.5615824e-05,2.9203265,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1565623,52.267372,0.11375582,14.25146,49.495514,8.330017
27905,21114300.0,0.0,14.157288,14.157928,21.128418,21.125397,21.1315,21.129639,11.704681,13.244934,13.690918,15.694916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,338.56915,1.5669348e-05,1.6125716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1034772,52.267372,0.11375582,13.633132,49.495514,8.330017
27906,21114360.0,0.0,14.168976,14.169617,21.126495,21.122467,21.130585,21.128113,11.704681,12.734589,13.254089,15.422638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,340.18405,1.5722919e-05,0.58942413,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2798302,52.267372,0.11375582,13.275469,49.495514,8.330017
27907,21114420.0,0.0,14.180695,14.181335,21.123322,21.118439,21.128082,21.125366,11.704681,12.313751,12.906158,15.268738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.80386,1.5776539e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8315265,52.267372,0.11375582,13.669875,49.495514,8.330017
27908,21114480.0,0.0,14.192444,14.193115,21.119354,21.114014,21.12439,21.121674,11.704681,12.037781,12.668152,15.240356,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.42877,1.5830208e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.736417,52.267372,0.11375582,14.514237,49.495514,8.330017
27909,21114540.0,0.0,14.204224,14.204895,21.115082,21.109802,21.119995,21.117432,11.704681,11.885651,12.550049,15.324188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.05902,1.5883938e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9710841,52.267372,0.11375582,15.640116,49.495514,8.330017
27910,21114600.0,0.0,14.216064,14.216736,21.110962,21.106323,21.115265,21.113037,11.704712,11.802948,12.551147,15.494049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,346.69482,1.5937734e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4878066,52.267372,0.11375582,16.862738,49.495514,8.330017
27911,21114660.0,0.0,14.227966,14.228638,21.108887,21.105927,21.111725,21.11026,11.704712,11.790375,12.610687,15.649109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,348.33643,1.59916e-05,0.61492425,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7714114,52.267372,0.11375582,16.954445,49.495514,8.330017
27912,21114720.0,0.0,14.239868,14.24057,21.10736,21.106262,21.108398,21.107788,11.704712,11.902435,12.729065,15.777405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.98404,1.6045546e-05,1.1984171,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.321328,52.267372,0.11375582,17.256084,49.495514,8.330017
27913,21114780.0,0.0,14.251862,14.252533,21.106384,21.107178,21.10553,21.105804,11.704712,11.970856,12.894897,15.873871,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.63794,1.6099579e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.921293,52.267372,0.11375582,17.344765,49.495514,8.330017
27914,21114840.0,0.0,14.2638855,14.264557,21.105682,21.10849,21.102417,21.104431,11.704712,11.849335,13.090271,15.930023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.29837,1.6153705e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5158944,52.267372,0.11375582,17.23448,49.495514,8.330017
27915,21114900.0,0.0,14.27594,14.276642,21.105133,21.109955,21.09903,21.103699,11.704742,11.783356,13.296722,15.944092,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.96555,1.6207934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0571017,52.267372,0.11375582,16.966988,49.495514,8.330017
27916,21114960.0,0.0,14.288055,14.288757,21.1055,21.112396,21.09613,21.104279,11.704742,11.747742,13.474121,15.88559,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.6397,1.6262271e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.305737,52.267372,0.11375582,16.079824,49.495514,8.330017
27917,21115020.0,0.0,14.300232,14.300934,21.107208,21.114319,21.098358,21.105377,11.704742,13.072052,13.6145935,15.7760315,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,358.3211,1.6316726e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.489463,52.267372,0.11375582,15.347099,49.495514,8.330017
27918,21115080.0,0.0,14.3124695,14.313171,21.108276,21.11554,21.098694,21.106842,11.704773,12.454102,13.711212,15.640411,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,360.01,1.6371303e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.532298,52.267372,0.11375582,14.693245,49.495514,8.330017
27919,21115140.0,0.0,14.324768,14.32547,21.108673,21.116028,21.097504,21.10852,11.704773,12.113403,13.760315,15.500458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,361.7066,1.642601e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4439516,52.267372,0.11375582,14.182419,49.495514,8.330017
27920,21115200.0,0.0,14.337097,14.337799,21.11023,21.115814,21.102203,21.11026,11.704773,15.724396,13.761566,15.374695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,363.41116,1.6480855e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.241636,52.267372,0.11375582,13.862202,49.495514,8.330017
27921,21115260.0,0.0,14.349518,14.35022,21.113373,21.115875,21.111053,21.112396,11.704803,14.687286,13.702698,15.247467,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,365.12393,1.6535841e-05,5.0881376,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8057904,52.267372,0.11375582,13.279566,49.495514,8.330017
27922,21115320.0,0.0,14.3619995,14.362701,21.11557,21.115326,21.117645,21.114227,11.704803,14.164703,13.596985,15.138977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,366.84512,1.6590982e-05,4.3131924,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.356915,52.267372,0.11375582,13.080428,49.495514,8.330017
27923,21115380.0,0.0,14.374512,14.375244,21.116943,21.114288,21.122559,21.115662,11.704834,13.703461,13.45813,15.064392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,368.57504,1.6646278e-05,3.1298642,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8827546,52.267372,0.11375582,13.0809145,49.495514,8.330017
27924,21115440.0,0.0,14.3871155,14.387848,21.117615,21.112946,21.125885,21.116577,11.704834,13.233612,13.300415,15.028961,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,370.31387,1.670174e-05,1.8566768,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4247663,52.267372,0.11375582,13.253071,49.495514,8.330017
27925,21115500.0,0.0,14.39978,14.400513,21.117615,21.111572,21.127533,21.116974,11.7048645,12.761505,13.138763,15.03186,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,372.06186,1.6757374e-05,0.67840683,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.019795,52.267372,0.11375582,13.549466,49.495514,8.330017
27926,21115560.0,0.0,14.412537,14.413239,21.117615,21.111267,21.127777,21.117249,11.7048645,12.319885,12.971436,15.035553,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,373.81924,1.6813185e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5653362,52.267372,0.11375582,13.415802,49.495514,8.330017
27927,21115620.0,0.0,14.4253235,14.426056,21.117188,21.110962,21.1268,21.117035,11.704895,12.039337,12.816101,15.042664,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,375.5863,1.6869179e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2486544,52.267372,0.11375582,13.497967,49.495514,8.330017
27928,21115680.0,0.0,14.438202,14.438934,21.116425,21.110718,21.125092,21.116333,11.704895,11.88739,12.685028,15.055634,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.36325,1.6925365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0405672,52.267372,0.11375582,13.5858755,49.495514,8.330017
27929,21115740.0,0.0,14.451172,14.451904,21.115448,21.110565,21.123016,21.115234,11.704926,11.804352,12.587067,15.07193,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,379.15033,1.698175e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9487232,52.267372,0.11375582,13.665988,49.495514,8.330017
27930,21115800.0,0.0,14.464203,14.464935,21.11441,21.110504,21.120758,21.113922,11.704926,11.759155,12.527313,15.088959,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,380.94778,1.7038337e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.970578,52.267372,0.11375582,13.729322,49.495514,8.330017
27931,21115860.0,0.0,14.477295,14.478058,21.114227,21.111969,21.118774,21.113068,11.704956,11.735077,12.48764,15.053558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,382.75613,1.7095146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9118905,52.267372,0.11375582,12.9885435,49.495514,8.330017
27932,21115920.0,0.0,14.4904785,14.491241,21.113892,21.113129,21.11676,21.112122,11.704987,11.7213745,12.471588,14.985291,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,384.5749,1.7152155e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9856337,52.267372,0.11375582,12.5549,49.495514,8.330017
27933,21115980.0,0.0,14.503754,14.504517,21.113373,21.113861,21.114716,21.111206,11.704987,11.713562,12.480225,14.90387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,386.40488,1.7209391e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1138494,52.267372,0.11375582,12.1647835,49.495514,8.330017
27934,21116040.0,0.0,14.51712,14.517883,21.112701,21.114136,21.11267,21.110321,11.705017,11.709656,12.511475,14.818237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,388.24622,1.7266857e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2849088,52.267372,0.11375582,11.855349,49.495514,8.330017
27935,21116100.0,0.0,14.530548,14.531311,21.111847,21.113983,21.110626,21.109589,11.705017,11.70755,12.560669,14.741516,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,390.09915,1.732456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4796631,52.267372,0.11375582,11.662651,49.495514,8.330017
27936,21116160.0,0.0,14.544067,14.544861,21.11267,21.115051,21.112183,21.10968,11.705048,12.606476,12.59906,14.628021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,391.96396,1.7382505e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4739695,52.267372,0.11375582,10.749652,49.495514,8.330017
27937,21116220.0,0.0,14.557678,14.558472,21.11316,21.115479,21.112915,21.109894,11.705078,12.196625,12.629211,14.503967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,393.8408,1.7440694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.517333,52.267372,0.11375582,10.30125,49.495514,8.330017
27938,21116280.0,0.0,14.571381,14.572174,21.113098,21.115265,21.11264,21.110168,11.705109,11.973663,12.650818,14.392914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.72992,1.7499136e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.532033,52.267372,0.11375582,10.02219,49.495514,8.330017
27939,21116340.0,0.0,14.585175,14.585968,21.11267,21.114532,21.111786,21.110504,11.705109,11.852966,12.662842,14.307556,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,397.63162,1.7557839e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5193388,52.267372,0.11375582,9.926099,49.495514,8.330017
27940,21116400.0,0.0,14.59906,14.5998535,21.111969,21.113464,21.110657,21.11087,11.705139,11.7854,12.66507,14.255981,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.5461,1.7616805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4827414,52.267372,0.11375582,10.0008745,49.495514,8.330017
27941,21116460.0,0.0,14.613037,14.613861,21.112152,21.113922,21.109802,21.111786,11.70517,11.749329,12.636353,14.181885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,401.47372,1.7676048e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2364101,52.267372,0.11375582,9.3081045,49.495514,8.330017
27942,21116520.0,0.0,14.627136,14.62793,21.112122,21.113953,21.108856,21.11258,11.7052,11.729248,12.587067,14.10434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.41446,1.7735556e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0339007,52.267372,0.11375582,9.075933,49.495514,8.330017
27943,21116580.0,0.0,14.641296,14.64212,21.111877,21.113586,21.10785,21.11319,11.7052,11.718323,12.523804,14.040527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,405.36874,1.7795348e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8226912,52.267372,0.11375582,8.962258,49.495514,8.330017
27944,21116640.0,0.0,14.655579,14.656403,21.11145,21.112976,21.106842,21.113586,11.705231,11.712372,12.452972,13.996918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,407.3368,1.7855427e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6207774,52.267372,0.11375582,8.96557,49.495514,8.330017
27945,21116700.0,0.0,14.669952,14.670776,21.11087,21.112183,21.105804,21.113739,11.705261,11.709198,12.38092,13.976379,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.31885,1.79158e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4437032,52.267372,0.11375582,9.0698,49.495514,8.330017
27946,21116760.0,0.0,14.684448,14.685272,21.111359,21.11319,21.10608,21.114197,11.705292,13.510071,12.293518,13.9166565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.31516,1.797647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1245832,52.267372,0.11375582,8.280242,49.495514,8.330017
27947,21116820.0,0.0,14.699036,14.69986,21.113037,21.11377,21.11081,21.11438,11.705322,12.864441,12.203369,13.837128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,413.32593,1.8037443e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.9034556,52.267372,0.11375582,7.924251,49.495514,8.330017
27948,21116880.0,0.0,14.713715,14.714569,21.11377,21.113922,21.113098,21.114288,11.705353,12.338776,12.119446,13.75827,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.35144,1.8098724e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.72948664,52.267372,0.11375582,7.6609797,49.495514,8.330017
27949,21116940.0,0.0,14.728546,14.72937,21.113892,21.113708,21.114075,21.113922,11.705353,12.051727,12.048065,13.690247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.3919,1.8160317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.61276877,52.267372,0.11375582,7.511172,49.495514,8.330017
27950,21117000.0,0.0,14.743439,14.744293,21.113586,21.11316,21.11435,21.113373,11.705383,11.895142,11.993988,13.640533,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.44757,1.822223e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.5579594,52.267372,0.11375582,7.479204,49.495514,8.330017
27951,21117060.0,0.0,14.758484,14.759338,21.114014,21.114258,21.114532,21.11325,11.705414,11.811249,11.939453,13.549042,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.5191,1.8284485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.3783699,52.267372,0.11375582,6.5615945,49.495514,8.330017
27952,21117120.0,0.0,14.773621,14.774506,21.114899,21.114807,21.114502,21.11557,11.705444,11.763306,12.523804,13.441406,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.60565,1.8347042e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.134424,49.495514,8.330017
27953,21117180.0,0.0,14.788879,14.789764,21.115173,21.114807,21.11438,21.116547,11.705475,11.737091,12.152924,13.340485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.70828,1.8409937e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.840796,49.495514,8.330017
27954,21117240.0,0.0,14.80426,14.805145,21.11496,21.114319,21.114166,21.116638,11.705505,11.722778,11.950287,13.258453,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.82718,1.847317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.7035055,49.495514,8.330017
27955,21117300.0,0.0,14.819733,14.820648,21.11444,21.113464,21.113953,21.116272,11.705536,11.714905,11.838409,13.203583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.9625,1.8536755e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.7187037,49.495514,8.330017
27956,21117360.0,0.0,14.835358,14.836273,21.114807,21.11438,21.114075,21.11621,11.705566,11.710663,11.778076,13.112793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.1145,1.8600684e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.8276,49.495514,8.330017
27957,21117420.0,0.0,14.851105,14.85202,21.11496,21.114746,21.114227,21.116028,11.705597,11.708313,11.744507,13.010529,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,434.2834,1.866497e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.458614,49.495514,8.330017
27958,21117480.0,0.0,14.866974,14.867889,21.115784,21.114563,21.11789,21.115784,11.705627,12.9444275,11.726898,12.917969,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.46942,1.8729612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2221365,49.495514,8.330017
27959,21117540.0,0.0,14.882965,14.883881,21.116394,21.113953,21.121094,21.115479,11.705658,12.384338,11.717255,12.846802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.67282,1.8794615e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.1399794,49.495514,8.330017
27960,21117600.0,0.0,14.899078,14.899994,21.116425,21.113068,21.122864,21.115143,11.705688,12.077087,11.712006,12.803406,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.89395,1.885999e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.200342,49.495514,8.330017
27961,21117660.0,0.0,14.915527,14.916473,21.11734,21.114166,21.124237,21.115479,11.705719,11.908813,11.7091675,12.716278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.1457,1.8925803e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.265094,49.495514,8.330017
27962,21117720.0,0.0,14.932556,14.933533,21.118164,21.114716,21.125153,21.116852,11.705811,11.816772,12.955231,12.611908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.45782,1.8992721e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.820202,49.495514,8.330017
27963,21117780.0,0.0,14.950104,14.951141,21.119324,21.114716,21.125824,21.120148,11.705933,11.766876,12.404541,12.513763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,447.84207,1.9061492e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.5357847,49.495514,8.330017
27964,21117840.0,0.0,14.968231,14.969269,21.119873,21.114227,21.126373,21.1221,11.706116,11.739197,12.086945,12.433929,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.3,1.9132263e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.4008884,49.495514,8.330017
27965,21117900.0,0.0,14.986847,14.987946,21.119995,21.113434,21.126862,21.123291,11.706818,11.724365,11.91449,12.380768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.88794,1.9214094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.4166398,49.495514,8.330017
27966,21117960.0,0.0,15.005981,15.00708,21.121094,21.114624,21.127655,21.124664,11.707489,11.716553,11.820282,12.2812805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.92148,1.9303832e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.374489,49.495514,8.330017
27967,21118020.0,0.0,15.025574,15.026733,21.121918,21.115234,21.128448,21.125824,11.707733,11.712494,11.769104,12.162384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.85593,1.9393994e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.89695716,49.495514,8.330017
27968,21118080.0,0.0,15.045654,15.0468445,21.122406,21.115204,21.129211,21.126831,11.707886,11.710297,11.740143,12.052765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.8442,1.948519e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.5797689,49.495514,8.330017
27969,21118140.0,0.0,15.066193,15.067383,21.12326,21.114655,21.132263,21.127777,11.707977,12.739685,11.72525,11.962738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.87903,1.9577074e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.43120167,49.495514,8.330017
27970,21118200.0,0.0,15.087128,15.088379,21.124084,21.113708,21.13559,21.128693,11.708038,12.269287,11.717407,11.902313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.95563,1.9669493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.45193887,49.495514,8.330017
27971,21118260.0,0.0,15.1085205,15.109772,21.12564,21.114868,21.13797,21.130188,11.708099,12.025238,11.713348,11.832031,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.0729,1.9762427e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
27972,21118320.0,0.0,15.13028,15.131561,21.12854,21.119751,21.139801,21.131653,11.70813,11.882324,11.710999,12.842377,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.2263,1.9855766e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.1672344,49.495514,8.330017
27973,21118380.0,0.0,15.152435,15.153717,21.13263,21.126038,21.141296,21.135101,11.70816,11.803406,12.769867,12.813965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.41592,1.9949486e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.331551,49.495514,8.330017
27974,21118440.0,0.0,15.174927,15.176239,21.13681,21.132202,21.142548,21.139038,11.708191,11.760162,12.285675,12.804626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.64078,2.0043606e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.368796,49.495514,8.330017
27975,21118500.0,0.0,15.197784,15.199127,21.140625,21.138306,21.143707,21.141846,11.708221,11.736511,12.022766,12.801544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.8995,2.0138108e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.381178,49.495514,8.330017
27976,21118560.0,0.0,15.220947,15.222321,21.145325,21.146606,21.145142,21.144531,11.708282,11.723602,11.878998,12.800507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.19077,2.0232967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.385207,49.495514,8.330017
27977,21118620.0,0.0,15.244446,15.245819,21.149994,21.154846,21.146515,21.146881,11.708313,11.716461,11.799591,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.51328,2.0328165e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.386502,49.495514,8.330017
27978,21118680.0,0.0,15.268219,15.269592,21.154541,21.163086,21.147858,21.149017,11.708313,11.7127075,11.757385,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.86584,2.0423684e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.386767,49.495514,8.330017
27979,21118740.0,0.0,15.292267,15.293671,21.159058,21.171234,21.1492,21.151031,11.7083435,11.710693,11.734955,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.24722,2.051951e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.386763,49.495514,8.330017
27980,21118800.0,0.0,15.316589,15.317993,21.164398,21.179382,21.153778,21.153015,11.708374,12.561981,11.7229,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.65622,2.0615635e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.386688,49.495514,8.330017
27981,21118860.0,0.0,15.3411255,15.34256,21.170532,21.189453,21.157562,21.155457,11.708405,12.174011,11.716309,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,504.09167,2.0712045e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3865943,49.495514,8.330017
27982,21118920.0,0.0,15.365906,15.36734,21.176392,21.199524,21.16034,21.157898,11.708435,11.961182,11.7127075,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.5524,2.0808731e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.386496,49.495514,8.330017
27983,21118980.0,0.0,15.390869,15.392334,21.182068,21.209503,21.162598,21.160309,11.708466,11.84082,11.710663,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.03726,2.0905687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3863983,49.495514,8.330017
27984,21119040.0,0.0,15.416016,15.41748,21.188385,21.219452,21.16452,21.16565,11.708466,11.780151,12.587738,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.5454,2.1002912e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3863006,49.495514,8.330017
27985,21119100.0,0.0,15.441345,15.442841,21.194489,21.22931,21.16626,21.170135,11.708496,11.747559,12.188141,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,518.07556,2.1100404e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.386203,49.495514,8.330017
27986,21119160.0,0.0,15.466827,15.468323,21.201233,21.241089,21.168213,21.174103,11.708527,11.729706,11.968903,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,521.6268,2.1198164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.386106,49.495514,8.330017
27987,21119220.0,0.0,15.492462,15.493927,21.207855,21.252808,21.170135,21.177551,11.708557,11.719849,11.847778,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.19794,2.1296191e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3860087,49.495514,8.330017
27988,21119280.0,0.0,15.518188,15.519684,21.214355,21.264435,21.171997,21.180695,11.708557,11.714691,11.784149,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.78827,2.139449e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.385911,49.495514,8.330017
27989,21119340.0,0.0,15.544006,15.545502,21.220764,21.276031,21.173859,21.183685,11.708588,11.711853,11.748993,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.39667,2.1493071e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3858104,49.495514,8.330017
27990,21119400.0,0.0,15.56955,15.571045,21.227173,21.287384,21.176392,21.186523,11.708618,12.899994,11.73053,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.9676,2.1590447e-05,0.1428068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.385709,49.495514,8.330017
27991,21119460.0,0.0,15.595917,15.597412,21.236359,21.303131,21.181885,21.189575,11.708649,12.418549,11.7204895,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.66425,2.1691107e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.385601,49.495514,8.330017
27992,21119520.0,0.0,15.621918,15.623444,21.245087,21.318604,21.185791,21.192566,11.708679,12.095123,11.715118,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.3217,2.1790589e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.38549,49.495514,8.330017
27993,21119580.0,0.0,15.64798,15.649506,21.25351,21.334015,21.188873,21.195526,11.70871,11.920044,11.712189,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.99384,2.1890397e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.385375,49.495514,8.330017
27994,21119640.0,0.0,15.674042,15.675568,21.26184,21.349335,21.191498,21.199005,11.70874,11.823883,12.811676,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.6798,2.1990552e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.666653,52.267372,0.11375582,4.385254,49.495514,8.330017
27995,21119700.0,0.0,15.700104,15.70163,21.270905,21.364563,21.193848,21.205109,11.708771,11.771698,12.441376,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.3789,2.209107e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3851266,49.495514,8.330017
27996,21119760.0,0.0,15.726166,15.727661,21.28067,21.382263,21.19635,21.210022,11.708801,11.7430725,12.108337,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,558.0904,2.2191974e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3849916,49.495514,8.330017
27997,21119820.0,0.0,15.752136,15.753662,21.290192,21.399872,21.198792,21.214111,11.708832,11.727417,11.92572,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,561.81354,2.229329e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.384849,49.495514,8.330017
27998,21119880.0,0.0,15.778076,15.779602,21.29953,21.417389,21.201141,21.217804,11.708862,11.718567,11.822418,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.54767,2.2395045e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.384699,49.495514,8.330017
27999,21119940.0,0.0,15.803955,15.80545,21.308746,21.434784,21.203491,21.221222,11.708893,11.713684,11.765076,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.29224,2.2497263e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.384539,49.495514,8.330017
28000,21120000.0,0.0,15.829742,15.831238,21.317871,21.452118,21.20581,21.224487,11.708954,11.711517,11.73941,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,573.04645,2.2599965e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3843703,49.495514,8.330017
28001,21120060.0,0.0,15.855377,15.856873,21.328491,21.471527,21.21045,21.227936,11.708984,12.795654,11.725616,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,576.80994,2.27032e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3841877,49.495514,8.330017
28002,21120120.0,0.0,15.88092,15.882416,21.339417,21.490814,21.21579,21.231384,11.709045,12.298431,11.718079,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.5821,2.2807e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.383994,49.495514,8.330017
28003,21120180.0,0.0,15.906311,15.907776,21.349915,21.51004,21.219849,21.234772,11.709076,12.029694,11.713959,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.3623,2.2911394e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3837895,49.495514,8.330017
28004,21120240.0,0.0,15.931549,15.933014,21.360168,21.529144,21.223267,21.23816,11.709137,11.880676,11.7117,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,588.15015,2.3016426e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.383572,49.495514,8.330017
28005,21120300.0,0.0,15.956604,15.958038,21.370667,21.548126,21.226288,21.243225,11.709198,11.80127,12.830383,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.94507,2.3122131e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.383342,49.495514,8.330017
28006,21120360.0,0.0,15.981445,15.98288,21.382446,21.569214,21.22934,21.249481,11.709259,11.759491,12.317871,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,595.7467,2.3228553e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3830967,49.495514,8.330017
28007,21120420.0,0.0,16.006073,16.007507,21.39386,21.59021,21.23227,21.254547,11.70932,11.736664,12.041077,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.5546,2.333574e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.382836,49.495514,8.330017
28008,21120480.0,0.0,16.030487,16.03189,21.40503,21.611084,21.235138,21.258942,11.709381,11.72406,11.887878,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,603.36847,2.3443738e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3825603,49.495514,8.330017
28009,21120540.0,0.0,16.054626,16.05603,21.416016,21.631836,21.237976,21.26294,11.709473,11.717377,11.806305,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.18787,2.355259e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.382268,49.495514,8.330017
28010,21120600.0,0.0,16.078522,16.079895,21.42688,21.652496,21.240784,21.266754,11.709534,11.713715,11.7612915,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.0124,2.3662351e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.381959,49.495514,8.330017
28011,21120660.0,0.0,16.102112,16.103485,21.43869,21.675201,21.243866,21.27066,11.709625,11.7118225,11.73764,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,614.84174,2.3773067e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.381633,49.495514,8.330017
