,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28012,21120720.0,0.0,16.125427,16.12677,21.451294,21.697784,21.24997,21.274506,11.709717,12.608612,11.724976,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,618.67566,2.3884799e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.381288,49.495514,8.330017
28013,21120780.0,0.0,16.148407,16.14972,21.463684,21.720245,21.25528,21.27832,11.709808,12.20108,11.718079,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.51385,2.39976e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3809233,49.495514,8.330017
28014,21120840.0,0.0,16.171051,16.172363,21.475708,21.742554,21.259552,21.282074,11.7099,11.976349,11.714325,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.3561,2.4111527e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3805404,49.495514,8.330017
28015,21120900.0,0.0,16.193329,16.19461,21.487488,21.76477,21.263245,21.285828,11.709991,11.854584,11.712311,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.2021,2.4226638e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.380138,49.495514,8.330017
28016,21120960.0,0.0,16.21524,16.216522,21.500854,21.78897,21.266907,21.292542,11.710114,11.789093,12.633575,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.0515,2.4342995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3797145,49.495514,8.330017
28017,21121020.0,0.0,16.236786,16.238007,21.5141,21.81305,21.270355,21.298737,11.710205,11.753235,12.213684,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,637.9043,2.446066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.379269,49.495514,8.330017
28018,21121080.0,0.0,16.257904,16.259094,21.526947,21.836975,21.273712,21.303894,11.710327,11.733643,11.984131,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.7602,2.4579698e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3788023,49.495514,8.330017
28019,21121140.0,0.0,16.278595,16.279785,21.53955,21.860779,21.277008,21.308502,11.710449,11.722748,11.856018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.619,2.4700177e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.378314,49.495514,8.330017
28020,21121200.0,0.0,16.298859,16.300018,21.552032,21.884491,21.280273,21.312836,11.710571,11.716614,11.783173,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.48145,2.4822164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3778043,49.495514,8.330017
28021,21121260.0,0.0,16.318878,16.320038,21.566101,21.912018,21.283844,21.316925,11.710724,11.713898,11.7500305,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,653.3572,2.4945663e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3772798,49.495514,8.330017
28022,21121320.0,0.0,16.33899,16.340149,21.58023,21.939423,21.28775,21.320953,11.710846,12.639557,11.731812,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.26465,2.5070469e-05,13.195046,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3767977,49.495514,8.330017
28023,21121380.0,0.0,16.359161,16.360321,21.595215,21.966705,21.294708,21.32492,11.7109375,12.481293,11.722412,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,661.2023,2.5196434e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3763776,49.495514,8.330017
28024,21121440.0,0.0,16.379364,16.380554,21.60968,21.993805,21.30014,21.328857,11.71106,12.1310425,11.717224,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,665.16974,2.5323596e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3759565,49.495514,8.330017
28025,21121500.0,0.0,16.399628,16.400787,21.62384,22.020782,21.304657,21.332764,11.711151,11.940704,11.714447,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.166,2.5451967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3755355,49.495514,8.330017
28026,21121560.0,0.0,16.419891,16.421051,21.638794,22.049774,21.30896,21.337006,11.711243,11.83609,12.37027,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,673.1882,2.5581448e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,25.987076,52.267372,0.11375582,4.3751383,49.495514,8.330017
28027,21121620.0,0.0,16.440155,16.441345,21.654572,22.078644,21.312988,21.3443,11.711334,11.780029,12.492218,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.2334,2.5711955e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.374775,49.495514,8.330017
28028,21121680.0,0.0,16.460419,16.461609,21.66983,22.10733,21.316864,21.350159,11.711426,11.748871,12.137726,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.2978,2.5843327e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3744493,49.495514,8.330017
28029,21121740.0,0.0,16.480682,16.481873,21.684784,22.135864,21.320648,21.355164,11.711487,11.7317505,11.942535,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,685.37836,2.5975478e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.374161,49.495514,8.330017
28030,21121800.0,0.0,16.500916,16.502075,21.699493,22.164276,21.324371,21.35968,11.711578,11.722504,11.836945,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.47186,2.6108286e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3739142,49.495514,8.330017
28031,21121860.0,0.0,16.521118,16.522278,21.714905,22.194336,21.3284,21.364075,11.711609,11.717529,11.779663,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.5748,2.6241629e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.37371,49.495514,8.330017
28032,21121920.0,0.0,16.54123,16.54242,21.730255,22.224243,21.332397,21.368317,11.71167,11.714783,11.748016,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.6838,2.6375383e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.373548,49.495514,8.330017
28033,21121980.0,0.0,16.56131,16.56247,21.74588,22.253967,21.33786,21.372467,11.7117,12.882904,11.731537,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,701.7956,2.6509439e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.373429,49.495514,8.330017
28034,21122040.0,0.0,16.581299,16.582458,21.761902,22.283539,21.344757,21.376556,11.7117,12.349945,11.722534,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.9066,2.6643665e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.373352,49.495514,8.330017
28035,21122100.0,0.0,16.601196,16.602356,21.777466,22.312988,21.35028,21.380615,11.711731,12.060913,11.717621,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,710.01355,2.6777943e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.373318,49.495514,8.330017
28036,21122160.0,0.0,16.621002,16.622131,21.793549,22.343994,21.355377,21.384857,11.711731,11.901306,11.714935,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.1128,2.6912146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3733263,49.495514,8.330017
28037,21122220.0,0.0,16.640686,16.641815,21.809845,22.374847,21.360046,21.39038,11.7117,11.811584,12.899902,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,718.20105,2.7046153e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3733754,49.495514,8.330017
28038,21122280.0,0.0,16.660217,16.661346,21.826477,22.405548,21.364471,21.3974,11.71167,11.766266,12.359009,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,722.27527,2.7179869e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.373467,49.495514,8.330017
28039,21122340.0,0.0,16.679626,16.680756,21.84262,22.436066,21.368774,21.403076,11.711639,11.741455,12.064697,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.3316,2.7313145e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3736033,49.495514,8.330017
28040,21122400.0,0.0,16.698883,16.700012,21.85846,22.46643,21.372986,21.40805,11.711609,11.727936,11.904663,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.3668,2.7445865e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3737817,49.495514,8.330017
28041,21122460.0,0.0,16.717987,16.719086,21.874908,22.498322,21.377472,21.412811,11.711548,11.720459,11.816406,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.3773,2.7577908e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3740025,49.495514,8.330017
28042,21122520.0,0.0,16.736908,16.737976,21.891266,22.53006,21.381927,21.417297,11.711487,11.71637,11.768463,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.3598,2.7709153e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.374266,49.495514,8.330017
28043,21122580.0,0.0,16.755615,16.756714,21.907532,22.561615,21.386383,21.421692,11.711426,11.714081,11.741943,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.3108,2.7839473e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3745713,49.495514,8.330017
28044,21122640.0,0.0,16.77414,16.775208,21.924316,22.592987,21.393372,21.425964,11.711334,12.684845,11.727966,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.22705,2.7968757e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3749204,49.495514,8.330017
28045,21122700.0,0.0,16.79245,16.793488,21.94107,22.624207,21.400177,21.430237,11.711243,12.241486,11.720367,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.1049,2.8096874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.375313,49.495514,8.330017
28046,21122760.0,0.0,16.810516,16.811554,21.958252,22.656921,21.406189,21.434631,11.711121,11.999664,11.716187,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.941,2.8223698e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.375749,49.495514,8.330017
28047,21122820.0,0.0,16.828339,16.829376,21.97519,22.689453,21.41156,21.438995,11.710999,11.8645935,11.713776,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.7316,2.8349099e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.376228,49.495514,8.330017
28048,21122880.0,0.0,16.845917,16.846954,21.992554,22.721802,21.416565,21.44571,11.710876,11.794983,12.701202,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.47394,2.8472978e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.376749,49.495514,8.330017
28049,21122940.0,0.0,16.86325,16.864227,22.009857,22.753998,21.421356,21.452393,11.710754,11.756714,12.249786,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.164,2.8595188e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3773155,49.495514,8.330017
28050,21123000.0,0.0,16.88028,16.881256,22.026733,22.78601,21.426056,21.457977,11.710602,11.735809,12.004974,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.79846,2.871561e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.377926,49.495514,8.330017
28051,21123060.0,0.0,16.897034,16.89798,22.043518,22.818054,21.431,21.463074,11.710419,11.724243,11.870361,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.3738,2.8834114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.378579,49.495514,8.330017
28052,21123120.0,0.0,16.913452,16.914398,22.06012,22.849915,21.435883,21.467834,11.710266,11.717773,11.795929,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.88654,2.8950575e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3792763,49.495514,8.330017
28053,21123180.0,0.0,16.929596,16.930511,22.0766,22.881592,21.440765,21.472382,11.710083,11.714264,11.756256,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.3334,2.9064877e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3800163,49.495514,8.330017
28054,21123240.0,0.0,16.945374,16.94629,22.092957,22.913116,21.445587,21.476837,11.709869,11.768555,11.735107,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.7108,2.917689e-05,52.88739,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.380801,49.495514,8.330017
28055,21123300.0,0.0,16.960846,16.961731,22.110168,22.944489,21.453888,21.481201,11.709686,12.519226,11.723633,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.0153,2.9286486e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.381632,49.495514,8.330017
28056,21123360.0,0.0,16.975952,16.976807,22.127045,22.975677,21.460999,21.485657,11.709442,12.151215,11.717224,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.2433,2.9393532e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.382507,49.495514,8.330017
28057,21123420.0,0.0,16.990692,16.991516,22.143555,23.006744,21.467163,21.490082,11.7092285,11.949249,11.713623,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.3913,2.94979e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.383425,49.495514,8.330017
28058,21123480.0,0.0,17.005035,17.00586,22.159882,23.037598,21.472809,21.494476,11.708984,11.834869,11.711487,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.4556,2.9599456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.384388,49.495514,8.330017
28059,21123540.0,0.0,17.019012,17.019806,22.17685,23.068298,21.478119,21.502075,11.70874,11.777771,12.531677,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.43365,2.9698107e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3853946,49.495514,8.330017
28060,21123600.0,0.0,17.032562,17.033325,22.19342,23.098846,21.483276,21.508392,11.708466,11.746307,12.157562,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.32104,2.9793693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.386448,49.495514,8.330017
28061,21123660.0,0.0,17.045715,17.046448,22.209747,23.129303,21.488586,21.513855,11.708191,11.728943,11.95224,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.1145,2.9886085e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.387547,49.495514,8.330017
28062,21123720.0,0.0,17.058441,17.059143,22.22586,23.159607,21.493835,21.51886,11.707916,11.719025,11.8359375,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.8103,2.9975148e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3886895,49.495514,8.330017
28063,21123780.0,0.0,17.07071,17.071411,22.24179,23.189758,21.499054,21.52353,11.707611,11.713867,11.777344,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.4057,3.0060788e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.389876,49.495514,8.330017
28064,21123840.0,0.0,17.08255,17.08319,22.257599,23.219727,21.504242,21.528046,11.707306,11.710907,11.744843,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.8965,3.0142843e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.391109,49.495514,8.330017
28065,21123900.0,0.0,17.093903,17.094543,22.27356,23.249542,21.51056,21.532501,11.707001,12.947388,11.7274475,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.2795,3.0221197e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.392388,49.495514,8.330017
28066,21123960.0,0.0,17.104767,17.105377,22.290222,23.279266,21.519104,21.536957,11.706665,12.393219,11.718109,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.55115,3.029572e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.393712,49.495514,8.330017
28067,21124020.0,0.0,17.115173,17.115753,22.306366,23.308868,21.526184,21.541382,11.706329,12.08136,11.71283,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.7078,3.0366271e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.395082,49.495514,8.330017
28068,21124080.0,0.0,17.125061,17.12561,22.322235,23.338287,21.53247,21.545776,11.705994,11.909302,11.709778,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.08854561,820.7461,3.0432722e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3964972,49.495514,8.330017
28069,21124140.0,0.0,17.13443,17.134949,22.340424,23.367462,21.5383,21.551178,11.706268,11.817017,12.957764,12.799683,0.0,0.03207,0.03207,0.049856964,250.0,11.700012,0.0,0.0,0.5764522,823.38995,3.0504007e-05,0.0,52.270466,249.72218,50.0,96.0,3.7639714e-07,0.0,252.9301,210.89987,0.0,52.270466,0.11399605,4.416365,49.605797,8.330017
28070,21124200.0,0.0,17.14328,17.143768,22.362366,23.395935,21.543884,21.558594,11.7099,11.767395,12.407959,12.799377,0.0,0.032054085,0.032054085,0.050485265,250.0,11.700012,0.0,0.0,1.3458356,827.99817,3.0636285e-05,0.0,52.285164,249.19536,50.0,96.0,3.8033494e-07,0.0,253.02176,210.97374,0.0,52.285164,0.11459222,4.456666,49.857777,8.330017
28071,21124260.0,0.0,17.15158,17.152039,22.386536,23.423431,21.54956,21.564697,11.715088,11.7421875,12.091705,12.798981,0.0,0.032036778,0.032036778,0.051440902,250.0,11.700012,0.0,0.0,2.3852718,834.6074,3.0837644e-05,0.0,52.30763,248.50069,50.0,96.0,3.864593e-07,0.0,253.18834,211.1466,0.0,52.30763,0.115512885,4.517579,50.240032,8.330017
28072,21124320.0,0.0,17.159332,17.159729,22.412903,23.449463,21.555176,21.570068,11.721344,11.7309265,11.920898,12.798523,0.0,0.032020666,0.032020666,0.0527332,250.0,11.700012,0.0,0.0,3.6778688,843.4244,3.1117845e-05,0.0,52.338074,247.67648,50.0,96.0,3.9492423e-07,0.0,253.44469,211.44487,0.0,52.338074,0.11677278,4.6023626,50.758957,8.330017
28073,21124380.0,0.0,17.166504,17.1669,22.441132,23.473663,21.560791,21.575073,11.72821,11.727631,11.829346,12.798065,0.0,0.032006666,0.032006666,0.05435118,250.0,11.700012,0.0,0.0,5.2026567,854.4809,3.14803e-05,0.0,52.37524,246.76736,50.0,96.0,4.0574352e-07,0.0,253.80031,211.88432,0.0,52.37524,0.11836269,4.711479,51.413113,8.330017
28074,21124440.0,0.0,17.173126,17.173462,22.470947,23.495697,21.566376,21.579834,11.73526,11.729065,11.783783,12.797577,0.0,0.031994607,0.031994607,0.056289036,250.0,11.700012,0.0,0.0,6.9373517,867.75226,3.1924792e-05,0.0,52.418083,245.7965,50.0,96.0,4.1896487e-07,0.0,254.26276,212.47165,0.0,52.418083,0.12027643,4.845204,52.1963,8.330017
28075,21124500.0,0.0,17.179138,17.179443,22.502045,23.515198,21.57196,21.584503,11.742401,11.733124,11.762878,12.797058,0.0,0.031983305,0.031983305,0.05856289,250.0,11.700012,0.0,0.0,8.855114,883.2716,3.2451593e-05,0.0,52.466156,244.76073,50.0,96.0,4.3478965e-07,0.0,254.84273,213.21101,0.0,52.466156,0.12252746,5.0047817,53.08994,8.330017
28076,21124560.0,0.0,17.18454,17.184814,22.534576,23.532074,21.579956,21.589172,11.749573,12.772827,11.755005,12.79657,0.0,0.03197418,0.03197418,0.061155837,250.0,11.700012,0.0,0.0,10.932232,901.02936,3.3062035e-05,0.0,52.518963,243.69427,50.0,96.0,4.5324978e-07,0.0,255.5492,214.11055,0.0,52.518963,0.12510215,5.1888113,54.065697,8.330017
28077,21124620.0,0.0,17.189362,17.189575,22.567108,23.545715,21.588379,21.593842,11.756409,12.311676,11.753754,12.796143,0.0,0.03196785,0.03196785,0.0640162,250.0,11.700012,0.0,0.0,13.127653,920.75336,3.3748205e-05,0.0,52.574825,242.64172,50.0,96.0,4.7411473e-07,0.0,256.37338,215.16345,0.0,52.574825,0.12794986,5.394035,55.09318,8.330017
28078,21124680.0,0.0,17.193512,17.193695,22.598297,23.555878,21.595642,21.59851,11.762573,12.060211,11.756012,12.795746,0.0,0.031965148,0.031965148,0.06709164,250.0,11.700012,0.0,0.0,15.406048,942.1486,3.4501063e-05,0.0,52.63213,241.64818,50.0,96.0,4.9713714e-07,0.0,257.3125,216.36423,0.0,52.63213,0.13102008,5.6177683,56.14536,8.330017
28079,21124740.0,0.0,17.197021,17.197174,22.627472,23.562286,21.602264,21.60318,11.767792,11.923004,11.759796,12.79538,0.0,0.031966243,0.031966243,0.070321254,250.0,11.700012,0.0,0.0,17.727896,964.82574,3.5307647e-05,0.0,52.68892,240.75389,50.0,96.0,5.2196253e-07,0.0,258.3598,217.70021,0.0,52.68892,0.13425207,5.856807,57.196445,8.330017
28080,21124800.0,0.0,17.19989,17.200012,22.65445,23.56485,21.60849,21.60971,11.771851,11.852661,12.796783,12.7951355,0.0,0.031971205,0.031971205,0.07364789,250.0,11.700012,0.0,0.0,20.05816,988.40753,3.6155143e-05,0.0,52.74356,239.98964,50.0,96.0,5.4822806e-07,0.0,259.5072,219.1568,0.0,52.74356,0.13758893,6.1080503,58.226025,8.330017
28081,21124860.0,0.0,17.202332,17.202423,22.6792,23.56482,21.614685,21.616852,11.774719,11.816528,12.330902,12.794922,0.0,0.03197941,0.03197941,0.07701352,250.0,11.700012,0.0,0.0,22.37622,1012.493,3.702856e-05,0.0,52.7943,239.37712,50.0,96.0,5.75511e-07,0.0,260.742,220.71405,0.0,52.7943,0.14097127,6.368195,59.217064,8.330017
28082,21124920.0,0.0,17.20456,17.20465,22.700226,23.560944,21.620728,21.622894,11.776459,11.79776,12.078339,12.794769,0.0,0.031990755,0.031990755,0.08035868,250.0,11.700012,0.0,0.0,24.635227,1036.744,3.7915255e-05,0.0,52.83979,238.93605,50.0,96.0,6.033386e-07,0.0,262.04865,222.35138,0.0,52.83979,0.14433941,6.6327906,60.154922,8.330017
28083,21124980.0,0.0,17.206635,17.206696,22.717285,23.553253,21.626709,21.628296,11.777008,11.78775,11.937012,12.794739,0.0,0.032005113,0.032005113,0.083615005,250.0,11.700012,0.0,0.0,26.795042,1060.7277,3.880062e-05,0.0,52.878433,238.68909,50.0,96.0,6.311063e-07,0.0,263.40512,224.04483,0.0,52.878433,0.14762373,6.897284,61.02476,8.330017
28084,21125040.0,0.0,17.208496,17.208557,22.730286,23.541962,21.63263,21.633331,11.776367,11.782715,11.863861,12.794769,0.0,0.032022655,0.032022655,0.08672462,250.0,11.700012,0.0,0.0,28.827,1084.0931,3.967263e-05,0.0,52.909054,238.65514,50.0,96.0,6.5829647e-07,0.0,264.79205,225.77728,0.0,52.909054,0.15077004,7.158624,61.819084,8.330017
28085,21125100.0,0.0,17.210236,17.210266,22.739197,23.527344,21.638489,21.638153,11.774414,11.779388,11.822845,12.794861,0.0,0.03204225,0.03204225,0.08962851,250.0,11.700012,0.0,0.0,30.69408,1106.3763,4.0514253e-05,0.0,52.93024,238.83827,50.0,96.0,6.8425294e-07,0.0,266.1783,227.51761,0.0,52.93024,0.15371351,7.413055,62.53193,8.330017
28086,21125160.0,0.0,17.211792,17.211823,22.745758,23.512238,21.64444,21.642853,11.771332,11.776581,11.800201,12.795013,0.0,0.03206187,0.03206187,0.09230747,250.0,11.700012,0.0,0.0,32.40916,1127.324,4.1314423e-05,0.0,52.941864,239.20752,50.0,96.0,7.086735e-07,0.0,267.54095,229.23839,0.0,52.941864,0.15643206,7.658761,63.16486,8.330017
28087,21125220.0,0.0,17.213165,17.213196,22.74936,23.494324,21.65326,21.64746,11.7673645,12.607483,11.786438,12.795227,0.0,0.032081183,0.032081183,0.09473844,250.0,11.700012,0.0,0.0,33.931824,1146.7263,4.2064254e-05,0.0,52.94453,239.74052,50.0,96.0,7.312335e-07,0.0,268.85693,230.91537,0.0,52.94453,0.15890202,7.892639,63.717766,8.330017
28088,21125280.0,0.0,17.214417,17.214447,22.74939,23.473969,21.661194,21.652008,11.762543,12.225525,11.776978,12.795502,0.0,0.032100506,0.032100506,0.09687956,250.0,11.700012,0.0,0.0,35.2384,1164.3108,4.2754076e-05,0.0,52.938114,240.43816,50.0,96.0,7.51441e-07,0.0,270.0994,232.52708,0.0,52.938114,0.1610821,8.110944,64.1848,8.330017
28089,21125340.0,0.0,17.215515,17.215546,22.746063,23.451569,21.668121,21.656494,11.7569275,12.015137,11.769501,12.795837,0.0,0.032119513,0.032119513,0.09870304,250.0,11.700012,0.0,0.0,36.31045,1179.8478,4.3374857e-05,0.0,52.922737,241.28903,50.0,96.0,7.689179e-07,0.0,271.2437,234.05173,0.0,52.922737,0.1629439,8.311233,64.563866,8.330017
28090,21125400.0,0.0,17.216492,17.216492,22.739716,23.42752,21.6745,21.66092,11.750549,11.895966,11.762726,12.796234,0.0,0.032137826,0.032137826,0.10018453,250.0,11.700012,0.0,0.0,37.13302,1193.1249,4.3918008e-05,0.0,52.8987,242.27774,50.0,96.0,7.833217e-07,0.0,272.2658,235.46646,0.0,52.8987,0.16446225,8.490843,64.85344,8.330017
28091,21125460.0,0.0,17.217316,17.217316,22.733643,23.405884,21.680603,21.66803,11.743591,11.828796,12.617798,12.796631,0.0,0.032153003,0.032153003,0.10133823,250.0,11.700012,0.0,0.0,37.751682,1204.0654,4.4377903e-05,0.0,52.866943,243.3503,50.0,96.0,7.9464996e-07,0.0,273.14963,236.74498,0.0,52.866943,0.1656464,8.649198,65.062,8.330017
28092,21125520.0,0.0,17.218018,17.218018,22.725494,23.383392,21.686493,21.674469,11.736389,11.788757,12.218018,12.797089,0.0,0.03216576,0.03216576,0.102173105,250.0,11.700012,0.0,0.0,38.14038,1212.6902,4.4753535e-05,0.0,52.829517,244.47375,50.0,96.0,8.029352e-07,0.0,273.88657,237.8733,0.0,52.829517,0.16650689,8.784112,65.19515,8.330017
28093,21125580.0,0.0,17.218567,17.218567,22.715424,23.360382,21.69223,21.679901,11.728912,11.76355,11.996216,12.797577,0.0,0.03217672,0.03217672,0.1026777,250.0,11.700012,0.0,0.0,38.296127,1218.9297,4.5042274e-05,0.0,52.786983,245.64409,50.0,96.0,8.080302e-07,0.0,274.46616,238.84215,0.0,52.786983,0.1670335,8.893679,65.25199,8.330017
28094,21125640.0,0.0,17.219025,17.219025,22.703827,23.33725,21.697876,21.684784,11.721252,11.746277,11.870422,12.798096,0.0,0.03218596,0.03218596,0.10285258,250.0,11.700012,0.0,0.0,38.219875,1222.7511,4.5241984e-05,0.0,52.74014,246.8453,50.0,96.0,8.099107e-07,0.0,274.8817,239.64137,0.0,52.74014,0.16722691,8.977008,65.23437,8.330017
28095,21125700.0,0.0,17.21936,17.21933,22.691101,23.314392,21.70346,21.689362,11.71347,11.733307,11.797821,12.7986145,0.0,0.032193463,0.032193463,0.10270264,250.0,11.700012,0.0,0.0,37.916553,1224.1498,4.5351502e-05,0.0,52.689808,248.06068,50.0,96.0,8.0861327e-07,0.0,275.1299,240.26262,0.0,52.689808,0.16709203,9.033286,65.14458,8.330017
28096,21125760.0,0.0,17.219574,17.219574,22.680023,23.29602,21.709076,21.693726,11.705688,11.722931,11.757874,12.799133,0.0,0.032197025,0.032197025,0.10226818,250.0,11.700012,0.0,0.0,37.45157,1223.2396,4.5372108e-05,0.0,52.637203,249.23595,50.0,96.0,8.04488e-07,0.0,275.2148,240.69357,0.0,52.637203,0.16666447,9.063822,64.99398,8.330017
28097,21125820.0,0.0,17.219696,17.219666,22.668732,23.278503,21.715088,21.697968,11.698303,12.709412,11.732483,12.799652,0.0,0.032197487,0.032197487,0.101589195,250.0,11.700012,0.0,0.0,36.815727,1220.2521,4.5310142e-05,9.830707,52.584682,250.3361,50.0,96.0,7.979614e-07,0.0,275.1499,240.93697,0.0,52.584682,0.16598628,9.069034,64.792595,8.330017
28098,21125880.0,0.0,17.219727,17.219696,22.657898,23.262085,21.72403,21.702148,11.691315,12.462189,11.71582,12.800171,0.0,0.032196242,0.032196242,0.10066648,250.0,11.700012,0.0,0.0,36.017036,1215.2493,4.5168446e-05,0.0,52.532852,251.3685,50.0,96.0,7.8909585e-07,0.0,274.94028,240.99818,0.0,52.532852,0.16506094,9.047983,64.53951,8.330017
28099,21125940.0,0.0,17.219635,17.219604,22.64682,23.246948,21.731384,21.706238,11.684692,12.109619,11.703491,12.800659,0.0,0.03219352,0.03219352,0.09953232,250.0,11.700012,0.0,0.0,35.077015,1208.4526,4.49549e-05,0.0,52.4823,252.32741,50.0,96.0,7.782421e-07,0.0,274.60336,240.89204,0.0,52.4823,0.16392118,9.003317,64.24122,8.330017
28100,21126000.0,0.0,17.219482,17.219452,22.635834,23.233398,21.737823,21.710297,11.678528,11.915466,11.693848,12.801117,0.0,0.032189563,0.032189563,0.09820407,250.0,11.700012,0.0,0.0,34.008865,1199.975,4.467319e-05,0.0,52.433617,253.20532,50.0,96.0,7.656105e-07,0.0,274.14874,240.62411,0.0,52.433617,0.16258484,8.935953,63.900764,8.330017
28101,21126060.0,0.0,17.219238,17.219208,22.62738,23.224976,21.743805,21.714783,11.672943,11.806305,12.584473,12.801544,0.0,0.03218272,0.03218272,0.09673467,250.0,11.700012,0.0,0.0,32.88237,1190.0659,4.4330416e-05,0.0,52.387733,253.96199,50.0,96.0,7.5170834e-07,0.0,273.59348,240.19989,15.986286,52.387733,0.16110146,8.849235,63.53072,8.330017
28102,21126120.0,0.0,17.218903,17.218872,22.62027,23.218384,21.749512,21.722198,11.668213,11.7453,12.460297,12.80188,0.0,0.03217402,0.03217402,0.095168464,250.0,11.700012,0.0,0.0,31.69736,1179.0392,4.39371e-05,0.0,52.346317,254.57965,50.0,96.0,7.3700403e-07,0.0,272.9587,239.63654,0.0,52.346317,0.15951762,8.745315,63.140923,8.330017
28103,21126180.0,0.0,17.218506,17.218475,22.613647,23.213593,21.755035,21.728088,11.664276,11.709442,12.098846,12.802216,0.0,0.0321646,0.0321646,0.09352903,250.0,11.700012,0.0,0.0,30.475183,1167.1536,4.3504464e-05,0.0,52.309345,255.07874,50.0,96.0,7.217613e-07,0.0,272.26434,238.96101,0.0,52.309345,0.1578591,8.626769,62.735004,8.330017
28104,21126240.0,0.0,17.218048,17.218018,22.607727,23.210754,21.760437,21.733124,11.661133,11.688171,11.898956,12.80249,0.0,0.032154765,0.032154765,0.091843,250.0,11.700012,0.0,0.0,29.234406,1154.6167,4.3040498e-05,0.0,52.277035,255.46146,50.0,96.0,7.062483e-07,0.0,271.52582,238.19092,0.0,52.277035,0.15615319,8.496494,62.318295,8.330017
28105,21126300.0,0.0,17.21753,17.217468,22.602661,23.209808,21.765808,21.737701,11.658752,11.6753235,11.789642,12.802673,0.0,0.03214476,0.03214476,0.09013623,250.0,11.700012,0.0,0.0,27.993748,1141.6407,4.2553598e-05,0.0,52.249443,255.7329,50.0,96.0,6.9071444e-07,0.0,270.7583,237.34496,0.0,52.249443,0.15442617,8.357312,61.896103,8.330017
28106,21126360.0,0.0,17.21695,17.216888,22.599915,23.213043,21.77121,21.742004,11.657166,11.667419,11.729401,12.802826,0.0,0.03213365,0.03213365,0.08845306,250.0,11.700012,0.0,0.0,26.806536,1128.4939,4.2053158e-05,0.0,52.22684,255.87721,50.0,96.0,6.755412e-07,0.0,269.97876,236.43962,0.0,52.22684,0.1527205,8.21322,61.47948,8.330017
28107,21126420.0,0.0,17.216309,17.216248,22.598358,23.21811,21.77655,21.746185,11.656525,11.662506,11.695648,12.802887,0.0,0.032121997,0.032121997,0.08683436,250.0,11.700012,0.0,0.0,25.679874,1115.4956,4.1551146e-05,0.0,52.209866,255.89244,50.0,96.0,6.610909e-07,0.0,269.20657,235.499,0.0,52.209866,0.15107828,8.0677805,61.078613,8.330017
28108,21126480.0,0.0,17.215607,17.215576,22.598297,23.224884,21.7836,21.750305,11.656769,12.866577,11.677856,12.802887,0.0,0.03211051,0.03211051,0.08529746,250.0,11.700012,0.0,0.0,24.628357,1102.8403,4.105617e-05,0.0,52.198376,255.79459,50.0,96.0,6.4750736e-07,0.0,268.45386,234.5435,0.0,52.198376,0.14951818,7.923154,60.696747,8.330017
28109,21126540.0,0.0,17.214905,17.214844,22.599762,23.233276,21.791931,21.754333,11.657776,12.314178,11.6684265,12.802826,0.0,0.032099444,0.032099444,0.08386709,250.0,11.700012,0.0,0.0,23.668755,1090.7523,4.057763e-05,0.0,52.19211,255.59604,50.0,96.0,6.349852e-07,0.0,267.73444,233.59518,0.0,52.19211,0.14806549,7.782687,60.339863,8.330017
28110,21126600.0,0.0,17.214142,17.21408,22.602142,23.243103,21.79889,21.758362,11.659515,12.01712,11.663879,12.802734,0.0,0.03208899,0.03208899,0.0825625,250.0,11.700012,0.0,0.0,22.81485,1079.4105,4.0123126e-05,0.0,52.19078,255.30858,50.0,96.0,6.2366416e-07,0.0,267.05884,232.67224,0.0,52.19078,0.14673983,7.6490345,60.013622,8.330017
28111,21126660.0,0.0,17.213318,17.213287,22.606354,23.255585,21.805115,21.76242,11.661926,11.854034,11.662262,12.802551,0.0,0.032078594,0.032078594,0.08141217,250.0,11.700012,0.0,0.0,22.099274,1069.0093,3.970005e-05,0.0,52.194195,254.931,50.0,96.0,6.1374504e-07,0.0,266.4375,231.79012,0.0,52.194195,0.14556849,7.525286,59.726948,8.330017
28112,21126720.0,0.0,17.212524,17.212463,22.61206,23.269104,21.810913,21.768005,11.664978,11.766357,12.87323,12.802338,0.0,0.032068513,0.032068513,0.0804396,250.0,11.700012,0.0,0.0,21.524754,1059.7443,3.9316077e-05,0.0,52.202435,254.46814,50.0,96.0,6.053988e-07,0.0,265.88068,230.96553,0.0,52.202435,0.14457563,7.4138293,59.487488,8.330017
28113,21126780.0,0.0,17.21167,17.211609,22.619324,23.283539,21.816498,21.774902,11.66864,11.721008,12.322815,12.8020935,0.0,0.032059133,0.032059133,0.07965455,250.0,11.700012,0.0,0.0,21.098629,1051.7405,3.8977003e-05,0.0,52.21513,253.93579,50.0,96.0,5.986819e-07,0.0,265.39502,230.21307,0.0,52.21513,0.1437717,7.3161235,59.298813,8.330017
28114,21126840.0,0.0,17.210815,17.210754,22.627441,23.298615,21.82193,21.780487,11.6727295,11.6979065,12.026306,12.801788,0.0,0.032050494,0.032050494,0.07906931,250.0,11.700012,0.0,0.0,20.826607,1045.1138,3.8687824e-05,0.0,52.231895,253.34497,50.0,96.0,5.936703e-07,0.0,264.9869,229.54568,0.0,52.231895,0.14316908,7.234022,59.16521,8.330017
28115,21126900.0,0.0,17.20993,17.20987,22.636566,23.314087,21.827332,21.78537,11.677216,11.687286,11.866974,12.801483,0.0,0.032042656,0.032042656,0.07869172,250.0,11.700012,0.0,0.0,20.711586,1039.9465,3.84522e-05,0.0,52.252365,252.70633,50.0,96.0,5.9040923e-07,0.0,264.6609,228.97339,0.0,52.252365,0.14277573,7.168747,59.089546,8.330017
28116,21126960.0,0.0,17.209076,17.209015,22.646942,23.330292,21.832703,21.789795,11.682007,11.683502,11.781128,12.801117,0.0,0.032035396,0.032035396,0.07853121,250.0,11.700012,0.0,0.0,20.76231,1036.3107,3.8273054e-05,0.0,52.276196,252.0256,50.0,96.0,5.889581e-07,0.0,264.42096,228.50395,0.0,52.276196,0.14260063,7.1214623,59.074963,8.330017
28117,21127020.0,0.0,17.20819,17.20813,22.658295,23.346405,21.838074,21.794037,11.687012,11.683685,11.736725,12.800751,0.0,0.03202881,0.03202881,0.07859318,250.0,11.700012,0.0,0.0,20.973867,1034.262,3.815278e-05,0.0,52.30317,251.3104,50.0,96.0,5.8935683e-07,0.0,264.2705,228.14421,0.0,52.30317,0.14264935,7.092836,59.12298,8.330017
28118,21127080.0,0.0,17.207336,17.207275,22.670532,23.362152,21.843445,21.798157,11.692169,11.686035,11.714447,12.8003845,0.0,0.032023087,0.032023087,0.078875095,250.0,11.700012,0.0,0.0,21.341328,1033.814,3.809251e-05,0.0,52.332855,250.57399,50.0,96.0,5.915897e-07,0.0,264.21136,227.8995,0.0,52.332855,0.14291981,7.082971,59.232224,8.330017
28119,21127140.0,0.0,17.206482,17.20639,22.684052,23.37735,21.851562,21.802216,11.697388,12.673584,11.705292,12.800018,0.0,0.03201827,0.03201827,0.07937765,250.0,11.700012,0.0,0.0,21.861208,1034.9877,3.8093378e-05,0.0,52.3649,249.82559,50.0,96.0,5.9567327e-07,0.0,264.24603,227.77461,0.0,52.3649,0.14341272,7.0922494,59.40187,8.330017
28120,21127200.0,0.0,17.205627,17.205566,22.69815,23.391724,21.859406,21.806244,11.702545,12.231323,11.702606,12.799652,0.0,0.032014396,0.032014396,0.08008442,250.0,11.700012,0.0,0.0,22.518093,1037.6824,3.8152022e-05,0.0,52.398754,249.07693,50.0,96.0,6.014903e-07,0.0,264.3708,227.76591,0.0,52.398754,0.14411174,7.1195602,59.625893,8.330017
28121,21127260.0,0.0,17.204803,17.204742,22.712463,23.405365,21.866089,21.810272,11.707581,11.991455,11.70343,12.799286,0.0,0.032011427,0.032011427,0.080990285,250.0,11.700012,0.0,0.0,23.307446,1041.8718,3.8267717e-05,0.0,52.434002,248.33679,50.0,96.0,6.0902244e-07,0.0,264.5865,227.87468,0.0,52.434002,0.14501171,7.164731,59.90116,8.330017
28122,21127320.0,0.0,17.20401,17.203949,22.726807,23.417725,21.872162,21.81427,11.712433,11.860474,11.706085,12.79895,0.0,0.03200947,0.03200947,0.082081325,250.0,11.700012,0.0,0.0,24.213411,1047.4744,3.8437767e-05,0.0,52.470207,247.61613,50.0,96.0,6.1818486e-07,0.0,264.8912,228.09856,0.0,52.470207,0.14609891,7.226821,60.221863,8.330017
28123,21127380.0,0.0,17.203247,17.203186,22.741547,23.42862,21.8779,21.82077,11.7170105,11.794983,12.684509,12.7986145,0.0,0.032008674,0.032008674,0.08334485,250.0,11.700012,0.0,0.0,25.22439,1054.4222,3.866007e-05,0.0,52.506893,246.92659,50.0,96.0,6.2890626e-07,0.0,265.2841,228.4364,0.0,52.506893,0.14736086,7.3050685,60.582375,8.330017
28124,21127440.0,0.0,17.202515,17.202454,22.75592,23.437897,21.883453,21.827087,11.721222,11.760345,12.24646,12.798309,0.0,0.032009028,0.032009028,0.084751815,250.0,11.700012,0.0,0.0,26.318031,1062.5231,3.8927803e-05,0.0,52.54343,246.27917,50.0,96.0,6.409764e-07,0.0,265.75708,228.87761,0.0,52.54343,0.14876865,7.3973856,60.972977,8.330017
28125,21127500.0,0.0,17.201813,17.201752,22.76947,23.445435,21.888885,21.832336,11.725037,11.743195,12.008179,12.798035,0.0,0.03201075,0.03201075,0.08628045,250.0,11.700012,0.0,0.0,27.47801,1071.649,3.923671e-05,0.0,52.579224,245.68811,50.0,96.0,6.542443e-07,0.0,266.30618,229.4178,0.0,52.579224,0.15030085,7.5024257,61.38633,8.330017
28126,21127560.0,0.0,17.201172,17.20111,22.78366,23.453857,21.894287,21.836731,11.728394,11.735443,11.879517,12.797791,0.0,0.03201252,0.03201252,0.08792464,250.0,11.700012,0.0,0.0,28.72644,1081.6847,3.9581613e-05,0.0,52.613914,245.14088,50.0,96.0,6.686651e-07,0.0,266.92654,230.04507,0.0,52.613914,0.15194862,7.6195927,61.821503,8.330017
28127,21127620.0,0.0,17.200592,17.200531,22.796997,23.460236,21.899628,21.84082,11.731445,11.732605,11.809753,12.797546,0.0,0.03201462,0.03201462,0.08967508,250.0,11.700012,0.0,0.0,30.027645,1092.5619,3.995956e-05,0.0,52.64778,244.63467,50.0,96.0,6.8419547e-07,0.0,267.61584,230.75302,0.0,52.64778,0.15370338,7.7476053,62.27542,8.330017
28128,21127680.0,0.0,17.200043,17.200012,22.809204,23.464508,21.904968,21.844727,11.734131,11.732483,11.773956,12.797363,0.0,0.03201795,0.03201795,0.09149913,250.0,11.700012,0.0,0.0,31.361544,1104.1244,4.0365998e-05,0.0,52.68025,244.1917,50.0,96.0,7.005895e-07,0.0,268.3674,231.53674,0.0,52.68025,0.15553421,7.8840876,62.73829,8.330017
28129,21127740.0,0.0,17.199585,17.199524,22.820099,23.466644,21.910309,21.84851,11.736298,11.895447,11.756165,12.797211,0.0,0.03202255,0.03202255,0.09336877,250.0,11.700012,0.0,0.0,32.706715,1116.1957,4.079484e-05,47.629845,52.71062,243.82436,50.0,96.0,7.176175e-07,0.0,269.1729,232.38785,0.0,52.71062,0.15741323,8.027553,63.202305,8.330017
28130,21127800.0,0.0,17.199188,17.199127,22.8302,23.466553,21.919037,21.852264,11.737915,12.539337,11.747559,12.797089,0.0,0.03202859,0.03202859,0.095252834,250.0,11.700012,0.0,0.0,34.04056,1128.5842,4.1239517e-05,0.0,52.73816,243.547,50.0,96.0,7.350103e-07,0.0,270.02258,233.29758,0.0,52.73816,0.15930955,8.176207,63.65922,8.330017
28131,21127860.0,0.0,17.198853,17.198822,22.839325,23.465881,21.9263,21.855865,11.738983,12.175537,11.743347,12.796997,0.0,0.032035105,0.032035105,0.09713214,250.0,11.700012,0.0,0.0,35.36457,1141.1066,4.1692594e-05,0.0,52.76253,243.34984,50.0,96.0,7.525759e-07,0.0,270.9043,234.24911,0.0,52.76253,0.16120203,8.328503,64.10508,8.330017
28132,21127920.0,0.0,17.198608,17.198547,22.84668,23.463104,21.932648,21.859436,11.739532,11.976288,11.741455,12.796967,0.0,0.032042406,0.032042406,0.09898514,250.0,11.700012,0.0,0.0,36.649555,1153.6273,4.2149088e-05,0.0,52.783615,243.23682,50.0,96.0,7.701161e-07,0.0,271.809,235.23361,0.0,52.783615,0.16306981,8.482577,64.53502,8.330017
28133,21127980.0,0.0,17.198425,17.198395,22.852203,23.458252,21.938477,21.862976,11.739532,11.863892,11.8046875,12.796936,0.0,0.032050733,0.032050733,0.10077621,250.0,11.700012,0.0,0.0,37.873344,1165.932,4.2601692e-05,0.0,52.800762,243.22035,50.0,96.0,7.8728766e-07,0.0,272.72183,236.23906,51.145596,52.800762,0.16487776,8.635941,64.94085,8.330017
28134,21128040.0,0.0,17.198334,17.198334,22.856537,23.451477,21.94397,21.86969,11.738983,11.807495,12.526215,12.796967,0.0,0.0320601,0.0320601,0.102485195,250.0,11.700012,0.0,0.0,39.02243,1177.8861,4.3045522e-05,0.0,52.813614,243.30527,50.0,96.0,8.0387656e-07,0.0,273.63266,237.25757,0.0,52.813614,0.16660567,8.787337,65.31853,8.330017
28135,21128100.0,0.0,17.198364,17.198334,22.858856,23.44284,21.94928,21.87503,11.7378235,11.776184,12.168396,12.797028,0.0,0.032070257,0.032070257,0.10408078,250.0,11.700012,0.0,0.0,40.076023,1189.2722,4.347259e-05,0.0,52.821686,243.49382,50.0,96.0,8.1954954e-07,0.0,274.5241,238.27327,0.0,52.821686,0.16822177,8.9345,65.66183,8.330017
28136,21128160.0,0.0,17.198486,17.198456,22.860474,23.43457,21.954498,21.879425,11.7361145,11.758392,11.971344,12.797119,0.0,0.03207991,0.03207991,0.10555461,250.0,11.700012,0.0,0.0,41.04785,1199.9573,4.38769e-05,0.0,52.824955,243.76547,50.0,96.0,8.3416603e-07,0.0,275.38297,239.26862,0.0,52.824955,0.16971502,9.076306,65.97079,8.330017
28137,21128220.0,0.0,17.1987,17.19867,22.860535,23.424774,21.959625,21.883331,11.734009,11.747498,11.859039,12.797241,0.0,0.032089178,0.032089178,0.1068959,250.0,11.700012,0.0,0.0,41.912395,1209.8479,4.425429e-05,0.0,52.823975,244.10832,50.0,96.0,8.475879e-07,0.0,276.1983,240.23112,0.0,52.823975,0.17107482,9.210938,66.244545,8.330017
28138,21128280.0,0.0,17.199005,17.199005,22.859009,23.413635,21.964722,21.886932,11.731537,11.740967,11.801514,12.797424,0.0,0.03209864,0.03209864,0.108085044,250.0,11.700012,0.0,0.0,42.660717,1218.8444,4.4601547e-05,0.0,52.81866,244.52962,50.0,96.0,8.596094e-07,0.0,276.96036,241.15512,0.0,52.81866,0.17228323,9.336668,66.47941,8.330017
28139,21128340.0,0.0,17.199463,17.199432,22.85608,23.401398,21.969727,21.89035,11.728638,11.736176,11.768524,12.797607,0.0,0.032107998,0.032107998,0.10910398,250.0,11.700012,0.0,0.0,43.28033,1226.8024,4.4913057e-05,0.0,52.8089,245.02473,50.0,96.0,8.7000024e-07,0.0,277.65503,242.02718,0.0,52.8089,0.17332101,9.451987,66.67258,8.330017
28140,21128400.0,0.0,17.200012,17.200012,22.85202,23.388245,21.975769,21.893677,11.725372,12.95401,11.749634,12.797821,0.0,0.03211719,0.03211719,0.10994024,250.0,11.700012,0.0,0.0,43.76397,1233.6251,4.5184956e-05,0.0,52.794815,245.58856,50.0,96.0,8.7860735e-07,0.0,278.27216,242.83734,0.0,52.794815,0.1741758,9.555617,66.82244,8.330017
28141,21128460.0,0.0,17.200623,17.200623,22.845123,23.373108,21.980042,21.893036,11.72171,12.412567,11.738037,12.798065,0.0,0.03212679,0.03212679,0.11057225,250.0,11.700012,0.0,0.0,44.086765,1239.1799,4.541291e-05,0.0,52.776356,246.22758,50.0,96.0,8.851962e-07,0.0,278.80032,243.57768,0.0,52.776356,0.17482717,9.645711,66.92484,8.330017
28142,21128520.0,0.0,17.201233,17.201233,22.836853,23.357574,21.98285,21.892365,11.71756,12.096649,11.72995,12.79837,0.0,0.032136135,0.032136135,0.1109851,250.0,11.700012,0.0,0.0,44.25196,1243.302,4.559066e-05,0.0,52.753323,246.93466,50.0,96.0,8.8957813e-07,0.0,279.22693,244.2345,0.0,52.753323,0.17525883,9.721406,66.9776,8.330017
28143,21128580.0,0.0,17.201843,17.201843,22.827667,23.341888,21.984833,21.891663,11.713043,11.923798,11.723602,12.798645,0.0,0.03214468,0.03214468,0.11117766,250.0,11.700012,0.0,0.0,44.259327,1245.9221,4.5714445e-05,0.0,52.726185,247.69171,50.0,96.0,8.917143e-07,0.0,279.54474,244.79547,0.0,52.726185,0.17546856,9.781741,66.981766,8.330017
28144,21128640.0,0.0,17.202423,17.202423,22.817963,23.326294,21.98639,21.891998,11.708252,11.827179,12.946228,12.798981,0.0,0.032152113,0.032152113,0.11114976,250.0,11.700012,0.0,0.0,44.111034,1246.9944,4.578164e-05,0.0,52.695488,248.48257,50.0,96.0,8.915883e-07,0.0,279.74832,245.2501,0.0,52.695488,0.17545557,9.825453,66.93834,8.330017
28145,21128700.0,0.0,17.203003,17.203003,22.808197,23.311035,21.98767,21.894165,11.703278,11.772766,12.396912,12.799316,0.0,0.03215818,0.03215818,0.11090153,250.0,11.700012,0.0,0.0,43.809013,1246.4758,4.5789722e-05,0.0,52.661823,249.29091,50.0,96.0,8.891966e-07,0.0,279.83295,245.58795,0.0,52.661823,0.17521949,9.851341,66.84817,8.330017
28146,21128760.0,0.0,17.203613,17.203583,22.799835,23.299225,21.988953,21.895142,11.698303,11.740295,12.080139,12.799652,0.0,0.032161113,0.032161113,0.110473506,250.0,11.700012,0.0,0.0,43.40862,1244.5066,4.5741504e-05,0.0,52.6264,250.06897,50.0,96.0,8.8492123e-07,0.0,279.80667,245.80147,0.0,52.6264,0.1747972,9.860932,66.72184,8.330017
28147,21128820.0,0.0,17.204193,17.204193,22.791412,23.288116,21.990173,21.895355,11.693573,11.720306,11.9045105,12.799988,0.0,0.032161742,0.032161742,0.109889515,250.0,11.700012,0.0,0.0,42.900738,1241.2251,4.5640758e-05,0.0,52.590973,250.79356,50.0,96.0,8.790352e-07,0.0,279.67816,245.89136,0.0,52.590973,0.1742144,9.853946,66.56519,8.330017
28148,21128880.0,0.0,17.204773,17.204773,22.78305,23.277893,21.991333,21.895172,11.689148,11.707092,11.804565,12.8003235,0.0,0.032160982,0.032160982,0.10915746,250.0,11.700012,0.0,0.0,42.29569,1236.7197,4.5491124e-05,0.0,52.55602,251.46852,50.0,96.0,8.716523e-07,0.0,279.45462,245.86502,0.0,52.55602,0.17348075,9.830453,66.379364,8.330017
28149,21128940.0,0.0,17.205383,17.205353,22.774933,23.268677,21.992462,21.894745,11.685028,11.697998,11.748779,12.800629,0.0,0.032159016,0.032159016,0.10829289,250.0,11.700012,0.0,0.0,41.60383,1231.0892,4.5295958e-05,0.0,52.522015,252.08815,50.0,96.0,8.629488e-07,0.0,279.1443,245.72801,0.0,52.522015,0.17261209,9.791585,66.167465,8.330017
28150,21129000.0,0.0,17.205963,17.205963,22.767181,23.26062,21.99353,21.894135,11.681244,11.691437,11.718964,12.800934,0.0,0.032156046,0.032156046,0.10731042,250.0,11.700012,0.0,0.0,40.835934,1224.4347,4.5058838e-05,0.0,52.489365,252.64832,50.0,96.0,8.530974e-07,0.0,278.75546,245.4865,0.0,52.489365,0.17162357,9.738333,65.93231,8.330017
28151,21129060.0,0.0,17.206573,17.206573,22.761292,23.255554,21.996521,21.893219,11.677826,12.773834,11.701233,12.801178,0.0,0.032151256,0.032151256,0.10624364,250.0,11.700012,0.0,0.0,40.032135,1216.9233,4.4784883e-05,0.0,52.458702,253.12617,50.0,96.0,8.424313e-07,0.0,278.30045,245.14551,0.0,52.458702,0.170547,9.672899,65.68165,8.330017
28152,21129120.0,0.0,17.207214,17.207214,22.756226,23.25177,22.000092,21.892242,11.674988,12.272736,11.690063,12.801422,0.0,0.032145374,0.032145374,0.10512122,250.0,11.700012,0.0,0.0,39.197124,1208.7648,4.4481538e-05,0.0,52.43102,253.51448,50.0,96.0,8.312647e-07,0.0,277.79456,244.71846,0.0,52.43102,0.16941266,9.59686,65.421555,8.330017
28153,21129180.0,0.0,17.207855,17.207855,22.751587,23.249329,22.00241,21.891235,11.672668,11.99939,11.68277,12.801605,0.0,0.03213891,0.03213891,0.10395931,250.0,11.700012,0.0,0.0,38.34446,1200.106,4.4154818e-05,0.0,52.4064,253.8203,50.0,96.0,8.1977583e-07,0.0,277.24957,244.21954,0.0,52.4064,0.16823766,9.511831,65.15487,8.330017
28154,21129240.0,0.0,17.208496,17.208496,22.747559,23.24823,22.004059,21.890228,11.670898,11.847046,11.677795,12.801758,0.0,0.03213211,0.03213211,0.10277791,250.0,11.700012,0.0,0.0,37.48822,1191.103,4.38108e-05,0.0,52.38501,254.04631,50.0,96.0,8.081713e-07,0.0,276.67758,243.6624,0.0,52.38501,0.16704251,9.419915,64.88559,8.330017
