,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28155,21129300.0,0.0,17.209198,17.209198,22.744598,23.248474,22.00531,21.891357,11.669586,11.765961,12.755859,12.80188,0.0,0.03212511,0.03212511,0.101593815,250.0,11.700012,0.0,0.0,36.6404,1181.8878,4.3454642e-05,0.0,52.366905,254.19502,50.0,96.0,7.966192e-07,0.0,276.0886,243.05861,0.0,52.366905,0.16584426,9.322871,64.61712,8.330017
28156,21129360.0,0.0,17.2099,17.2099,22.7435,23.251556,22.00644,21.893036,11.668823,11.721985,12.259918,12.801941,0.0,0.03211719,0.03211719,0.10043855,250.0,11.700012,0.0,0.0,35.837193,1172.642,4.3092605e-05,0.0,52.352325,254.25375,50.0,96.0,7.8540654e-07,0.0,275.495,242.41862,0.0,52.352325,0.16467296,9.223437,64.35698,8.330017
28157,21129420.0,0.0,17.210602,17.210602,22.743073,23.255829,22.007477,21.893555,11.668701,11.697815,11.99176,12.801971,0.0,0.032108888,0.032108888,0.099338785,250.0,11.700012,0.0,0.0,35.08316,1163.5731,4.2732463e-05,0.0,52.341812,254.22182,50.0,96.0,7.7479166e-07,0.0,274.91077,241.75842,0.0,52.341812,0.16355641,9.123712,64.11128,8.330017
28158,21129480.0,0.0,17.211365,17.211365,22.743347,23.261292,22.008453,21.893433,11.669128,11.684723,11.846283,12.801971,0.0,0.032100663,0.032100663,0.098308004,250.0,11.700012,0.0,0.0,34.38936,1154.8225,4.238036e-05,0.0,52.335197,254.1114,50.0,96.0,7.648994e-07,0.0,274.346,241.0936,0.0,52.335197,0.16250904,9.025444,63.882763,8.330017
28159,21129540.0,0.0,17.212158,17.212158,22.744385,23.267792,22.0094,21.893005,11.670044,11.677704,11.765411,12.80191,0.0,0.03209268,0.03209268,0.097362645,250.0,11.700012,0.0,0.0,33.766254,1146.5304,4.2042026e-05,0.0,52.332348,253.93002,50.0,96.0,7.5587405e-07,0.0,273.81046,240.4383,0.0,52.332348,0.16154757,8.930798,63.67516,8.330017
28160,21129600.0,0.0,17.212952,17.212982,22.746185,23.275238,22.010345,21.892395,11.671417,11.674347,11.721222,12.801849,0.0,0.03208506,0.03208506,0.09651607,250.0,11.700012,0.0,0.0,33.222637,1138.8159,4.1722407e-05,0.0,52.33308,253.68546,50.0,96.0,7.47828e-07,0.0,273.31226,239.80492,0.0,52.33308,0.16068566,8.8415165,63.49157,8.330017
28161,21129660.0,0.0,17.213806,17.213806,22.749237,23.28418,22.011414,21.891785,11.673218,11.673279,11.69873,12.801697,0.0,0.03207752,0.03207752,0.09578461,250.0,11.700012,0.0,0.0,32.775845,1131.7891,4.142566e-05,0.0,52.3373,253.37753,50.0,96.0,7.40892e-07,0.0,272.85834,239.2025,0.0,52.3373,0.15993898,8.759366,63.3362,8.330017
28162,21129720.0,0.0,17.214691,17.214722,22.753723,23.293793,22.015717,21.891113,11.675446,12.583313,11.6875305,12.801544,0.0,0.03207024,0.03207024,0.09518324,250.0,11.700012,0.0,0.0,32.428425,1125.5743,4.1156676e-05,0.0,52.34501,253.01082,50.0,96.0,7.351933e-07,0.0,272.45663,238.64252,0.0,52.34501,0.15932295,8.68591,63.212757,8.330017
28163,21129780.0,0.0,17.215607,17.215637,22.75879,23.303925,22.019073,21.890442,11.67804,12.171631,11.682465,12.801361,0.0,0.032063488,0.032063488,0.09471865,250.0,11.700012,0.0,0.0,32.184856,1120.2552,4.0919273e-05,0.0,52.355915,252.59717,50.0,96.0,7.3078405e-07,0.0,272.11288,238.1357,0.0,52.355915,0.15884477,8.622263,63.122726,8.330017
28164,21129840.0,0.0,17.216583,17.216614,22.764282,23.314362,22.021393,21.88977,11.680878,11.946869,11.680908,12.801178,0.0,0.032057326,0.032057326,0.09439705,250.0,11.700012,0.0,0.0,32.047672,1115.8959,4.0716237e-05,0.0,52.36973,252.14499,50.0,96.0,7.277112e-07,0.0,271.83154,237.69026,0.0,52.36973,0.15851077,8.569522,63.06754,8.330017
28165,21129900.0,0.0,17.21759,17.21762,22.770264,23.325012,22.023163,21.8891,11.683929,11.825867,11.681366,12.800934,0.0,0.03205181,0.03205181,0.0942219,250.0,11.700012,0.0,0.0,32.01771,1112.5405,4.0549603e-05,0.0,52.386154,251.66275,50.0,96.0,7.2599914e-07,0.0,271.61594,237.31277,0.0,52.386154,0.15832452,8.528442,63.04791,8.330017
28166,21129960.0,0.0,17.218658,17.218689,22.777374,23.335754,22.024689,21.891663,11.687164,11.762146,12.570892,12.80069,0.0,0.032046918,0.032046918,0.09419547,250.0,11.700012,0.0,0.0,32.09589,1110.2188,4.042076e-05,0.0,52.40488,251.15735,50.0,96.0,7.2566354e-07,0.0,271.4684,237.00818,0.0,52.40488,0.1582883,8.4996,63.064247,8.330017
28167,21130020.0,0.0,17.219757,17.219788,22.78476,23.346313,22.026031,21.89325,11.690491,11.728638,12.170105,12.800446,0.0,0.03204272,0.03204272,0.09431746,250.0,11.700012,0.0,0.0,32.27913,1108.946,4.0330608e-05,0.0,52.42561,250.63704,50.0,96.0,7.2670184e-07,0.0,271.3908,236.7807,0.0,52.42561,0.15840185,8.483323,63.11617,8.330017
28168,21130080.0,0.0,17.220917,17.220947,22.792236,23.356567,22.027313,21.89386,11.693848,11.711761,11.95163,12.800201,0.0,0.03203925,0.03203925,0.09458431,250.0,11.700012,0.0,0.0,32.563213,1108.7155,4.0279214e-05,0.0,52.44798,250.11041,50.0,96.0,7.290853e-07,0.0,271.3836,236.63287,0.0,52.44798,0.15866177,8.479656,63.20238,8.330017
28169,21130140.0,0.0,17.222137,17.222168,22.799774,23.366302,22.028564,21.894012,11.697174,11.703644,11.829437,12.799957,0.0,0.032036558,0.032036558,0.09498932,250.0,11.700012,0.0,0.0,32.941483,1109.4976,4.026581e-05,0.0,52.47159,249.58664,50.0,96.0,7.327603e-07,0.0,271.44617,236.56584,0.0,52.47159,0.15906146,8.48841,63.320732,8.330017
28170,21130200.0,0.0,17.22342,17.22345,22.807373,23.375397,22.029785,21.89386,11.700439,11.700592,11.762634,12.799713,0.0,0.032034658,0.032034658,0.0955245,250.0,11.700012,0.0,0.0,33.406616,1111.2504,4.0289087e-05,0.0,52.496063,249.07358,50.0,96.0,7.376617e-07,0.0,271.57693,236.57916,0.0,52.496063,0.15959288,8.509196,63.468735,8.330017
28171,21130260.0,0.0,17.224731,17.224762,22.815857,23.385315,22.031067,21.893463,11.703613,11.701019,11.734741,12.799469,0.0,0.032032724,0.032032724,0.09619676,250.0,11.700012,0.0,0.0,33.97664,1113.9756,4.034849e-05,0.0,52.52139,248.56035,50.0,96.0,7.438489e-07,0.0,271.7763,236.66939,0.0,52.52139,0.1602612,8.542399,63.64813,8.330017
28172,21130320.0,0.0,17.226135,17.226166,22.824371,23.394257,22.032959,21.893005,11.706726,12.830536,11.720795,12.799225,0.0,0.03203112,0.03203112,0.09700181,250.0,11.700012,0.0,0.0,34.631245,1117.6586,4.044348e-05,3.9655514,52.547592,248.0514,50.0,96.0,7.513079e-07,0.0,272.04474,236.83687,0.0,52.547592,0.16106306,8.587501,63.857277,8.330017
28173,21130380.0,0.0,17.2276,17.22763,22.833252,23.40213,22.037628,21.892517,11.709747,12.44873,11.714996,12.799011,0.0,0.032030392,0.032030392,0.0979259,250.0,11.700012,0.0,0.0,35.36141,1122.2529,4.0573144e-05,0.0,52.57426,247.5629,50.0,96.0,7.599375e-07,0.0,272.38107,237.08328,0.0,52.57426,0.16198574,8.643656,64.09178,8.330017
28174,21130440.0,0.0,17.229126,17.229156,22.84143,23.408844,22.040771,21.892029,11.712555,12.113586,11.713074,12.798798,0.0,0.03203057,0.03203057,0.098949164,250.0,11.700012,0.0,0.0,36.15113,1127.6364,4.0733295e-05,0.0,52.600872,247.10458,50.0,96.0,7.695701e-07,0.0,272.77902,237.40282,0.0,52.600872,0.16300943,8.709746,64.346146,8.330017
28175,21130500.0,0.0,17.230713,17.230743,22.848938,23.414246,22.04309,21.89151,11.715118,11.932465,11.713287,12.798584,0.0,0.03203177,0.03203177,0.10005692,250.0,11.700012,0.0,0.0,36.988674,1133.728,4.0921295e-05,0.0,52.62696,246.6867,50.0,96.0,7.80086e-07,0.0,273.23505,237.79306,0.0,52.62696,0.16411968,8.785007,64.61612,8.330017
28176,21130560.0,0.0,17.23236,17.232391,22.856049,23.41867,22.044983,21.891724,11.717377,11.834106,12.889709,12.798431,0.0,0.032033805,0.032033805,0.10123343,250.0,11.700012,0.0,0.0,37.865383,1140.4225,4.1133364e-05,0.0,52.65208,246.31458,50.0,96.0,7.9134793e-07,0.0,273.7434,238.24797,0.8035765,52.65208,0.16530035,8.86844,64.89751,8.330017
28177,21130620.0,0.0,17.2341,17.23413,22.862854,23.42163,22.0466,21.894379,11.719299,11.782043,12.439972,12.798279,0.0,0.032036774,0.032036774,0.102462016,250.0,11.700012,0.0,0.0,38.765343,1147.6205,4.1366096e-05,0.0,52.67583,245.99585,50.0,96.0,8.0321144e-07,0.0,274.2986,238.76276,0.0,52.67583,0.16653499,8.958915,65.18589,8.330017
28178,21130680.0,0.0,17.2359,17.235962,22.86853,23.423187,22.048096,21.89563,11.720856,11.753754,12.112274,12.798157,0.0,0.032040674,0.032040674,0.10371958,250.0,11.700012,0.0,0.0,39.672874,1155.1742,4.161424e-05,0.0,52.697807,245.73657,50.0,96.0,8.1546324e-07,0.0,274.89102,239.32803,0.0,52.697807,0.16780047,9.054716,65.47564,8.330017
28179,21130740.0,0.0,17.237793,17.237854,22.873108,23.423279,22.04953,21.896118,11.722015,11.739105,11.935822,12.798065,0.0,0.03204548,0.03204548,0.10498714,250.0,11.700012,0.0,0.0,40.574326,1162.9651,4.1873667e-05,0.0,52.71755,245.54361,50.0,96.0,8.2792417e-07,0.0,275.51297,239.9373,0.0,52.71755,0.16907777,9.154623,65.76214,8.330017
28180,21130800.0,0.0,17.239777,17.239807,22.876556,23.421936,22.050903,21.89618,11.722778,11.731445,11.838318,12.798004,0.0,0.032051113,0.032051113,0.1062429,250.0,11.700012,0.0,0.0,41.454636,1170.8502,4.2139258e-05,0.0,52.734642,245.42168,50.0,96.0,8.403801e-07,0.0,276.1543,240.58122,0.0,52.734642,0.17034495,9.257061,66.040436,8.330017
28181,21130860.0,0.0,17.241821,17.241882,22.879333,23.41977,22.052307,21.896027,11.723145,11.727539,11.785614,12.797943,0.0,0.032057136,0.032057136,0.10747219,250.0,11.700012,0.0,0.0,42.309223,1178.7113,4.2406453e-05,0.0,52.74884,245.36746,50.0,96.0,8.526739e-07,0.0,276.80573,241.24947,0.0,52.74884,0.17158642,9.360815,66.307594,8.330017
28182,21130920.0,0.0,17.243958,17.244019,22.881012,23.41626,22.05371,21.895752,11.723114,11.725494,11.756561,12.797943,0.0,0.03206354,0.03206354,0.10865838,250.0,11.700012,0.0,0.0,43.121284,1186.4332,4.267092e-05,0.0,52.76006,245.37999,50.0,96.0,8.6463376e-07,0.0,277.45773,241.9324,0.0,52.76006,0.17278555,9.464348,66.56029,8.330017
28183,21130980.0,0.0,17.246185,17.246246,22.881897,23.411469,22.056854,21.895386,11.722687,12.8377075,11.741333,12.797974,0.0,0.03207043,0.03207043,0.10978379,250.0,11.700012,0.0,0.0,43.88003,1193.9064,4.2928827e-05,0.0,52.76808,245.4628,50.0,96.0,8.7607486e-07,0.0,278.10117,242.62259,0.0,52.76808,0.17392488,9.566231,66.79484,8.330017
28184,21131040.0,0.0,17.248505,17.248566,22.881958,23.405518,22.061005,21.894989,11.721893,12.328125,11.732758,12.798004,0.0,0.032077655,0.032077655,0.110830024,250.0,11.700012,0.0,0.0,44.573086,1201.0017,4.31754e-05,0.0,52.7727,245.61542,50.0,96.0,8.867958e-07,0.0,278.72485,243.30948,0.0,52.7727,0.1749857,9.66499,67.007706,8.330017
28185,21131100.0,0.0,17.250916,17.250977,22.880737,23.398468,22.063843,21.894562,11.720734,12.052277,11.727661,12.798096,0.0,0.032085095,0.032085095,0.111781344,250.0,11.700012,0.0,0.0,45.19034,1207.6062,4.3406413e-05,0.0,52.773823,245.83598,50.0,96.0,8.966192e-07,0.0,279.3185,243.9832,0.0,52.773823,0.17595203,9.75923,67.19603,8.330017
28186,21131160.0,0.0,17.253418,17.253479,22.87909,23.391571,22.06604,21.894165,11.719238,11.900513,11.724274,12.798187,0.0,0.032091994,0.032091994,0.112632796,250.0,11.700012,0.0,0.0,45.73885,1213.6399,4.3618293e-05,0.0,52.771545,246.10979,50.0,96.0,9.054622e-07,0.0,279.87357,244.63164,0.0,52.771545,0.17681736,9.848095,67.35986,8.330017
28187,21131220.0,0.0,17.256042,17.256104,22.876831,23.38385,22.06784,21.895538,11.717499,11.815338,12.82019,12.798309,0.0,0.032098435,0.032098435,0.113378845,250.0,11.700012,0.0,0.0,46.20537,1219.0504,4.3808675e-05,0.0,52.766323,246.42749,50.0,96.0,9.132554e-07,0.0,280.38354,245.2464,0.0,52.766323,0.1775764,9.930412,67.49886,8.330017
28188,21131280.0,0.0,17.258728,17.25882,22.873901,23.375427,22.069397,21.897705,11.715546,11.77063,12.315399,12.798431,0.0,0.032104705,0.032104705,0.11400853,250.0,11.700012,0.0,0.0,46.584904,1223.7771,4.3975542e-05,0.0,52.75817,246.79121,50.0,96.0,9.198768e-07,0.0,280.84222,245.82281,0.0,52.75817,0.1782187,10.005044,67.610985,8.330017
28189,21131340.0,0.0,17.261536,17.261627,22.869965,23.366455,22.070831,21.898682,11.713348,11.745239,12.042206,12.7986145,0.0,0.032110672,0.032110672,0.11451353,250.0,11.700012,0.0,0.0,46.872,1227.7499,4.4116106e-05,0.0,52.7472,247.19547,50.0,96.0,9.252248e-07,0.0,281.24243,246.35277,0.0,52.7472,0.1787357,10.071131,67.6951,8.330017
28190,21131400.0,0.0,17.264435,17.264526,22.865295,23.357117,22.072174,21.899017,11.710968,11.730133,11.889435,12.798798,0.0,0.03211628,0.03211628,0.11488785,250.0,11.700012,0.0,0.0,47.06353,1230.9163,4.422823e-05,0.0,52.7336,247.63454,50.0,96.0,9.292246e-07,0.0,281.5784,246.82933,0.0,52.7336,0.17912129,10.12783,67.75052,8.330017
28191,21131460.0,0.0,17.267456,17.267548,22.86087,23.348846,22.073547,21.899017,11.708466,11.721008,11.807434,12.798981,0.0,0.03212067,0.03212067,0.115139425,250.0,11.700012,0.0,0.0,47.17774,1233.2714,4.431087e-05,0.0,52.71774,248.0886,50.0,96.0,9.319315e-07,0.0,281.84778,247.24414,0.0,52.71774,0.17938167,10.175124,67.780014,8.330017
28192,21131520.0,0.0,17.2706,17.27069,22.856018,23.340454,22.07489,21.898773,11.705933,11.714905,11.76178,12.799164,0.0,0.032124057,0.032124057,0.115275055,250.0,11.700012,0.0,0.0,47.207424,1234.8422,4.4364435e-05,0.0,52.70038,248.54498,50.0,96.0,9.334154e-07,0.0,282.05096,247.59367,0.0,52.70038,0.17952408,10.212589,67.78571,8.330017
28193,21131580.0,0.0,17.273834,17.273926,22.85086,23.332092,22.076172,21.898438,11.7034,11.710388,11.735443,12.799377,0.0,0.032126896,0.032126896,0.115291454,250.0,11.700012,0.0,0.0,47.153576,1235.6232,4.4388944e-05,0.0,52.681732,249.00528,50.0,96.0,9.336486e-07,0.0,282.18677,247.87732,0.0,52.681732,0.17954618,10.239604,67.76697,8.330017
28194,21131640.0,0.0,17.277191,17.277283,22.845947,23.323883,22.080261,21.89804,11.700867,12.642059,11.720428,12.799561,0.0,0.032129124,0.032129124,0.11519161,250.0,11.700012,0.0,0.0,47.018166,1235.6226,4.4384476e-05,0.0,52.662014,249.46443,50.0,96.0,9.326601e-07,0.0,282.2554,248.0935,0.0,52.662014,0.17945077,10.256272,67.72465,8.330017
28195,21131700.0,0.0,17.28067,17.280762,22.84085,23.315948,22.083862,21.897583,11.698395,12.213013,11.711151,12.799774,0.0,0.03213079,0.03213079,0.11497925,250.0,11.700012,0.0,0.0,46.804657,1234.8573,4.435148e-05,0.0,52.64151,249.91745,50.0,96.0,9.304918e-07,0.0,282.2578,248.24127,0.0,52.64151,0.1792417,10.2626,67.659744,8.330017
28196,21131760.0,0.0,17.284271,17.284363,22.836304,23.309631,22.086395,21.897186,11.695953,11.977722,11.704956,12.799957,0.0,0.03213115,0.03213115,0.11467037,250.0,11.700012,0.0,0.0,46.535892,1233.3823,4.429116e-05,0.0,52.620655,250.3457,50.0,96.0,9.272976e-07,0.0,282.19742,248.31772,0.0,52.620655,0.17893349,10.259317,67.57631,8.330017
28197,21131820.0,0.0,17.287964,17.288086,22.831818,23.303772,22.088348,21.896759,11.693726,11.845428,11.700439,12.800171,0.0,0.032130554,0.032130554,0.114279956,250.0,11.700012,0.0,0.0,46.211414,1231.29,4.420647e-05,0.0,52.600204,250.73975,50.0,96.0,9.2324564e-07,0.0,282.0809,248.32614,0.0,52.600204,0.17854184,10.246866,67.47778,8.330017
28198,21131880.0,0.0,17.29181,17.291931,22.82788,23.298462,22.089935,21.899078,11.691681,11.776306,12.625488,12.800354,0.0,0.0321294,0.0321294,0.1138115,250.0,11.700012,0.0,0.0,45.836037,1228.6223,4.409919e-05,0.0,52.580315,251.10248,50.0,96.0,9.183851e-07,0.0,281.91174,248.27061,0.0,52.580315,0.17807099,10.225388,67.3646,8.330017
28199,21131940.0,0.0,17.295776,17.295898,22.824066,23.293793,22.09134,21.900848,11.689819,11.737488,12.200104,12.800507,0.0,0.03212775,0.03212775,0.113275506,250.0,11.700012,0.0,0.0,45.417156,1225.4476,4.397176e-05,0.0,52.561195,251.43146,50.0,96.0,9.128324e-07,0.0,281.6957,248.15572,0.0,52.561195,0.17753161,10.195782,67.23892,8.330017
28200,21132000.0,0.0,17.299896,17.300018,22.820343,23.289825,22.092651,21.90158,11.688171,11.715607,11.968292,12.800659,0.0,0.03212568,0.03212568,0.112681486,250.0,11.700012,0.0,0.0,44.961895,1221.8318,4.3826523e-05,0.0,52.543045,251.72493,50.0,96.0,9.0669283e-07,0.0,281.4381,247.98595,0.0,52.543045,0.17693338,10.158789,67.10263,8.330017
28201,21132060.0,0.0,17.30478,17.305054,22.700195,23.312744,22.096222,21.904236,11.533661,11.693024,11.8280945,12.827118,0.0,0.033633795,0.033633795,0.076096706,250.0,11.700012,0.0,0.0,0.38689303,1094.646,4.1340274e-05,0.0,51.710785,291.80896,50.0,96.0,5.957636e-07,0.0,274.61066,250.30176,0.0,51.710785,0.14340411,7.914625,56.81259,8.330017
28202,21132120.0,0.0,17.311401,17.311768,22.66681,23.364471,22.09967,21.906494,11.389404,11.57547,11.647736,12.81781,0.0,0.03287507,0.03287507,0.06259601,250.0,11.700012,0.0,0.0,0.0,972.4036,3.6772435e-05,0.0,51.122875,292.9836,50.0,96.0,4.7717987e-07,0.0,267.95084,241.50252,0.0,51.122875,0.12833354,7.22798,52.57417,8.330017
28203,21132180.0,0.0,17.319672,17.32016,22.671356,23.424896,22.103546,21.908997,11.40448,11.487366,11.52655,12.815247,0.0,0.032352928,0.032352928,0.05723298,250.0,11.700012,0.0,0.0,0.0,898.6147,3.3388664e-05,0.0,51.036083,285.59598,50.0,96.0,4.3068732e-07,0.0,263.53256,233.76886,0.0,51.036083,0.1219238,6.559425,50.93053,8.330017
28204,21132240.0,0.0,17.32956,17.33014,22.68518,23.489777,22.10794,21.911682,11.466309,12.129395,11.482391,12.813904,0.0,0.032029737,0.032029737,0.053951457,250.0,11.700012,0.0,0.0,0.0,849.8005,3.104799e-05,38.9452,51.095676,278.11795,50.0,96.0,4.0336036e-07,0.0,260.30927,227.59648,0.0,51.095676,0.117996864,5.891983,49.9674,8.330017
28205,21132300.0,0.0,17.340973,17.341675,22.70636,23.557251,22.116669,21.914612,11.532471,12.435974,11.488647,12.811523,0.0,0.031853616,0.031853616,0.051928975,250.0,11.700012,0.0,0.0,0.0,818.4858,2.9512637e-05,0.0,51.229073,271.52924,50.0,96.0,3.8728874e-07,0.0,257.99277,222.8548,0.0,51.229073,0.115624264,5.3734646,49.462387,8.330017
28206,21132360.0,0.0,17.353912,17.354706,22.729889,23.622345,22.123596,21.917633,11.588196,12.039429,11.519928,12.808746,0.0,0.031774968,0.031774968,0.050722,250.0,11.700012,0.0,0.0,0.0,799.5895,2.856126e-05,0.0,51.391094,266.0664,50.0,96.0,3.7821218e-07,0.0,256.3492,219.30066,0.0,51.391094,0.1142623,5.006323,49.234703,8.330017
28207,21132420.0,0.0,17.368317,17.369202,22.756134,23.68814,22.129578,21.920837,11.629944,11.844391,11.559357,12.806213,0.0,0.031758316,0.031758316,0.05003655,250.0,11.700012,0.0,0.0,0.0,789.2162,2.8008748e-05,0.0,51.555164,261.71893,50.0,96.0,3.7347738e-07,0.0,255.19914,216.69414,0.0,51.555164,0.11354564,4.7609773,49.161835,8.330017
28208,21132480.0,0.0,17.384125,17.38507,22.784271,23.75418,22.13507,21.924469,11.658844,11.753815,12.550934,12.804199,0.0,0.0317778,0.0317778,0.049671073,250.0,11.700012,0.0,0.0,0.0,784.382,2.7712495e-05,0.0,51.705967,258.3697,50.0,96.0,3.71338e-07,0.0,254.40512,214.8198,28.12342,51.705967,0.11322093,4.6045575,49.16826,8.330017
28209,21132540.0,0.0,17.401276,17.402313,22.814636,23.82016,22.14035,21.931885,11.677734,11.714844,12.573059,12.802704,0.0,0.031815447,0.031815447,0.04949404,250.0,11.700012,0.0,0.0,0.0,782.9842,2.757322e-05,0.0,51.836098,255.8589,50.0,96.0,3.706737e-07,0.0,253.86467,213.49712,0.0,51.836098,0.11312068,4.5089116,49.209877,8.330017
28210,21132600.0,0.0,17.419739,17.420837,22.845154,23.885925,22.145477,21.93753,11.692322,11.700836,12.171051,12.801819,0.0,0.03185955,0.03185955,0.049423214,250.0,11.700012,0.0,0.0,0.0,784.7892,2.7569366e-05,0.0,51.943504,254.01733,50.0,96.0,3.7078857e-07,0.0,253.5019,212.5793,0.0,51.943504,0.11313925,4.442959,49.262615,8.330017
28211,21132660.0,0.0,17.439453,17.440613,22.873718,23.946259,22.150696,21.942444,11.701538,11.698853,11.956299,12.801147,0.0,0.031903286,0.031903286,0.049409825,250.0,11.700012,0.0,0.0,0.0,788.01227,2.7645669e-05,0.0,52.029156,252.69614,50.0,96.0,3.712743e-07,0.0,253.26332,211.95563,0.0,52.029156,0.11321421,4.4014444,49.31445,8.330017
28212,21132720.0,0.0,17.460358,17.461609,22.90213,24.006256,22.155884,21.946777,11.705383,11.700714,11.841919,12.800598,0.0,0.031942885,0.031942885,0.0494245,250.0,11.700012,0.0,0.0,0.0,791.54913,2.7732493e-05,0.0,52.09552,251.76813,50.0,96.0,3.7188983e-07,0.0,253.11003,211.54117,0.0,52.09552,0.11330875,4.3862505,49.359814,8.330017
28213,21132780.0,0.0,17.482422,17.483734,22.930481,24.065918,22.161041,21.950806,11.707001,11.702972,11.779816,12.800262,0.0,0.03197663,0.03197663,0.049450006,250.0,11.700012,0.0,0.0,0.0,795.2324,2.7822845e-05,0.0,52.14576,251.12755,50.0,96.0,3.7249998e-07,0.0,253.0137,211.27098,0.0,52.14576,0.113402225,4.381365,49.39683,8.330017
28214,21132840.0,0.0,17.505585,17.506958,22.95871,24.125214,22.166107,21.95465,11.707672,11.704773,11.745941,12.80011,0.0,0.03200424,0.03200424,0.049477607,250.0,11.700012,0.0,0.0,0.0,798.9955,2.7914088e-05,0.0,52.183064,250.69316,50.0,96.0,3.7304378e-07,0.0,252.95494,211.09897,0.0,52.183064,0.11348541,4.380751,49.425743,8.330017
28215,21132900.0,0.0,17.529816,17.53125,22.987183,24.184174,22.172668,21.958374,11.707855,12.890076,11.728302,12.800018,0.0,0.03202605,0.03202605,0.04950328,250.0,11.700012,0.0,0.0,0.0,802.8111,2.8005219e-05,0.0,52.20997,250.4099,50.0,96.0,3.7349895e-07,0.0,252.92165,210.99548,0.0,52.20997,0.113554925,4.381873,49.447426,8.330017
28216,21132960.0,0.0,17.555054,17.55655,23.013763,24.237549,22.180542,21.961884,11.707886,12.358063,11.718964,12.799988,0.0,0.03204279,0.03204279,0.049524967,250.0,11.700012,0.0,0.0,0.0,806.66565,2.8095756e-05,0.0,52.229034,250.22949,50.0,96.0,3.7386158e-07,0.0,252.90408,210.93587,0.0,52.229034,0.113610275,4.383404,49.463196,8.330017
28217,21133020.0,0.0,17.581238,17.582764,23.039703,24.290588,22.187012,21.965332,11.707855,12.063812,11.713898,12.799988,0.0,0.032055333,0.032055333,0.04954219,250.0,11.700012,0.0,0.0,0.0,810.5603,2.8185717e-05,0.0,52.242325,250.11752,50.0,96.0,3.7413986e-07,0.0,252.89583,210.90349,0.0,52.242325,0.11365269,4.3848157,49.47437,8.330017
28218,21133080.0,0.0,17.608307,17.609894,23.065247,24.343353,22.192688,21.96875,11.707855,11.902924,11.711121,12.799988,0.0,0.032064535,0.032064535,0.049555328,250.0,11.700012,0.0,0.0,0.0,814.50134,2.8275395e-05,0.0,52.25141,250.05069,50.0,96.0,3.743473e-07,0.0,252.89296,210.88776,0.0,52.25141,0.113684304,4.3859334,49.482094,8.330017
28219,21133140.0,0.0,17.63623,17.637878,23.090698,24.395813,22.197968,21.972809,11.707855,11.814209,12.887329,12.799988,0.0,0.03207116,0.03207116,0.04956505,250.0,11.700012,0.0,0.0,0.0,818.4973,2.8365166e-05,0.0,52.257515,250.0127,50.0,96.0,3.7449843e-07,0.0,252.89297,210.8817,0.8136519,52.257515,0.11370732,4.386712,49.48731,8.330017
28220,21133200.0,0.0,17.664978,17.666687,23.1167,24.447968,22.202972,21.979279,11.707855,11.765991,12.428223,12.799988,0.0,0.032075826,0.032075826,0.049572036,250.0,11.700012,0.0,0.0,0.0,822.55536,2.8455375e-05,0.0,52.261513,249.993,50.0,96.0,3.7460578e-07,0.0,252.89444,210.88109,0.0,52.261513,0.11372366,4.3871727,49.49073,8.330017
28221,21133260.0,0.0,17.694458,17.696198,23.140198,24.49527,22.207733,21.984192,11.707916,11.739563,12.1008,12.799988,0.0,0.03207906,0.03207906,0.049576934,250.0,11.700012,0.0,0.0,0.0,826.68134,2.8546328e-05,0.0,52.26407,249.98415,50.0,96.0,3.7468058e-07,0.0,252.89641,210.88313,0.0,52.26407,0.11373504,4.3873653,49.492912,8.330017
28222,21133320.0,0.0,17.72467,17.72644,23.163177,24.542328,22.212402,21.988312,11.707977,11.725128,11.921265,12.800018,0.0,0.03208126,0.03208126,0.04958029,250.0,11.700012,0.0,0.0,0.0,830.87866,2.8638247e-05,0.0,52.265667,249.98152,50.0,96.0,3.7473163e-07,0.0,252.89844,210.88625,0.0,52.265667,0.113742806,4.387348,49.49426,8.330017
28223,21133380.0,0.0,17.755524,17.757324,23.185944,24.589142,22.21698,21.992004,11.708069,11.717072,11.820984,12.800018,0.0,0.032082736,0.032082736,0.049582556,250.0,11.700012,0.0,0.0,0.0,835.1487,2.8731281e-05,0.0,52.26664,249.9821,50.0,96.0,3.74766e-07,0.0,252.90027,210.88954,0.0,52.26664,0.11374804,4.387181,49.495064,8.330017
28224,21133440.0,0.0,23.090302,17.788818,23.208618,24.63559,22.221497,21.995361,11.732819,11.713745,11.768372,12.800415,0.0,0.032153048,0.032153048,0.049710874,250.0,11.700012,0.0,0.0,0.0,1198.6473,2.912299e-05,0.0,52.260895,250.19783,0.08481198,30.11195,0.114013754,69.88126,252.86543,211.15541,0.0,52.260895,0.11402118,4.3645024,49.489014,8.330017
28225,21133500.0,0.0,23.23111,17.820831,23.23108,24.681946,22.226349,21.998962,12.572815,11.9687195,11.998566,12.844452,0.0,0.032112956,0.032112956,0.049636014,250.0,11.700012,0.0,0.0,0.0,1703.9546,4.475959e-05,0.0,52.230263,250.28282,4.2986165e-05,30.000057,0.11386192,69.99994,252.832,211.10715,0.0,52.230263,0.11386185,0.78550345,49.457928,8.330017
28226,21133560.0,0.0,23.253021,17.853363,23.253021,24.72409,22.23465,22.003326,12.315918,13.110809,12.202728,12.801788,0.0,0.032100886,0.032100886,0.04961415,250.0,11.700012,0.0,0.0,0.0,1811.3854,5.057448e-05,0.0,52.22404,250.23915,2.029739e-12,30.000002,0.11381586,70.0,252.80844,211.05862,0.0,52.22404,0.11381584,1.8139055,49.45182,8.330017
28227,21133620.0,0.0,23.274902,17.886353,23.274902,24.7659,22.243073,22.007935,12.077118,12.685974,12.190186,12.78772,0.0,0.03209313,0.03209313,0.04960017,250.0,11.700012,0.0,0.0,0.0,1855.6841,5.3421274e-05,0.0,52.2208,250.19334,-1.07831245e-16,30.000002,0.11378634,70.0,252.78984,211.01851,0.0,52.2208,0.11378634,2.8790796,49.44869,8.330017
28228,21133680.0,0.0,23.296295,17.919739,23.296295,24.807495,22.250214,22.012299,11.941742,12.3732605,12.102173,12.788605,0.0,0.032088462,0.032088462,0.04959184,250.0,11.700012,0.0,0.0,0.0,1886.4734,5.5342254e-05,0.0,52.21951,250.15039,4.75354e-19,30.000002,0.11376866,70.0,252.77563,210.98663,0.0,52.21951,0.11376868,3.45387,49.44749,8.330017
28229,21133740.0,0.0,23.31726,17.95346,23.31726,24.848846,22.25647,22.016357,11.863403,12.156738,12.008209,12.791992,0.0,0.03208579,0.03208579,0.049587138,250.0,11.700012,0.0,0.0,0.0,1909.9095,5.6725596e-05,0.0,52.219307,250.11343,4.266498e-20,30.000002,0.1137586,70.0,252.76509,210.96216,0.0,52.219307,0.11375865,3.7713208,49.447365,8.330017
28230,21133800.0,0.0,23.338318,17.987518,23.338318,24.890045,22.262085,22.021942,11.814819,12.010895,12.970978,12.794708,0.0,0.032084372,0.032084372,0.04958468,250.0,11.700012,0.0,0.0,0.0,1928.1439,5.7741006e-05,0.0,52.219654,250.08337,9.906342e-25,30.000002,0.1137533,70.0,252.75745,210.94391,0.0,52.219654,0.11375337,3.9648964,49.44776,8.330017
28231,21133860.0,0.0,23.357574,18.02179,23.357574,24.926727,22.26715,22.027863,11.783722,11.913757,12.442871,12.79657,0.0,0.032083713,0.032083713,0.049583565,250.0,11.700012,0.0,0.0,0.0,1942.7762,5.851062e-05,0.0,52.22022,250.05988,-4.2678057e-29,30.000002,0.11375087,70.0,252.75203,210.9306,0.0,52.22022,0.11375095,4.0878696,49.448364,8.330017
28232,21133920.0,0.0,23.37616,18.056274,23.37616,24.963257,22.271942,22.03247,11.763245,11.849243,12.137268,12.79776,0.0,0.032083493,0.032083493,0.04958322,250.0,11.700012,0.0,0.0,0.0,1954.9229,5.9111902e-05,0.0,52.22084,250.04205,1.7776651e-31,30.000002,0.11375007,70.0,252.74826,210.92114,0.0,52.22084,0.11375017,4.1688786,49.449,8.330017
28233,21133980.0,0.0,23.394379,18.090912,23.394379,24.999573,22.27652,22.036316,11.749542,11.806641,11.964355,12.798523,0.0,0.03208351,0.03208351,0.04958329,250.0,11.700012,0.0,0.0,0.0,1965.3489,5.959614e-05,0.0,52.221416,250.02893,-5.5376216e-32,30.000002,0.11375018,70.0,252.74571,210.91455,0.0,52.221416,0.113750294,4.2230425,49.449596,8.330017
28234,21134040.0,0.0,23.412354,18.12564,23.412384,25.035706,22.280975,22.039734,11.740143,11.778198,11.863983,12.799011,0.0,0.03208364,0.03208364,0.049583547,250.0,11.700012,0.0,0.0,0.0,1974.5717,6.000016e-05,0.0,52.221912,250.01944,4.7553984e-35,30.000002,0.1137507,70.0,252.744,210.91005,0.0,52.221912,0.113750815,4.2602687,49.450096,8.330017
28235,21134100.0,0.0,23.430176,18.16043,23.430176,25.071655,22.28534,22.042908,11.733612,11.759155,11.805603,12.799316,0.0,0.032083813,0.032083813,0.049583867,250.0,11.700012,0.0,0.0,0.0,1982.9152,6.034684e-05,0.0,52.222317,250.01276,7.585051e-36,30.000002,0.11375136,70.0,252.7429,210.90704,0.0,52.222317,0.113751486,4.2862334,49.4505,8.330017
28236,21134160.0,0.0,23.446198,18.19522,23.446198,25.103485,22.289581,22.045837,11.728943,11.746307,11.771515,12.79953,0.0,0.032083984,0.032083984,0.049584188,250.0,11.700012,0.0,0.0,0.0,1990.4435,6.065109e-05,0.0,52.222626,250.00815,-2.5614615e-38,30.000002,0.11375203,70.0,252.74222,210.90509,0.0,52.222626,0.11375216,4.304763,49.450817,8.330017
28237,21134220.0,0.0,23.461975,18.22995,23.461975,25.135162,22.293823,22.048676,11.725525,11.860626,11.751221,12.799652,0.0,0.032084145,0.032084145,0.04958447,250.0,11.700012,0.0,0.0,0.0,1997.3987,6.092298e-05,48.983295,52.222866,250.00505,3.5313e-41,30.000002,0.113752626,70.0,252.74179,210.90387,0.0,52.222866,0.11375275,4.3185215,49.451054,8.330017
28238,21134280.0,0.0,23.478607,18.264587,23.478607,25.166656,22.301453,22.051453,11.722992,12.539215,11.738983,12.799744,0.0,0.032084275,0.032084275,0.0495847,250.0,11.700012,0.0,0.0,0.0,2004.0333,6.117075e-05,0.0,52.223045,250.00302,0.0,30.000002,0.11375311,70.0,252.74155,210.90312,0.0,52.223045,0.11375325,4.3285933,49.451225,8.330017
28239,21134340.0,0.0,23.494781,18.299042,23.494812,25.197998,22.307617,22.0542,11.7211,12.168793,11.731262,12.799805,0.0,0.032084376,0.032084376,0.049584888,250.0,11.700012,0.0,0.0,0.0,2010.3444,6.1401224e-05,0.0,52.22317,250.00171,0.0,30.000002,0.11375351,70.0,252.74142,210.90268,0.0,52.22317,0.11375365,4.3361583,49.45135,8.330017
28240,21134400.0,0.0,23.51062,18.333344,23.51062,25.229156,22.312805,22.056915,11.7196045,11.963776,11.726227,12.799866,0.0,0.032084458,0.032084458,0.049585033,250.0,11.700012,0.0,0.0,0.0,2016.3523,6.161694e-05,0.0,52.22326,250.00089,0.0,30.000002,0.11375382,70.0,252.74136,210.90244,0.0,52.22326,0.113753945,4.3421783,49.45144,8.330017
28241,21134460.0,0.0,23.525238,18.36737,23.525269,25.256653,22.317444,22.061493,11.718353,11.852783,12.794861,12.799896,0.0,0.032084517,0.032084517,0.049585138,250.0,11.700012,0.0,0.0,0.0,2022.0027,6.1819745e-05,0.0,52.22332,250.0004,0.0,30.000002,0.11375404,70.0,252.74133,210.90231,0.0,52.22332,0.11375417,4.3471937,49.451496,8.330017
28242,21134520.0,0.0,23.539886,18.401093,23.539917,25.284027,22.321777,22.06668,11.717285,11.791473,12.302063,12.799896,0.0,0.03208456,0.03208456,0.049585216,250.0,11.700012,0.0,0.0,0.0,2027.4396,6.2011524e-05,0.0,52.223362,250.00012,0.0,30.000002,0.113754205,70.0,252.74133,210.90227,0.0,52.223362,0.11375434,4.3514605,49.451538,8.330017
28243,21134580.0,0.0,23.554077,18.434479,23.554108,25.311218,22.325958,22.07071,11.71637,11.757416,12.035187,12.799927,0.0,0.032084595,0.032084595,0.049585268,250.0,11.700012,0.0,0.0,0.0,2032.6473,6.2193896e-05,0.0,52.22339,249.99997,0.0,30.000002,0.11375432,70.0,252.74135,210.90227,0.0,52.22339,0.11375445,4.355092,49.451565,8.330017
28244,21134640.0,0.0,23.567993,18.467468,23.568024,25.338287,22.330017,22.074127,11.715576,11.738159,11.88681,12.799927,0.0,0.032084614,0.032084614,0.049585305,250.0,11.700012,0.0,0.0,0.0,2037.6569,6.236783e-05,0.0,52.223408,249.9999,0.0,30.000002,0.11375441,70.0,252.74135,210.90228,0.0,52.223408,0.11375454,4.3582993,49.45158,8.330017
28245,21134700.0,0.0,23.581726,18.5,23.581726,25.365204,22.334045,22.077148,11.714874,11.727509,11.807037,12.799957,0.0,0.03208463,0.03208463,0.049585335,250.0,11.700012,0.0,0.0,0.0,2042.4927,6.2534156e-05,0.0,52.22342,249.99988,0.0,30.000002,0.113754466,70.0,252.74136,210.9023,0.0,52.22342,0.11375459,4.361147,49.45159,8.330017
28246,21134760.0,0.0,23.593994,18.532043,23.593994,25.388794,22.338013,22.079926,11.714203,11.721558,11.76474,12.799957,0.0,0.03208464,0.03208464,0.04958535,250.0,11.700012,0.0,0.0,0.0,2047.0481,6.269314e-05,0.0,52.223427,249.99988,0.0,30.000002,0.1137545,70.0,252.74138,210.90231,0.0,52.223427,0.11375463,4.3637967,49.4516,8.330017
28247,21134820.0,0.0,23.60608,18.563538,23.60608,25.412231,22.34195,22.082611,11.713562,11.717987,11.741089,12.799957,0.0,0.032084648,0.032084648,0.04958536,250.0,11.700012,0.0,0.0,0.0,2051.4111,6.2844716e-05,0.0,52.223427,249.9999,0.0,30.000002,0.11375452,70.0,252.7414,210.90234,0.0,52.223427,0.11375465,4.36642,49.451603,8.330017
28248,21134880.0,0.0,23.618317,18.59439,23.618317,25.435547,22.346893,22.085205,11.712982,12.95636,11.728241,12.799957,0.0,0.03208465,0.03208465,0.04958537,250.0,11.700012,0.0,0.0,0.0,2055.6506,6.298988e-05,0.0,52.22343,249.99991,0.0,30.000002,0.11375454,70.0,252.7414,210.90236,0.0,52.22343,0.11375467,4.368807,49.451603,8.330017
28249,21134940.0,0.0,23.631195,18.624634,23.631195,25.45874,22.354004,22.087769,11.712494,12.41153,11.721191,12.799957,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,2059.8594,6.313e-05,0.0,52.22343,249.99992,0.0,30.000002,0.11375454,70.0,252.74141,210.90237,0.0,52.22343,0.113754675,4.370777,49.451603,8.330017
28250,21135000.0,0.0,23.643555,18.654175,23.643555,25.481812,22.359589,22.090332,11.712036,12.099213,11.717194,12.799957,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,2063.9185,6.326518e-05,0.0,52.22343,249.99994,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,4.3725386,49.451603,8.330017
28251,21135060.0,0.0,23.65445,18.682953,23.65445,25.501862,22.36438,22.092865,11.711578,11.922119,11.714722,12.799957,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2067.73,6.339514e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.11375469,4.374388,49.451603,8.330017
28252,21135120.0,0.0,23.665833,18.710938,23.665833,25.52179,22.368683,22.098236,11.71109,11.826599,12.608887,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2071.439,6.351939e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.376353,49.451603,8.330017
28253,21135180.0,0.0,23.67694,18.738068,23.67694,25.541626,22.372742,22.102875,11.710693,11.774139,12.201721,12.799957,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2075.0518,6.3639374e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.378004,49.451603,8.330017
28254,21135240.0,0.0,23.687683,18.764313,23.687714,25.56137,22.376678,22.106537,11.710297,11.745087,11.977722,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.08969773,2078.529,6.3754844e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.379612,49.451603,8.330017
28255,21135300.0,0.0,23.701263,18.789581,23.701263,25.580902,22.380524,22.10965,11.710693,11.729187,11.856201,12.799805,0.0,0.032073297,0.032073297,0.049782738,250.0,11.700012,0.0,0.0,0.44067836,2083.5938,6.3876956e-05,0.0,52.225365,249.79399,0.0,30.000002,0.11392838,70.0,252.75699,210.89757,0.0,52.225365,0.11392846,4.3926215,49.53185,8.330017
28256,21135360.0,0.0,23.71811,18.813873,23.71811,25.597168,22.384308,22.112457,11.71579,11.721741,11.79071,12.799652,0.0,0.03206352,0.03206352,0.050238524,250.0,11.700012,0.0,0.0,0.9381859,2093.2322,6.4085434e-05,0.0,52.23628,249.42361,0.0,30.000002,0.114364505,70.0,252.82541,210.95955,0.0,52.23628,0.114364825,4.413883,49.713398,8.330017
28257,21135420.0,0.0,23.736847,18.837097,23.736847,25.61264,22.388062,22.115143,11.721954,11.720184,11.75708,12.79953,0.0,0.032054402,0.032054402,0.050854642,250.0,11.700012,0.0,0.0,1.5857992,2105.7686,6.4372165e-05,0.0,52.250587,248.99751,0.0,30.000002,0.11496197,70.0,252.93579,211.08495,0.0,52.250587,0.1149625,4.4405932,49.95714,8.330017
28258,21135480.0,0.0,23.7583,18.859253,23.7583,25.627014,22.391846,22.117737,11.728973,11.722443,11.742493,12.799316,0.0,0.032045823,0.032045823,0.051669043,250.0,11.700012,0.0,0.0,2.3726044,2121.7466,6.474379e-05,0.0,52.26891,248.50323,0.0,30.000002,0.11575882,70.0,253.09898,211.28882,0.0,52.26891,0.11575965,4.481313,50.279133,8.330017
28259,21135540.0,0.0,23.78241,18.880219,23.78244,25.640106,22.397705,22.12033,11.736725,12.7899475,11.737915,12.799072,0.0,0.032039147,0.032039147,0.0526648,250.0,11.700012,0.0,0.0,3.283465,2141.2126,6.520884e-05,0.0,52.29064,247.9751,0.0,30.000002,0.11674088,70.0,253.31842,211.57996,0.0,52.29064,0.11674204,4.5335407,50.673832,8.330017
28260,21135600.0,0.0,23.808502,18.899994,23.808533,25.651611,22.404144,22.122894,11.74469,12.311768,11.739105,12.798828,0.0,0.032034248,0.032034248,0.05382813,250.0,11.700012,0.0,0.0,4.302157,2163.9417,6.5766355e-05,0.0,52.314728,247.43515,0.0,30.000002,0.11789405,70.0,253.59554,211.96106,0.0,52.314728,0.11789556,4.5979238,51.136993,8.330017
28261,21135660.0,0.0,23.834198,18.919128,23.834229,25.658966,22.409332,22.125488,11.752289,12.055115,11.743256,12.7986145,0.0,0.03203187,0.03203187,0.055127304,250.0,11.700012,0.0,0.0,5.373522,2189.295,6.640941e-05,0.0,52.340103,246.91716,0.0,30.000002,0.11918833,70.0,253.92897,212.43199,0.0,52.340103,0.11919017,4.673999,51.655014,8.330017
28262,21135720.0,0.0,23.859955,18.938171,23.860016,25.664398,22.41391,22.128448,11.759003,11.916687,12.659454,12.79837,0.0,0.032031503,0.032031503,0.056532986,250.0,11.700012,0.0,0.0,6.489036,2216.735,6.7124245e-05,0.0,52.365482,246.4407,0.0,30.000002,0.1205929,70.0,254.31424,212.98515,12.947652,52.365482,0.120595075,4.7613564,52.2108,8.330017
28263,21135780.0,0.0,23.886414,18.957092,23.886475,25.667755,22.41809,22.134247,11.764893,11.847412,12.510254,12.798157,0.0,0.032032415,0.032032415,0.058038555,250.0,11.700012,0.0,0.0,7.629703,2246.1514,6.7903726e-05,0.0,52.390415,246.00464,0.0,30.000002,0.12210008,70.0,254.75046,213.61559,0.0,52.390415,0.122102566,4.859748,52.791386,8.330017
28264,21135840.0,0.0,23.911713,18.975922,23.911804,25.669006,22.422089,22.138672,11.769806,11.811005,12.172791,12.797974,0.0,0.032035057,0.032035057,0.05960482,250.0,11.700012,0.0,0.0,8.771381,2276.7969,6.873297e-05,0.0,52.414234,245.62787,0.0,30.000002,0.123671494,70.0,255.23,214.31143,0.0,52.414234,0.123674266,4.9663415,53.377033,8.330017
28265,21135900.0,0.0,23.935486,18.994629,23.935577,25.66806,22.425995,22.142242,11.773468,11.793182,11.99115,12.797821,0.0,0.0320395,0.0320395,0.061197408,250.0,11.700012,0.0,0.0,9.892737,2308.024,6.959704e-05,0.0,52.43599,245.32999,0.0,30.000002,0.1252729,70.0,255.74448,215.06378,0.0,52.43599,0.1252759,5.0802794,53.953915,8.330017
28266,21135960.0,0.0,23.956268,19.013214,23.95636,25.663239,22.42978,22.145386,11.775604,11.784637,11.892212,12.797699,0.0,0.032046232,0.032046232,0.062768035,250.0,11.700012,0.0,0.0,10.946153,2338.9375,7.047659e-05,0.0,52.454693,245.13644,0.0,30.000002,0.12685701,70.0,256.28122,215.85966,0.0,52.454693,0.12686023,5.1994724,54.50449,8.330017
28267,21136020.0,0.0,23.974365,19.031647,23.974457,25.656342,22.433533,22.148254,11.775909,11.780579,11.83902,12.797607,0.0,0.03205496,0.03205496,0.06427032,250.0,11.700012,0.0,0.0,11.920035,2368.7046,7.1349285e-05,0.0,52.469223,245.06401,0.0,30.000002,0.12837689,70.0,256.8271,216.68198,0.0,52.469223,0.1283802,5.3220625,55.01383,8.330017
28268,21136080.0,0.0,23.989502,19.049957,23.989594,25.647491,22.437256,22.151001,11.774445,11.778107,11.809357,12.797546,0.0,0.03206488,0.03206488,0.06567155,250.0,11.700012,0.0,0.0,12.794599,2396.646,7.219397e-05,0.0,52.47897,245.11096,0.0,30.000002,0.12979813,70.0,257.36887,217.5111,0.0,52.47897,0.12980148,5.4459357,55.473495,8.330017
28269,21136140.0,0.0,24.001556,19.068115,24.001648,25.636871,22.440918,22.153625,11.771301,11.775757,11.792572,12.797546,0.0,0.03207567,0.03207567,0.06694136,250.0,11.700012,0.0,0.0,13.554096,2422.1738,7.299325e-05,0.0,52.483604,245.27684,0.0,30.000002,0.13108985,70.0,257.8942,218.3299,0.0,52.483604,0.13109314,5.5685663,55.876328,8.330017
28270,21136200.0,0.0,24.011047,19.08612,24.011139,25.624634,22.447388,22.15622,11.766602,12.617249,11.781952,12.797607,0.0,0.0320869,0.0320869,0.06805328,250.0,11.700012,0.0,0.0,14.184542,2444.829,7.37308e-05,0.0,52.482903,245.55785,0.0,30.000002,0.13222459,70.0,258.39075,219.12134,0.0,52.482903,0.13222773,5.687612,56.216873,8.330017
28271,21136260.0,0.0,24.016693,19.103943,24.016785,25.610352,22.453033,22.158752,11.760468,12.229126,11.773712,12.797699,0.0,0.032098386,0.032098386,0.06897736,250.0,11.700012,0.0,0.0,14.661166,2463.955,7.438958e-05,0.0,52.476807,245.94987,0.0,30.000002,0.13317208,70.0,258.84454,219.86642,0.0,52.476807,0.13317502,5.8000336,56.48864,8.330017
28272,21136320.0,0.0,24.018799,19.121613,24.01889,25.595001,22.457672,22.161224,11.75293,12.014893,11.766113,12.797852,0.0,0.032109685,0.032109685,0.06969086,250.0,11.700012,0.0,0.0,14.979293,2479.0776,7.495377e-05,0.0,52.46528,246.44498,0.0,30.000002,0.13390864,70.0,259.243,220.54758,0.0,52.46528,0.13391131,5.9037814,56.68746,8.330017
28273,21136380.0,0.0,24.017883,19.139069,24.017944,25.57898,22.461731,22.164917,11.744232,11.8940735,12.901978,12.798065,0.0,0.03212026,0.03212026,0.070181884,250.0,11.700012,0.0,0.0,15.133235,2489.9749,7.5411546e-05,0.0,52.44869,247.02591,0.0,30.000002,0.13442132,70.0,259.57547,221.14813,0.0,52.44869,0.13442363,5.99628,56.8125,8.330017
28274,21136440.0,0.0,24.014313,19.156372,24.014374,25.56253,22.465454,22.170013,11.73468,11.824036,12.374512,12.798309,0.0,0.032129783,0.032129783,0.07044225,250.0,11.700012,0.0,0.0,15.120649,2496.5364,7.575469e-05,0.0,52.427555,247.67587,0.0,30.000002,0.13470127,70.0,259.8332,221.65372,0.0,52.427555,0.13470316,6.0748134,56.863464,8.330017
28275,21136500.0,0.0,24.00769,19.173431,24.007751,25.546051,22.468964,22.173828,11.724457,11.781342,12.082275,12.7986145,0.0,0.032137983,0.032137983,0.070469335,250.0,11.700012,0.0,0.0,14.942429,2498.5938,7.597667e-05,0.0,52.402496,248.37659,0.0,30.000002,0.13474527,70.0,260.00958,222.05229,0.0,52.402496,0.13474673,6.137485,56.84114,8.330017
28276,21136560.0,0.0,23.99823,19.190308,23.99826,25.529572,22.472229,22.17694,11.713776,11.753082,11.91629,12.79895,0.0,0.03214476,0.03214476,0.070264086,250.0,11.700012,0.0,0.0,14.599441,2496.1587,7.6073484e-05,0.0,52.37425,249.11049,0.0,30.000002,0.13455412,70.0,260.1002,222.33427,0.0,52.37425,0.13455509,6.182511,56.746696,8.330017
28277,21136620.0,0.0,23.98642,19.20697,23.98645,25.513672,22.475403,22.179626,11.702881,11.732666,11.819824,12.799316,0.0,0.032149963,0.032149963,0.069832556,250.0,11.700012,0.0,0.0,14.100488,2489.3564,7.6044e-05,0.0,52.34354,249.85965,0.0,30.000002,0.13413352,70.0,260.10294,222.49269,0.0,52.34354,0.134134,6.2084365,56.582184,8.330017
28278,21136680.0,0.0,23.972565,19.22342,23.972595,25.498627,22.478485,22.182037,11.692017,11.716705,11.763519,12.799683,0.0,0.032153476,0.032153476,0.06918636,250.0,11.700012,0.0,0.0,13.455325,2478.399,7.588996e-05,0.0,52.311127,250.60596,0.0,30.000002,0.13349481,70.0,260.01837,222.52376,0.0,52.311127,0.13349478,6.214337,56.350708,8.330017
28279,21136740.0,0.0,23.957,19.239594,23.957,25.48471,22.481537,22.184296,11.681366,11.703186,11.728546,12.80011,0.0,0.032155268,0.032155268,0.06833995,250.0,11.700012,0.0,0.0,12.675987,2463.5532,7.5615135e-05,0.0,52.27782,251.3322,0.0,30.000002,0.1326524,70.0,259.84897,222.42596,0.0,52.27782,0.13265191,6.199606,56.055706,8.330017
28280,21136800.0,0.0,23.940033,19.255554,23.940033,25.472168,22.484863,22.186462,11.671173,12.60556,11.704468,12.800507,0.0,0.03215544,0.03215544,0.067313984,250.0,11.700012,0.0,0.0,11.779687,2445.206,7.522684e-05,15.022585,52.24449,252.02145,0.0,30.000002,0.13162713,70.0,259.6001,222.20186,0.0,52.24449,0.13162617,6.164314,55.702126,8.330017
28281,21136860.0,0.0,23.922577,19.27127,23.922577,25.460999,22.491241,22.188599,11.661652,12.457794,11.687347,12.800903,0.0,0.032154053,0.032154053,0.06612173,250.0,11.700012,0.0,0.0,10.774066,2423.6912,7.4730124e-05,0.0,52.21174,252.66205,0.0,30.000002,0.13043243,70.0,259.2757,221.85269,0.0,52.21174,0.13043104,6.108348,55.29207,8.330017
28282,21136920.0,0.0,23.90384,19.286713,23.90384,25.451569,22.496002,22.190674,11.652924,12.093353,11.673737,12.8013,0.0,0.032151327,0.032151327,0.06479355,250.0,11.700012,0.0,0.0,9.685271,2399.4644,7.413959e-05,0.0,52.180256,253.24376,0.0,30.000002,0.12909906,70.0,258.88693,221.39061,0.0,52.180256,0.1290973,6.033568,54.832935,8.330017
28283,21136980.0,0.0,23.884247,19.30191,23.884247,25.444092,22.499817,22.192688,11.64505,11.891693,11.662537,12.801666,0.0,0.03214731,0.03214731,0.063352175,250.0,11.700012,0.0,0.0,8.531384,2372.929,7.346417e-05,0.0,52.150654,253.7549,0.0,30.000002,0.12764983,70.0,258.44147,220.82266,0.0,52.150654,0.12764773,5.9413643,54.329853,8.330017
28284,21137040.0,0.0,23.864777,19.316803,23.864777,25.43869,22.503113,22.197113,11.638275,11.778473,12.702209,12.802002,0.0,0.032142173,0.032142173,0.061824355,250.0,11.700012,0.0,0.0,7.333542,2344.652,7.2716895e-05,0.0,52.12347,254.18738,0.0,30.000002,0.12611185,70.0,257.94934,220.16049,0.0,52.12347,0.12610948,5.8335185,53.789402,8.330017
28285,21137100.0,0.0,23.845245,19.33142,23.845245,25.435455,22.506104,22.201538,11.632721,11.71344,12.215332,12.802277,0.0,0.03213609,0.03213609,0.060238555,250.0,11.700012,0.0,0.0,6.1141906,2315.1555,7.191298e-05,0.0,52.099163,254.53526,0.0,30.000002,0.124513954,70.0,257.42285,219.41794,0.0,52.099163,0.124511346,5.7121754,53.21916,8.330017
28286,21137160.0,0.0,23.825073,19.345764,23.825073,25.43341,22.50879,22.204834,11.628357,11.675629,11.948425,12.802521,0.0,0.03212957,0.03212957,0.058616806,250.0,11.700012,0.0,0.0,4.880794,2284.7861,7.106625e-05,0.0,52.07801,254.80136,0.0,30.000002,0.1228792,70.0,256.87485,218.61029,0.0,52.07801,0.12287642,5.579968,52.62471,8.330017
28287,21137220.0,0.0,23.805023,19.359802,23.805023,25.433594,22.511383,22.20752,11.625153,11.652985,11.798859,12.802704,0.0,0.03212269,0.03212269,0.056982502,250.0,11.700012,0.0,0.0,3.661665,2254.0305,7.0190246e-05,0.0,52.06008,254.98714,0.0,30.000002,0.12123108,70.0,256.31506,217.75233,0.0,52.06008,0.12122817,5.4396944,52.012848,8.330017
28288,21137280.0,0.0,23.785461,19.373505,23.785461,25.436005,22.513885,22.209808,11.623199,11.639801,11.718964,12.802856,0.0,0.03211555,0.03211555,0.05535888,250.0,11.700012,0.0,0.0,2.4765265,2223.3474,6.929809e-05,0.0,52.045517,255.09192,0.0,30.000002,0.11959301,70.0,255.75229,216.8578,0.0,52.045517,0.119590044,5.293819,51.39287,8.330017
28289,21137340.0,0.0,23.76651,19.386932,23.76651,25.440582,22.516388,22.211914,11.6223755,11.6319275,11.674225,12.802948,0.0,0.03210891,0.03210891,0.05375647,250.0,11.700012,0.0,0.0,1.3490745,2193.0786,6.840382e-05,0.0,52.034164,255.13223,0.0,30.000002,0.11797723,70.0,255.19424,215.94269,0.0,52.034164,0.11797424,5.1442986,50.780178,8.330017
28290,21137400.0,0.0,23.748413,19.399994,23.748413,25.447266,22.51886,22.213928,11.622559,11.627533,11.650177,12.8029785,0.0,0.032102335,0.032102335,0.052194986,250.0,11.700012,0.0,0.0,0.29889253,2163.5264,6.751721e-05,0.0,52.025818,255.10722,0.0,30.000002,0.11640252,70.0,254.64702,215.01788,0.0,52.025818,0.11639954,4.993884,50.192852,8.330017
28291,21137460.0,0.0,23.73413,19.41275,23.73413,25.453491,22.52295,22.215912,11.624512,12.872589,11.637817,12.802734,0.0,0.032081068,0.032081068,0.05093898,250.0,11.700012,0.0,0.0,0.0,2136.979,6.66592e-05,0.0,52.022507,254.7558,0.0,30.000002,0.11510258,70.0,254.1355,214.0867,0.0,52.022507,0.11509949,4.860659,49.742172,8.330017
28292,21137520.0,0.0,23.731323,19.42517,23.731323,25.460846,22.528442,22.217926,11.635834,12.305206,11.633911,12.802277,0.0,0.032052092,0.032052092,0.050365984,250.0,11.700012,0.0,0.0,0.0,2121.1265,6.5981374e-05,0.0,52.038437,253.88042,0.0,30.000002,0.11447096,70.0,253.74823,213.27835,0.0,52.038437,0.11446844,4.760625,49.569176,8.330017
28293,21137580.0,0.0,23.731384,19.437225,23.731384,25.46878,22.532562,22.21994,11.650452,12.005615,11.638062,12.802032,0.0,0.03203713,0.03203713,0.050013293,250.0,11.700012,0.0,0.0,0.0,2111.4475,6.549757e-05,0.0,52.062946,253.042,0.0,30.000002,0.11408798,70.0,253.4537,212.63318,0.0,52.062946,0.11408598,4.6657114,49.476246,8.330017
28294,21137640.0,0.0,23.733368,19.448914,23.733368,25.47705,22.53592,22.221985,11.663818,11.846405,11.6466675,12.801666,0.0,0.03203128,0.03203128,0.049802683,250.0,11.700012,0.0,0.0,0.0,2105.6694,6.516031e-05,0.0,52.089573,252.30954,0.0,30.000002,0.11386542,70.0,253.23468,212.13454,0.0,52.089573,0.113863915,4.5904737,49.43097,8.330017
28295,21137700.0,0.0,23.737488,19.460236,23.737488,25.485474,22.53891,22.227509,11.67511,11.766388,12.541077,12.801331,0.0,0.032032065,0.032032065,0.049682785,250.0,11.700012,0.0,0.0,0.0,2102.7915,6.494176e-05,0.0,52.115475,251.70636,0.0,30.000002,0.113746926,70.0,253.07622,211.76135,0.0,52.115475,0.113745846,4.5326977,49.4133,8.330017
28296,21137760.0,0.0,23.741089,19.471191,23.741089,25.4917,22.541504,22.23175,11.684082,11.72699,12.150024,12.801025,0.0,0.032036725,0.032036725,0.049616855,250.0,11.700012,0.0,0.0,0.0,2101.7017,6.4812644e-05,0.0,52.13872,251.23099,0.0,30.000002,0.11369024,70.0,252.96361,211.48837,0.0,52.13872,0.11368948,4.489636,49.40982,8.330017
