,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28297,21137820.0,0.0,23.744751,19.481781,23.744751,25.497986,22.544006,22.235046,11.690887,11.708923,11.938812,12.800751,0.0,0.032043282,0.032043282,0.049583092,250.0,11.700012,0.0,0.0,0.0,2101.7964,6.4748e-05,0.0,52.15854,250.8682,0.0,30.000002,0.113669544,70.0,252.88516,211.29297,0.0,52.15854,0.113669045,4.4586735,49.413204,8.330017
28298,21137880.0,0.0,23.748566,19.491974,23.748566,25.504242,22.546448,22.237854,11.695862,11.701538,11.824554,12.800537,0.0,0.03205036,0.03205036,0.049567703,250.0,11.700012,0.0,0.0,0.0,2102.6663,6.472898e-05,0.0,52.1748,250.59811,0.0,30.000002,0.113668285,70.0,252.83144,211.15562,0.0,52.1748,0.11366798,4.4368224,49.419277,8.330017
28299,21137940.0,0.0,23.752441,19.50174,23.752441,25.510468,22.548828,22.240356,11.699402,11.699646,11.765839,12.8003845,0.0,0.032057185,0.032057185,0.049562994,250.0,11.700012,0.0,0.0,0.0,2104.0364,6.474235e-05,0.0,52.18773,250.40279,0.0,30.000002,0.11367722,70.0,252.79579,211.06192,0.0,52.18773,0.11367704,4.421906,49.42601,8.330017
28300,21138000.0,0.0,23.756348,19.511108,23.756348,25.516693,22.551208,22.242706,11.701813,11.700073,11.736023,12.800262,0.0,0.03206327,0.03206327,0.049563665,250.0,11.700012,0.0,0.0,0.0,2105.6946,6.4777305e-05,0.0,52.1977,250.26523,0.0,30.000002,0.113690056,70.0,252.77283,210.99968,0.0,52.1977,0.11368998,4.4120917,49.4322,8.330017
28301,21138060.0,0.0,23.759369,19.52008,23.759369,25.520752,22.553467,22.244995,11.703369,11.701233,11.720734,12.800171,0.0,0.032068405,0.032068405,0.049566578,250.0,11.700012,0.0,0.0,0.0,2107.4087,6.482522e-05,0.0,52.205223,250.1701,0.0,30.000002,0.11370323,70.0,252.75833,210.95909,0.0,52.205223,0.11370323,4.4059258,49.437378,8.330017
28302,21138120.0,0.0,23.763062,19.528595,23.763062,25.52478,22.558441,22.247253,11.704315,12.667938,11.713074,12.80011,0.0,0.03207256,0.03207256,0.049570166,250.0,11.700012,0.0,0.0,0.0,2109.2053,6.488034e-05,0.0,52.210762,250.10606,0.0,30.000002,0.11371513,70.0,252.74956,210.9335,0.0,52.210762,0.11371518,4.402397,49.44146,8.330017
28303,21138180.0,0.0,23.766754,19.536713,23.766754,25.528778,22.56308,22.249481,11.704895,12.2300415,11.7092285,12.800079,0.0,0.03207583,0.03207583,0.04957363,250.0,11.700012,0.0,0.0,0.0,2111.029,6.493983e-05,0.0,52.21478,250.06355,0.0,30.000002,0.11372515,70.0,252.74443,210.91772,0.0,52.21478,0.11372522,4.4003415,49.444565,8.330017
28304,21138240.0,0.0,23.77008,19.544373,23.77008,25.532745,22.566528,22.251678,11.705139,12.001862,11.707397,12.800049,0.0,0.032078274,0.032078274,0.049576566,250.0,11.700012,0.0,0.0,0.0,2112.775,6.500061e-05,0.0,52.21755,250.03717,0.0,30.000002,0.11373297,70.0,252.74176,210.90886,0.0,52.21755,0.11373307,4.399543,49.446777,8.330017
28305,21138300.0,0.0,23.773438,19.551575,23.773438,25.536713,22.569489,22.25476,11.7052,11.868286,12.934784,12.800018,0.0,0.032080147,0.032080147,0.04957898,250.0,11.700012,0.0,0.0,0.0,2114.4617,6.506083e-05,0.0,52.21955,250.01985,0.0,30.000002,0.11373913,70.0,252.74034,210.90363,0.0,52.21955,0.113739245,4.399447,49.448406,8.330017
28306,21138360.0,0.0,23.77655,19.55832,23.77655,25.538666,22.5719,22.26001,11.70517,11.794342,12.405426,12.800018,0.0,0.032081537,0.032081537,0.04958086,250.0,11.700012,0.0,0.0,0.0,2116.0823,6.5119944e-05,0.0,52.22094,250.00923,0.0,30.000002,0.1137438,70.0,252.73976,210.90092,0.0,52.22094,0.11374392,4.399758,49.44955,8.330017
28307,21138420.0,0.0,23.779144,19.564606,23.779144,25.540619,22.574097,22.263885,11.705048,11.753815,12.087372,12.799988,0.0,0.03208254,0.03208254,0.049582273,250.0,11.700012,0.0,0.0,0.0,2117.5745,6.517682e-05,0.0,52.221878,250.0031,0.0,30.000002,0.11374722,70.0,252.73965,210.89977,0.0,52.221878,0.113747336,4.400445,49.450333,8.330017
28308,21138480.0,0.0,23.781464,19.570404,23.781464,25.542542,22.576233,22.267029,11.704834,11.731384,11.911865,12.799988,0.0,0.03208325,0.03208325,0.049583297,250.0,11.700012,0.0,0.0,0.0,2118.9663,6.523098e-05,0.0,52.222496,249.99976,0.0,30.000002,0.11374966,70.0,252.73979,210.89949,0.0,52.222496,0.113749795,4.4013476,49.450855,8.330017
28309,21138540.0,0.0,23.78363,19.575745,23.78363,25.544464,22.578247,22.269714,11.70462,11.719177,11.817169,12.799988,0.0,0.03208374,0.03208374,0.049584024,250.0,11.700012,0.0,0.0,0.0,2120.2756,6.5282446e-05,0.0,52.222897,249.99818,0.0,30.000002,0.113751374,70.0,252.74004,210.89967,0.0,52.222897,0.1137515,4.402318,49.451183,8.330017
28310,21138600.0,0.0,23.785736,19.580566,23.785736,25.546356,22.580261,22.272156,11.704376,11.712341,11.76474,12.799988,0.0,0.032084078,0.032084078,0.049584527,250.0,11.700012,0.0,0.0,0.0,2121.5159,6.5331296e-05,0.0,52.223145,249.99759,0.0,30.000002,0.11375255,70.0,252.7403,210.90005,0.0,52.223145,0.11375268,4.4032745,49.451393,8.330017
28311,21138660.0,0.0,23.787018,19.5849,23.787018,25.546478,22.582123,22.274506,11.704132,11.708649,11.737091,12.799988,0.0,0.0320843,0.0320843,0.049584858,250.0,11.700012,0.0,0.0,0.0,2122.6226,6.537741e-05,0.0,52.223293,249.99759,0.0,30.000002,0.11375333,70.0,252.74055,210.9005,0.0,52.223293,0.11375346,4.404245,49.45152,8.330017
28312,21138720.0,0.0,23.788239,19.588715,23.788239,25.5466,22.584045,22.276733,11.703888,11.941193,11.721985,12.799988,0.0,0.032084446,0.032084446,0.049585078,250.0,11.700012,0.0,0.0,0.0,2123.6445,6.542052e-05,45.690952,52.223385,249.99785,0.0,30.000002,0.11375385,70.0,252.74077,210.90091,0.0,52.223385,0.11375397,4.4052835,49.451588,8.330017
28313,21138780.0,0.0,23.790405,19.59201,23.790405,25.546722,22.589386,22.278961,11.703705,12.503052,11.713745,12.799988,0.0,0.03208454,0.03208454,0.049585216,250.0,11.700012,0.0,0.0,0.0,2124.7124,6.546153e-05,0.0,52.223427,249.9982,0.0,30.000002,0.11375415,70.0,252.74094,210.90128,0.0,52.223427,0.113754295,4.4061313,49.45162,8.330017
28314,21138840.0,0.0,23.792175,19.594818,23.792175,25.546844,22.5932,22.281128,11.703522,12.140503,11.709137,12.799988,0.0,0.032084595,0.032084595,0.049585298,250.0,11.700012,0.0,0.0,0.0,2125.7239,6.5501044e-05,0.0,52.22345,249.99857,0.0,30.000002,0.113754354,70.0,252.74107,210.90158,0.0,52.22345,0.11375449,4.4067645,49.451633,8.330017
28315,21138900.0,0.0,23.79367,19.597046,23.79367,25.546967,22.5961,22.283295,11.703369,11.940735,11.706543,12.799988,0.0,0.03208463,0.03208463,0.04958535,250.0,11.700012,0.0,0.0,0.0,2126.6602,6.5538494e-05,0.0,52.22346,249.9989,0.0,30.000002,0.11375448,70.0,252.74118,210.90181,0.0,52.22346,0.1137546,4.407462,49.45164,8.330017
28316,21138960.0,0.0,23.79483,19.598755,23.79483,25.545471,22.598328,22.287506,11.703186,11.833099,12.773682,12.799988,0.0,0.032084648,0.032084648,0.049585376,250.0,11.700012,0.0,0.0,0.0,2127.511,6.557371e-05,0.0,52.22346,249.99918,0.0,30.000002,0.11375454,70.0,252.74126,210.902,0.0,52.22346,0.113754675,4.408219,49.451637,8.330017
28317,21139020.0,0.0,23.796082,19.599915,23.796082,25.544006,22.60028,22.292236,11.703003,11.774048,12.285431,12.799988,0.0,0.03208466,0.03208466,0.04958539,250.0,11.700012,0.0,0.0,0.0,2128.343,6.560719e-05,0.0,52.223457,249.9994,0.0,30.000002,0.11375458,70.0,252.74132,210.90213,0.0,52.223457,0.113754705,4.4088798,49.45163,8.330017
28318,21139080.0,0.0,23.796967,19.600525,23.796967,25.542542,22.602081,22.295776,11.70285,11.741608,12.019806,12.799988,0.0,0.032084662,0.032084662,0.04958539,250.0,11.700012,0.0,0.0,0.0,2129.0977,6.563886e-05,0.0,52.22345,249.99957,0.0,30.000002,0.11375459,70.0,252.74135,210.90222,0.0,52.22345,0.11375471,4.409521,49.451626,8.330017
28319,21139140.0,0.0,23.797638,19.600555,23.797668,25.541077,22.60379,22.298706,11.702698,11.723572,11.872437,12.799988,0.0,0.032084662,0.032084662,0.049585395,250.0,11.700012,0.0,0.0,0.0,2129.7896,6.566861e-05,0.0,52.22345,249.99971,0.0,30.000002,0.11375459,70.0,252.74138,210.90228,0.0,52.22345,0.11375473,4.410185,49.451622,8.330017
28320,21139200.0,0.0,23.798218,19.600006,23.798218,25.539612,22.605438,22.30127,11.702515,11.713806,11.793457,12.799988,0.0,0.032084662,0.032084662,0.04958539,250.0,11.700012,0.0,0.0,0.0,2130.4324,6.5696586e-05,0.0,52.223442,249.9998,0.0,30.000002,0.11375459,70.0,252.7414,210.90233,0.0,52.223442,0.11375471,4.410822,49.45162,8.330017
28321,21139260.0,0.0,23.798004,19.598999,23.798004,25.536499,22.606964,22.303589,11.702362,11.708618,11.751862,12.799988,0.0,0.032084662,0.032084662,0.04958539,250.0,11.700012,0.0,0.0,0.0,2130.967,6.5722714e-05,0.0,52.22344,249.99986,0.0,30.000002,0.11375458,70.0,252.74141,210.90236,0.0,52.22344,0.11375471,4.411463,49.451614,8.330017
28322,21139320.0,0.0,23.797699,19.597595,23.797699,25.533417,22.60846,22.305786,11.702179,11.705658,11.72879,12.799988,0.0,0.032084662,0.032084662,0.049585387,250.0,11.700012,0.0,0.0,0.0,2131.4407,6.574678e-05,0.0,52.22344,249.99991,0.0,30.000002,0.11375458,70.0,252.74141,210.90239,0.0,52.22344,0.11375471,4.4121594,49.45161,8.330017
28323,21139380.0,0.0,23.797668,19.595856,23.797699,25.530365,22.611267,22.307953,11.702026,12.915558,11.716492,12.799988,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,2131.9033,6.57692e-05,0.0,52.22343,249.99994,0.0,30.000002,0.11375458,70.0,252.74142,210.90239,0.0,52.22343,0.113754705,4.412784,49.451607,8.330017
28324,21139440.0,0.0,23.798248,19.59372,23.798248,25.527313,22.615784,22.310059,11.701965,12.367371,11.70993,12.799988,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,2132.4243,6.579093e-05,0.0,52.22343,249.99997,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,0.0,52.22343,0.113754705,4.4131527,49.451603,8.330017
28325,21139500.0,0.0,23.798431,19.591217,23.798431,25.524261,22.618896,22.312134,11.701874,12.06604,11.706299,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,2132.8896,6.581185e-05,0.0,52.22343,249.99998,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4134626,49.451603,8.330017
28326,21139560.0,0.0,23.797699,19.588348,23.797699,25.519714,22.621124,22.314209,11.701752,11.899567,11.704254,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2133.2383,6.5831264e-05,0.0,52.22343,249.99998,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.413913,49.451603,8.330017
28327,21139620.0,0.0,23.797577,19.585083,23.797607,25.515167,22.622925,22.319183,11.70163,11.809906,12.589233,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2133.595,6.5849075e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.414444,49.451603,8.330017
28328,21139680.0,0.0,23.797272,19.581451,23.797272,25.51065,22.624512,22.323334,11.701538,11.760712,12.18634,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2133.933,6.586624e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4147735,49.451603,8.330017
28329,21139740.0,0.0,23.7966,19.577423,23.79663,25.506165,22.625946,22.326508,11.701447,11.733948,11.967285,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2134.212,6.588223e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.415157,49.451603,8.330017
28330,21139800.0,0.0,23.795807,19.572998,23.795807,25.501678,22.627289,22.329132,11.701355,11.719086,11.845734,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2134.4473,6.5897e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4155707,49.451603,8.330017
28331,21139860.0,0.0,23.793884,19.568207,23.793884,25.494934,22.62851,22.331268,11.701233,11.7109375,11.779724,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2134.5515,6.59103e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4160423,49.451603,8.330017
28332,21139920.0,0.0,23.79184,19.563019,23.79184,25.48822,22.6297,22.333252,11.70108,11.70639,11.743164,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2134.5906,6.592174e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4166384,49.451603,8.330017
28333,21139980.0,0.0,23.789764,19.557404,23.789795,25.481506,22.63089,22.335114,11.700958,11.703918,11.723907,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2134.6035,6.59318e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4171677,49.451603,8.330017
28334,21140040.0,0.0,23.78836,19.551422,23.78836,25.474884,22.634491,22.336914,11.700867,12.714203,11.713379,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2134.655,6.594098e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4175544,49.451603,8.330017
28335,21140100.0,0.0,23.787048,19.545013,23.787048,25.468262,22.638184,22.338715,11.700836,12.252258,11.707672,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2134.736,6.5950124e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.417692,49.451603,8.330017
28336,21140160.0,0.0,23.78476,19.538239,23.78476,25.460236,22.640564,22.340393,11.700745,12.000793,11.704529,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2134.705,6.595842e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.417924,49.451603,8.330017
28337,21140220.0,0.0,23.782349,19.531036,23.782349,25.45227,22.642303,22.34256,11.700653,11.862244,12.797394,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2134.6167,6.596529e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,5.4203076,52.223427,0.11375469,4.418334,49.451603,8.330017
28338,21140280.0,0.0,23.78067,19.523407,23.78067,25.444366,22.643677,22.347412,11.700592,11.788971,12.440613,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2134.5923,6.5971566e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.418619,49.451603,8.330017
28339,21140340.0,0.0,23.778534,19.51538,23.778534,25.436462,22.644867,22.3508,11.700562,11.748779,12.104187,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2134.526,6.597753e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4187846,49.451603,8.330017
28340,21140400.0,0.0,23.776154,19.506958,23.776184,25.42865,22.645966,22.353394,11.70047,11.726898,11.921204,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2134.4136,6.598267e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.419035,49.451603,8.330017
28341,21140460.0,0.0,23.773102,19.498108,23.773132,25.419617,22.64685,22.355438,11.700409,11.714813,11.820282,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2134.2166,6.59868e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.41935,49.451603,8.330017
28342,21140520.0,0.0,23.769958,19.48883,23.769958,25.410675,22.647705,22.357208,11.700317,11.708191,11.765472,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2133.976,6.5989705e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4197416,49.451603,8.330017
28343,21140580.0,0.0,23.766785,19.479126,23.766785,25.401764,22.64856,22.358887,11.700226,11.704498,11.735138,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2133.7188,6.599178e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4200754,49.451603,8.330017
28344,21140640.0,0.0,23.76358,19.468994,23.76361,25.392883,22.649384,22.360443,11.700165,11.702515,11.718994,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2133.4492,6.599318e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.42034,49.451603,8.330017
28345,21140700.0,0.0,23.761322,19.458466,23.761322,25.384064,22.653595,22.362,11.700134,12.54007,11.710449,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2133.26,6.599436e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.420483,49.451603,8.330017
28346,21140760.0,0.0,23.75824,19.44748,23.75824,25.374115,22.656342,22.363434,11.700104,12.158325,11.7057495,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2133.0107,6.599562e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.420508,49.451603,8.330017
28347,21140820.0,0.0,23.754822,19.436066,23.754822,25.364227,22.658081,22.364838,11.700073,11.961609,11.703308,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2132.696,6.599585e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.420736,49.451603,8.330017
28348,21140880.0,0.0,23.751709,19.424225,23.75174,25.3544,22.659393,22.367981,11.700012,11.843018,12.832703,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2132.39,6.599545e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4209833,49.451603,8.330017
28349,21140940.0,0.0,23.748901,19.411957,23.748932,25.344604,22.66037,22.37204,11.699982,11.778107,12.314789,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2132.13,6.599514e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.421047,49.451603,8.330017
28350,21141000.0,0.0,23.745728,19.399231,23.745728,25.33487,22.661224,22.374878,11.699951,11.742584,12.035217,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2131.825,6.5994565e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.421124,49.451603,8.330017
28351,21141060.0,0.0,23.741547,19.386047,23.741547,25.323486,22.661804,22.376862,11.699921,11.7230835,11.881958,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2131.409,6.599311e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4213505,49.451603,8.330017
28352,21141120.0,0.0,23.737244,19.372437,23.737244,25.312164,22.662323,22.378479,11.699829,11.71228,11.797241,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2130.9397,6.599042e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4217134,49.451603,8.330017
28353,21141180.0,0.0,23.73288,19.358398,23.73288,25.300934,22.662842,22.379883,11.699738,11.706512,11.752167,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2130.4514,6.598689e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4220448,49.451603,8.330017
28354,21141240.0,0.0,23.728485,19.343872,23.728485,25.289734,22.66333,22.381165,11.6996765,11.7034,11.72818,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2129.9534,6.598279e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422284,49.451603,8.330017
28355,21141300.0,0.0,23.724335,19.328918,23.724335,25.278625,22.664764,22.382416,11.699646,12.9375305,11.714935,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2129.4624,6.597825e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4224696,49.451603,8.330017
28356,21141360.0,0.0,23.720123,19.313507,23.720154,25.265839,22.668304,22.383423,11.6996155,12.399078,11.708008,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2128.9836,6.597369e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422536,49.451603,8.330017
28357,21141420.0,0.0,23.715485,19.297638,23.715485,25.253174,22.67038,22.3844,11.699585,12.081055,11.704163,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2128.444,6.5968605e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422674,49.451603,8.330017
28358,21141480.0,0.0,23.710632,19.28128,23.710632,25.24054,22.671661,22.385406,11.699524,11.908142,11.702087,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2127.8667,6.5962835e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422885,49.451603,8.330017
28359,21141540.0,0.0,23.70639,19.264496,23.70639,25.227997,22.672485,22.389069,11.699493,11.813721,12.636139,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2127.3335,6.595665e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423056,49.451603,8.330017
28360,21141600.0,0.0,23.702026,19.247223,23.702026,25.215485,22.673065,22.392242,11.699493,11.76178,12.2100525,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2126.8123,6.595076e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4230433,49.451603,8.330017
28361,21141660.0,0.0,23.696594,19.229492,23.696625,25.201508,22.67334,22.394196,11.699463,11.733368,11.977234,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2126.1763,6.5944274e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423167,49.451603,8.330017
28362,21141720.0,0.0,23.69101,19.211273,23.69101,25.187592,22.673523,22.3956,11.699371,11.717468,11.847229,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2125.4844,6.5936656e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423471,49.451603,8.330017
28363,21141780.0,0.0,23.685303,19.192596,23.685303,25.173737,22.673645,22.396667,11.69931,11.709198,11.779633,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2124.7698,6.592826e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423767,49.451603,8.330017
28364,21141840.0,0.0,23.679596,19.173462,23.679596,25.159943,22.673767,22.397583,11.699249,11.70459,11.742249,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2124.0461,6.5919376e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4239817,49.451603,8.330017
28365,21141900.0,0.0,23.67389,19.153809,23.67389,25.14624,22.67389,22.398407,11.699219,11.702118,11.722351,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2123.3164,6.5910106e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424142,49.451603,8.330017
28366,21141960.0,0.0,23.66803,19.133698,23.66803,25.131104,22.675995,22.398956,11.699188,12.766022,11.711853,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2122.5588,6.590035e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4243073,49.451603,8.330017
28367,21142020.0,0.0,23.662354,19.113098,23.662384,25.116028,22.678589,22.399506,11.699158,12.27948,11.706085,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2121.8303,6.5890556e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424375,49.451603,8.330017
28368,21142080.0,0.0,23.656372,19.09201,23.656372,25.101044,22.679962,22.399994,11.699127,12.0164795,11.702942,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2121.0627,6.58805e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4244537,49.451603,8.330017
28369,21142140.0,0.0,23.650269,19.070435,23.650269,25.086151,22.680664,22.400696,11.699097,11.871796,12.323212,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2120.268,6.5869965e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,28.26164,52.223427,0.11375469,4.424593,49.451603,8.330017
28370,21142200.0,0.0,23.644958,19.04837,23.644958,25.07132,22.68103,22.404541,11.699097,11.793518,12.477905,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2119.5527,6.585944e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4246407,49.451603,8.330017
28371,21142260.0,0.0,23.63855,19.025787,23.63855,25.055145,22.680939,22.406647,11.699097,11.75058,12.123932,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2118.7446,6.584896e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424641,49.451603,8.330017
28372,21142320.0,0.0,23.631866,19.002716,23.631866,25.039062,22.680725,22.407928,11.699036,11.72702,11.929718,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2117.8743,6.5837514e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424864,49.451603,8.330017
28373,21142380.0,0.0,23.625061,18.979156,23.625061,25.023071,22.680481,22.408752,11.698975,11.713684,11.819855,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2116.9805,6.582542e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4250965,49.451603,8.330017
28374,21142440.0,0.0,23.618195,18.955109,23.618195,25.007141,22.680206,22.409332,11.698944,11.706238,11.758789,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2116.0735,6.581288e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4252863,49.451603,8.330017
28375,21142500.0,0.0,23.611328,18.930542,23.611328,24.991302,22.679901,22.409698,11.698883,11.702911,11.731415,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2115.1584,6.579994e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4254327,49.451603,8.330017
28376,21142560.0,0.0,23.60379,18.905457,23.60379,24.974213,22.679382,22.40979,11.698853,11.70105,11.716553,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2114.1777,6.5786546e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4255867,49.451603,8.330017
28377,21142620.0,0.0,23.597107,18.879852,23.597107,24.957214,22.682037,22.409851,11.698822,12.5824585,11.708496,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2113.2512,6.5772634e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4257636,49.451603,8.330017
28378,21142680.0,0.0,23.59024,18.85376,23.59024,24.940308,22.683746,22.409912,11.698822,12.180725,11.704102,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2112.336,6.5759115e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425731,49.451603,8.330017
28379,21142740.0,0.0,23.58313,18.827148,23.58313,24.923523,22.684418,22.409943,11.698822,11.962158,11.701691,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2111.3865,6.574537e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4257717,49.451603,8.330017
28380,21142800.0,0.0,23.576233,18.800018,23.576233,24.9068,22.68457,22.411377,11.6987915,11.843414,12.885742,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2110.441,6.573129e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425866,49.451603,8.330017
28381,21142860.0,0.0,23.56845,18.772552,23.56845,24.888153,22.683502,22.4133,11.698761,11.7778015,12.345886,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2109.4321,6.571713e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4259114,49.451603,8.330017
28382,21142920.0,0.0,23.560242,18.745026,23.560242,24.869598,22.682251,22.41394,11.6987,11.742004,12.052826,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2108.339,6.570192e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4261727,49.451603,8.330017
28383,21142980.0,0.0,23.551819,18.717377,23.551819,24.851166,22.680939,22.41391,11.698639,11.722412,11.892792,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2107.2102,6.568587e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4264584,49.451603,8.330017
28384,21143040.0,0.0,23.543335,18.689667,23.543335,24.832825,22.679596,22.413483,11.698578,11.711548,11.804016,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2106.063,6.5669214e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4266944,49.451603,8.330017
28385,21143100.0,0.0,23.53482,18.661835,23.53482,24.814575,22.678223,22.412842,11.698547,11.705505,11.754974,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2104.9067,6.565214e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426875,49.451603,8.330017
28386,21143160.0,0.0,23.525818,18.633942,23.525818,24.795532,22.676636,22.411835,11.698486,11.702301,11.7291565,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2103.7004,6.563459e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.427041,49.451603,8.330017
28387,21143220.0,0.0,23.516937,18.605957,23.516937,24.77658,22.67569,22.410797,11.698456,12.851166,11.71521,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2102.4817,6.561641e-05,2.7230525,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4272456,49.451603,8.330017
28388,21143280.0,0.0,23.508942,18.577911,23.508942,24.757751,22.67749,22.409698,11.698456,12.431641,11.707611,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2101.3623,6.559845e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.427267,49.451603,8.330017
28389,21143340.0,0.0,23.50055,18.549774,23.50055,24.739014,22.677734,22.4086,11.698456,12.099823,11.703461,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2100.2205,6.558086e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4271836,49.451603,8.330017
28390,21143400.0,0.0,23.491974,18.521576,23.491974,24.720398,22.677185,22.407501,11.698456,11.916382,11.701172,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2099.0503,6.556307e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.427202,49.451603,8.330017
28391,21143460.0,0.0,23.482452,18.493317,23.482452,24.69989,22.674866,22.407593,11.698425,11.817627,12.681488,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2097.7764,6.5544606e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.427367,49.451603,8.330017
28392,21143520.0,0.0,23.47287,18.464996,23.47287,24.679504,22.672333,22.407532,11.698364,11.763428,12.233917,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2096.477,6.552539e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4275956,49.451603,8.330017
28393,21143580.0,0.0,23.462982,18.436615,23.462982,24.65921,22.669678,22.406403,11.698303,11.733734,11.989685,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2095.134,6.550552e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4278255,49.451603,8.330017
28394,21143640.0,0.0,23.452942,18.408173,23.452942,24.639038,22.666962,22.404724,11.698242,11.717133,11.853302,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2093.7651,6.548503e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.428049,49.451603,8.330017
28395,21143700.0,0.0,23.442871,18.37967,23.442871,24.618988,22.664215,22.40274,11.698212,11.707672,11.775665,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2092.3838,6.5464104e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4282336,49.451603,8.330017
28396,21143760.0,0.0,23.432251,18.351135,23.432251,24.598175,22.661133,22.400238,11.698151,11.703339,11.740234,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2090.945,6.544263e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.428413,49.451603,8.330017
28397,21143820.0,0.0,23.42163,18.32254,23.42163,24.577454,22.65805,22.397675,11.69809,11.700897,11.720642,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2089.486,6.542051e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4286256,49.451603,8.330017
28398,21143880.0,0.0,23.41153,18.293915,23.41153,24.556854,22.65689,22.39505,11.698059,12.820282,11.710266,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2088.0642,6.539805e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.428779,49.451603,8.330017
28399,21143940.0,0.0,23.401794,18.265259,23.401825,24.536377,22.656616,22.392426,11.69809,12.307068,11.704742,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2086.7126,6.5376225e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.428687,49.451603,8.330017
28400,21144000.0,0.0,23.391754,18.236542,23.391754,24.515991,22.65509,22.38977,11.69812,12.030029,11.701721,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2085.3315,6.535457e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4286075,49.451603,8.330017
28401,21144060.0,0.0,23.381012,18.207825,23.381012,24.49472,22.652557,22.386902,11.69809,11.878418,11.779999,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2083.873,6.533252e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,52.583153,52.223427,0.11375469,4.4286737,49.451603,8.330017
28402,21144120.0,0.0,23.371033,18.179047,23.371063,24.473572,22.649658,22.38733,11.698059,11.797394,12.530823,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2082.4707,6.531011e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4287815,49.451603,8.330017
28403,21144180.0,0.0,23.360748,18.150269,23.360748,24.452515,22.646545,22.386414,11.698059,11.75238,12.153351,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2081.0566,6.528799e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.428752,49.451603,8.330017
28404,21144240.0,0.0,23.35022,18.12146,23.35025,24.43158,22.643372,22.384613,11.698059,11.7274475,11.944489,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2079.6104,6.5265594e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4288015,49.451603,8.330017
28405,21144300.0,0.0,23.3396,18.092651,23.3396,24.410736,22.640106,22.382324,11.698029,11.71402,11.831848,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2078.145,6.5242886e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4288945,49.451603,8.330017
28406,21144360.0,0.0,23.328491,18.063812,23.328491,24.389374,22.636566,22.379425,11.697998,11.706696,11.77066,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2076.6304,6.52198e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4290137,49.451603,8.330017
28407,21144420.0,0.0,23.317383,18.034943,23.317383,24.368103,22.633026,22.376373,11.697968,11.702637,11.736847,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2075.097,6.5196175e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.429178,49.451603,8.330017
28408,21144480.0,0.0,23.306274,18.006104,23.306274,24.346985,22.629456,22.37326,11.697937,11.7005005,11.719086,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2073.5623,6.517226e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.429307,49.451603,8.330017
28409,21144540.0,0.0,23.29599,17.977234,23.29602,24.325958,22.628876,22.370117,11.697937,12.621857,11.709442,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2072.104,6.5148415e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4293346,49.451603,8.330017
28410,21144600.0,0.0,23.285675,17.948395,23.285675,24.305023,22.627625,22.366974,11.697968,12.201477,11.704224,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2070.6733,6.5125336e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.429166,49.451603,8.330017
28411,21144660.0,0.0,23.274689,17.919525,23.274689,24.28363,22.625061,22.363495,11.697968,11.971863,11.7013855,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2069.174,6.510214e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.429127,49.451603,8.330017
28412,21144720.0,0.0,23.263763,17.890686,23.263763,24.26233,22.621948,22.361084,11.697937,11.845673,12.958435,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2067.6562,6.507842e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.42924,49.451603,8.330017
28413,21144780.0,0.0,23.253479,17.861847,23.253479,24.24115,22.6185,22.360687,11.697968,11.778656,12.402466,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2066.2158,6.505497e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4292207,49.451603,8.330017
28414,21144840.0,0.0,23.242798,17.833038,23.242798,24.220093,22.614899,22.358887,11.697968,11.741974,12.082184,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2064.7454,6.503178e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4291477,49.451603,8.330017
28415,21144900.0,0.0,23.231903,17.80423,23.231934,24.199127,22.611206,22.356354,11.697968,11.722015,11.90802,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2063.2466,6.500836e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4291825,49.451603,8.330017
28416,21144960.0,0.0,23.220734,17.775452,23.220734,24.177673,22.607239,22.35376,11.697937,11.711029,11.812012,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2061.712,6.49846e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4292684,49.451603,8.330017
28417,21145020.0,0.0,23.209503,17.746674,23.209503,24.156311,22.603241,22.350952,11.6979065,11.705048,11.759857,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2060.1624,6.496047e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.429388,49.451603,8.330017
28418,21145080.0,0.0,23.198303,17.717957,23.198303,24.13507,22.599243,22.348053,11.6979065,11.701721,11.731049,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2058.6123,6.4936125e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4294777,49.451603,8.330017
28419,21145140.0,0.0,23.187164,17.68924,23.187195,24.113953,22.59555,22.345062,11.697876,12.494934,11.715698,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2057.0667,6.491169e-05,20.154716,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4295316,49.451603,8.330017
28420,21145200.0,0.0,23.177032,17.660583,23.177032,24.092957,22.595093,22.342041,11.6979065,12.479004,11.707703,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2055.6265,6.488769e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4294486,49.451603,8.330017
28421,21145260.0,0.0,23.16626,17.631958,23.16626,24.071411,22.592834,22.339264,11.697937,12.12384,11.703247,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2054.1484,6.486422e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.429294,49.451603,8.330017
28422,21145320.0,0.0,23.155273,17.603363,23.155273,24.049988,22.589722,22.336487,11.697937,11.930786,11.700836,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2052.6335,6.484047e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.429309,49.451603,8.330017
28423,21145380.0,0.0,23.144684,17.57483,23.144684,24.028687,22.58612,22.335724,11.697937,11.825256,12.773224,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2051.1458,6.4816515e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.429364,49.451603,8.330017
28424,21145440.0,0.0,23.134338,17.546356,23.134338,24.007477,22.582245,22.33548,11.697968,11.767426,12.282837,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2049.707,6.479315e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.429245,49.451603,8.330017
28425,21145500.0,0.0,23.123627,17.517914,23.123627,23.98639,22.578278,22.334106,11.697968,11.735809,12.016571,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2048.235,6.476989e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.429176,49.451603,8.330017
28426,21145560.0,0.0,23.112518,17.489532,23.112518,23.964752,22.574005,22.332306,11.697968,11.718506,11.870941,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2046.7137,6.47463e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4292293,49.451603,8.330017
28427,21145620.0,0.0,23.101318,17.461212,23.101318,23.943207,22.569733,22.3302,11.697937,11.708923,11.790436,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2045.171,6.472227e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.429349,49.451603,8.330017
28428,21145680.0,0.0,23.090118,17.432953,23.090118,23.921783,22.56546,22.32788,11.6979065,11.703827,11.74765,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2043.6229,6.4697975e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.429457,49.451603,8.330017
28429,21145740.0,0.0,23.078949,17.404755,23.078949,23.900482,22.561157,22.32547,11.697876,11.701111,11.724915,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2042.0757,6.467354e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.429525,49.451603,8.330017
28430,21145800.0,0.0,23.068176,17.376617,23.068176,23.879272,22.55838,22.322998,11.697876,12.884735,11.712463,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2040.5588,6.4649066e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4295607,49.451603,8.330017
28431,21145860.0,0.0,23.057709,17.348572,23.057709,23.857483,22.556915,22.320892,11.6979065,12.344818,11.705872,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2039.1031,6.4625216e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.429426,49.451603,8.330017
28432,21145920.0,0.0,23.046875,17.320618,23.046875,23.835815,22.554077,22.318787,11.697937,12.060883,11.702362,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2037.6108,6.460152e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.429345,49.451603,8.330017
28433,21145980.0,0.0,23.035889,17.292725,23.035889,23.81424,22.550537,22.31668,11.697937,11.900513,11.700409,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2036.0964,6.4577616e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.429361,49.451603,8.330017
28434,21146040.0,0.0,23.025635,17.264893,23.025635,23.792786,22.546661,22.317535,11.697937,11.808563,12.588165,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2034.6464,6.455378e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.429357,49.451603,8.330017
28435,21146100.0,0.0,23.015198,17.237183,23.015198,23.771454,22.542542,22.317535,11.697968,11.75827,12.183441,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2033.2053,6.453056e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.42921,49.451603,8.330017
28436,21146160.0,0.0,23.004272,17.209564,23.004303,23.74945,22.538147,22.317108,11.697968,11.730713,11.961548,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2031.7113,6.450719e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4291906,49.451603,8.330017
28437,21146220.0,0.0,22.993225,17.182007,22.993256,23.72757,22.533722,22.316162,11.697937,11.715454,11.838898,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2030.1898,6.44834e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4292808,49.451603,8.330017
28438,21146280.0,0.0,22.982147,17.154572,22.982147,23.70581,22.529236,22.31491,11.6979065,11.7074585,11.774475,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2028.6581,6.4459324e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4293838,49.451603,8.330017
28439,21146340.0,0.0,22.971039,17.127228,22.97107,23.684174,22.52478,22.313507,11.6979065,11.703003,11.738861,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2027.1248,6.4435095e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4294567,49.451603,8.330017
