,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28440,21146400.0,0.0,22.959991,17.100006,22.959991,23.662659,22.520325,22.312042,11.697876,11.700653,11.71991,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2025.5931,6.441077e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.429503,49.451603,8.330017
28441,21146460.0,0.0,22.975952,17.073273,22.975983,23.631317,22.51239,22.305298,11.740295,12.700012,11.714752,12.796234,0.0,0.031865053,0.031865053,0.055200156,250.0,11.700012,0.0,0.0,7.945144,2076.19,6.502511e-05,0.0,52.325653,244.70708,2.0323582e-10,30.000002,0.11892231,70.0,253.39238,211.14418,0.0,52.325653,0.11892508,4.746089,51.77865,8.330017
28442,21146520.0,0.0,22.973572,17.045685,22.973663,23.59375,22.504242,22.298462,11.778503,12.27121,11.736847,12.797089,0.0,0.03188329,0.03188329,0.05883273,250.0,11.700012,0.0,0.0,10.4104,2125.792,6.6201785e-05,0.0,52.44096,242.67029,0.18952821,30.000002,0.122591585,69.734665,254.2373,212.1633,0.0,52.44096,0.12259591,4.851627,53.228325,8.330017
28443,21146580.0,0.0,22.966156,17.018524,22.96637,23.552948,22.495178,22.29181,11.792206,12.052429,11.75882,12.796234,0.0,0.031909306,0.031909306,0.06224184,250.0,11.700012,0.0,0.0,12.40567,2169.707,6.734704e-05,0.0,52.528374,241.38622,0.41900283,30.000002,0.12605315,69.41339,255.19669,213.4401,0.0,52.528374,0.12605882,5.0629725,54.490627,8.330017
28444,21146640.0,0.0,22.953339,16.991547,22.953583,23.508972,22.485626,22.285797,11.795868,11.935913,12.899994,12.795807,0.0,0.031954687,0.031954687,0.06519712,250.0,11.700012,0.0,0.0,13.932115,2208.4983,6.84672e-05,0.0,52.59272,240.88321,0.6444503,30.000002,0.12909983,69.09777,256.19556,214.88504,0.0,52.59272,0.12910624,5.2828946,55.506645,8.330017
28445,21146700.0,0.0,22.93573,16.964264,22.935974,23.46164,22.475647,22.28238,11.790588,11.871338,12.523468,12.795654,0.0,0.032010972,0.032010972,0.06761145,250.0,11.700012,0.0,0.0,14.990304,2240.238,6.948918e-05,0.0,52.62999,241.10541,0.869022,30.000002,0.13162783,68.78336,257.18353,216.4206,0.0,52.62999,0.13163449,5.507686,56.276245,8.330017
28446,21146760.0,0.0,22.913635,16.937164,22.91388,23.41278,22.465698,22.27887,11.777893,11.83197,12.186371,12.795715,0.0,0.032069527,0.032069527,0.06933798,250.0,11.700012,0.0,0.0,15.541517,2262.2192,7.031282e-05,0.0,52.638084,241.95464,1.0881171,30.000002,0.13347268,68.47664,258.07156,217.90851,0.0,52.638084,0.1334792,5.7211366,56.77932,8.330017
28447,21146820.0,0.0,22.887482,16.910065,22.887726,23.362732,22.455597,22.274536,11.759369,11.803558,11.995911,12.7960205,0.0,0.032125574,0.032125574,0.07034505,250.0,11.700012,0.0,0.0,15.585731,2273.5378,7.088973e-05,0.0,52.618908,243.31686,1.3030343,30.000002,0.13459331,68.17575,258.8088,219.26651,0.0,52.618908,0.13459928,5.9129047,57.028366,8.330017
28448,21146880.0,0.0,22.858246,16.882965,22.85849,23.312347,22.445404,22.269653,11.736603,11.778595,11.881317,12.79657,0.0,0.03217503,0.03217503,0.070616186,250.0,11.700012,0.0,0.0,15.124218,2273.6338,7.11785e-05,0.0,52.575947,245.05806,1.513742,30.000002,0.13496481,67.88076,259.34607,220.40688,0.0,52.575947,0.13497,6.070426,57.03426,8.330017
28449,21146940.0,0.0,22.826813,16.855896,22.827026,23.262482,22.43509,22.264465,11.7109375,11.75415,11.809265,12.797363,0.0,0.032215882,0.032215882,0.07015911,250.0,11.700012,0.0,0.0,14.166347,2262.4854,7.115702e-05,0.0,52.513336,247.06302,1.72019,30.000002,0.13459124,67.591736,259.65182,221.26544,0.0,52.513336,0.1345953,6.1829853,56.80736,8.330017
28450,21147000.0,0.0,22.793915,16.828857,22.794098,23.213837,22.424652,22.259033,11.683563,11.72876,11.758606,12.79837,0.0,0.032246757,0.032246757,0.069000654,250.0,11.700012,0.0,0.0,12.727688,2240.3616,7.081241e-05,0.0,52.435726,249.2152,1.922333,30.000002,0.13349544,67.30874,259.70547,221.78706,0.0,52.435726,0.13349858,6.240878,56.35711,8.330017
28451,21147060.0,0.0,22.760681,16.802246,22.760834,23.167786,22.413818,22.253693,11.656006,11.702728,11.719116,12.7994995,0.0,0.03226743,0.03226743,0.067214936,250.0,11.700012,0.0,0.0,10.863619,2208.4143,7.0156006e-05,0.0,52.34959,251.37428,2.1168532,30.000002,0.13175201,67.03641,259.50528,221.93333,0.0,52.34959,0.13175416,6.236967,55.702477,8.330017
28452,21147120.0,0.0,17.362427,16.77478,22.727203,23.123077,22.406128,22.248138,11.62085,12.497284,11.683746,12.800751,0.0,0.032180827,0.032180827,0.06455616,250.0,11.700012,0.0,0.0,8.504222,1728.485,6.907296e-05,0.0,52.261883,253.23973,49.176872,94.86152,2.0311913e-06,1.1523801,259.0529,221.28358,0.0,52.261883,0.12891519,6.166389,54.817467,8.330017
28453,21147180.0,0.0,16.749176,16.747772,22.694153,23.082245,22.39685,22.24231,11.028717,11.936859,11.492889,12.765778,0.0,0.03225089,0.03225089,0.061721418,250.0,11.700012,0.0,0.0,5.7866197,1240.4678,5.763535e-05,0.0,52.205284,255.20158,50.0,96.0,4.6149336e-07,5.6964905e-07,258.43826,220.75648,0.0,52.205284,0.1262272,8.893365,53.76449,8.330017
28454,21147240.0,0.0,16.72226,16.720795,22.66101,23.045197,22.385803,22.235687,11.068726,11.52655,11.284393,12.7960205,0.0,0.03226447,0.03226447,0.058298416,250.0,11.700012,0.0,0.0,2.7168188,1124.2379,5.0403796e-05,0.0,52.117687,257.1393,49.999992,95.99999,4.37006e-07,7.3767787e-06,257.56674,219.79033,0.0,52.117687,0.122830994,8.331638,52.460445,8.330017
28455,21147300.0,0.0,16.695343,16.693817,22.628906,23.012543,22.37384,22.230469,11.201782,11.353119,12.992401,12.813477,0.0,0.032263692,0.032263692,0.05447903,250.0,11.700012,0.0,0.0,0.0,1044.0991,4.546847e-05,0.0,52.03034,258.83493,50.0,96.0,4.1023424e-07,3.0743509e-12,256.52307,218.4333,0.0,52.03034,0.11900849,7.1393857,50.947273,8.330017
28456,21147360.0,0.0,16.668396,16.66684,22.605164,22.983673,22.361877,22.22873,11.318024,11.313324,12.208649,12.815002,0.0,0.032162763,0.032162763,0.052330364,250.0,11.700012,0.0,0.0,0.0,982.63776,4.1764095e-05,0.0,51.9772,258.29605,50.0,96.0,3.941587e-07,-3.6612134e-16,255.57195,216.78496,0.0,51.9772,0.1166534,6.311267,50.154602,8.330017
28457,21147420.0,0.0,16.64148,16.639893,22.58554,22.956635,22.350037,22.225342,11.422241,11.341553,11.8307495,12.812683,0.0,0.03208934,0.03208934,0.051204856,250.0,11.700012,0.0,0.0,0.0,939.122,3.91962e-05,0.0,51.980377,256.94843,50.0,96.0,3.8560847e-07,-7.020964e-18,254.85184,215.3606,0.0,51.980377,0.115380764,5.732251,49.79164,8.330017
28458,21147480.0,0.0,16.614563,16.612976,22.567596,22.930695,22.338501,22.221191,11.503082,11.398682,11.666992,12.809784,0.0,0.032042332,0.032042332,0.0504983,250.0,11.700012,0.0,0.0,0.0,907.61957,3.7425765e-05,0.0,52.004856,255.55788,50.0,96.0,3.8027918e-07,-1.2895379e-19,254.29495,214.19194,0.0,52.004856,0.11458029,5.3150253,49.589954,8.330017
28459,21147540.0,0.0,16.587646,16.58606,22.550842,22.905457,22.32724,22.216797,11.56192,11.460632,11.607117,12.807098,0.0,0.03201749,0.03201749,0.050069563,250.0,11.700012,0.0,0.0,0.0,884.59827,3.6195994e-05,0.0,52.040314,254.29007,50.0,96.0,3.7711374e-07,-3.131878e-22,253.87756,213.2739,0.0,52.040314,0.11410222,5.027969,49.48687,8.330017
28460,21147600.0,0.0,16.56076,16.559143,22.534912,22.880737,22.316254,22.212341,11.603119,11.516693,11.5963745,12.804962,0.0,0.032008324,0.032008324,0.049817365,250.0,11.700012,0.0,0.0,0.0,867.49,3.533136e-05,0.0,52.078938,253.2158,50.0,96.0,3.7533013e-07,1.9611441e-24,253.57166,212.57462,0.0,52.078938,0.11383209,4.8347106,49.44078,8.330017
28461,21147660.0,0.0,16.533875,16.532257,22.519714,22.855957,22.305725,22.209045,11.6310425,11.562744,11.606262,12.803375,0.0,0.032009516,0.032009516,0.04967632,250.0,11.700012,0.0,0.0,0.0,854.40686,3.4709552e-05,0.0,52.116196,252.3499,50.0,96.0,3.7441797e-07,4.7586324e-27,253.35275,212.05699,0.0,52.116196,0.11369384,4.707978,49.426605,8.330017
28462,21147720.0,0.0,16.507019,16.505402,22.50528,22.83142,22.29712,22.20578,11.649506,13.271454,11.622009,12.802246,0.0,0.032016575,0.032016575,0.049601704,250.0,11.700012,0.0,0.0,0.0,843.93774,3.424337e-05,0.0,52.14942,251.67838,50.0,96.0,3.7402052e-07,-4.465361e-33,253.19916,211.6827,0.0,52.14942,0.11363371,4.6262336,49.428402,8.330017
28463,21147780.0,0.0,16.480164,16.478577,22.491943,22.807068,22.291077,22.202576,11.66153,12.540741,11.637421,12.801453,0.0,0.03202635,0.03202635,0.04956601,250.0,11.700012,0.0,0.0,0.0,835.1442,3.387631e-05,0.0,52.177525,251.1733,50.0,96.0,3.7391465e-07,4.139901e-35,253.0936,211.418,0.0,52.177525,0.113617845,4.574393,49.437252,8.330017
28464,21147840.0,0.0,16.453339,16.451721,22.47821,22.782837,22.283203,22.199402,11.6692505,12.144806,11.6502075,12.800934,0.0,0.03203675,0.03203675,0.04955205,250.0,11.700012,0.0,0.0,0.0,827.396,3.3571065e-05,0.0,52.20038,250.80273,50.0,96.0,3.7395992e-07,2.856233e-37,253.02242,211.23451,0.0,52.20038,0.11362494,4.541991,49.44823,8.330017
28465,21147900.0,0.0,16.426514,16.424927,22.464325,22.758759,22.274384,22.19629,11.674103,11.929932,11.660004,12.800598,0.0,0.03204658,0.03204658,0.04954962,250.0,11.700012,0.0,0.0,0.0,820.28894,3.330389e-05,0.0,52.218403,250.53683,50.0,96.0,3.7407332e-07,6.93082e-40,252.97543,211.1099,0.0,52.218403,0.11364235,4.5220976,49.458893,8.330017
28466,21147960.0,0.0,16.39972,16.398132,22.44928,22.73471,22.265137,22.189331,11.6770935,11.815887,12.778137,12.800354,0.0,0.032055207,0.032055207,0.049552884,250.0,11.700012,0.0,0.0,0.0,813.57526,3.3060263e-05,0.0,52.232162,250.35176,50.0,96.0,3.7420833e-07,0.0,252.94556,211.02802,0.0,52.232162,0.113662995,4.51034,49.46813,8.330017
28467,21148020.0,0.0,16.372955,16.371368,22.434235,22.710785,22.255615,22.182373,11.678894,11.753326,12.278961,12.800232,0.0,0.032062437,0.032062437,0.049558215,250.0,11.700012,0.0,0.0,0.0,807.07806,3.282972e-05,0.0,52.242546,250.22362,50.0,96.0,3.7433855e-07,0.0,252.92671,210.97453,0.0,52.242546,0.11368288,4.5034194,49.47565,8.330017
28468,21148080.0,0.0,16.346191,16.344604,22.418854,22.686981,22.245941,22.174286,11.679993,11.719543,12.005035,12.80014,0.0,0.032068282,0.032068282,0.049563937,250.0,11.700012,0.0,0.0,0.0,800.7054,3.260679e-05,0.0,52.250214,250.13713,50.0,96.0,3.7445315e-07,0.0,252.91531,210.94075,0.0,52.250214,0.11370036,4.4995484,49.481506,8.330017
28469,21148140.0,0.0,16.319458,16.317871,22.40332,22.6633,22.236237,22.165558,11.680603,11.701263,11.853973,12.800079,0.0,0.032072864,0.032072864,0.049569167,250.0,11.700012,0.0,0.0,0.0,794.398,3.238788e-05,0.0,52.25576,250.08003,50.0,96.0,3.7454794e-07,0.0,252.90875,210.9201,0.0,52.25576,0.113714814,4.4975095,49.485905,8.330017
28470,21148200.0,0.0,16.292755,16.291168,22.387756,22.63974,22.226532,22.156494,11.680908,11.691772,11.773895,12.800049,0.0,0.032076363,0.032076363,0.049573593,250.0,11.700012,0.0,0.0,0.0,788.12476,3.2171036e-05,0.0,52.259678,250.04382,50.0,96.0,3.7462306e-07,0.0,252.90535,210.90833,0.0,52.259678,0.113726266,4.496592,49.489098,8.330017
28471,21148260.0,0.0,16.266052,16.264465,22.371216,22.615112,22.216766,22.145477,11.681061,11.686829,11.731415,12.800018,0.0,0.03207896,0.03207896,0.049577102,250.0,11.700012,0.0,0.0,0.0,781.86536,3.1954954e-05,0.0,52.262383,250.02173,50.0,96.0,3.7468033e-07,0.0,252.90382,210.90213,0.0,52.262383,0.11373498,4.4962945,49.491344,8.330017
28472,21148320.0,0.0,16.23938,16.237793,22.354675,22.590637,22.207031,22.1344,11.681122,11.684174,11.708008,12.800018,0.0,0.03208086,0.03208086,0.04957978,250.0,11.700012,0.0,0.0,0.0,775.6094,3.1738917e-05,0.0,52.264233,250.00853,50.0,96.0,3.7472296e-07,0.0,252.90335,210.89917,0.0,52.264233,0.11374148,4.4962983,49.4929,8.330017
28473,21148380.0,0.0,16.212708,16.21112,22.338379,22.566284,22.198273,22.123291,11.681122,12.937378,11.695587,12.800018,0.0,0.032082215,0.032082215,0.049581748,250.0,11.700012,0.0,0.0,0.0,769.3535,3.152264e-05,0.0,52.26546,250.00128,50.0,96.0,3.747538e-07,0.0,252.90344,210.89818,0.0,52.26546,0.11374617,4.4964533,49.49394,8.330017
28474,21148440.0,0.0,16.186096,16.18451,22.322906,22.542053,22.191864,22.112183,11.681122,12.397064,11.689026,12.800018,0.0,0.03208316,0.03208316,0.049583152,250.0,11.700012,0.0,0.0,0.0,763.0968,3.1305997e-05,0.0,52.266247,249.9977,50.0,96.0,3.7477542e-07,0.0,252.90382,210.89825,0.0,52.266247,0.11374946,4.4966593,49.49461,8.330017
28475,21148500.0,0.0,16.159454,16.157898,22.307098,22.517975,22.18399,22.101105,11.681091,12.071899,11.685425,12.799988,0.0,0.03208381,0.03208381,0.049584128,250.0,11.700012,0.0,0.0,0.0,756.84,3.1088966e-05,0.0,52.266754,249.9962,50.0,96.0,3.7479046e-07,0.0,252.90427,210.8988,0.0,52.266754,0.11375175,4.496862,49.495037,8.330017
28476,21148560.0,0.0,16.132874,16.131287,22.291016,22.493988,22.17517,22.089935,11.681061,11.8932495,11.683441,12.799988,0.0,0.03208425,0.03208425,0.049584795,250.0,11.700012,0.0,0.0,0.0,750.5847,3.087159e-05,0.0,52.267063,249.99588,50.0,96.0,3.748006e-07,0.0,252.90471,210.89954,0.0,52.267063,0.1137533,4.497039,49.495293,8.330017
28477,21148620.0,0.0,16.106293,16.104706,22.275665,22.470154,22.165924,22.081787,11.68103,11.797119,12.591309,12.800018,0.0,0.03208454,0.03208454,0.049585234,250.0,11.700012,0.0,0.0,0.0,744.3772,3.0653962e-05,0.0,52.267242,249.99617,50.0,96.0,3.7480729e-07,0.0,252.9051,210.90027,0.0,52.267242,0.1137543,4.4971795,49.49544,8.330017
28478,21148680.0,0.0,16.079742,16.078156,22.260162,22.446442,22.156464,22.072815,11.681122,11.744446,12.178101,12.800018,0.0,0.032084726,0.032084726,0.049585517,250.0,11.700012,0.0,0.0,0.0,738.4735,3.043806e-05,0.0,52.26734,249.99673,50.0,96.0,3.7481163e-07,0.0,252.90543,210.90092,0.0,52.26734,0.113754965,4.4968495,49.49552,8.330017
28479,21148740.0,0.0,16.053223,16.051636,22.244385,22.422852,22.146912,22.062897,11.681549,11.715912,11.953644,12.800018,0.0,0.03208484,0.03208484,0.04958569,250.0,11.700012,0.0,0.0,0.0,732.69836,3.0228706e-05,0.0,52.267395,249.99734,50.0,96.0,3.748143e-07,0.0,252.90569,210.90146,0.0,52.267395,0.113755375,4.4952397,49.49556,8.330017
28480,21148800.0,0.0,16.026703,16.025146,22.228546,22.399384,22.13733,22.05252,11.682007,11.700317,11.829376,12.800049,0.0,0.032084912,0.032084912,0.049585797,250.0,11.700012,0.0,0.0,0.0,727.0179,3.0024914e-05,0.0,52.26742,249.99792,50.0,96.0,3.7481593e-07,0.0,252.90588,210.9019,0.0,52.26742,0.11375562,4.4933486,49.49557,8.330017
28481,21148860.0,0.0,16.000214,15.998657,22.212677,22.37622,22.127594,22.04181,11.6822815,11.692017,11.762085,12.800018,0.0,0.032084953,0.032084953,0.049585856,250.0,11.700012,0.0,0.0,0.0,721.3834,2.9823657e-05,0.0,52.267426,249.99843,50.0,96.0,3.7481686e-07,0.0,252.90604,210.90224,0.0,52.267426,0.11375577,4.4921284,49.49557,8.330017
28482,21148920.0,0.0,15.973755,15.9721985,22.196838,22.35318,22.117859,22.031006,11.682465,11.6875305,11.725006,12.800018,0.0,0.032084975,0.032084975,0.049585886,250.0,11.700012,0.0,0.0,0.0,715.7762,2.9623869e-05,0.0,52.26742,249.99886,50.0,96.0,3.7481738e-07,0.0,252.90614,210.9025,0.0,52.26742,0.113755845,4.4913545,49.495567,8.330017
28483,21148980.0,0.0,15.947327,15.94574,22.18103,22.330261,22.108154,22.020111,11.682587,11.685242,11.705597,12.800018,0.0,0.032084987,0.032084987,0.0495859,250.0,11.700012,0.0,0.0,0.0,710.18805,2.9425002e-05,0.0,52.267414,249.99918,50.0,96.0,3.748176e-07,0.0,252.9062,210.90268,0.0,52.267414,0.11375587,4.4908934,49.495556,8.330017
28484,21149040.0,0.0,15.920898,15.919342,22.165833,22.307465,22.100647,22.009247,11.682678,12.771332,11.695068,12.800018,0.0,0.03208499,0.03208499,0.049585905,250.0,11.700012,0.0,0.0,0.0,704.6144,2.9226729e-05,0.0,52.26741,249.99942,50.0,96.0,3.7481766e-07,0.0,252.90627,210.9028,0.0,52.26741,0.11375588,4.490596,49.49555,8.330017
28485,21149100.0,0.0,15.894501,15.892944,22.15097,22.28479,22.093689,21.998352,11.682709,12.274811,11.689453,12.800018,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,699.0535,2.902893e-05,0.0,52.267403,249.9996,50.0,96.0,3.7481766e-07,0.0,252.9063,210.9029,0.0,52.267403,0.11375588,4.490383,49.49554,8.330017
28486,21149160.0,0.0,15.868134,15.866577,22.135834,22.262451,22.085419,21.987457,11.68277,12.004822,11.686401,12.800018,0.0,0.032084987,0.032084987,0.049585897,250.0,11.700012,0.0,0.0,0.0,693.5049,2.8831542e-05,0.0,52.26739,249.99973,50.0,96.0,3.748176e-07,0.0,252.90633,210.90295,0.0,52.26739,0.11375588,4.4902096,49.495533,8.330017
28487,21149220.0,0.0,15.841797,15.84021,22.120667,22.240265,22.076477,21.977081,11.6828,11.856201,12.788971,12.800018,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,687.96844,2.8634555e-05,0.0,52.267384,249.99983,50.0,96.0,3.7481755e-07,0.0,252.90634,210.903,5.925929,52.267384,0.11375587,4.4900527,49.495525,8.330017
28488,21149280.0,0.0,15.81546,15.813904,22.106293,22.21817,22.0672,21.969482,11.682831,11.777588,12.435791,12.800018,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,682.4444,2.843797e-05,0.0,52.267384,249.9999,50.0,96.0,3.748175e-07,0.0,252.90634,210.90303,0.0,52.267384,0.11375586,4.4899015,49.49552,8.330017
28489,21149340.0,0.0,15.789185,15.787598,22.091522,22.196198,22.05774,21.96045,11.682861,11.734528,12.093475,12.800018,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,676.9331,2.8241799e-05,0.0,52.26738,249.99992,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90305,0.0,52.26738,0.113755845,4.4897494,49.495518,8.330017
28490,21149400.0,0.0,15.762909,15.761322,22.076538,22.174347,22.048218,21.950592,11.682892,11.711121,11.907379,12.800018,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,671.43494,2.8046055e-05,0.0,52.26738,249.99995,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90306,0.0,52.26738,0.113755845,4.489593,49.495514,8.330017
28491,21149460.0,0.0,15.736633,15.735077,22.061523,22.152832,22.038574,21.940247,11.682953,11.698242,11.804779,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,665.9504,2.7850763e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375583,4.4894314,49.495514,8.330017
28492,21149520.0,0.0,15.710419,15.708862,22.046478,22.13144,22.02893,21.929688,11.682983,11.691254,11.749084,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,660.47986,2.7655939e-05,0.0,52.267372,249.99998,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,4.4892626,49.495514,8.330017
28493,21149580.0,0.0,15.684235,15.682648,22.031494,22.110138,22.019318,21.919006,11.683014,11.687408,11.718353,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,655.02386,2.7461603e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,4.4890876,49.495514,8.330017
28494,21149640.0,0.0,15.658051,15.656494,22.01654,22.088959,22.009705,21.908325,11.683075,11.685394,11.702026,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,649.5829,2.7267773e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,4.488906,49.495514,8.330017
28495,21149700.0,0.0,15.631897,15.630341,22.002472,22.067902,22.003326,21.897614,11.683105,12.582611,11.693451,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,644.1573,2.7074473e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,4.488717,49.495514,8.330017
28496,21149760.0,0.0,15.605774,15.604218,21.988342,22.04718,21.995972,21.886871,11.6831665,12.173737,11.688751,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.7476,2.6881718e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4885216,49.495514,8.330017
28497,21149820.0,0.0,15.579681,15.578125,21.973999,22.02658,21.98761,21.87619,11.683197,11.951233,11.686249,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.3543,2.6689533e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.488319,49.495514,8.330017
28498,21149880.0,0.0,15.553619,15.552063,21.95996,22.006073,21.978699,21.867249,11.683258,11.829742,12.832947,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.97784,2.6497934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4881096,49.495514,8.330017
28499,21149940.0,0.0,15.527557,15.5260315,21.94629,21.985657,21.969543,21.859314,11.683319,11.763275,12.30719,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.61865,2.6306938e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.487894,49.495514,8.330017
28500,21150000.0,0.0,15.501556,15.5,21.932251,21.965363,21.960236,21.850159,11.68338,11.726929,12.023499,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.2772,2.6116566e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.487672,49.495514,8.330017
28501,21150060.0,0.0,15.475555,15.473999,21.91452,21.94159,21.947021,21.836487,11.683441,11.707031,11.868042,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.9656,2.592725e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4873576,49.495514,8.330017
28502,21150120.0,0.0,15.449554,15.448029,21.896545,21.917908,21.933777,21.82251,11.683685,11.696106,11.782227,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,606.7371,2.574163e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4864354,49.495514,8.330017
28503,21150180.0,0.0,15.423584,15.422058,21.87854,21.894379,21.920532,21.80838,11.684113,11.69046,11.736755,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.62463,2.5561902e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.484748,49.495514,8.330017
28504,21150240.0,0.0,15.397644,15.396118,21.860596,21.870941,21.907349,21.79419,11.684631,11.687683,11.71283,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.64044,2.5388852e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4825954,49.495514,8.330017
28505,21150300.0,0.0,15.371765,15.370209,21.842834,21.847656,21.894806,21.779968,11.685211,12.835205,11.699768,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.7874,2.5222571e-05,3.5962372,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.480297,49.495514,8.330017
28506,21150360.0,0.0,15.345917,15.34436,21.826324,21.824951,21.885315,21.765991,11.685791,12.430359,11.693329,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.0659,2.506305e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.477943,49.495514,8.330017
28507,21150420.0,0.0,15.320099,15.318573,21.809479,21.802368,21.874329,21.752045,11.686371,12.0920105,11.690033,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,582.4741,2.4910132e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.475611,49.495514,8.330017
28508,21150480.0,0.0,15.294403,15.292847,21.79242,21.779907,21.862488,21.73816,11.686951,11.908295,11.688507,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.00995,2.4763669e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4733243,49.495514,8.330017
28509,21150540.0,0.0,15.268738,15.267212,21.776062,21.757568,21.85025,21.72705,11.6875,11.808258,12.632843,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,573.6709,2.4623474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.471097,49.495514,8.330017
28510,21150600.0,0.0,15.243195,15.241669,21.759613,21.735321,21.83783,21.715454,11.688019,11.753479,12.202942,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.4543,2.4489356e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.468932,49.495514,8.330017
28511,21150660.0,0.0,15.217743,15.216217,21.742767,21.713165,21.825043,21.702728,11.688568,11.723755,11.968262,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.3575,2.436113e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4668326,49.495514,8.330017
28512,21150720.0,0.0,15.192383,15.190887,21.72583,21.691132,21.812225,21.689453,11.689056,11.707397,11.837494,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,561.3777,2.4238609e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.464797,49.495514,8.330017
28513,21150780.0,0.0,15.167175,15.16568,21.708832,21.66919,21.799438,21.675934,11.689545,11.699127,11.769775,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,557.5127,2.4121638e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.462824,49.495514,8.330017
28514,21150840.0,0.0,15.142059,15.1405945,21.691864,21.64737,21.786652,21.662292,11.690033,11.694794,11.732544,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,553.75946,2.4010016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4609146,49.495514,8.330017
28515,21150900.0,0.0,15.117126,15.115631,21.674957,21.625671,21.773895,21.64859,11.690491,11.692688,11.713013,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.1158,2.3903585e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.459067,49.495514,8.330017
28516,21150960.0,0.0,15.092316,15.09082,21.658844,21.604492,21.763275,21.635132,11.6909485,12.823822,11.702911,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.57916,2.380219e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4572787,49.495514,8.330017
28517,21151020.0,0.0,15.067657,15.066193,21.643158,21.583435,21.753601,21.621674,11.691376,12.305725,11.697571,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.147,2.370565e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.45555,49.495514,8.330017
28518,21151080.0,0.0,15.043182,15.041718,21.627167,21.56247,21.742706,21.608276,11.691772,12.026367,11.694855,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.81683,2.3613808e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4538765,49.495514,8.330017
28519,21151140.0,0.0,15.01889,15.017426,21.611084,21.541626,21.73114,21.595093,11.6922,11.873962,12.351227,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.5865,2.3526518e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,26.98554,52.267372,0.11375582,4.4522576,49.495514,8.330017
28520,21151200.0,0.0,14.9947815,14.993347,21.595856,21.520905,21.719238,21.585114,11.692566,11.7916565,12.474182,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.4537,2.344363e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4506927,49.495514,8.330017
28521,21151260.0,0.0,14.970856,14.969452,21.580505,21.50064,21.707275,21.573883,11.692963,11.746704,12.119049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.4161,2.3364992e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4491806,49.495514,8.330017
28522,21151320.0,0.0,14.947174,14.94574,21.56491,21.480469,21.695251,21.561829,11.693329,11.722229,11.924377,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.4715,2.3290459e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4477196,49.495514,8.330017
28523,21151380.0,0.0,14.923676,14.922272,21.549286,21.460419,21.683228,21.549377,11.693665,11.708527,11.814392,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.61755,2.3219876e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.446308,49.495514,8.330017
28524,21151440.0,0.0,14.900421,14.899048,21.53363,21.44046,21.671204,21.536713,11.694,11.70108,11.753479,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,521.8523,2.3153123e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.444944,49.495514,8.330017
28525,21151500.0,0.0,14.877411,14.876038,21.517975,21.420624,21.65918,21.523926,11.694336,11.697937,11.726379,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.1743,2.30901e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4436283,49.495514,8.330017
28526,21151560.0,0.0,14.854645,14.853302,21.502625,21.401215,21.6474,21.511322,11.694672,11.696381,11.7118225,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.58075,2.303062e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4423656,49.495514,8.330017
28527,21151620.0,0.0,14.832153,14.830811,21.488098,21.381927,21.63855,21.498718,11.694946,12.627502,11.704071,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.0697,2.297456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4411507,49.495514,8.330017
28528,21151680.0,0.0,14.809906,14.808594,21.473541,21.362732,21.62915,21.486145,11.695251,12.20343,11.700012,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.6393,2.2921793e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4399805,49.495514,8.330017
28529,21151740.0,0.0,14.787964,14.786652,21.45874,21.343628,21.618683,21.473572,11.695526,11.982422,11.698029,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.2925,2.2872457e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.438868,49.495514,8.330017
28530,21151800.0,0.0,14.766296,14.765015,21.444183,21.324646,21.607727,21.462524,11.695801,11.853455,12.88324,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.0158,2.2825816e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.437815,49.495514,8.330017
28531,21151860.0,0.0,14.744934,14.743652,21.430298,21.30603,21.596588,21.453064,11.696045,11.782013,12.342926,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,504.8143,2.2782067e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.436775,49.495514,8.330017
28532,21151920.0,0.0,14.723877,14.722626,21.416046,21.287537,21.585327,21.442352,11.69632,11.743134,12.050049,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.68677,2.2741173e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4357667,49.495514,8.330017
28533,21151980.0,0.0,14.703125,14.701904,21.401642,21.269135,21.574005,21.43097,11.696564,11.722046,11.890259,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.63095,2.2702969e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434806,49.495514,8.330017
28534,21152040.0,0.0,14.682739,14.681519,21.387146,21.250824,21.562683,21.419281,11.696777,11.710449,11.801788,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.6448,2.2667322e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4338927,49.495514,8.330017
28535,21152100.0,0.0,14.662659,14.6614685,21.37268,21.232605,21.551361,21.40741,11.696991,11.704132,11.752991,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,496.72656,2.2634107e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4330235,49.495514,8.330017
28536,21152160.0,0.0,14.642944,14.641754,21.358398,21.214752,21.540222,21.39563,11.697205,11.700928,11.7274475,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,494.8746,2.2603213e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4321976,49.495514,8.330017
28537,21152220.0,0.0,14.623566,14.622437,21.344238,21.19696,21.529358,21.38382,11.697388,12.426666,11.713715,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.0871,2.257451e-05,23.40379,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4314156,49.495514,8.330017
28538,21152280.0,0.0,14.604584,14.603455,21.331055,21.17929,21.52179,21.37204,11.697601,12.471313,11.70636,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.3624,2.2547883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4306755,49.495514,8.330017
28539,21152340.0,0.0,14.585968,14.584869,21.317505,21.161713,21.512665,21.36026,11.697754,12.119965,11.702423,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.6988,2.252321e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4299765,49.495514,8.330017
28540,21152400.0,0.0,14.567749,14.566681,21.303772,21.144226,21.502716,21.34851,11.697937,11.927032,11.700348,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.09467,2.2500379e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429319,49.495514,8.330017
28541,21152460.0,0.0,14.549927,14.548889,21.290771,21.127075,21.492401,21.339508,11.69809,11.823273,12.678375,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.54858,2.2479275e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428701,49.495514,8.330017
28542,21152520.0,0.0,14.532532,14.531494,21.277802,21.109985,21.481873,21.330322,11.698242,11.766388,12.231964,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,485.0588,2.2459777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4281244,49.495514,8.330017
28543,21152580.0,0.0,14.515533,14.514526,21.264526,21.092987,21.471222,21.32016,11.698364,11.735352,11.988617,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.6238,2.244177e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4275885,49.495514,8.330017
28544,21152640.0,0.0,14.498962,14.497986,21.25113,21.07611,21.46054,21.309418,11.698486,11.718079,11.852814,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.242,2.2425134e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4270916,49.495514,8.330017
28545,21152700.0,0.0,14.482849,14.481873,21.239319,21.06372,21.44983,21.298431,11.698608,11.708801,11.779572,15.020294,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.91202,2.2409768e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.539177,49.495514,8.330017
28546,21152760.0,0.0,14.467163,14.466248,21.232788,21.06308,21.4393,21.287415,11.6987,11.704285,11.743591,16.285828,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,479.63376,2.2395609e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.066942,49.495514,8.330017
28547,21152820.0,0.0,14.451935,14.45105,21.229004,21.068695,21.428802,21.276337,11.6987915,11.701843,11.723663,17.36325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.40308,2.2382459e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,30.062284,49.495514,8.330017
28548,21152880.0,0.0,14.437195,14.43634,21.2276,21.078796,21.419891,21.265259,11.698883,12.877655,11.712372,18.123749,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.21887,2.2370166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,30.185062,49.495514,8.330017
28549,21152940.0,0.0,14.422943,14.422089,21.227997,21.091797,21.412384,21.254211,11.698975,12.34082,11.706268,18.500885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,476.08057,2.2358669e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,28.57534,49.495514,8.330017
28550,21153000.0,0.0,14.409149,14.408325,21.228394,21.10556,21.403534,21.243164,11.699036,12.05014,11.702972,18.494232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.9868,2.2347867e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.679605,49.495514,8.330017
28551,21153060.0,0.0,14.395874,14.395081,21.227722,21.116913,21.394135,21.23236,11.699097,11.890167,11.806671,18.199585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.93594,2.2337636e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,51.498425,52.267372,0.11375582,22.727264,49.495514,8.330017
28552,21153120.0,0.0,14.383118,14.382355,21.226837,21.125946,21.384338,21.224884,11.699127,11.804321,12.529419,17.685577,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.9268,2.232787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.330439,49.495514,8.330017
28553,21153180.0,0.0,14.37085,14.370148,21.224213,21.131836,21.37439,21.216064,11.699158,11.756653,12.153046,17.051544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.9574,2.231843e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.248163,49.495514,8.330017
28554,21153240.0,0.0,14.359131,14.358459,21.219788,21.134216,21.36435,21.20639,11.699188,11.730652,11.947784,16.3927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.02646,2.2309196e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.83048,49.495514,8.330017
28555,21153300.0,0.0,14.347961,14.34729,21.213745,21.13324,21.354248,21.196259,11.699219,11.71637,11.834961,15.800171,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.17252,2.2300146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.308429,49.495514,8.330017
28556,21153360.0,0.0,14.337341,14.3367,21.205933,21.128174,21.3443,21.186035,11.699341,11.708588,11.773224,15.387421,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.4962,2.2293027e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.46744,49.495514,8.330017
28557,21153420.0,0.0,14.3272705,14.32666,21.197388,21.121613,21.334381,21.17569,11.6996155,11.704376,11.739014,15.178864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,468.89163,2.2290369e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.223772,49.495514,8.330017
28558,21153480.0,0.0,14.317749,14.3172,21.188568,21.114532,21.324463,21.165283,11.69989,11.7022705,11.721069,15.167114,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,468.35883,2.2290562e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.670245,49.495514,8.330017
28559,21153540.0,0.0,14.308838,14.308319,21.180664,21.10794,21.31723,21.154877,11.700012,12.6736145,11.711426,15.328613,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.86578,2.2291264e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.516123,49.495514,8.330017
28560,21153600.0,0.0,14.300507,14.300018,21.17331,21.102661,21.309814,21.1445,11.700012,12.231201,11.706268,15.620026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.39658,2.229156e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.4723,49.495514,8.330017
28561,21153660.0,0.0,14.292603,14.292114,21.16632,21.098694,21.301422,21.134308,11.699982,11.989685,11.7034,16.00113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.94025,2.229101e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.52187,49.495514,8.330017
28562,21153720.0,0.0,14.284943,14.284485,21.160309,21.096893,21.29245,21.125214,11.699982,11.856476,12.957703,16.406769,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.5073,2.2290584e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.079124,49.495514,8.330017
28563,21153780.0,0.0,14.277527,14.277069,21.155823,21.097198,21.283173,21.118103,11.700043,11.785553,12.40213,16.782684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.1087,2.2291242e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.112103,49.495514,8.330017
28564,21153840.0,0.0,14.270325,14.269897,21.151672,21.099304,21.273743,21.10968,11.700134,11.746674,12.082855,17.080902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.74927,2.2293309e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.546383,49.495514,8.330017
28565,21153900.0,0.0,14.263336,14.262909,21.147858,21.10263,21.264282,21.100494,11.700256,11.725555,11.909058,17.273346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.43036,2.2296876e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.406437,49.495514,8.330017
28566,21153960.0,0.0,14.256592,14.256165,21.144043,21.106049,21.254883,21.091095,11.700378,11.714142,11.814453,17.369537,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.15186,2.2301967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.10018,49.495514,8.330017
28567,21154020.0,0.0,14.25,14.249603,21.140259,21.10965,21.245514,21.081512,11.700531,11.707947,11.762939,17.3667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.91296,2.2308566e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.343401,49.495514,8.330017
28568,21154080.0,0.0,14.243622,14.243225,21.137512,21.112976,21.236145,21.076843,11.700653,11.70462,16.055786,17.277618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.71185,2.23166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.50593865,52.267372,0.11375582,21.390646,49.495514,8.330017
28569,21154140.0,0.0,14.237457,14.237061,21.137085,21.1156,21.226868,21.080444,11.700775,11.854431,15.88327,17.125061,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.54688,2.2326009e-05,49.48451,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.237657,52.267372,0.11375582,20.397932,49.495514,8.330017
28570,21154200.0,0.0,14.231445,14.231079,21.13742,21.117249,21.2211,21.0849,11.700867,12.520569,16.260101,16.937744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.41605,2.233671e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.706565,52.267372,0.11375582,19.501453,49.495514,8.330017
28571,21154260.0,0.0,14.225616,14.22525,21.136963,21.117096,21.21399,21.090454,11.700989,12.149231,16.649567,16.773071,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.31723,2.2348613e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.35015,52.267372,0.11375582,19.230396,49.495514,8.330017
28572,21154320.0,0.0,14.21994,14.219574,21.13617,21.11615,21.205963,21.097076,11.70108,11.946686,16.912384,16.645935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.24823,2.2361628e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.301689,52.267372,0.11375582,19.068096,49.495514,8.330017
28573,21154380.0,0.0,14.2144165,14.214081,21.135132,21.114685,21.19748,21.104187,11.701172,11.834717,16.999054,16.565613,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.2068,2.2375656e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.712968,52.267372,0.11375582,19.13772,49.495514,8.330017
28574,21154440.0,0.0,14.209076,14.20874,21.133911,21.112946,21.188751,21.111237,11.701263,11.772675,16.907135,16.53534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.19064,2.2390599e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.705546,52.267372,0.11375582,19.40909,49.495514,8.330017
28575,21154500.0,0.0,14.203857,14.203522,21.132477,21.111206,21.17987,21.117645,11.701355,11.739838,16.653687,16.552338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.19766,2.240637e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.396385,52.267372,0.11375582,19.822199,49.495514,8.330017
28576,21154560.0,0.0,14.1987915,14.198456,21.130432,21.1091,21.171051,21.122314,11.701416,11.722351,16.295868,16.628326,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.2255,2.242287e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.144201,52.267372,0.11375582,20.617863,49.495514,8.330017
28577,21154620.0,0.0,14.193817,14.193512,21.128204,21.107544,21.162231,21.12564,11.701477,11.7126465,15.8689575,16.742218,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.27173,2.2439986e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.812334,52.267372,0.11375582,21.272718,49.495514,8.330017
28578,21154680.0,0.0,14.188995,14.18869,21.125854,21.106659,21.153412,21.127502,11.701508,11.70752,15.409027,16.873016,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.33423,2.2457632e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.574297,52.267372,0.11375582,21.841084,49.495514,8.330017
28579,21154740.0,0.0,14.184296,14.1839905,21.123413,21.106476,21.144623,21.127869,11.701569,11.704773,14.956512,17.001434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.41068,2.2475708e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5279374,52.267372,0.11375582,22.256046,49.495514,8.330017
28580,21154800.0,0.0,14.1796875,14.179413,21.121094,21.106903,21.136993,21.126862,11.701599,12.95401,14.549042,17.110443,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.49866,2.2494105e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7449656,52.267372,0.11375582,22.483221,49.495514,8.330017
28581,21154860.0,0.0,14.175201,14.174896,21.119019,21.1073,21.131561,21.124054,11.70163,12.395599,14.234711,17.207214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.59604,2.2512731e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.447578,52.267372,0.11375582,22.79767,49.495514,8.330017
28582,21154920.0,0.0,14.170776,14.170502,21.116455,21.108154,21.124695,21.120422,11.70163,12.080078,14.028778,17.278046,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.70035,2.253148e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4145837,52.267372,0.11375582,22.827972,49.495514,8.330017
