,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28583,21154980.0,0.0,14.166443,14.166168,21.113647,21.109283,21.117096,21.116364,11.70163,11.908539,13.937164,17.315247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.80933,2.2550254e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.688591,52.267372,0.11375582,22.701931,49.495514,8.330017
28584,21155040.0,0.0,14.162201,14.161926,21.110748,21.110474,21.10907,21.112183,11.70163,11.815369,13.957886,17.31839,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.9207,2.2568947e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.221522,52.267372,0.11375582,22.457514,49.495514,8.330017
28585,21155100.0,0.0,14.158051,14.157776,21.107819,21.111603,21.10083,21.108307,11.70163,11.763824,14.079681,17.291534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.03204,2.2587463e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.946946,52.267372,0.11375582,22.14316,49.495514,8.330017
28586,21155160.0,0.0,14.153931,14.153656,21.104645,21.111938,21.09259,21.104797,11.701599,11.735626,14.290497,17.262634,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.14108,2.2605695e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8482814,52.267372,0.11375582,22.119635,49.495514,8.330017
28587,21155220.0,0.0,14.149872,14.149628,21.101624,21.112091,21.08432,21.102112,11.701569,11.720245,14.564117,17.23346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.2455,2.262354e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.768817,52.267372,0.11375582,22.003885,49.495514,8.330017
28588,21155280.0,0.0,14.145874,14.14563,21.099213,21.112122,21.078308,21.100403,11.701538,15.606171,14.871796,17.205688,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.34302,2.2640901e-05,30.344433,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.652095,52.267372,0.11375582,21.91991,49.495514,8.330017
28589,21155340.0,0.0,14.141907,14.141663,21.100616,21.112,21.084229,21.0997,11.701508,15.690094,15.185669,17.18277,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.43127,2.2657672e-05,10.474756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.4288845,52.267372,0.11375582,21.87821,49.495514,8.330017
28590,21155400.0,0.0,14.1380005,14.137726,21.102173,21.111786,21.089905,21.100006,11.701447,15.839447,15.479431,17.166992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.50787,2.2673754e-05,11.740057,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.044541,52.267372,0.11375582,21.878569,49.495514,8.330017
28591,21155460.0,0.0,14.134094,14.13385,21.10382,21.110962,21.096039,21.100983,11.7013855,16.044952,15.7378845,17.1781,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.57056,2.2689037e-05,12.016484,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.526259,52.267372,0.11375582,22.196651,49.495514,8.330017
28592,21155520.0,0.0,14.1302185,14.129974,21.105896,21.11026,21.102722,21.102722,11.701294,16.146332,15.941498,17.20871,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.61697,2.2703422e-05,11.642752,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.774055,52.267372,0.11375582,22.43825,49.495514,8.330017
28593,21155580.0,0.0,14.126343,14.126099,21.108185,21.109772,21.109436,21.105011,11.701202,16.09494,16.077698,17.250366,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.64474,2.2716804e-05,10.8121,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.810506,52.267372,0.11375582,22.659931,49.495514,8.330017
28594,21155640.0,0.0,14.122498,14.122223,21.110565,21.109528,21.115631,21.107574,11.701111,15.893738,16.141205,17.295746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.65152,2.2729078e-05,9.6698065,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.650381,52.267372,0.11375582,22.84395,49.495514,8.330017
28595,21155700.0,0.0,14.118622,14.118378,21.112793,21.109528,21.12085,21.110199,11.701019,15.568115,16.133392,17.338593,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.635,2.274014e-05,8.351134,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.324511,52.267372,0.11375582,22.971163,49.495514,8.330017
28596,21155760.0,0.0,14.114746,14.114502,21.114227,21.109253,21.124146,21.112305,11.700897,15.177521,16.075256,17.390106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.5929,2.2749891e-05,7.192804,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.998782,52.267372,0.11375582,23.289213,49.495514,8.330017
28597,21155820.0,0.0,14.11087,14.110626,21.115295,21.109253,21.125977,21.114105,11.700806,14.75705,15.973022,17.440521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.52277,2.2758222e-05,6.0582733,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.562177,52.267372,0.11375582,23.435328,49.495514,8.330017
28598,21155880.0,0.0,14.106964,14.10672,21.115936,21.109497,21.126373,21.115509,11.700653,14.343872,15.838074,17.481537,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.4223,2.2765029e-05,5.1055727,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.0981,52.267372,0.11375582,23.504662,49.495514,8.330017
28599,21155940.0,0.0,14.103027,14.102783,21.11615,21.109894,21.125427,21.116455,11.700531,13.972687,15.684235,17.509125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.28912,2.2770206e-05,4.402589,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.648597,52.267372,0.11375582,23.498337,49.495514,8.330017
28600,21156000.0,0.0,14.09906,14.098785,21.115906,21.110413,21.123322,21.116882,11.700378,13.670715,15.525177,17.521545,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.12097,2.2773653e-05,3.9864306,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.247903,52.267372,0.11375582,23.426653,49.495514,8.330017
28601,21156060.0,0.0,14.095032,14.094757,21.114868,21.110474,21.119934,21.116364,11.700226,13.474762,15.389008,17.535706,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.91547,2.277526e-05,4.0090976,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.049688,52.267372,0.11375582,23.573542,49.495514,8.330017
28602,21156120.0,0.0,14.090942,14.090698,21.113617,21.110596,21.116089,21.115509,11.700073,13.388153,15.282257,17.548035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.67007,2.2774915e-05,4.2729287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.918813,52.267372,0.11375582,23.57796,49.495514,8.330017
28603,21156180.0,0.0,14.0868225,14.086548,21.112244,21.110779,21.112122,21.11435,11.69989,13.407898,15.209381,17.555054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.38278,2.2772532e-05,4.7785816,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.893509,52.267372,0.11375582,23.564432,49.495514,8.330017
28604,21156240.0,0.0,14.082611,14.082367,21.110931,21.110962,21.10852,21.113037,11.699707,13.518738,15.173676,17.556763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.05075,2.2767976e-05,5.4468794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.967482,52.267372,0.11375582,23.530737,49.495514,8.330017
28605,21156300.0,0.0,14.078339,14.078064,21.109741,21.111145,21.105408,21.111694,11.699524,13.70636,15.174377,17.55365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.6722,2.2761169e-05,6.2228737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.12846,52.267372,0.11375582,23.48402,49.495514,8.330017
28606,21156360.0,0.0,14.074005,14.0737,21.10849,21.11084,21.102905,21.110138,11.69931,13.954834,15.217834,17.561676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.2447,2.2752012e-05,7.0714006,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.43335,52.267372,0.11375582,23.674593,49.495514,8.330017
28607,21156420.0,0.0,14.06955,14.069275,21.107544,21.110626,21.10138,21.108826,11.699097,14.2323,15.294342,17.576965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.7656,2.2740369e-05,7.862945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.760994,52.267372,0.11375582,23.759764,49.495514,8.330017
28608,21156480.0,0.0,14.065002,14.064728,21.107025,21.110504,21.1008,21.107788,11.698883,14.514374,15.395111,17.594635,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.2327,2.272615e-05,8.549708,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.105606,52.267372,0.11375582,23.839966,49.495514,8.330017
28609,21156540.0,0.0,14.060364,14.060059,21.106903,21.110474,21.101166,21.107117,11.698639,14.775818,15.509705,17.612183,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.64365,2.2709242e-05,9.081446,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.439116,52.267372,0.11375582,23.899086,49.495514,8.330017
28610,21156600.0,0.0,14.055603,14.055298,21.107147,21.110504,21.102325,21.106812,11.698395,14.9939575,15.62619,17.627106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.99582,2.2689528e-05,9.424774,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.732356,52.267372,0.11375582,23.933065,49.495514,8.330017
28611,21156660.0,0.0,14.050751,14.050446,21.107452,21.11023,21.103973,21.10672,11.698151,15.164612,15.744629,17.652191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.2875,2.2666933e-05,9.6283045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.031363,52.267372,0.11375582,24.164803,49.495514,8.330017
28612,21156720.0,0.0,14.045746,14.045441,21.108032,21.110077,21.10608,21.106964,11.6979065,15.2734375,15.852142,17.681274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.5159,2.2641325e-05,9.622071,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.242348,52.267372,0.11375582,24.274965,49.495514,8.330017
28613,21156780.0,0.0,14.040619,14.040283,21.108826,21.110107,21.108398,21.107513,11.697632,15.317261,15.939697,17.707611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.67844,2.2612581e-05,9.448135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.37189,52.267372,0.11375582,24.35162,49.495514,8.330017
28614,21156840.0,0.0,14.035339,14.035004,21.109772,21.11023,21.110718,21.108307,11.697357,15.299622,16.003174,17.728912,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.77307,2.2580616e-05,9.138574,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.4210825,52.267372,0.11375582,24.38755,49.495514,8.330017
28615,21156900.0,0.0,14.029938,14.029602,21.110748,21.110443,21.112915,21.109283,11.6970825,15.224396,16.040436,17.743713,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,456.79816,2.2545353e-05,8.716086,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.390902,52.267372,0.11375582,24.383444,49.495514,8.330017
28616,21156960.0,0.0,14.024353,14.024017,21.111359,21.110352,21.11435,21.110046,11.696777,15.114319,16.055756,17.763458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.7435,2.2506241e-05,8.352366,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.366751,52.267372,0.11375582,24.556574,49.495514,8.330017
28617,21157020.0,0.0,14.018646,14.01828,21.111847,21.110382,21.115295,21.11081,11.696503,14.984161,16.0484,17.782776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.61127,2.246339e-05,7.9567842,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.260324,52.267372,0.11375582,24.605947,49.495514,8.330017
28618,21157080.0,0.0,14.012726,14.01236,21.112274,21.110474,21.115875,21.111542,11.6961975,14.848602,16.027466,17.799011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.41913,2.2417931e-05,7.590279,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.129178,52.267372,0.11375582,24.635769,49.495514,8.330017
28619,21157140.0,0.0,14.006653,14.006287,21.11258,21.110626,21.116028,21.112183,11.695862,14.716064,15.991241,17.810059,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.14343,2.2368484e-05,7.2848907,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.976266,52.267372,0.11375582,24.636347,49.495514,8.330017
28620,21157200.0,0.0,14.000397,14.0,21.112701,21.11081,21.115723,21.11267,11.695526,14.598297,15.944611,17.815338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.78516,2.2315058e-05,7.061123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.817456,52.267372,0.11375582,24.613037,49.495514,8.330017
28621,21157260.0,0.0,13.994019,13.993622,21.111694,21.109924,21.113983,21.111938,11.69519,14.545258,15.930908,17.855164,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.34396,2.2257407e-05,7.2848907,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.004522,52.267372,0.11375582,25.186834,49.495514,8.330017
28622,21157320.0,0.0,13.987579,13.987183,21.110718,21.109344,21.112183,21.111206,11.694916,14.547119,15.940155,17.913269,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,447.85336,2.2196873e-05,7.500932,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.110294,52.267372,0.11375582,25.468275,49.495514,8.330017
28623,21157380.0,0.0,13.981079,13.980682,21.109924,21.10907,21.110504,21.110565,11.694702,14.589783,15.964752,17.97287,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.33035,2.2134638e-05,7.7920856,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.241551,52.267372,0.11375582,25.700865,49.495514,8.330017
28624,21157440.0,0.0,13.974518,13.974121,21.109344,21.10904,21.109009,21.110016,11.69455,14.663757,16.000763,18.02893,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,444.78204,2.207112e-05,8.129656,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.387351,52.267372,0.11375582,25.867739,49.495514,8.330017
28625,21157500.0,0.0,13.967926,13.967529,21.108978,21.109283,21.107819,21.109589,11.6944275,14.764404,16.04602,18.074615,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.2095,2.2006354e-05,8.488146,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.537203,52.267372,0.11375582,25.949291,49.495514,8.330017
28626,21157560.0,0.0,13.961304,13.960876,21.108673,21.109436,21.106964,21.109161,11.694305,14.888733,16.10434,18.116272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.61432,2.1940425e-05,8.88305,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.741968,52.267372,0.11375582,26.122948,49.495514,8.330017
28627,21157620.0,0.0,13.95462,13.954193,21.108582,21.109741,21.106445,21.108887,11.694244,15.018829,16.166412,18.14978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.00412,2.1873746e-05,9.226166,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.909629,52.267372,0.11375582,26.15256,49.495514,8.330017
28628,21157680.0,0.0,13.947876,13.947479,21.108734,21.110168,21.106415,21.108826,11.694153,15.14386,16.22705,18.169556,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.37762,2.1806254e-05,9.506832,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.050746,52.267372,0.11375582,26.119379,49.495514,8.330017
28629,21157740.0,0.0,13.941132,13.940704,21.10907,21.110687,21.10675,21.108978,11.694092,15.255249,16.282196,18.175201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.73633,2.1738004e-05,9.7099,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.157715,52.267372,0.11375582,26.031075,49.495514,8.330017
28630,21157800.0,0.0,13.934326,13.933899,21.109558,21.111176,21.107452,21.109253,11.694031,15.344299,16.327728,18.167572,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.08145,2.1669062e-05,9.823551,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.224113,52.267372,0.11375582,25.905905,49.495514,8.330017
28631,21157860.0,0.0,13.92749,13.927063,21.108704,21.109894,21.107056,21.108307,11.69397,15.454742,16.412842,18.20987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,433.41312,2.1599428e-05,10.280685,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.6957655,52.267372,0.11375582,26.692518,49.495514,8.330017
28632,21157920.0,0.0,13.920624,13.920197,21.108154,21.10904,21.107117,21.107727,11.693909,15.560822,16.514008,18.28186,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.73242,2.1529138e-05,10.513022,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.992984,52.267372,0.11375582,27.072407,49.495514,8.330017
28633,21157980.0,0.0,13.913727,13.9133,21.10788,21.10849,21.107391,21.107391,11.693848,15.6562195,16.617004,18.35904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.0439,2.145845e-05,10.687781,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.260083,52.267372,0.11375582,27.4124,49.495514,8.330017
28634,21158040.0,0.0,13.90683,13.906372,21.107971,21.108368,21.107971,21.107391,11.693817,15.731567,16.71457,18.43332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.34485,2.1387212e-05,10.786253,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.477196,52.267372,0.11375582,27.65981,49.495514,8.330017
28635,21158100.0,0.0,13.899872,13.899445,21.108337,21.108582,21.108765,21.107697,11.693756,15.783844,16.801239,18.498108,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.63614,2.1315445e-05,10.808802,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.635376,52.267372,0.11375582,27.803083,49.495514,8.330017
28636,21158160.0,0.0,13.892914,13.892456,21.108643,21.108704,21.109314,21.10794,11.693726,15.821991,16.88028,18.55954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.9176,2.1243131e-05,10.879689,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.818682,52.267372,0.11375582,28.058386,49.495514,8.330017
28637,21158220.0,0.0,13.885925,13.885498,21.10913,21.10913,21.109955,21.10846,11.693695,15.841064,16.941315,18.605743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.19128,2.1170383e-05,10.847022,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.894431,52.267372,0.11375582,28.103828,49.495514,8.330017
28638,21158280.0,0.0,13.878906,13.878479,21.109741,21.10968,21.110596,21.1091,11.693665,15.845642,16.986176,18.636688,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.45944,2.1097316e-05,10.780963,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.919976,52.267372,0.11375582,28.076258,49.495514,8.330017
28639,21158340.0,0.0,13.871887,13.87146,21.110413,21.110352,21.111237,21.109833,11.6936035,15.834717,17.011597,18.64972,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.72134,2.102389e-05,10.682589,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.890663,52.267372,0.11375582,27.975536,49.495514,8.330017
28640,21158400.0,0.0,13.864868,13.864441,21.111084,21.110992,21.111786,21.110596,11.693573,15.81015,17.016235,18.64508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.97748,2.0950107e-05,10.563213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.811883,52.267372,0.11375582,27.8247,49.495514,8.330017
28641,21158460.0,0.0,13.857819,13.857391,21.111267,21.111115,21.111847,21.110992,11.6935425,15.788696,17.012268,18.640442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.22778,2.087596e-05,10.560798,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.799602,52.267372,0.11375582,27.897549,49.495514,8.330017
28642,21158520.0,0.0,13.850769,13.850342,21.11142,21.111237,21.111847,21.111359,11.6935425,15.769348,17.000763,18.636047,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,414.47473,2.0801577e-05,10.518948,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.729694,52.267372,0.11375582,27.858257,49.495514,8.330017
28643,21158580.0,0.0,13.8437195,13.843292,21.111542,21.111298,21.111755,21.111694,11.693512,15.752838,16.981781,18.630096,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.71814,2.0726944e-05,10.490548,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.650079,52.267372,0.11375582,27.82623,49.495514,8.330017
28644,21158640.0,0.0,13.83667,13.836212,21.111603,21.111328,21.111664,21.111938,11.693481,15.740051,16.957306,18.623566,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.95874,2.0652093e-05,10.476047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.567044,52.267372,0.11375582,27.799202,49.495514,8.330017
28645,21158700.0,0.0,13.82959,13.829163,21.111603,21.111359,21.11148,21.112091,11.693451,15.731506,16.928833,18.617004,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.19708,2.0577041e-05,10.475565,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.484922,52.267372,0.11375582,27.779278,49.495514,8.330017
28646,21158760.0,0.0,13.82254,13.822113,21.111206,21.11087,21.110962,21.111816,11.693451,15.742157,16.912872,18.628052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,407.43393,2.0501824e-05,10.604365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.522604,52.267372,0.11375582,28.014893,49.495514,8.330017
28647,21158820.0,0.0,13.815491,13.815063,21.11087,21.110565,21.110565,21.111542,11.693451,15.766937,16.908875,18.650421,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,405.66986,2.0426474e-05,10.706301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.547572,52.267372,0.11375582,28.141415,49.495514,8.330017
28648,21158880.0,0.0,13.808441,13.808014,21.110565,21.110321,21.110199,21.111237,11.69342,15.795532,16.908813,18.674774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.90695,2.035108e-05,10.811559,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.582007,52.267372,0.11375582,28.263756,49.495514,8.330017
28649,21158940.0,0.0,13.801422,13.800964,21.110352,21.110199,21.109955,21.110962,11.69342,15.829254,16.915955,18.700256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,402.1447,2.027563e-05,10.914939,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.63052,52.267372,0.11375582,28.361448,49.495514,8.330017
28650,21159000.0,0.0,13.794373,13.793945,21.11026,21.11023,21.109833,21.110718,11.69342,15.86441,16.928894,18.723297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,400.3841,2.0200154e-05,11.007294,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.687319,52.267372,0.11375582,28.425467,49.495514,8.330017
28651,21159060.0,0.0,13.7873535,13.786926,21.109924,21.109955,21.109528,21.11026,11.69342,15.910522,16.958069,18.756348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,398.6256,2.0124677e-05,11.182321,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.842615,52.267372,0.11375582,28.673843,49.495514,8.330017
28652,21159120.0,0.0,13.780365,13.779938,21.109802,21.109955,21.109436,21.109955,11.69342,15.9565735,16.996155,18.78836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,396.8706,2.0049267e-05,11.29176,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.961613,52.267372,0.11375582,28.768,49.495514,8.330017
28653,21159180.0,0.0,13.773407,13.772949,21.109833,21.110046,21.109528,21.109802,11.69342,15.997314,17.035522,18.813904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.11942,1.9973935e-05,11.373606,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.068606,52.267372,0.11375582,28.818295,49.495514,8.330017
28654,21159240.0,0.0,13.766418,13.765991,21.109894,21.11023,21.10965,21.10968,11.69342,16.034943,17.07483,18.835876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,393.37158,1.989865e-05,11.441066,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.168077,52.267372,0.11375582,28.846375,49.495514,8.330017
28655,21159300.0,0.0,13.759491,13.759064,21.110077,21.110474,21.109894,21.10971,11.693451,16.064575,17.111877,18.84961,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,391.62927,1.9823512e-05,11.477918,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.248059,52.267372,0.11375582,28.832245,49.495514,8.330017
28656,21159360.0,0.0,13.752594,13.752167,21.110046,21.110413,21.109924,21.109589,11.693451,16.094849,17.153656,18.868011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,389.89334,1.9748579e-05,11.577323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.387657,52.267372,0.11375582,28.997711,49.495514,8.330017
28657,21159420.0,0.0,13.745697,13.74527,21.110077,21.110413,21.110046,21.109589,11.693481,16.121613,17.194214,18.886871,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,388.16345,1.9673822e-05,11.620925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.476965,52.267372,0.11375582,29.046478,49.495514,8.330017
28658,21159480.0,0.0,13.738831,13.738403,21.110199,21.110504,21.11026,21.10971,11.693481,16.141846,17.229706,18.901825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,386.4411,1.959931e-05,11.641349,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.540993,52.267372,0.11375582,29.07049,49.495514,8.330017
28659,21159540.0,0.0,13.732025,13.731598,21.110413,21.110657,21.110504,21.109924,11.693512,16.154602,17.258087,18.911835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,384.72684,1.952507e-05,11.638929,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.577241,52.267372,0.11375582,29.065891,49.495514,8.330017
28660,21159600.0,0.0,13.72522,13.724823,21.110657,21.11087,21.11081,21.11023,11.6935425,16.159363,17.277527,18.916107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,383.02133,1.9451136e-05,11.615502,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.584626,52.267372,0.11375582,29.036903,49.495514,8.330017
28661,21159660.0,0.0,13.718475,13.718048,21.110626,21.110687,21.11081,21.110321,11.693573,16.16687,17.296265,18.928375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.3261,1.9377585e-05,11.669245,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.649747,52.267372,0.11375582,29.202778,49.495514,8.330017
28662,21159720.0,0.0,13.711761,13.711365,21.110626,21.110626,21.11084,21.110474,11.6936035,16.1734,17.30899,18.94342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,379.64264,1.93045e-05,11.679249,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.659786,52.267372,0.11375582,29.257593,49.495514,8.330017
28663,21159780.0,0.0,13.705109,13.704681,21.110687,21.110596,21.11087,21.110657,11.693634,16.179169,17.319244,18.957977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.9664,1.9231604e-05,11.687004,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.662908,52.267372,0.11375582,29.306126,49.495514,8.330017
28664,21159840.0,0.0,13.698486,13.698059,21.110748,21.110626,21.110931,21.11084,11.693665,16.183167,17.324188,18.970367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,376.3026,1.9159179e-05,11.689042,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.651887,52.267372,0.11375582,29.33435,49.495514,8.330017
28665,21159900.0,0.0,13.691895,13.691498,21.11087,21.110718,21.110992,21.111023,11.693695,16.185333,17.324127,18.979675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,374.6515,1.9087254e-05,11.6860075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.62933,52.267372,0.11375582,29.342669,49.495514,8.330017
28666,21159960.0,0.0,13.685364,13.684967,21.110718,21.110504,21.11081,21.110962,11.693756,16.195343,17.328308,18.99765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,373.01453,1.9015897e-05,11.761844,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.677472,52.267372,0.11375582,29.524008,49.495514,8.330017
28667,21160020.0,0.0,13.678894,13.678467,21.110657,21.110443,21.110687,21.110931,11.693787,16.20929,17.334045,19.017456,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,371.39368,1.8945224e-05,11.805474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.693952,52.267372,0.11375582,29.591778,49.495514,8.330017
28668,21160080.0,0.0,13.672455,13.672058,21.110626,21.110443,21.110626,21.1109,11.693848,16.223663,17.339783,19.03476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,369.78485,1.8874996e-05,11.84545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.708957,52.267372,0.11375582,29.63874,49.495514,8.330017
28669,21160140.0,0.0,13.666077,13.66568,21.110626,21.110504,21.110596,21.1109,11.693878,16.23819,17.34549,19.050049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,368.1884,1.8805154e-05,11.882203,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.722522,52.267372,0.11375582,29.669363,49.495514,8.330017
28670,21160200.0,0.0,13.6597595,13.659363,21.110687,21.110657,21.110596,21.1109,11.693939,16.25177,17.350677,19.060822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,366.60886,1.8736037e-05,11.911174,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.732859,52.267372,0.11375582,29.67357,49.495514,8.330017
28671,21160260.0,0.0,13.653534,13.653137,21.110535,21.110504,21.110413,21.110718,11.694,16.27237,17.363892,19.078339,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,365.04785,1.8667719e-05,12.005887,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.814591,52.267372,0.11375582,29.838408,49.495514,8.330017
28672,21160320.0,0.0,13.647339,13.646942,21.110443,21.110413,21.110321,21.110565,11.694061,16.294952,17.380585,19.097809,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,363.50238,1.8600007e-05,12.067346,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.869283,52.267372,0.11375582,29.904953,49.495514,8.330017
28673,21160380.0,0.0,13.641205,13.640808,21.110413,21.110443,21.11029,21.110443,11.694122,16.316956,17.398834,19.114807,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,361.97565,1.8533065e-05,12.118725,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.920666,52.267372,0.11375582,29.948711,49.495514,8.330017
28674,21160440.0,0.0,13.635162,13.634766,21.110443,21.110565,21.110321,21.110413,11.694214,16.336853,17.417175,19.128021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,360.46796,1.8466922e-05,12.15717,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.965352,52.267372,0.11375582,29.964996,49.495514,8.330017
28675,21160500.0,0.0,13.62915,13.628784,21.110565,21.110718,21.110443,21.110443,11.694275,16.353668,17.434692,19.136566,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,358.97974,1.8401593e-05,12.181256,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.001398,52.267372,0.11375582,29.954615,49.495514,8.330017
28676,21160560.0,0.0,13.6232605,13.622864,21.110474,21.110596,21.110382,21.110321,11.694336,16.373474,17.457428,19.150879,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.51364,1.8337223e-05,12.25863,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.093918,52.267372,0.11375582,30.101894,49.495514,8.330017
28677,21160620.0,0.0,13.617401,13.617035,21.110443,21.110565,21.110413,21.11029,11.6944275,16.391144,17.47995,19.16571,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.07208,1.8273953e-05,12.292877,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.146366,52.267372,0.11375582,30.145544,49.495514,8.330017
28678,21160680.0,0.0,13.611633,13.611298,21.110474,21.110596,21.110474,21.11029,11.694489,16.40744,17.501648,19.179504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,354.64377,1.8211102e-05,12.321351,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.193365,52.267372,0.11375582,30.181301,49.495514,8.330017
28679,21160740.0,0.0,13.605957,13.605591,21.110565,21.110687,21.110596,21.110382,11.69458,16.420135,17.520477,19.190216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.23944,1.8149289e-05,12.336257,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.226394,52.267372,0.11375582,30.19522,49.495514,8.330017
28680,21160800.0,0.0,13.600372,13.600006,21.110687,21.11081,21.110718,21.110504,11.694672,16.428558,17.535126,19.197021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.85907,1.8088525e-05,12.338095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.244346,52.267372,0.11375582,30.18952,49.495514,8.330017
28681,21160860.0,0.0,21.104218,13.594482,21.105194,21.102203,21.106934,21.105988,13.771393,14.763824,15.3897705,16.625519,0.0,0.032119203,0.032119203,0.049646974,250.0,18.300018,0.0,0.0,0.0,418.81055,9.54197e-21,0.0,52.233593,250.3028,0.00014854629,96.0,0.11388543,69.99979,252.84358,211.13074,0.0,52.233593,0.11388536,0.0,49.461075,8.330017
28682,21160920.0,0.0,21.095642,13.589081,21.095642,21.086609,21.103882,21.100128,16.793213,16.80014,16.81314,16.68814,0.0,0.032104153,0.032104153,0.049619857,250.0,18.300018,0.0,0.0,0.0,248.57419,9.54197e-21,11.331327,52.225243,250.26204,1.4798351e-09,96.0,0.113828115,70.0,252.81693,211.07724,11.322653,52.225243,0.11382806,21.724022,49.452923,8.330017
28683,21160980.0,0.0,21.094482,13.58374,21.094482,21.080444,21.109467,21.101807,18.851654,18.91217,18.916931,18.928436,0.0,0.032095097,0.032095097,0.04960356,250.0,18.300018,0.0,0.0,0.0,130.00903,9.54197e-21,6.6799126,52.221233,250.2139,-1.9485376e-13,96.0,0.11379367,70.0,252.79626,211.03313,6.6712685,52.221233,0.113793656,12.306573,49.44904,8.330017
28684,21161040.0,0.0,21.099762,13.578522,21.10022,21.082855,21.120392,21.108551,20.00064,20.062042,20.06372,20.102234,0.0,0.032088336,0.032088336,0.049591456,250.0,18.300018,0.0,0.0,0.0,63.80735,9.54197e-21,3.4514337,52.219517,250.17491,1.1228557,96.0,0.11375439,68.428,252.78038,210.99884,3.4484305,52.219517,0.113768324,6.24842,49.447437,8.330017
28685,21161100.0,0.0,18.442932,13.573364,21.109406,21.089233,21.134064,21.11792,20.503601,20.570374,20.570984,20.452545,0.0,0.0320295,0.0320295,0.04948461,250.0,18.300018,0.0,0.0,0.0,-77.450356,9.54197e-21,0.30312926,52.23744,250.23914,26.289675,96.0,0.068556584,33.194454,252.75294,210.90225,0.30206677,52.23744,0.113543116,0.0,49.465935,8.330017
28686,21161160.0,0.0,15.174896,13.568298,21.118683,21.095612,21.147614,21.127289,19.696442,20.406586,20.40689,20.352264,0.0,0.0320434,0.0320434,0.049511436,250.0,18.300018,0.0,0.0,0.0,-245.78769,9.54197e-21,0.0,52.270054,249.91426,39.121,96.0,0.023736905,15.230603,252.77744,210.76927,0.0,52.270054,0.11359813,0.0,49.498966,8.330017
28687,21161220.0,0.0,17.116913,13.563324,21.126251,21.099884,21.159454,21.13504,18.0867,19.67215,19.672302,19.722595,0.0,0.032068312,0.032068312,0.04955681,250.0,18.300018,0.0,0.0,0.0,-82.991646,9.54197e-21,0.0,52.28019,250.0161,29.666275,96.0,0.056575447,28.467215,252.77174,210.8755,0.0,52.28019,0.11369348,0.0,49.508904,8.330017
28688,21161280.0,0.0,19.777618,13.558441,21.130249,21.099823,21.168121,21.139832,17.57428,18.765076,18.765167,18.88794,0.0,0.032100987,0.032100987,0.049615607,250.0,18.300018,0.0,0.0,0.0,111.31088,9.54197e-21,0.0,52.271496,249.98523,17.885744,96.0,0.09439926,44.959957,252.77058,210.931,0.0,52.271496,0.11381761,0.0,49.499737,8.330017
28689,21161340.0,0.0,19.6904,13.55365,21.13147,21.096466,21.17456,21.142548,18.217804,18.368073,18.368103,18.476624,0.0,0.03208628,0.03208628,0.049588185,250.0,18.300018,0.0,0.0,0.0,90.779625,9.54197e-21,0.0,52.263165,250.04433,19.146677,96.0,0.09119841,43.19465,252.766,210.92842,0.0,52.263165,0.11376087,0.0,49.491276,8.330017
28690,21161400.0,0.0,17.993744,13.54892,21.13208,21.092438,21.180664,21.144928,18.782196,18.46521,18.46524,18.516449,0.0,0.032065514,0.032065514,0.04955067,250.0,18.300018,0.0,0.0,0.0,-28.755547,9.54197e-21,0.0,52.27298,250.03493,27.298876,96.0,0.06507039,31.781572,252.76132,210.87819,0.0,52.27298,0.11368154,0.0,49.501347,8.330017
28691,21161460.0,0.0,17.170074,13.544281,21.132751,21.088654,21.186523,21.147308,18.577576,18.583984,18.583984,18.60379,0.0,0.032070387,0.032070387,0.04955989,250.0,18.300018,0.0,0.0,0.0,-79.48231,9.54197e-21,0.0,52.28427,249.97166,30.218395,96.0,0.054579753,27.694246,252.76791,210.85709,0.0,52.28427,0.113700636,0.0,49.512722,8.330017
28692,21161520.0,0.0,18.15158,13.539734,21.133362,21.084717,21.19226,21.149628,18.09784,18.453339,18.453339,18.480957,0.0,0.032085415,0.032085415,0.049587145,250.0,18.300018,0.0,0.0,0.0,-7.769901,9.54197e-21,0.0,52.28568,249.97667,25.861227,96.0,0.07019933,33.79428,252.76926,210.89249,0.0,52.28568,0.11375799,0.0,49.513985,8.330017
28693,21161580.0,0.0,18.958405,13.535278,21.133179,21.079865,21.197357,21.151276,18.058563,18.26294,18.26294,18.2984,0.0,0.032091938,0.032091938,0.049598645,250.0,18.300018,0.0,0.0,0.0,47.590405,9.54197e-21,0.0,52.280224,249.98967,22.518126,96.0,0.081411004,38.474625,252.76962,210.91316,0.0,52.280224,0.11378258,0.0,49.508347,8.330017
28694,21161640.0,0.0,18.65207,13.530884,21.132538,21.074432,21.202057,21.152618,18.349335,18.240753,18.240753,18.262177,0.0,0.032083757,0.032083757,0.049583595,250.0,18.300018,0.0,0.0,0.0,22.462233,9.54197e-21,0.0,52.278564,250.01036,24.158554,96.0,0.07602779,36.178024,252.76811,210.90562,0.0,52.278564,0.11375113,0.0,49.5067,8.330017
28695,21161700.0,0.0,17.980835,13.526581,21.13205,21.069275,21.20697,21.154144,18.480194,18.334839,18.33487,18.337402,0.0,0.03207848,0.03207848,0.049574126,250.0,18.300018,0.0,0.0,0.0,-23.685453,9.54197e-21,0.0,52.282684,249.99756,26.982897,96.0,0.06622518,32.22394,252.76877,210.88762,0.0,52.282684,0.11373105,0.0,49.5109,8.330017
28696,21161760.0,0.0,17.95166,13.522339,21.131622,21.064392,21.211548,21.155548,18.332245,18.369629,18.369629,18.36856,0.0,0.03208221,0.03208221,0.049581006,250.0,18.300018,0.0,0.0,0.0,-23.70523,9.54197e-21,0.0,52.285553,249.98587,26.90477,96.0,0.06651263,32.33332,252.77083,210.88995,0.0,52.285553,0.11374543,0.0,49.51377,8.330017
28697,21161820.0,0.0,18.394196,13.518188,21.131104,21.059418,21.216034,21.15686,18.19159,18.311493,18.311493,18.317505,0.0,0.03208767,0.03208767,0.049590845,250.0,18.300018,0.0,0.0,0.0,7.7521944,9.54197e-21,0.0,52.28439,249.98955,24.99048,96.0,0.07321691,35.01333,252.7715,210.90372,0.0,52.28439,0.113766186,0.0,49.51254,8.330017
28698,21161880.0,0.0,18.558167,13.514099,21.13034,21.054169,21.220276,21.15799,18.241852,18.26352,18.26352,18.271515,0.0,0.032087427,0.032087427,0.04959027,250.0,18.300018,0.0,0.0,0.0,18.061974,9.54197e-21,0.0,52.28215,249.9996,24.38489,96.0,0.075276494,35.861156,252.77122,210.9082,0.0,52.28215,0.11376514,0.0,49.510254,8.330017
28699,21161940.0,0.0,18.330566,13.510101,21.129517,21.048859,21.224487,21.159088,18.350433,18.282623,18.282623,18.28482,0.0,0.03208385,0.03208385,0.049583767,250.0,18.300018,0.0,0.0,0.0,1.3649544,9.54197e-21,0.0,52.28234,250.00307,25.423395,96.0,0.07171368,34.407246,252.77084,210.90213,0.0,52.28234,0.11375146,0.0,49.510468,8.330017
28700,21162000.0,0.0,18.135315,13.506165,21.128845,21.043762,21.22879,21.160278,18.356018,18.31955,18.31955,18.317139,0.0,0.03208301,0.03208301,0.0495823,250.0,18.300018,0.0,0.0,0.0,-11.6878805,9.54197e-21,0.0,52.283924,249.99734,26.189676,96.0,0.06903907,33.334454,252.77136,210.89742,0.0,52.283924,0.113748305,0.0,49.51208,8.330017
28701,21162060.0,0.0,18.218628,13.502319,21.128082,21.038818,21.232727,21.161285,18.286377,18.319183,18.319183,18.318176,0.0,0.032085046,0.032085046,0.04958602,250.0,18.300018,0.0,0.0,0.0,-5.2232857,9.54197e-21,0.0,52.284378,249.99498,25.769377,96.0,0.07051542,33.92287,252.77194,210.90068,0.0,52.284378,0.11375612,0.0,49.512527,8.330017
28702,21162120.0,0.0,18.37854,13.498535,21.127258,21.033783,21.236603,21.162231,18.256409,18.293945,18.293945,18.296051,0.0,0.032086495,0.032086495,0.049588613,250.0,18.300018,0.0,0.0,0.0,5.8722258,9.54197e-21,0.0,52.28351,249.99785,25.092775,96.0,0.07286185,34.870113,252.77199,210.90529,0.0,52.28351,0.11376162,0.0,49.511623,8.330017
28703,21162180.0,0.0,18.381317,13.494843,21.126373,21.028717,21.240356,21.163116,18.292847,18.284454,18.284454,18.286407,0.0,0.032085642,0.032085642,0.049587026,250.0,18.300018,0.0,0.0,0.0,5.561074,9.54197e-21,0.0,52.282833,250.0015,25.118599,96.0,0.07277048,34.83396,252.77173,210.90526,0.0,52.282833,0.11375832,0.0,49.51095,8.330017
28704,21162240.0,0.0,18.273712,13.491211,21.125488,21.023682,21.24414,21.164001,18.326141,18.298035,18.298035,18.297638,0.0,0.03208438,0.03208438,0.049584743,250.0,18.300018,0.0,0.0,0.0,-2.0619457,9.54197e-21,0.0,52.283173,250.00116,25.577513,96.0,0.07118089,34.19148,252.77165,210.90233,0.0,52.283173,0.1137535,0.0,49.511303,8.330017
28705,21162300.0,0.0,18.23465,13.48764,21.124664,21.018738,21.247986,21.164948,18.313446,18.308838,18.308838,18.307587,0.0,0.032084525,0.032084525,0.049585037,250.0,18.300018,0.0,0.0,0.0,-4.4985256,9.54197e-21,0.0,52.2837,249.99893,25.707472,96.0,0.070729524,34.00954,252.77185,210.90154,0.0,52.2837,0.11375408,0.0,49.511833,8.330017
28706,21162360.0,0.0,18.290741,13.484131,21.123749,21.013855,21.251434,21.16568,18.286835,18.303955,18.303955,18.303864,0.0,0.032085404,0.032085404,0.049586628,250.0,18.300018,0.0,0.0,0.0,-0.40298778,9.54197e-21,0.0,52.283646,249.99863,25.445864,96.0,0.0716405,34.375793,252.77197,210.90329,0.0,52.283646,0.11375743,0.0,49.511776,8.330017
28707,21162420.0,0.0,18.340332,13.480713,21.122772,21.008972,21.254822,21.166382,18.284302,18.294556,18.294556,18.295471,0.0,0.03208568,0.03208568,0.049587116,250.0,18.300018,0.0,0.0,0.0,2.9439495,9.54197e-21,0.0,52.28324,250.00006,25.238853,96.0,0.07235661,34.665604,252.7719,210.90462,0.0,52.28324,0.113758475,0.0,49.511356,8.330017
28708,21162480.0,0.0,18.322937,13.477356,21.121796,21.00409,21.25821,21.167053,18.301392,18.293945,18.293945,18.294464,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,1.5534726,9.54197e-21,0.0,52.283073,250.00108,25.320753,96.0,0.07207256,34.550945,252.77176,210.90405,0.0,52.283073,0.113756604,0.0,49.511192,8.330017
28709,21162540.0,0.0,18.282898,13.47406,21.12082,20.999237,21.261597,21.167755,18.310272,18.299835,18.299835,18.2995,0.0,0.0320848,0.0320848,0.04958552,250.0,18.300018,0.0,0.0,0.0,-1.2374015,9.54197e-21,0.0,52.283245,250.00061,25.481943,96.0,0.07151376,34.32528,252.77173,210.90297,0.0,52.283245,0.11375512,0.0,49.51137,8.330017
28710,21162600.0,0.0,18.275238,13.470825,21.119873,20.994446,21.264984,21.168457,18.30307,18.303131,18.303131,18.302643,0.0,0.032084942,0.032084942,0.049585782,250.0,18.300018,0.0,0.0,0.0,-1.6521441,9.54197e-21,0.0,52.283413,249.99976,25.495396,96.0,0.07146757,34.306446,252.77179,210.90285,0.0,52.283413,0.11375567,0.0,49.51154,8.330017
28711,21162660.0,0.0,18.300262,13.467682,21.118835,20.989716,21.268036,21.168976,18.293304,18.300446,18.300446,18.300476,0.0,0.032085285,0.032085285,0.0495864,250.0,18.300018,0.0,0.0,0.0,0.14649892,9.54197e-21,0.0,52.28334,249.99973,25.377018,96.0,0.07187846,34.472176,252.7718,210.90358,0.0,52.28334,0.11375698,0.0,49.511467,8.330017
28712,21162720.0,0.0,18.31305,13.464569,21.117767,20.984985,21.271057,21.169464,18.29483,18.297516,18.297516,18.297821,0.0,0.032085303,0.032085303,0.04958643,250.0,18.300018,0.0,0.0,0.0,0.9802029,9.54197e-21,0.0,52.28318,250.00029,25.320662,96.0,0.07207328,34.55107,252.77174,210.9039,0.0,52.28318,0.11375704,0.0,49.511307,8.330017
28713,21162780.0,0.0,18.305664,13.461548,21.1167,20.980286,21.274078,21.169952,18.300262,18.297699,18.297699,18.297821,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.41607678,9.54197e-21,0.0,52.28313,250.00053,25.348759,96.0,0.07197574,34.511738,252.77168,210.90367,0.0,52.28313,0.1137564,0.0,49.511257,8.330017
28714,21162840.0,0.0,18.29425,13.458557,21.115662,20.975586,21.27707,21.170471,18.302338,18.2995,18.2995,18.299377,0.0,0.03208504,0.03208504,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.37492418,9.54197e-21,0.0,52.283173,250.00035,25.38883,96.0,0.07183692,34.455635,252.77167,210.90335,0.0,52.283173,0.113756016,0.0,49.511303,8.330017
28715,21162900.0,0.0,18.294281,13.455658,21.114624,20.970947,21.28006,21.17096,18.30014,18.300018,18.300018,18.299927,0.0,0.03208509,0.03208509,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.3447001,9.54197e-21,0.0,52.28319,250.00015,25.378592,96.0,0.0718725,34.46997,252.77165,210.90338,0.0,52.28319,0.11375623,0.0,49.51132,8.330017
28716,21162960.0,0.0,18.299042,13.45282,21.113464,20.96634,21.282776,21.171295,18.298126,18.29956,18.29956,18.29956,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00014071888,9.54197e-21,0.0,52.28317,250.00014,25.349764,96.0,0.071972385,34.510334,252.77164,210.90352,0.0,52.28317,0.11375649,0.0,49.51129,8.330017
28717,21163020.0,0.0,18.302612,13.450012,21.112335,20.961761,21.285461,21.17163,18.298126,18.298859,18.298859,18.29892,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.2392341,9.54197e-21,0.0,52.28312,250.00024,25.328102,96.0,0.072047286,34.540657,252.7716,210.90361,0.0,52.28312,0.11375655,0.0,49.511242,8.330017
28718,21163080.0,0.0,18.301575,13.447266,21.111176,20.957214,21.288147,21.171967,18.299286,18.298798,18.298798,18.298828,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.15442634,9.54197e-21,0.0,52.283085,250.0003,25.326208,96.0,0.072053745,34.54331,252.77158,210.90356,0.0,52.283085,0.11375642,0.0,49.51121,8.330017
28719,21163140.0,0.0,18.299133,13.444611,21.110046,20.952667,21.290802,21.172302,18.300018,18.299103,18.299103,18.299103,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.02012205,9.54197e-21,0.0,52.283077,250.00029,25.329517,96.0,0.07204224,34.538673,252.77155,210.90349,0.0,52.283077,0.11375631,0.0,49.511204,8.330017
28720,21163200.0,0.0,18.29721,13.441986,21.108917,20.94815,21.293457,21.172607,18.299927,18.29953,18.29953,18.2995,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.14594455,9.54197e-21,0.0,52.283077,250.00023,25.329676,96.0,0.07204169,34.538452,252.77151,210.90344,0.0,52.283077,0.11375629,0.0,49.511204,8.330017
28721,21163260.0,0.0,18.2984,13.439423,21.107697,20.943665,21.295868,21.17279,18.299072,18.2995,18.2995,18.299469,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.054958373,9.54197e-21,0.0,52.283062,250.00018,25.316616,96.0,0.07208689,34.556736,252.7715,210.90349,0.0,52.283062,0.11375638,0.0,49.51119,8.330017
28722,21163320.0,0.0,18.299988,13.43692,21.106476,20.93924,21.298248,21.172974,18.298706,18.299255,18.299255,18.299286,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.05437263,9.54197e-21,0.0,52.283035,250.0002,25.302732,96.0,0.072134905,34.57618,252.77148,210.90352,0.0,52.283035,0.11375644,0.0,49.51116,8.330017
