,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28723,21163380.0,0.0,18.300598,13.434448,21.105286,20.934814,21.300598,21.173157,18.299042,18.299072,18.299072,18.299103,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.09002334,9.54197e-21,0.0,52.28301,250.00024,25.293573,96.0,0.07216651,34.588997,252.77145,210.90353,0.0,52.28301,0.11375642,0.0,49.51113,8.330017
28724,21163440.0,0.0,18.299774,13.432037,21.104065,20.93039,21.302979,21.17331,18.299469,18.299133,18.299133,18.299164,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.030408708,9.54197e-21,0.0,52.28299,250.00026,25.290203,96.0,0.072178125,34.593716,252.77142,210.9035,0.0,52.28299,0.113756366,0.0,49.511112,8.330017
28725,21163500.0,0.0,18.29889,13.4296875,21.102875,20.926025,21.305328,21.173492,18.299622,18.299286,18.299286,18.299286,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.03266782,9.54197e-21,0.0,52.28297,250.00024,25.287014,96.0,0.07218912,34.59818,252.7714,210.90347,0.0,52.28297,0.11375633,0.0,49.5111,8.330017
28726,21163560.0,0.0,18.298523,13.427399,21.101593,20.921661,21.307434,21.173523,18.299438,18.299408,18.299408,18.299408,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0531453,9.54197e-21,0.0,52.28296,250.00021,25.28107,96.0,0.07220965,34.6065,252.77138,210.90347,0.0,52.28296,0.11375634,0.0,49.511086,8.330017
28727,21163620.0,0.0,18.299042,13.42514,21.100311,20.917328,21.30954,21.173553,18.299194,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.01682294,9.54197e-21,0.0,52.28294,250.0002,25.271774,96.0,0.07224177,34.619514,252.77135,210.90349,0.0,52.28294,0.11375638,0.0,49.51107,8.330017
28728,21163680.0,0.0,18.299591,13.422943,21.09903,20.913025,21.311646,21.173584,18.299103,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.021576356,9.54197e-21,0.0,52.282925,250.00021,25.26251,96.0,0.07227376,34.632484,252.77133,210.9035,0.0,52.282925,0.11375639,0.0,49.511047,8.330017
28729,21163740.0,0.0,18.299805,13.420776,21.097748,20.908752,21.31372,21.173615,18.299225,18.299225,18.299225,18.299255,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.03281465,9.54197e-21,0.0,52.282898,250.00023,25.25504,96.0,0.07229954,34.64295,252.7713,210.9035,0.0,52.282898,0.11375638,0.0,49.51103,8.330017
28730,21163800.0,0.0,18.2995,13.418671,21.096497,20.90448,21.315796,21.173676,18.299408,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.010621928,9.54197e-21,0.0,52.282883,250.00023,25.249655,96.0,0.07231811,34.650482,252.77129,210.90349,0.0,52.282883,0.113756366,0.0,49.51101,8.330017
28731,21163860.0,0.0,18.299103,13.416626,21.095154,20.900269,21.317657,21.173584,18.299438,18.299347,18.299347,18.299316,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.016351923,9.54197e-21,0.0,52.28287,250.00021,25.244423,96.0,0.07233615,34.657806,252.77126,210.90347,0.0,52.28287,0.11375635,0.0,49.510994,8.330017
28732,21163920.0,0.0,18.299103,13.414612,21.093811,20.896057,21.319519,21.173492,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.014735426,9.54197e-21,0.0,52.282852,250.00021,25.237461,96.0,0.072360165,34.667553,252.77124,210.90347,0.0,52.282852,0.11375635,0.0,49.510975,8.330017
28733,21163980.0,0.0,18.299347,13.412628,21.092499,20.891846,21.32135,21.1734,18.299255,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00078780996,9.54197e-21,0.0,52.282833,250.0002,25.229773,96.0,0.072386704,34.678318,252.77121,210.90349,0.0,52.282833,0.113756366,0.0,49.51096,8.330017
28734,21164040.0,0.0,18.299469,13.410706,21.091156,20.887695,21.323212,21.17331,18.299255,18.299316,18.299316,18.299316,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.010489356,9.54197e-21,0.0,52.282818,250.00021,25.222534,96.0,0.072411664,34.688454,252.7712,210.90349,0.0,52.282818,0.113756366,0.0,49.51094,8.330017
28735,21164100.0,0.0,18.29956,13.408813,21.089844,20.883545,21.325043,21.173218,18.299316,18.299316,18.299316,18.299316,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.014883743,9.54197e-21,0.0,52.2828,250.00021,25.215733,96.0,0.07243511,34.697975,252.77116,210.90349,0.0,52.2828,0.113756366,0.0,49.51092,8.330017
28736,21164160.0,0.0,18.299347,13.406982,21.08844,20.879425,21.32666,21.173035,18.299408,18.299316,18.299316,18.299316,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0010085609,9.54197e-21,0.0,52.28278,250.00021,25.210072,96.0,0.072454624,34.705902,252.77115,210.90347,0.0,52.28278,0.11375635,0.0,49.510906,8.330017
28737,21164220.0,0.0,18.299194,13.405182,21.087067,20.875305,21.328278,21.172821,18.299408,18.299347,18.299347,18.299347,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.010191236,9.54197e-21,0.0,52.28276,250.00021,25.203995,96.0,0.072475575,34.71441,252.77112,210.90347,0.0,52.28276,0.11375635,0.0,49.51089,8.330017
28738,21164280.0,0.0,18.299255,13.403412,21.085693,20.871216,21.329895,21.172638,18.299347,18.299377,18.299377,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0062044784,9.54197e-21,0.0,52.282745,250.0002,25.197176,96.0,0.07249908,34.723957,252.7711,210.90347,0.0,52.282745,0.11375635,0.0,49.51087,8.330017
28739,21164340.0,0.0,18.299408,13.401703,21.08432,20.867157,21.331512,21.172424,18.299316,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0029945276,9.54197e-21,0.0,52.282726,250.0002,25.190145,96.0,0.07252332,34.7338,252.77107,210.90347,0.0,52.282726,0.113756366,0.0,49.510853,8.330017
28740,21164400.0,0.0,18.299408,13.399994,21.082947,20.863129,21.33313,21.172241,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0036238634,9.54197e-21,0.0,52.282715,250.0002,25.183842,96.0,0.07254504,34.742622,252.77106,210.90347,0.0,52.282715,0.11375635,0.0,49.51084,8.330017
28741,21164460.0,0.0,18.299408,13.398407,21.081512,20.8591,21.334534,21.171906,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0034752896,9.54197e-21,0.0,52.282696,250.0002,25.177357,96.0,0.07256738,34.7517,252.77103,210.90347,0.0,52.282696,0.11375635,0.0,49.510822,8.330017
28742,21164520.0,0.0,18.299408,13.397003,21.080078,20.855072,21.335968,21.17163,18.299377,18.299347,18.299347,18.299347,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.002528903,9.54197e-21,0.0,52.28268,250.0002,25.17117,96.0,0.07258868,34.76036,252.77101,210.90347,0.0,52.28268,0.11375635,0.0,49.510803,8.330017
28743,21164580.0,0.0,18.299438,13.395721,21.078644,20.851074,21.337372,21.171326,18.299408,18.299377,18.299377,18.299377,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0020616704,9.54197e-21,0.0,52.28266,250.0002,25.165207,96.0,0.07260922,34.76871,252.77098,210.90347,0.0,52.28266,0.11375634,0.0,49.510788,8.330017
28744,21164640.0,0.0,18.299469,13.394623,21.07721,20.847107,21.338776,21.17102,18.299408,18.299377,18.299377,18.299377,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0021557298,9.54197e-21,0.0,52.28265,250.0002,25.159449,96.0,0.07262905,34.77677,252.77097,210.90346,0.0,52.28265,0.11375634,0.0,49.510773,8.330017
28745,21164700.0,0.0,18.2995,13.393646,21.075806,20.84314,21.34018,21.170715,18.299438,18.299408,18.299408,18.299408,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0029897308,9.54197e-21,0.0,52.28263,250.0002,25.153893,96.0,0.072648175,34.78455,252.77095,210.90346,0.0,52.28263,0.11375634,0.0,49.510757,8.330017
28746,21164760.0,0.0,18.2995,13.392792,21.07431,20.839172,21.34143,21.170319,18.299469,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0017413761,9.54197e-21,0.0,52.28262,250.00018,25.148556,96.0,0.07266655,34.792023,252.77092,210.90346,0.0,52.28262,0.11375633,0.0,49.510746,8.330017
28747,21164820.0,0.0,18.2995,13.39212,21.072815,20.835236,21.342651,21.169922,18.299469,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0010338855,9.54197e-21,0.0,52.2826,250.00018,25.143343,96.0,0.07268449,34.79932,252.7709,210.90344,0.0,52.2826,0.11375633,0.0,49.51073,8.330017
28748,21164880.0,0.0,18.29953,13.391541,21.07135,20.831299,21.343872,21.169525,18.2995,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0019557164,9.54197e-21,0.0,52.28259,250.00018,25.138252,96.0,0.07270202,34.80645,252.77089,210.90344,0.0,52.28259,0.11375633,0.0,49.510715,8.330017
28749,21164940.0,0.0,18.29956,13.391083,21.069885,20.827393,21.345093,21.169128,18.2995,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0027150633,9.54197e-21,0.0,52.282578,250.00017,25.133377,96.0,0.07271879,34.81327,252.77087,210.90344,0.0,52.282578,0.113756314,0.0,49.510704,8.330017
28750,21165000.0,0.0,18.299591,13.390747,21.06842,20.823517,21.346313,21.168732,18.29953,18.2995,18.2995,18.2995,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.003590053,9.54197e-21,0.0,52.282566,250.00017,25.128708,96.0,0.072734855,34.81981,252.77084,210.90343,0.0,52.282566,0.113756314,0.0,49.51069,8.330017
28751,21165060.0,0.0,18.29956,13.390533,21.066895,20.819641,21.347382,21.168243,18.29956,18.29953,18.29953,18.29953,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00086806144,9.54197e-21,0.0,52.282555,250.00017,25.124302,96.0,0.07275001,34.825974,252.77083,210.90343,0.0,52.282555,0.113756314,0.0,49.510677,8.330017
28752,21165120.0,0.0,18.29956,13.390411,21.065369,20.815765,21.34842,21.167755,18.29956,18.29953,18.29953,18.29953,0.0,0.032085113,0.032085113,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.000400452,9.54197e-21,0.0,52.282543,250.00015,25.119934,96.0,0.07276505,34.832096,252.77081,210.90343,0.0,52.282543,0.11375631,0.0,49.510666,8.330017
28753,21165180.0,0.0,18.299591,13.390381,21.063843,20.81192,21.349487,21.167267,18.29956,18.29956,18.29956,18.29956,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0010230204,9.54197e-21,0.0,52.28253,250.00015,25.115562,96.0,0.07278009,34.838215,252.7708,210.90341,0.0,52.28253,0.11375631,0.0,49.510654,8.330017
28754,21165240.0,0.0,18.299622,13.390472,21.062347,20.808075,21.350525,21.166779,18.299591,18.29956,18.29956,18.29956,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.002865205,9.54197e-21,0.0,52.282516,250.00014,25.111341,96.0,0.07279461,34.844124,252.77078,210.90341,0.0,52.282516,0.11375631,0.0,49.510643,8.330017
28755,21165300.0,0.0,18.299652,13.390625,21.060852,20.804321,21.351562,21.16632,18.299591,18.29956,18.29956,18.29956,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0024908492,9.54197e-21,0.0,52.282505,250.00014,25.107538,96.0,0.072807685,34.849445,252.77077,210.90341,0.0,52.282505,0.11375631,0.0,49.510635,8.330017
28756,21165360.0,0.0,18.299622,13.390869,21.059296,20.800476,21.352478,21.165741,18.299622,18.299591,18.299591,18.299591,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.000666871,9.54197e-21,0.0,52.282494,250.00014,25.103638,96.0,0.0728211,34.854908,252.77075,210.90341,0.0,52.282494,0.11375631,0.0,49.51062,8.330017
28757,21165420.0,0.0,18.299622,13.391205,21.05774,20.796692,21.353394,21.165192,18.299622,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0005191867,9.54197e-21,0.0,52.282482,250.00014,25.099792,96.0,0.07283432,34.86029,252.77074,210.9034,0.0,52.282482,0.11375629,0.0,49.510612,8.330017
28758,21165480.0,0.0,18.299652,13.391602,21.056183,20.792908,21.354279,21.164642,18.299622,18.299622,18.299622,18.299622,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0007893914,9.54197e-21,0.0,52.28248,250.00012,25.096056,96.0,0.07284717,34.865524,252.77072,210.9034,0.0,52.28248,0.11375629,0.0,49.5106,8.330017
28759,21165540.0,0.0,18.299683,13.392059,21.054626,20.789154,21.355164,21.164093,18.299622,18.299622,18.299622,18.299622,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0019575327,9.54197e-21,0.0,52.282463,250.00012,25.092394,96.0,0.07285976,34.870647,252.77072,210.9034,0.0,52.282463,0.11375629,0.0,49.510593,8.330017
28760,21165600.0,0.0,18.299683,13.392609,21.0531,20.78543,21.35608,21.163513,18.299652,18.299622,18.299622,18.299622,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.002189993,9.54197e-21,0.0,52.28246,250.00012,25.088905,96.0,0.07287175,34.875534,252.7707,210.9034,0.0,52.28246,0.11375629,0.0,49.510582,8.330017
28761,21165660.0,0.0,18.299652,13.393188,21.051514,20.781677,21.356842,21.162903,18.299652,18.299652,18.299652,18.299652,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.00010879112,9.54197e-21,0.0,52.282448,250.00012,25.085554,96.0,0.07288328,34.880226,252.77069,210.9034,0.0,52.282448,0.11375628,0.0,49.510574,8.330017
28762,21165720.0,0.0,18.299652,13.393799,21.049927,20.777924,21.357605,21.162262,18.299652,18.299652,18.299652,18.299652,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0010067064,9.54197e-21,0.0,52.28244,250.0001,25.082153,96.0,0.07289497,34.884987,252.77068,210.90338,0.0,52.28244,0.11375628,0.0,49.510567,8.330017
28763,21165780.0,0.0,18.299683,13.394501,21.04834,20.774231,21.358337,21.161652,18.299652,18.299652,18.299652,18.299652,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0002671131,9.54197e-21,0.0,52.28243,250.0001,25.07871,96.0,0.0729068,34.8898,252.77066,210.90338,0.0,52.28243,0.11375628,0.0,49.510555,8.330017
28764,21165840.0,0.0,18.299683,13.395203,21.046783,20.770538,21.3591,21.161041,18.299652,18.299652,18.299652,18.299652,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0012997651,9.54197e-21,0.0,52.28242,250.0001,25.075367,96.0,0.072918296,34.894485,252.77065,210.90338,0.0,52.28242,0.11375628,0.0,49.510548,8.330017
28765,21165900.0,0.0,18.299713,13.395966,21.045197,20.766846,21.359863,21.1604,18.299683,18.299652,18.299652,18.299652,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0024559277,9.54197e-21,0.0,52.28241,250.0001,25.072098,96.0,0.07292953,34.899063,252.77065,210.90338,0.0,52.28241,0.11375628,0.0,49.51054,8.330017
28766,21165960.0,0.0,18.299683,13.3967285,21.04358,20.763153,21.360504,21.159729,18.299683,18.299683,18.299683,18.299683,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00027755593,9.54197e-21,0.0,52.282406,250.0001,25.069004,96.0,0.072940156,34.903397,252.77063,210.90338,0.0,52.282406,0.11375628,0.0,49.51053,8.330017
28767,21166020.0,0.0,18.299652,13.397522,21.041962,20.759491,21.361115,21.159027,18.299683,18.299683,18.299683,18.299683,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0017907668,9.54197e-21,0.0,52.282394,250.0001,25.06584,96.0,0.072951026,34.907825,252.77061,210.90338,0.0,52.282394,0.11375628,0.0,49.51052,8.330017
28768,21166080.0,0.0,18.299683,13.398346,21.040375,20.75586,21.361755,21.158356,18.299683,18.299683,18.299683,18.299683,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00070538884,9.54197e-21,0.0,52.282387,250.0001,25.062555,96.0,0.072962314,34.912422,252.77061,210.90338,0.0,52.282387,0.11375628,0.0,49.510513,8.330017
28769,21166140.0,0.0,18.299713,13.39917,21.038757,20.752228,21.362366,21.157654,18.299683,18.299683,18.299683,18.299683,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0010908546,9.54197e-21,0.0,52.282375,250.0001,25.059275,96.0,0.072973594,34.91702,252.7706,210.90338,0.0,52.282375,0.11375628,0.0,49.510506,8.330017
28770,21166200.0,0.0,18.299713,13.399994,21.0372,20.748688,21.362976,21.157013,18.299683,18.299683,18.299683,18.299683,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0010489541,9.54197e-21,0.0,52.282368,250.00009,25.056225,96.0,0.07298407,34.921284,252.77058,210.90338,0.0,52.282368,0.11375628,0.0,49.510498,8.330017
28771,21166260.0,0.0,18.299683,13.400848,21.035553,20.744995,21.363525,21.15625,18.299683,18.299683,18.299683,18.299683,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00027114435,9.54197e-21,0.0,52.282364,250.00009,25.053019,96.0,0.07299508,34.925774,252.77057,210.90338,0.0,52.282364,0.11375628,0.0,49.510487,8.330017
28772,21166320.0,0.0,18.299652,13.401672,21.033905,20.741394,21.364014,21.155518,18.299683,18.299683,18.299683,18.299683,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.001354184,9.54197e-21,0.0,52.282352,250.00009,25.049814,96.0,0.073006086,34.93026,252.77057,210.90338,0.0,52.282352,0.11375628,0.0,49.51048,8.330017
28773,21166380.0,0.0,18.299652,13.402496,21.032288,20.737823,21.364532,21.154755,18.299683,18.299683,18.299683,18.299683,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0008823306,9.54197e-21,0.0,52.282345,250.00009,25.04653,96.0,0.073017366,34.934856,252.77055,210.90338,0.0,52.282345,0.11375628,0.0,49.51047,8.330017
28774,21166440.0,0.0,18.299683,13.40329,21.03067,20.734253,21.365051,21.154022,18.299683,18.299683,18.299683,18.299683,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00032986005,9.54197e-21,0.0,52.282333,250.00009,25.043238,96.0,0.07302868,34.93947,252.77054,210.90338,0.0,52.282333,0.11375628,0.0,49.51046,8.330017
28775,21166500.0,0.0,18.299683,13.404053,21.029053,20.730713,21.36554,21.15329,18.299683,18.299683,18.299683,18.299683,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,6.598861e-05,9.54197e-21,0.0,52.282326,250.00009,25.039928,96.0,0.073040046,34.9441,252.77054,210.90338,0.0,52.282326,0.11375628,0.0,49.510452,8.330017
28776,21166560.0,0.0,18.299652,13.404816,21.027374,20.727142,21.365967,21.152496,18.299683,18.299683,18.299683,18.299683,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0013227097,9.54197e-21,0.0,52.282314,250.00009,25.036598,96.0,0.07305149,34.948765,252.77052,210.90338,0.0,52.282314,0.11375628,0.0,49.510445,8.330017
28777,21166620.0,0.0,18.299622,13.405518,21.025726,20.723572,21.366364,21.151703,18.299652,18.299683,18.299683,18.299683,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0018936613,9.54197e-21,0.0,52.28231,250.00009,25.03313,96.0,0.07306339,34.953613,252.77051,210.90338,0.0,52.28231,0.11375628,0.0,49.510437,8.330017
28778,21166680.0,0.0,18.299622,13.406189,21.024078,20.720032,21.36676,21.15091,18.299652,18.299652,18.299652,18.299683,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0010138261,9.54197e-21,0.0,52.2823,250.00009,25.029541,96.0,0.07307573,34.958645,252.7705,210.90338,0.0,52.2823,0.11375628,0.0,49.51043,8.330017
28779,21166740.0,0.0,18.299652,13.40683,21.02243,20.716522,21.367157,21.150146,18.299652,18.299652,18.299652,18.299652,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.00032038896,9.54197e-21,0.0,52.28229,250.0001,25.02591,96.0,0.073088184,34.963726,252.7705,210.90338,0.0,52.28229,0.11375628,0.0,49.510418,8.330017
28780,21166800.0,0.0,18.299652,13.40741,21.020782,20.713013,21.367554,21.149353,18.299652,18.299652,18.299652,18.299652,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00041132714,9.54197e-21,0.0,52.28228,250.0001,25.022232,96.0,0.07310081,34.968876,252.77048,210.90338,0.0,52.28228,0.11375628,0.0,49.510406,8.330017
28781,21166860.0,0.0,18.299591,13.407928,21.019104,20.709503,21.367859,21.148499,18.299652,18.299652,18.299652,18.299652,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0018615712,9.54197e-21,0.0,52.282272,250.0001,25.01856,96.0,0.07311342,34.97402,252.77046,210.90338,0.0,52.282272,0.11375628,0.0,49.5104,8.330017
28782,21166920.0,0.0,18.29956,13.408417,21.017426,20.705994,21.368164,21.147675,18.299622,18.299652,18.299652,18.299652,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0029848146,9.54197e-21,0.0,52.28226,250.0001,25.014698,96.0,0.07312668,34.979424,252.77046,210.90338,0.0,52.28226,0.11375629,0.0,49.51039,8.330017
28783,21166980.0,0.0,18.29956,13.408813,21.015747,20.702515,21.36847,21.14685,18.299591,18.299622,18.299622,18.299622,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.001935525,9.54197e-21,0.0,52.28225,250.0001,25.010609,96.0,0.07314071,34.985146,252.77045,210.90338,0.0,52.28225,0.11375629,0.0,49.510376,8.330017
28784,21167040.0,0.0,18.299591,13.409119,21.0141,20.699036,21.368744,21.145996,18.299591,18.299622,18.299622,18.299622,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00046020126,9.54197e-21,0.0,52.282238,250.0001,25.006413,96.0,0.07315511,34.99102,252.77043,210.9034,0.0,52.282238,0.11375629,0.0,49.51037,8.330017
28785,21167100.0,0.0,18.299591,13.409393,21.012451,20.695618,21.36905,21.145172,18.299591,18.299622,18.299622,18.299622,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0003329164,9.54197e-21,0.0,52.28223,250.0001,25.002151,96.0,0.07316973,34.996986,252.77042,210.9034,0.0,52.28223,0.11375629,0.0,49.510357,8.330017
28786,21167160.0,0.0,18.29953,13.409546,21.010742,20.692139,21.369263,21.144287,18.299591,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.001484884,9.54197e-21,0.0,52.28222,250.00012,24.997892,96.0,0.07318435,35.00295,252.7704,210.9034,0.0,52.28222,0.11375629,0.0,49.510345,8.330017
28787,21167220.0,0.0,18.2995,13.409637,21.009064,20.68869,21.369476,21.143433,18.29956,18.299591,18.299591,18.299591,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0034749925,9.54197e-21,0.0,52.282207,250.00012,24.993444,96.0,0.07319961,35.009174,252.77039,210.9034,0.0,52.282207,0.11375629,0.0,49.510334,8.330017
28788,21167280.0,0.0,18.2995,13.409607,21.007385,20.685272,21.36966,21.142548,18.29956,18.29956,18.29956,18.299591,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0026860142,9.54197e-21,0.0,52.282196,250.00012,24.988619,96.0,0.07321618,35.015934,252.77037,210.9034,0.0,52.282196,0.11375631,0.0,49.510323,8.330017
28789,21167340.0,0.0,18.2995,13.409485,21.005707,20.681854,21.369873,21.141663,18.29953,18.29956,18.29956,18.29956,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0019559267,9.54197e-21,0.0,52.282185,250.00012,24.983831,96.0,0.07323259,35.022633,252.77037,210.90341,0.0,52.282185,0.11375631,0.0,49.510307,8.330017
28790,21167400.0,0.0,18.299469,13.409271,21.004028,20.678436,21.370087,21.140808,18.29953,18.29953,18.29953,18.29956,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0021471004,9.54197e-21,0.0,52.282173,250.00012,24.978874,96.0,0.0732496,35.029575,252.77036,210.90341,0.0,52.282173,0.11375631,0.0,49.510296,8.330017
28791,21167460.0,0.0,18.299438,13.408936,21.00232,20.675018,21.370209,21.139893,18.2995,18.29953,18.29953,18.29953,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0033175454,9.54197e-21,0.0,52.282154,250.00014,24.973713,96.0,0.073267296,35.036804,252.77034,210.90341,0.0,52.282154,0.11375631,0.0,49.51028,8.330017
28792,21167520.0,0.0,18.299408,13.408478,21.00061,20.6716,21.37033,21.138977,18.299469,18.2995,18.2995,18.2995,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0031076323,9.54197e-21,0.0,52.282143,250.00014,24.968266,96.0,0.07328598,35.04443,252.77032,210.90341,0.0,52.282143,0.113756314,0.0,49.51027,8.330017
28793,21167580.0,0.0,18.299408,13.407898,20.998901,20.668213,21.370453,21.138062,18.299438,18.2995,18.2995,18.2995,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0020475164,9.54197e-21,0.0,52.28213,250.00014,24.962597,96.0,0.07330542,35.052364,252.77031,210.90343,0.0,52.28213,0.113756314,0.0,49.510254,8.330017
28794,21167640.0,0.0,18.299408,13.407196,20.997192,20.664825,21.370575,21.137146,18.299438,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.001426878,9.54197e-21,0.0,52.282112,250.00015,24.956778,96.0,0.07332537,35.060513,252.77028,210.90343,0.0,52.282112,0.11375633,0.0,49.51024,8.330017
28795,21167700.0,0.0,18.299377,13.406372,20.995514,20.661469,21.370697,21.13623,18.299408,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0012678878,9.54197e-21,0.0,52.282097,250.00015,24.950811,96.0,0.073345825,35.068863,252.77026,210.90343,0.0,52.282097,0.11375633,0.0,49.510227,8.330017
28796,21167760.0,0.0,18.299316,13.4053955,20.993774,20.658081,21.370728,21.135284,18.299408,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0036426035,9.54197e-21,0.0,52.28208,250.00015,24.944704,96.0,0.073366754,35.077415,252.77025,210.90344,0.0,52.28208,0.11375633,0.0,49.51021,8.330017
28797,21167820.0,0.0,18.299286,13.404266,20.992065,20.654724,21.370758,21.134338,18.299377,18.299408,18.299408,18.299408,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0045570973,9.54197e-21,0.0,52.282066,250.00017,24.938261,96.0,0.07338883,35.086433,252.77023,210.90344,0.0,52.282066,0.11375633,0.0,49.510193,8.330017
28798,21167880.0,0.0,18.299286,13.403015,20.990326,20.651367,21.37082,21.133392,18.299347,18.299377,18.299377,18.299377,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0032806022,9.54197e-21,0.0,52.282047,250.00017,24.931467,96.0,0.073412105,35.095943,252.77022,210.90344,0.0,52.282047,0.11375634,0.0,49.510174,8.330017
28799,21167940.0,0.0,18.299286,13.401581,20.988617,20.64804,21.37085,21.132446,18.299316,18.299347,18.299347,18.299377,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0018361087,9.54197e-21,0.0,52.28203,250.00018,24.92445,96.0,0.07343615,35.10577,252.77019,210.90346,0.0,52.28203,0.11375634,0.0,49.51016,8.330017
28800,21168000.0,0.0,18.299255,13.400024,20.986969,20.644775,21.37088,21.1315,18.299286,18.299347,18.299347,18.299347,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0012719958,9.54197e-21,0.0,52.282013,250.00018,24.917377,96.0,0.07346037,35.11567,252.77017,210.90346,0.0,52.282013,0.11375635,0.0,49.51014,8.330017
28801,21168060.0,0.0,20.53772,13.398254,20.99759,20.65207,21.37976,21.138214,18.31668,18.21634,18.21634,18.223175,0.0,0.0009845026,0.0009845026,0.0013677306,250.0,18.300018,0.0,0.0,0.0,5.8044972,9.54197e-21,0.0,23.488192,80.51884,0.29925373,96.0,0.003335234,69.58105,27.517494,80.00063,0.0,23.488192,0.0034101084,0.0,20.87743,8.330017
28802,21168120.0,0.0,20.802704,13.396301,21.018707,20.660614,21.389679,21.145905,18.319458,18.218811,18.218811,18.21994,0.0,0.003761153,0.003761153,0.00450454,250.0,18.300018,0.0,0.0,0.0,11.060675,9.54197e-21,0.0,34.03354,113.96803,0.50107026,96.0,0.012020044,69.2985,138.56403,97.579956,0.0,34.03354,0.012081825,0.0,29.836658,8.330017
28803,21168180.0,0.0,21.03183,13.394196,21.049347,20.667633,21.397797,21.152039,18.357666,18.247894,18.247894,18.239899,0.0,0.011556781,0.011556781,0.013536321,250.0,18.300018,0.0,0.0,0.0,40.481373,9.54197e-21,0.0,44.51894,133.75052,1.1040002,96.0,0.036653366,68.4544,240.0436,116.58438,0.0,44.51894,0.036671456,0.0,39.93159,8.330017
28804,21168240.0,9.0,21.034515,13.391937,21.04071,20.671783,21.403076,21.155731,18.632446,18.316864,18.316864,18.29242,0.0,0.019854415,0.019854415,0.025943926,250.0,18.300018,0.0,0.0,0.0,70.937004,9.54197e-21,0.0,50.210224,144.02295,5.1237144,96.0,0.0656133,62.8268,238.64066,134.08272,0.0,50.210224,0.06567364,0.0,46.460854,8.330017
28805,21168300.0,9.0,20.246246,13.389496,21.02951,20.6734,21.406464,21.157745,19.25055,18.547821,18.547821,18.483246,0.0,0.02534825,0.02534825,0.03610427,250.0,18.300018,0.0,0.0,0.0,50.12474,9.54197e-21,0.0,52.914352,155.53339,16.978106,96.0,0.075499885,46.23065,238.4952,149.28648,0.0,52.914352,0.08682693,0.0,49.780952,8.330017
28806,21168360.0,9.0,16.559143,13.386902,21.023743,20.673737,21.409058,21.15921,19.620392,18.947601,18.947601,18.846863,0.0,0.028687654,0.028687654,0.042748768,250.0,18.300018,0.0,0.0,0.0,-124.35927,9.54197e-21,0.0,54.16849,169.87868,33.00249,96.0,0.038661946,23.796513,239.54187,162.80908,0.0,54.16849,0.10015385,0.0,51.26903,8.330017
28807,21168420.0,0.0,15.655212,13.384186,21.021698,20.674316,21.411774,21.160889,18.769104,19.08017,19.08017,19.007904,0.0,0.030702528,0.030702528,0.046787538,250.0,18.300018,0.0,0.0,0.0,-172.02638,9.54197e-21,0.0,54.601593,185.25029,35.642387,96.0,0.033419445,20.100658,241.51038,174.68153,0.0,54.601593,0.108223245,0.0,51.76633,8.330017
28808,21168480.0,0.0,18.437408,13.381287,21.020569,20.673553,21.413391,21.16156,17.673065,18.65091,18.65091,18.660187,0.0,0.03187896,0.03187896,0.049070098,250.0,18.300018,0.0,0.0,0.0,16.249893,9.54197e-21,0.0,54.56379,199.8999,23.614,96.0,0.07729074,36.940403,243.9133,184.64622,0.0,54.56379,0.11285507,0.0,51.743942,8.330017
28809,21168540.0,0.0,19.8396,13.378296,21.018066,20.670105,21.413025,21.16034,17.773132,18.190765,18.190765,18.242523,0.0,0.032482494,0.032482494,0.050209213,250.0,18.300018,0.0,0.0,0.0,115.11334,9.54197e-21,0.0,54.277176,212.58368,16.968811,96.0,0.09749621,46.243664,246.3176,192.47418,0.0,54.277176,0.11519718,0.0,51.468952,8.330017
28810,21168600.0,0.0,19.018524,13.375153,21.014862,20.665405,21.411804,21.158356,18.493195,18.18863,18.18863,18.215515,0.0,0.03270149,0.03270149,0.050631076,250.0,18.300018,0.0,0.0,0.0,42.986176,9.54197e-21,0.0,53.923965,222.99452,22.045227,96.0,0.084324636,39.136684,248.36919,198.33922,0.0,53.923965,0.11605221,0.0,51.12626,8.330017
28811,21168660.0,0.0,17.493134,13.371918,21.012177,20.661224,21.41092,21.156738,18.73352,18.423645,18.423645,18.415619,0.0,0.032740023,0.032740023,0.05071918,250.0,18.300018,0.0,0.0,0.0,-61.646454,9.54197e-21,0.0,53.586735,230.9732,28.548828,96.0,0.061895713,30.031643,249.89966,202.55319,0.0,53.586735,0.116212845,0.0,50.796104,8.330017
28812,21168720.0,0.0,17.580933,13.36853,21.010254,20.657776,21.410583,21.15564,18.340607,18.480896,18.480896,18.47345,0.0,0.032701746,0.032701746,0.050663106,250.0,18.300018,0.0,0.0,0.0,-50.459435,9.54197e-21,0.0,53.28292,236.93602,27.734888,96.0,0.06478795,31.171154,250.98122,205.54823,0.0,53.28292,0.116076685,0.0,50.496685,8.330017
28813,21168780.0,0.0,18.595184,13.365051,21.008148,20.654022,21.410004,21.154297,18.049286,18.328552,18.328552,18.341003,0.0,0.032622986,0.032622986,0.05053011,250.0,18.300018,0.0,0.0,0.0,23.547657,9.54197e-21,0.0,53.02201,241.27684,23.364511,96.0,0.07990711,37.289684,251.70967,207.61072,0.0,53.02201,0.1157833,0.0,50.23855,8.330017
28814,21168840.0,0.0,18.840393,13.361481,21.005524,20.649658,21.408966,21.152527,18.19812,18.226868,18.226868,18.243347,0.0,0.032518733,0.032518733,0.05034844,250.0,18.300018,0.0,0.0,0.0,38.207386,9.54197e-21,0.0,52.81285,244.35078,22.499805,96.0,0.08247762,38.500275,252.1807,208.96112,0.0,52.81285,0.115390934,0.0,50.031345,8.330017
28815,21168900.0,0.0,18.30841,13.357819,21.002869,20.645233,21.407898,21.150757,18.428558,18.278748,18.278748,18.282074,0.0,0.032414485,0.032414485,0.05016487,250.0,18.300018,0.0,0.0,0.0,-1.3858948,9.54197e-21,0.0,52.657974,246.4516,24.990095,96.0,0.073928356,35.013866,252.47316,209.80908,0.0,52.657974,0.11499719,0.0,49.8781,8.330017
28816,21168960.0,0.0,17.939087,13.354065,21.00055,20.641296,21.407135,21.149261,18.41269,18.353363,18.353363,18.348175,0.0,0.032331493,0.032331493,0.050018422,250.0,18.300018,0.0,0.0,0.0,-25.863195,9.54197e-21,0.0,52.5455,247.83553,26.422775,96.0,0.06873682,33.008114,252.64912,210.33484,0.0,52.5455,0.11468361,0.0,49.76708,8.330017
28817,21169020.0,0.0,18.17517,13.35022,20.998383,20.637543,21.406494,21.147858,18.255219,18.341095,18.341095,18.340271,0.0,0.032269735,0.032269735,0.049909506,250.0,18.300018,0.0,0.0,0.0,-7.836765,9.54197e-21,0.0,52.461845,248.74023,25.297508,96.0,0.072553195,34.583492,252.74794,210.66148,0.0,52.461845,0.114450395,0.0,49.684673,8.330017
28818,21169080.0,0.0,18.48938,13.346313,20.996063,20.633606,21.4057,21.146362,18.212097,18.284668,18.284668,18.29004,0.0,0.032220345,0.032220345,0.04982236,250.0,18.300018,0.0,0.0,0.0,14.014848,9.54197e-21,0.0,52.399837,249.3211,23.974737,96.0,0.076954275,36.435368,252.7979,210.8498,0.0,52.399837,0.11426396,0.0,49.623745,8.330017
28819,21169140.0,0.0,18.450562,13.342316,20.993622,20.629547,21.404816,21.144745,18.296112,18.271027,18.271027,18.275116,0.0,0.032178666,0.032178666,0.049748767,250.0,18.300018,0.0,0.0,0.0,10.163289,9.54197e-21,0.0,52.356922,249.68088,24.226389,96.0,0.076013595,36.083054,252.81863,210.94226,0.0,52.356922,0.11410664,0.0,49.581795,8.330017
28820,21169200.0,0.0,18.233093,13.338287,20.991241,20.62561,21.403992,21.143219,18.356049,18.300354,18.300354,18.29953,0.0,0.032147165,0.032147165,0.04969333,250.0,18.300018,0.0,0.0,0.0,-5.211987,9.54197e-21,0.0,52.329422,249.88507,25.163534,96.0,0.07274818,34.77105,252.82341,210.97783,0.0,52.329422,0.11398795,0.0,49.55512,8.330017
28821,21169260.0,0.0,18.170654,13.3341675,20.989014,20.621857,21.40326,21.141785,18.323975,18.320038,18.320038,18.317749,0.0,0.032126803,0.032126803,0.049657773,250.0,18.300018,0.0,0.0,0.0,-8.923969,9.54197e-21,0.0,52.311592,249.9922,25.360308,96.0,0.072025165,34.495567,252.82042,210.98834,0.0,52.311592,0.113911524,0.0,49.537937,8.330017
28822,21169320.0,0.0,18.291626,13.330017,20.986786,20.618134,21.402527,21.14035,18.271149,18.30774,18.30774,18.307922,0.0,0.032113925,0.032113925,0.049635462,250.0,18.300018,0.0,0.0,0.0,-0.10420081,9.54197e-21,0.0,52.29913,250.04614,24.803879,96.0,0.07391165,35.27457,252.81361,210.9881,0.0,52.29913,0.11386338,0.0,49.525963,8.330017
28823,21169380.0,0.0,18.383087,13.325836,20.984528,20.61438,21.401764,21.138885,18.270294,18.28891,18.28891,18.290924,0.0,0.032104243,0.032104243,0.049618676,250.0,18.300018,0.0,0.0,0.0,6.034473,9.54197e-21,0.0,52.290543,250.07007,24.424034,96.0,0.07518136,35.80635,252.80539,210.97948,0.0,52.290543,0.1138272,0.0,49.517735,8.330017
28824,21169440.0,0.0,18.338959,13.321594,20.982208,20.610565,21.40094,21.13739,18.306976,18.28894,18.28894,18.289917,0.0,0.032096297,0.032096297,0.04960486,250.0,18.300018,0.0,0.0,0.0,2.5590675,9.54197e-21,0.0,52.285545,250.07497,24.634243,96.0,0.07445042,35.51206,252.79736,210.9649,0.0,52.285545,0.113797456,0.0,49.513023,8.330017
28825,21169500.0,0.0,18.258698,13.317352,20.97998,20.606842,21.400177,21.135925,18.32077,18.30185,18.30185,18.301086,0.0,0.032091122,0.032091122,0.04959595,250.0,18.300018,0.0,0.0,0.0,-2.9830997,9.54197e-21,0.0,52.283264,250.06728,24.95944,96.0,0.07332882,35.05678,252.79063,210.94995,0.0,52.283264,0.113778174,0.0,49.51096,8.330017
28826,21169560.0,0.0,18.25534,13.31308,20.977783,20.603241,21.399445,21.134521,18.303192,18.30664,18.30664,18.305817,0.0,0.03208862,0.03208862,0.049591757,250.0,18.300018,0.0,0.0,0.0,-2.9601543,9.54197e-21,0.0,52.282036,250.05542,24.938723,96.0,0.07339478,35.08579,252.78525,210.93869,0.0,52.282036,0.11376898,0.0,49.50988,8.330017
28827,21169620.0,0.0,18.303192,13.308777,20.975586,20.59961,21.398682,21.133087,18.28653,18.300842,18.300842,18.300995,0.0,0.032087415,0.032087415,0.049589805,250.0,18.300018,0.0,0.0,0.0,0.46763408,9.54197e-21,0.0,52.2811,250.04448,24.714869,96.0,0.0741572,35.399185,252.78094,210.93063,0.0,52.2811,0.11376462,0.0,49.50904,8.330017
28828,21169680.0,0.0,18.331085,13.304474,20.973389,20.596008,21.397919,21.131653,18.28949,18.294403,18.294403,18.295135,0.0,0.032086387,0.032086387,0.04958809,250.0,18.300018,0.0,0.0,0.0,2.2876997,9.54197e-21,0.0,52.28047,250.03543,24.594248,96.0,0.07456517,35.568054,252.77756,210.9239,0.0,52.28047,0.11376085,0.0,49.508476,8.330017
28829,21169740.0,0.0,18.311646,13.30014,20.971191,20.592407,21.397125,21.130219,18.302307,18.295288,18.295288,18.295563,0.0,0.032085355,0.032085355,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.81041116,9.54197e-21,0.0,52.280342,250.02739,24.675085,96.0,0.07428791,35.45488,252.775,210.91763,0.0,52.280342,0.11375702,0.0,49.508396,8.330017
28830,21169800.0,0.0,18.28424,13.295837,20.969025,20.588806,21.396362,21.128815,18.307037,18.299713,18.299713,18.299408,0.0,0.03208478,0.03208478,0.049585372,250.0,18.300018,0.0,0.0,0.0,-1.0844493,9.54197e-21,0.0,52.280556,250.01994,24.777824,96.0,0.07393657,35.311043,252.77316,210.91266,0.0,52.280556,0.11375493,0.0,49.508644,8.330017
28831,21169860.0,0.0,18.28189,13.291534,20.966888,20.585327,21.3956,21.12741,18.300781,18.301697,18.301697,18.301361,0.0,0.03208478,0.03208478,0.049585428,250.0,18.300018,0.0,0.0,0.0,-1.1539323,9.54197e-21,0.0,52.280796,250.0138,24.76698,96.0,0.07397372,35.32623,252.77193,210.90958,0.0,52.280796,0.11375497,0.0,49.508904,8.330017
28832,21169920.0,0.0,18.299255,13.287262,20.964752,20.581818,21.394836,21.126007,18.294373,18.299713,18.299713,18.299713,0.0,0.03208497,0.03208497,0.049585804,250.0,18.300018,0.0,0.0,0.0,0.09450274,9.54197e-21,0.0,52.28087,250.00955,24.677246,96.0,0.07428001,35.451855,252.77106,210.90787,0.0,52.28087,0.11375575,0.0,49.508984,8.330017
28833,21169980.0,0.0,18.308533,13.2829895,20.962616,20.578339,21.394073,21.124603,18.295227,18.297607,18.297607,18.297821,0.0,0.032085005,0.032085005,0.049585875,250.0,18.300018,0.0,0.0,0.0,0.70147413,9.54197e-21,0.0,52.28087,250.00697,24.628712,96.0,0.074445136,35.519802,252.77045,210.90663,0.0,52.28087,0.1137559,0.0,49.508987,8.330017
28834,21170040.0,0.0,18.30429,13.278748,20.96051,20.57489,21.39331,21.1232,18.299316,18.297485,18.297485,18.297607,0.0,0.03208492,0.03208492,0.049585726,250.0,18.300018,0.0,0.0,0.0,0.36087725,9.54197e-21,0.0,52.280922,250.00504,24.638262,96.0,0.07441242,35.506435,252.76999,210.90547,0.0,52.280922,0.11375556,0.0,49.50904,8.330017
28835,21170100.0,0.0,18.295319,13.274567,20.958405,20.571442,21.392548,21.121796,18.301392,18.298828,18.298828,18.298767,0.0,0.032084867,0.032084867,0.04958564,250.0,18.300018,0.0,0.0,0.0,-0.26771212,9.54197e-21,0.0,52.28102,250.00342,24.664387,96.0,0.074323446,35.469856,252.76968,210.90454,0.0,52.28102,0.113755375,0.0,49.50915,8.330017
28836,21170160.0,0.0,18.292938,13.270416,20.956299,20.568054,21.391785,21.120422,18.299866,18.299713,18.299713,18.29956,0.0,0.032084934,0.032084934,0.04958577,250.0,18.300018,0.0,0.0,0.0,-0.40565053,9.54197e-21,0.0,52.281113,250.00214,24.659828,96.0,0.07433915,35.47624,252.7695,210.90404,0.0,52.281113,0.11375564,0.0,49.509247,8.330017
28837,21170220.0,0.0,18.2984,13.266296,20.954224,20.564667,21.390991,21.11905,18.297485,18.299164,18.299164,18.299164,0.0,0.032085057,0.032085057,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.00744648,9.54197e-21,0.0,52.281128,250.00136,24.622934,96.0,0.07446492,35.52789,252.76938,210.90392,0.0,52.281128,0.113756105,0.0,49.50926,8.330017
28838,21170280.0,0.0,18.301208,13.262238,20.952148,20.56134,21.390228,21.117676,18.297577,18.298584,18.298584,18.298645,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.17834769,9.54197e-21,0.0,52.281105,250.00102,24.59983,96.0,0.074543506,35.560238,252.76929,210.90384,0.0,52.281105,0.113756254,0.0,49.509235,8.330017
28839,21170340.0,0.0,18.300629,13.25824,20.950104,20.557983,21.389465,21.116302,18.298462,18.298523,18.298523,18.298553,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.12533054,9.54197e-21,0.0,52.281094,250.00081,24.59145,96.0,0.07457196,35.571968,252.76923,210.90372,0.0,52.281094,0.11375624,0.0,49.50922,8.330017
28840,21170400.0,0.0,18.299011,13.2543335,20.94806,20.554657,21.388702,21.11493,18.299194,18.298676,18.298676,18.298676,0.0,0.032085087,0.032085087,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0075569553,9.54197e-21,0.0,52.281082,250.00063,24.586992,96.0,0.07458708,35.578213,252.76917,210.90361,0.0,52.281082,0.11375622,0.0,49.509212,8.330017
28841,21170460.0,0.0,18.29773,13.250488,20.946014,20.551392,21.387909,21.113556,18.299255,18.29895,18.29895,18.29892,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.080606624,9.54197e-21,0.0,52.281082,250.00046,24.58066,96.0,0.0746086,35.587074,252.76912,210.90355,0.0,52.281082,0.11375624,0.0,49.509205,8.330017
28842,21170520.0,0.0,18.297943,13.246704,20.944,20.548126,21.387146,21.112213,18.29892,18.299011,18.299011,18.29898,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.06115805,9.54197e-21,0.0,52.281063,250.00035,24.567875,96.0,0.07465206,35.604973,252.76909,210.90353,0.0,52.281063,0.113756314,0.0,49.509193,8.330017
28843,21170580.0,0.0,18.299164,13.243011,20.941986,20.54486,21.386353,21.11087,18.298553,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.023224823,9.54197e-21,0.0,52.281033,250.00032,24.551348,96.0,0.0747082,35.628113,252.76904,210.90356,0.0,52.281033,0.1137564,0.0,49.509163,8.330017
28844,21170640.0,0.0,18.299347,13.239441,20.939972,20.541656,21.38559,21.109497,18.298706,18.298798,18.298798,18.298828,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.033948552,9.54197e-21,0.0,52.281006,250.00032,24.539627,96.0,0.07474796,35.644524,252.76901,210.90356,0.0,52.281006,0.1137564,0.0,49.50913,8.330017
28845,21170700.0,0.0,18.299194,13.235931,20.937988,20.538452,21.384827,21.108154,18.298859,18.298828,18.298828,18.298828,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.019535193,9.54197e-21,0.0,52.280975,250.00032,24.529575,96.0,0.074782036,35.658592,252.76898,210.90355,0.0,52.280975,0.1137564,0.0,49.5091,8.330017
28846,21170760.0,0.0,18.29895,13.232574,20.935974,20.535278,21.384033,21.106812,18.29898,18.298859,18.298859,18.298859,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0008442155,9.54197e-21,0.0,52.280945,250.0003,24.5199,96.0,0.07481485,35.672142,252.76895,210.90355,0.0,52.280945,0.11375639,0.0,49.50907,8.330017
28847,21170820.0,0.0,18.298828,13.229279,20.934021,20.532104,21.38324,21.1055,18.299011,18.29892,18.29892,18.29892,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.009490403,9.54197e-21,0.0,52.280922,250.0003,24.5099,96.0,0.07484874,35.686142,252.7689,210.90355,0.0,52.280922,0.11375639,0.0,49.509045,8.330017
28848,21170880.0,0.0,18.29889,13.226135,20.932068,20.528961,21.382477,21.104156,18.29898,18.29895,18.29895,18.29892,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0059158457,9.54197e-21,0.0,52.28089,250.0003,24.49942,96.0,0.07488425,35.70081,252.76888,210.90355,0.0,52.28089,0.11375639,0.0,49.509018,8.330017
28849,21170940.0,0.0,18.29895,13.223114,20.930084,20.525848,21.381683,21.102844,18.29895,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0014042028,9.54197e-21,0.0,52.28086,250.00029,24.488806,96.0,0.07492023,35.71567,252.76884,210.90355,0.0,52.28086,0.11375639,0.0,49.50899,8.330017
28850,21171000.0,0.0,18.299103,13.220215,20.928131,20.522736,21.38092,21.101501,18.29895,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.006265741,9.54197e-21,0.0,52.280838,250.00029,24.478336,96.0,0.07495568,35.730328,252.76881,210.90355,0.0,52.280838,0.1137564,0.0,49.50896,8.330017
28851,21171060.0,0.0,18.299164,13.217468,20.926208,20.519623,21.380127,21.10019,18.299011,18.29898,18.29898,18.29895,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.009057003,9.54197e-21,0.0,52.280807,250.00029,24.468412,96.0,0.074989274,35.744225,252.76878,210.90355,0.0,52.280807,0.11375639,0.0,49.508934,8.330017
28852,21171120.0,0.0,18.299103,13.214874,20.924255,20.516571,21.379333,21.098877,18.299072,18.299011,18.299011,18.29898,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.003352274,9.54197e-21,0.0,52.280777,250.00029,24.459232,96.0,0.07502035,35.757072,252.76875,210.90353,0.0,52.280777,0.11375638,0.0,49.508907,8.330017
28853,21171180.0,0.0,18.299072,13.212402,20.922333,20.51352,21.37854,21.097534,18.299103,18.299042,18.299042,18.299011,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00065374444,9.54197e-21,0.0,52.280754,250.00029,24.450188,96.0,0.07505096,35.769737,252.76872,210.90353,0.0,52.280754,0.11375638,0.0,49.50888,8.330017
28854,21171240.0,0.0,18.299103,13.210114,20.92044,20.510498,21.377777,21.096252,18.299103,18.299042,18.299042,18.299042,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,1.9304804e-05,9.54197e-21,0.0,52.28073,250.00029,24.44131,96.0,0.07508099,35.782166,252.76869,210.90352,0.0,52.28073,0.113756366,0.0,49.508858,8.330017
28855,21171300.0,0.0,18.299133,13.207977,20.918518,20.507446,21.376984,21.09494,18.299103,18.299072,18.299072,18.299072,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0009385332,9.54197e-21,0.0,52.280704,250.00027,24.432323,96.0,0.07511138,35.794746,252.76866,210.90352,0.0,52.280704,0.113756366,0.0,49.50883,8.330017
28856,21171360.0,0.0,18.299225,13.206024,20.916626,20.504456,21.37619,21.093628,18.299133,18.299103,18.299103,18.299072,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0060611567,9.54197e-21,0.0,52.28068,250.00027,24.423506,96.0,0.07514121,35.80709,252.76863,210.90352,0.0,52.28068,0.113756366,0.0,49.50881,8.330017
28857,21171420.0,0.0,18.299286,13.204224,20.914734,20.501465,21.375366,21.092346,18.299164,18.299103,18.299103,18.299103,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0068254583,9.54197e-21,0.0,52.28066,250.00027,24.41523,96.0,0.07516918,35.81868,252.7686,210.9035,0.0,52.28066,0.11375635,0.0,49.50878,8.330017
28858,21171480.0,0.0,18.299286,13.202637,20.912842,20.498505,21.374573,21.091034,18.299194,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.003956052,9.54197e-21,0.0,52.280636,250.00026,24.40747,96.0,0.07519541,35.82954,252.76857,210.9035,0.0,52.280636,0.11375634,0.0,49.50876,8.330017
28859,21171540.0,0.0,18.299286,13.201233,20.91095,20.495544,21.37378,21.089752,18.299255,18.299194,18.299194,18.299164,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.001822493,9.54197e-21,0.0,52.28061,250.00026,24.399963,96.0,0.07522077,35.840054,252.76854,210.90349,0.0,52.28061,0.11375634,0.0,49.50874,8.330017
28860,21171600.0,0.0,18.299286,13.200012,20.909088,20.492584,21.373016,21.08847,18.299255,18.299225,18.299225,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0011137981,9.54197e-21,0.0,52.280594,250.00024,24.392662,96.0,0.07524544,35.850273,252.76852,210.90349,0.0,52.280594,0.11375633,0.0,49.508717,8.330017
28861,21171660.0,0.0,18.299316,13.198944,20.907227,20.489655,21.372192,21.087158,18.299286,18.299255,18.299255,18.299225,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0023292203,9.54197e-21,0.0,52.28057,250.00024,24.38552,96.0,0.07526956,35.86027,252.7685,210.90347,0.0,52.28057,0.11375633,0.0,49.508698,8.330017
28862,21171720.0,0.0,18.299347,13.197998,20.905334,20.486725,21.371399,21.085876,18.299316,18.299255,18.299255,18.299255,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0030006175,9.54197e-21,0.0,52.280552,250.00023,24.378588,96.0,0.07529298,35.869976,252.76846,210.90347,0.0,52.280552,0.113756314,0.0,49.50868,8.330017
28863,21171780.0,0.0,18.299377,13.197144,20.903473,20.483826,21.370575,21.084595,18.299316,18.299286,18.299286,18.299286,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00312162,9.54197e-21,0.0,52.280533,250.00023,24.371866,96.0,0.07531568,35.879387,252.76845,210.90346,0.0,52.280533,0.113756314,0.0,49.50866,8.330017
28864,21171840.0,0.0,18.299377,13.196411,20.901642,20.480927,21.369781,21.083313,18.299347,18.299316,18.299316,18.299316,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0023293379,9.54197e-21,0.0,52.280514,250.00021,24.365383,96.0,0.07533755,35.888462,252.76842,210.90346,0.0,52.280514,0.11375631,0.0,49.50864,8.330017
