,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
28865,21171900.0,0.0,18.299377,13.19577,20.89981,20.478027,21.368988,21.082031,18.299377,18.299347,18.299347,18.299316,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0015037163,9.54197e-21,0.0,52.2805,250.00021,24.359066,96.0,0.07535888,35.89731,252.7684,210.90344,0.0,52.2805,0.11375631,0.0,49.50862,8.330017
28866,21171960.0,0.0,18.299408,13.195221,20.89795,20.475128,21.368164,21.08075,18.299377,18.299347,18.299347,18.299347,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0008216548,9.54197e-21,0.0,52.28048,250.0002,24.352863,96.0,0.07537982,35.90599,252.76837,210.90344,0.0,52.28048,0.11375631,0.0,49.508606,8.330017
28867,21172020.0,0.0,18.299408,13.194733,20.896118,20.47226,21.36737,21.079468,18.299377,18.299377,18.299377,18.299347,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0013528598,9.54197e-21,0.0,52.28046,250.0002,24.346724,96.0,0.07540053,35.914585,252.76836,210.90344,0.0,52.28046,0.11375631,0.0,49.50859,8.330017
28868,21172080.0,0.0,18.299438,13.194366,20.894257,20.469421,21.366547,21.078217,18.299408,18.299377,18.299377,18.299377,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.002068299,9.54197e-21,0.0,52.280445,250.00018,24.340723,96.0,0.075420775,35.922985,252.76834,210.90343,0.0,52.280445,0.11375629,0.0,49.50857,8.330017
28869,21172140.0,0.0,18.299469,13.194061,20.892456,20.466553,21.365753,21.076935,18.299408,18.299408,18.299408,18.299377,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0023777434,9.54197e-21,0.0,52.280426,250.00018,24.33489,96.0,0.07544045,35.931156,252.76831,210.90343,0.0,52.280426,0.11375629,0.0,49.508556,8.330017
28870,21172200.0,0.0,18.299469,13.193848,20.890625,20.463745,21.36493,21.075684,18.299438,18.299408,18.299408,18.299408,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0021208297,9.54197e-21,0.0,52.280415,250.00018,24.329233,96.0,0.075459525,35.93907,252.7683,210.90343,0.0,52.280415,0.11375629,0.0,49.508537,8.330017
28871,21172260.0,0.0,18.299469,13.193695,20.888794,20.460907,21.364105,21.074402,18.299438,18.299408,18.299408,18.299408,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0008217728,9.54197e-21,0.0,52.280396,250.00018,24.323732,96.0,0.07547808,35.946774,252.76828,210.90341,0.0,52.280396,0.11375628,0.0,49.508522,8.330017
28872,21172320.0,0.0,18.299469,13.1936035,20.886993,20.458069,21.363312,21.07312,18.299469,18.299438,18.299438,18.299438,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00043238187,9.54197e-21,0.0,52.28038,250.00017,24.318285,96.0,0.07549644,35.9544,252.76826,210.90341,0.0,52.28038,0.11375628,0.0,49.50851,8.330017
28873,21172380.0,0.0,18.2995,13.1936035,20.885162,20.455261,21.362488,21.071869,18.299469,18.299438,18.299438,18.299438,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0011457962,9.54197e-21,0.0,52.280365,250.00017,24.31289,96.0,0.07551464,35.961956,252.76823,210.90341,0.0,52.280365,0.11375628,0.0,49.508495,8.330017
28874,21172440.0,0.0,18.2995,13.193634,20.883362,20.452454,21.361664,21.070618,18.299469,18.299469,18.299469,18.299469,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0018284054,9.54197e-21,0.0,52.28035,250.00017,24.307611,96.0,0.07553242,35.969345,252.76822,210.90341,0.0,52.28035,0.11375628,0.0,49.50848,8.330017
28875,21172500.0,0.0,18.29953,13.193756,20.881561,20.449677,21.36087,21.069366,18.2995,18.299469,18.299469,18.299469,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0020648297,9.54197e-21,0.0,52.28034,250.00015,24.302471,96.0,0.07554975,35.97654,252.7682,210.90341,0.0,52.28034,0.11375628,0.0,49.508465,8.330017
28876,21172560.0,0.0,18.29953,13.193909,20.87976,20.4469,21.360016,21.068085,18.2995,18.299469,18.299469,18.299469,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0011176479,9.54197e-21,0.0,52.28032,250.00015,24.297472,96.0,0.07556659,35.98354,252.76819,210.9034,0.0,52.28032,0.11375627,0.0,49.50845,8.330017
28877,21172620.0,0.0,18.2995,13.194153,20.87796,20.444122,21.359192,21.066833,18.2995,18.2995,18.2995,18.2995,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0003415707,9.54197e-21,0.0,52.280308,250.00015,24.292542,96.0,0.075583205,35.99044,252.76817,210.9034,0.0,52.280308,0.11375627,0.0,49.508434,8.330017
28878,21172680.0,0.0,18.29953,13.194397,20.87616,20.441345,21.358368,21.065582,18.29953,18.2995,18.2995,18.2995,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00012409956,9.54197e-21,0.0,52.280296,250.00015,24.287666,96.0,0.075599626,35.997265,252.76816,210.9034,0.0,52.280296,0.11375627,0.0,49.508423,8.330017
28879,21172740.0,0.0,18.29953,13.194702,20.87439,20.438599,21.357544,21.064331,18.29953,18.2995,18.2995,18.2995,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0008017682,9.54197e-21,0.0,52.28028,250.00015,24.282827,96.0,0.075615935,36.004044,252.76814,210.9034,0.0,52.28028,0.11375627,0.0,49.508408,8.330017
28880,21172800.0,0.0,18.29956,13.195068,20.87262,20.435883,21.35672,21.06308,18.29953,18.29953,18.29953,18.2995,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0014105358,9.54197e-21,0.0,52.280266,250.00014,24.278074,96.0,0.07563194,36.010696,252.76813,210.9034,0.0,52.280266,0.11375627,0.0,49.508396,8.330017
28881,21172860.0,0.0,18.29956,13.195465,20.87082,20.433105,21.355896,21.061829,18.29953,18.29953,18.29953,18.29953,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00090696436,9.54197e-21,0.0,52.280254,250.00014,24.273426,96.0,0.07564759,36.01721,252.76811,210.90338,0.0,52.280254,0.113756254,0.0,49.50838,8.330017
28882,21172920.0,0.0,18.29956,13.195892,20.86905,20.43039,21.355072,21.060577,18.29953,18.29953,18.29953,18.29953,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00021084519,9.54197e-21,0.0,52.280243,250.00014,24.268839,96.0,0.07566303,36.023624,252.7681,210.90338,0.0,52.280243,0.113756254,0.0,49.50837,8.330017
28883,21172980.0,0.0,18.29956,13.19632,20.86728,20.427673,21.354218,21.059326,18.29956,18.29953,18.29953,18.29953,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00027345432,9.54197e-21,0.0,52.280228,250.00014,24.26427,96.0,0.07567841,36.030018,252.76808,210.90338,0.0,52.280228,0.113756254,0.0,49.508358,8.330017
28884,21173040.0,0.0,18.29956,13.196808,20.865509,20.424957,21.353394,21.058105,18.29956,18.29953,18.29953,18.29953,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00046706604,9.54197e-21,0.0,52.280216,250.00014,24.259754,96.0,0.075693615,36.036343,252.76807,210.90338,0.0,52.280216,0.113756254,0.0,49.508347,8.330017
28885,21173100.0,0.0,18.299591,13.197296,20.863739,20.422272,21.35257,21.056854,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0010062166,9.54197e-21,0.0,52.280205,250.00014,24.255278,96.0,0.07570869,36.04261,252.76805,210.90338,0.0,52.280205,0.113756254,0.0,49.50833,8.330017
28886,21173160.0,0.0,18.29956,13.197815,20.861969,20.419556,21.351746,21.055634,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0003299528,9.54197e-21,0.0,52.280193,250.00014,24.25088,96.0,0.075723484,36.04877,252.76804,210.90338,0.0,52.280193,0.113756254,0.0,49.50832,8.330017
28887,21173220.0,0.0,18.29956,13.198364,20.86023,20.41684,21.350891,21.054382,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0001530127,9.54197e-21,0.0,52.280174,250.00012,24.246492,96.0,0.07573825,36.054913,252.76802,210.90338,0.0,52.280174,0.113756254,0.0,49.508305,8.330017
28888,21173280.0,0.0,18.29956,13.198914,20.85846,20.414154,21.350037,21.053131,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,3.5448353e-05,9.54197e-21,0.0,52.280163,250.00012,24.242098,96.0,0.075753026,36.06106,252.768,210.90338,0.0,52.280163,0.113756254,0.0,49.508293,8.330017
28889,21173340.0,0.0,18.299591,13.199463,20.85672,20.411499,21.349213,21.05191,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0004936166,9.54197e-21,0.0,52.28015,250.00012,24.237724,96.0,0.07576775,36.06719,252.76799,210.90338,0.0,52.28015,0.113756254,0.0,49.50828,8.330017
28890,21173400.0,0.0,18.299591,13.200012,20.85498,20.408844,21.348389,21.05069,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00071636477,9.54197e-21,0.0,52.28014,250.00012,24.233389,96.0,0.07578233,36.073257,252.76797,210.90338,0.0,52.28014,0.113756254,0.0,49.50827,8.330017
28891,21173460.0,0.0,18.29956,13.200562,20.85321,20.406158,21.347534,21.049438,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,6.1731596e-05,9.54197e-21,0.0,52.28013,250.00012,24.22909,96.0,0.07579679,36.079273,252.76796,210.90337,0.0,52.28013,0.113756254,0.0,49.50826,8.330017
28892,21173520.0,0.0,18.29956,13.201111,20.85147,20.403503,21.34668,21.048218,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00049613544,9.54197e-21,0.0,52.280117,250.00012,24.224781,96.0,0.07581129,36.085308,252.76794,210.90337,0.0,52.280117,0.11375624,0.0,49.508247,8.330017
28893,21173580.0,0.0,18.29956,13.20166,20.849731,20.400848,21.345825,21.046967,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0006343567,9.54197e-21,0.0,52.280106,250.00012,24.22045,96.0,0.07582584,36.09137,252.76794,210.90337,0.0,52.280106,0.11375624,0.0,49.508236,8.330017
28894,21173640.0,0.0,18.29956,13.202179,20.847992,20.398224,21.345001,21.045746,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-8.8735855e-05,9.54197e-21,0.0,52.28009,250.00012,24.216087,96.0,0.07584051,36.09748,252.76793,210.90337,0.0,52.28009,0.11375624,0.0,49.508224,8.330017
28895,21173700.0,0.0,18.299591,13.202698,20.846283,20.3956,21.344147,21.044525,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00034977312,9.54197e-21,0.0,52.28008,250.00012,24.211731,96.0,0.075855166,36.10358,252.76791,210.90337,0.0,52.28008,0.11375624,0.0,49.50821,8.330017
28896,21173760.0,0.0,18.29956,13.203217,20.844543,20.392975,21.343292,21.043304,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0002760983,9.54197e-21,0.0,52.280067,250.00012,24.207388,96.0,0.07586976,36.109657,252.7679,210.90337,0.0,52.280067,0.11375624,0.0,49.508198,8.330017
28897,21173820.0,0.0,18.29956,13.203674,20.842804,20.39035,21.342438,21.042084,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0008546011,9.54197e-21,0.0,52.280056,250.00012,24.203009,96.0,0.07588448,36.11579,252.76788,210.90337,0.0,52.280056,0.11375624,0.0,49.508186,8.330017
28898,21173880.0,0.0,18.29956,13.204132,20.841064,20.387726,21.341583,21.040863,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00065188203,9.54197e-21,0.0,52.280045,250.00012,24.198563,96.0,0.075899415,36.122013,252.76787,210.90337,0.0,52.280045,0.113756254,0.0,49.50817,8.330017
28899,21173940.0,0.0,18.29956,13.204559,20.839355,20.385132,21.340729,21.039642,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00039415443,9.54197e-21,0.0,52.280033,250.00012,24.194092,96.0,0.07591444,36.12827,252.76785,210.90337,0.0,52.280033,0.113756254,0.0,49.50816,8.330017
28900,21174000.0,0.0,18.29956,13.204956,20.837646,20.382538,21.339874,21.038422,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.000104894905,9.54197e-21,0.0,52.28002,250.00012,24.189585,96.0,0.07592958,36.134583,252.76784,210.90337,0.0,52.28002,0.113756254,0.0,49.50815,8.330017
28901,21174060.0,0.0,18.29953,13.205292,20.835938,20.379944,21.33902,21.0372,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00074793084,9.54197e-21,0.0,52.28001,250.00012,24.185076,96.0,0.07594473,36.140896,252.76784,210.90337,0.0,52.28001,0.113756254,0.0,49.508137,8.330017
28902,21174120.0,0.0,18.29953,13.205597,20.834198,20.37732,21.338165,21.03598,18.29956,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.001283088,9.54197e-21,0.0,52.28,250.00012,24.180489,96.0,0.07596014,36.147316,252.76782,210.90337,0.0,52.28,0.113756254,0.0,49.508125,8.330017
28903,21174180.0,0.0,18.29953,13.205872,20.832489,20.374756,21.33728,21.03476,18.29953,18.29956,18.29956,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0009959971,9.54197e-21,0.0,52.279984,250.00012,24.175804,96.0,0.07597587,36.153877,252.7678,210.90338,0.0,52.279984,0.113756254,0.0,49.50811,8.330017
28904,21174240.0,0.0,18.29953,13.206085,20.83078,20.372192,21.336426,21.03357,18.29953,18.29953,18.29953,18.29956,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00043628775,9.54197e-21,0.0,52.27997,250.00012,24.171053,96.0,0.075991824,36.160526,252.76779,210.90338,0.0,52.27997,0.113756254,0.0,49.5081,8.330017
28905,21174300.0,0.0,18.29953,13.206268,20.829102,20.369629,21.335571,21.032349,18.29953,18.29953,18.29953,18.29953,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00017048877,9.54197e-21,0.0,52.279957,250.00012,24.166265,96.0,0.0760079,36.16723,252.76778,210.90338,0.0,52.279957,0.113756254,0.0,49.508087,8.330017
28906,21174360.0,0.0,18.2995,13.20636,20.827393,20.367035,21.334717,21.031128,18.29953,18.29953,18.29953,18.29953,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00089509314,9.54197e-21,0.0,52.27994,250.00012,24.161434,96.0,0.076024115,36.173992,252.76776,210.90338,0.0,52.27994,0.113756254,0.0,49.50807,8.330017
28907,21174420.0,0.0,18.2995,13.206421,20.825684,20.364471,21.333832,21.029907,18.29953,18.29953,18.29953,18.29953,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0015368096,9.54197e-21,0.0,52.27993,250.00012,24.156511,96.0,0.07604065,36.180885,252.76775,210.90338,0.0,52.27993,0.113756254,0.0,49.50806,8.330017
28908,21174480.0,0.0,18.299469,13.206421,20.823975,20.361938,21.332977,21.028717,18.2995,18.29953,18.29953,18.29953,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0017085255,9.54197e-21,0.0,52.279915,250.00014,24.151482,96.0,0.07605752,36.187927,252.76773,210.90338,0.0,52.279915,0.113756254,0.0,49.508045,8.330017
28909,21174540.0,0.0,18.299469,13.206329,20.822296,20.359406,21.332123,21.027496,18.2995,18.2995,18.2995,18.2995,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0011244732,9.54197e-21,0.0,52.2799,250.00014,24.146332,96.0,0.07607481,36.195137,252.76772,210.90338,0.0,52.2799,0.113756254,0.0,49.50803,8.330017
28910,21174600.0,0.0,18.299469,13.206177,20.820618,20.356873,21.331238,21.026306,18.2995,18.2995,18.2995,18.2995,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00061524136,9.54197e-21,0.0,52.27989,250.00014,24.141104,96.0,0.07609235,36.202454,252.7677,210.90338,0.0,52.27989,0.11375627,0.0,49.508015,8.330017
28911,21174660.0,0.0,18.299469,13.205963,20.818909,20.35431,21.330353,21.025085,18.299469,18.2995,18.2995,18.2995,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.001222351,9.54197e-21,0.0,52.279873,250.00014,24.13581,96.0,0.0761101,36.209866,252.76768,210.90338,0.0,52.279873,0.11375627,0.0,49.508,8.330017
28912,21174720.0,0.0,18.299438,13.205658,20.81723,20.351776,21.329498,21.023895,18.299469,18.2995,18.2995,18.2995,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0018455781,9.54197e-21,0.0,52.27986,250.00014,24.130402,96.0,0.076128244,36.217438,252.76767,210.90338,0.0,52.27986,0.11375627,0.0,49.507988,8.330017
28913,21174780.0,0.0,18.299438,13.205261,20.815521,20.349274,21.328613,21.022675,18.299469,18.299469,18.299469,18.299469,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0016678819,9.54197e-21,0.0,52.279842,250.00014,24.124844,96.0,0.076146886,36.22522,252.76765,210.9034,0.0,52.279842,0.11375627,0.0,49.50797,8.330017
28914,21174840.0,0.0,18.299408,13.204803,20.813843,20.34674,21.327759,21.021484,18.299438,18.299469,18.299469,18.299469,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.001413891,9.54197e-21,0.0,52.279823,250.00014,24.119175,96.0,0.0761659,36.23316,252.76764,210.9034,0.0,52.279823,0.11375627,0.0,49.507954,8.330017
28915,21174900.0,0.0,18.299408,13.204254,20.812195,20.344238,21.326874,21.020294,18.299438,18.299438,18.299438,18.299469,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0008827668,9.54197e-21,0.0,52.27981,250.00015,24.113386,96.0,0.07618531,36.24126,252.76762,210.9034,0.0,52.27981,0.11375627,0.0,49.50794,8.330017
28916,21174960.0,0.0,18.299377,13.203613,20.810486,20.341736,21.325989,21.019104,18.299408,18.299438,18.299438,18.299438,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0017188604,9.54197e-21,0.0,52.279793,250.00015,24.107513,96.0,0.07620498,36.24948,252.76761,210.9034,0.0,52.279793,0.11375628,0.0,49.507923,8.330017
28917,21175020.0,0.0,18.299377,13.20285,20.808807,20.339233,21.325104,21.017883,18.299408,18.299438,18.299438,18.299438,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0022589418,9.54197e-21,0.0,52.279778,250.00015,24.101482,96.0,0.0762252,36.257927,252.7676,210.9034,0.0,52.279778,0.11375628,0.0,49.507908,8.330017
28918,21175080.0,0.0,18.299347,13.201996,20.807129,20.336731,21.32425,21.016693,18.299377,18.299408,18.299408,18.299408,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0019832845,9.54197e-21,0.0,52.27976,250.00015,24.09527,96.0,0.07624601,36.26662,252.76758,210.90341,0.0,52.27976,0.11375628,0.0,49.50789,8.330017
28919,21175140.0,0.0,18.299347,13.20105,20.805481,20.334229,21.323364,21.015503,18.299377,18.299408,18.299408,18.299408,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0014228254,9.54197e-21,0.0,52.279747,250.00015,24.088911,96.0,0.07626731,36.275524,252.76756,210.90341,0.0,52.279747,0.11375628,0.0,49.50787,8.330017
28920,21175200.0,0.0,18.299347,13.200012,20.803802,20.331757,21.32248,21.014313,18.299377,18.299377,18.299377,18.299377,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0011124689,9.54197e-21,0.0,52.279728,250.00017,24.082441,96.0,0.07628898,36.28458,252.76753,210.90341,0.0,52.279728,0.11375628,0.0,49.507854,8.330017
28921,21175260.0,0.0,18.299316,13.198853,20.802124,20.329254,21.321594,21.013123,18.299347,18.299377,18.299377,18.299377,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0019440675,9.54197e-21,0.0,52.27971,250.00017,24.075842,96.0,0.07631109,36.293823,252.76752,210.90341,0.0,52.27971,0.11375629,0.0,49.507835,8.330017
28922,21175320.0,0.0,18.299316,13.197662,20.800446,20.326752,21.32071,21.011932,18.299347,18.299347,18.299347,18.299377,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0019665295,9.54197e-21,0.0,52.279686,250.00017,24.069088,96.0,0.0763337,36.303276,252.7675,210.90341,0.0,52.279686,0.11375629,0.0,49.507816,8.330017
28923,21175380.0,0.0,18.299286,13.196381,20.798798,20.32428,21.319824,21.010742,18.299316,18.299347,18.299347,18.299347,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0016100977,9.54197e-21,0.0,52.27967,250.00017,24.062237,96.0,0.076356634,36.312866,252.76749,210.90343,0.0,52.27967,0.11375629,0.0,49.5078,8.330017
28924,21175440.0,0.0,18.299316,13.195068,20.79712,20.321808,21.31894,21.009552,18.299316,18.299347,18.299347,18.299347,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0004028656,9.54197e-21,0.0,52.27965,250.00017,24.055256,96.0,0.07638,36.32264,252.76747,210.90343,0.0,52.27965,0.11375629,0.0,49.50778,8.330017
28925,21175500.0,0.0,18.299316,13.193695,20.795471,20.319336,21.318054,21.008362,18.299316,18.299316,18.299316,18.299316,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,8.707203e-05,9.54197e-21,0.0,52.279633,250.00018,24.048262,96.0,0.0764034,36.332436,252.76744,210.90343,0.0,52.279633,0.11375629,0.0,49.50776,8.330017
28926,21175560.0,0.0,18.299286,13.192261,20.793793,20.316833,21.31717,21.007172,18.299316,18.299316,18.299316,18.299316,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.001135128,9.54197e-21,0.0,52.27961,250.00018,24.041248,96.0,0.07642686,36.34225,252.76743,210.90343,0.0,52.27961,0.11375629,0.0,49.50774,8.330017
28927,21175620.0,0.0,18.299255,13.190765,20.792114,20.314362,21.316284,21.00595,18.299286,18.299316,18.299316,18.299316,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0018936321,9.54197e-21,0.0,52.27959,250.00018,24.034119,96.0,0.076450706,36.352234,252.76741,210.90343,0.0,52.27959,0.11375629,0.0,49.50772,8.330017
28928,21175680.0,0.0,18.299255,13.1892395,20.790436,20.31189,21.3154,21.00476,18.299286,18.299286,18.299286,18.299316,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0012984386,9.54197e-21,0.0,52.279575,250.00018,24.026852,96.0,0.07647501,36.362408,252.76738,210.90343,0.0,52.279575,0.11375631,0.0,49.5077,8.330017
28929,21175740.0,0.0,18.299255,13.187653,20.788788,20.309418,21.314514,21.003601,18.299286,18.299286,18.299286,18.299286,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0006772587,9.54197e-21,0.0,52.27955,250.00018,24.019535,96.0,0.07649947,36.37265,252.76736,210.90344,0.0,52.27955,0.11375631,0.0,49.50768,8.330017
28930,21175800.0,0.0,18.299286,13.186035,20.78714,20.306976,21.31363,21.00241,18.299255,18.299286,18.299286,18.299286,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.000315365,9.54197e-21,0.0,52.279533,250.0002,24.012146,96.0,0.07652417,36.382996,252.76733,210.90344,0.0,52.279533,0.11375631,0.0,49.50766,8.330017
28931,21175860.0,0.0,18.299255,13.184387,20.785461,20.304474,21.312714,21.00122,18.299255,18.299286,18.299286,18.299286,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00075355405,9.54197e-21,0.0,52.279507,250.0002,24.004782,96.0,0.076548785,36.393307,252.76732,210.90344,0.0,52.279507,0.11375631,0.0,49.507637,8.330017
28932,21175920.0,0.0,18.299225,13.182678,20.783783,20.302002,21.311829,21.00003,18.299255,18.299286,18.299286,18.299286,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0015341108,9.54197e-21,0.0,52.27949,250.0002,23.99733,96.0,0.07657368,36.40374,252.7673,210.90344,0.0,52.27949,0.11375631,0.0,49.507618,8.330017
28933,21175980.0,0.0,18.299225,13.180939,20.782135,20.29953,21.310913,20.99884,18.299255,18.299255,18.299255,18.299255,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0011445527,9.54197e-21,0.0,52.279465,250.0002,23.989763,96.0,0.07659896,36.414333,252.76727,210.90344,0.0,52.279465,0.11375631,0.0,49.5076,8.330017
28934,21176040.0,0.0,18.299255,13.179169,20.780487,20.297089,21.310028,20.99765,18.299255,18.299255,18.299255,18.299255,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00021030204,9.54197e-21,0.0,52.27945,250.0002,23.982132,96.0,0.07662444,36.425014,252.76726,210.90344,0.0,52.27945,0.11375631,0.0,49.507576,8.330017
28935,21176100.0,0.0,18.299255,13.177338,20.77884,20.294678,21.309143,20.99646,18.299255,18.299255,18.299255,18.299255,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-1.7389097e-05,9.54197e-21,0.0,52.279427,250.0002,23.974524,96.0,0.07664984,36.43567,252.76723,210.90344,0.0,52.279427,0.11375631,0.0,49.507553,8.330017
28936,21176160.0,0.0,18.299225,13.175507,20.77716,20.292175,21.308228,20.99527,18.299255,18.299255,18.299255,18.299255,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00052782113,9.54197e-21,0.0,52.2794,250.0002,23.966894,96.0,0.0766753,36.44635,252.76721,210.90344,0.0,52.2794,0.11375631,0.0,49.50753,8.330017
28937,21176220.0,0.0,18.299225,13.173645,20.775513,20.289734,21.307343,20.99408,18.299225,18.299255,18.299255,18.299255,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0012467864,9.54197e-21,0.0,52.279385,250.0002,23.9592,96.0,0.07670098,36.457123,252.76718,210.90344,0.0,52.279385,0.11375631,0.0,49.50751,8.330017
28938,21176280.0,0.0,18.299225,13.171753,20.773865,20.287292,21.306458,20.99289,18.299225,18.299255,18.299255,18.299255,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00084627134,9.54197e-21,0.0,52.279358,250.0002,23.951418,96.0,0.076726936,36.468014,252.76717,210.90344,0.0,52.279358,0.11375631,0.0,49.50749,8.330017
28939,21176340.0,0.0,18.299225,13.16983,20.772217,20.284851,21.305542,20.99173,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00040967055,9.54197e-21,0.0,52.279335,250.00021,23.943634,96.0,0.0767529,36.478912,252.76714,210.90344,0.0,52.279335,0.11375631,0.0,49.507465,8.330017
28940,21176400.0,0.0,18.299225,13.167908,20.770569,20.28241,21.304657,20.99054,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-9.827962e-05,9.54197e-21,0.0,52.279316,250.00021,23.935827,96.0,0.07677893,36.48984,252.76712,210.90344,0.0,52.279316,0.11375631,0.0,49.507446,8.330017
28941,21176460.0,0.0,18.299194,13.165955,20.76889,20.279938,21.303741,20.98935,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00068749586,9.54197e-21,0.0,52.279293,250.00021,23.928,96.0,0.07680503,36.5008,252.76709,210.90344,0.0,52.279293,0.11375631,0.0,49.50742,8.330017
28942,21176520.0,0.0,18.299194,13.163971,20.767242,20.277496,21.302826,20.98816,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00081728527,9.54197e-21,0.0,52.27927,250.00021,23.920109,96.0,0.07683133,36.51185,252.76707,210.90344,0.0,52.27927,0.11375631,0.0,49.5074,8.330017
28943,21176580.0,0.0,18.299225,13.161987,20.765564,20.275024,21.30194,20.986969,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00024400279,9.54197e-21,0.0,52.27925,250.00021,23.91217,96.0,0.07685778,36.52296,252.76704,210.90346,0.0,52.27925,0.11375631,0.0,49.507378,8.330017
28944,21176640.0,0.0,18.299225,13.160004,20.763916,20.272614,21.301025,20.98581,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00020620604,9.54197e-21,0.0,52.27923,250.00021,23.904245,96.0,0.07688419,36.534058,252.76703,210.90346,0.0,52.27923,0.11375631,0.0,49.507355,8.330017
28945,21176700.0,0.0,18.299225,13.1579895,20.762299,20.270172,21.30014,20.98462,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00066550856,9.54197e-21,0.0,52.279205,250.00021,23.89632,96.0,0.076910585,36.54515,252.767,210.90346,0.0,52.279205,0.11375631,0.0,49.50733,8.330017
28946,21176760.0,0.0,18.299194,13.156006,20.76062,20.26773,21.299225,20.983429,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00045736425,9.54197e-21,0.0,52.27918,250.00021,23.88844,96.0,0.076936826,36.556183,252.76698,210.90346,0.0,52.27918,0.11375631,0.0,49.507313,8.330017
28947,21176820.0,0.0,18.299194,13.153961,20.758972,20.26529,21.29831,20.982239,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0009890072,9.54197e-21,0.0,52.279163,250.00021,23.880505,96.0,0.07696324,36.56729,252.76695,210.90346,0.0,52.279163,0.11375631,0.0,49.507286,8.330017
28948,21176880.0,0.0,18.299194,13.151947,20.757324,20.262848,21.297394,20.98108,18.299194,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00032133327,9.54197e-21,0.0,52.279137,250.00021,23.872505,96.0,0.07698987,36.578495,252.76694,210.90346,0.0,52.279137,0.11375631,0.0,49.507267,8.330017
28949,21176940.0,0.0,18.299225,13.149933,20.755676,20.260406,21.296478,20.979889,18.299194,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0005929904,9.54197e-21,0.0,52.279114,250.00021,23.864511,96.0,0.077016465,36.589684,252.7669,210.90346,0.0,52.279114,0.11375631,0.0,49.507244,8.330017
28950,21177000.0,0.0,18.299225,13.147919,20.754028,20.258026,21.295593,20.97873,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0006058734,9.54197e-21,0.0,52.27909,250.00021,23.856632,96.0,0.07704267,36.600716,252.76689,210.90346,0.0,52.27909,0.11375631,0.0,49.50722,8.330017
28951,21177060.0,0.0,18.299194,13.145905,20.75238,20.255585,21.294678,20.97754,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.000100855425,9.54197e-21,0.0,52.279068,250.00021,23.848719,96.0,0.077068985,36.611794,252.76686,210.90346,0.0,52.279068,0.11375631,0.0,49.5072,8.330017
28952,21177120.0,0.0,18.299194,13.143921,20.750732,20.253143,21.293762,20.976349,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0004878165,9.54197e-21,0.0,52.27905,250.00021,23.84079,96.0,0.07709536,36.622894,252.76685,210.90346,0.0,52.27905,0.11375631,0.0,49.507175,8.330017
28953,21177180.0,0.0,18.299225,13.141907,20.749084,20.250732,21.292847,20.97519,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00017889107,9.54197e-21,0.0,52.279026,250.00021,23.832886,96.0,0.07712162,36.63396,252.76682,210.90346,0.0,52.279026,0.11375631,0.0,49.507153,8.330017
28954,21177240.0,0.0,18.299225,13.139923,20.747437,20.248322,21.291931,20.973999,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00023302116,9.54197e-21,0.0,52.279003,250.00021,23.824959,96.0,0.07714797,36.645058,252.76678,210.90344,0.0,52.279003,0.11375631,0.0,49.50713,8.330017
28955,21177300.0,0.0,18.299225,13.13797,20.74582,20.24591,21.291046,20.97284,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00078725454,9.54197e-21,0.0,52.278976,250.00021,23.817072,96.0,0.07717417,36.656097,252.76677,210.90344,0.0,52.278976,0.11375631,0.0,49.507107,8.330017
28956,21177360.0,0.0,18.299225,13.136017,20.744171,20.24347,21.2901,20.97165,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00016068266,9.54197e-21,0.0,52.278954,250.00021,23.809238,96.0,0.07720019,36.66707,252.76674,210.90344,0.0,52.278954,0.11375631,0.0,49.507084,8.330017
28957,21177420.0,0.0,18.299225,13.134064,20.742493,20.241028,21.289185,20.970459,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00028845758,9.54197e-21,0.0,52.278934,250.00021,23.801405,96.0,0.0772262,36.678032,252.76672,210.90344,0.0,52.278934,0.11375631,0.0,49.507065,8.330017
28958,21177480.0,0.0,18.299225,13.132172,20.740845,20.238617,21.288269,20.9693,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00015326172,9.54197e-21,0.0,52.27891,250.00021,23.793566,96.0,0.07725223,36.689007,252.7667,210.90344,0.0,52.27891,0.11375631,0.0,49.50704,8.330017
28959,21177540.0,0.0,18.299225,13.13028,20.739227,20.236206,21.287354,20.96811,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00059467985,9.54197e-21,0.0,52.27889,250.00021,23.78578,96.0,0.07727807,36.69991,252.76668,210.90344,0.0,52.27889,0.11375631,0.0,49.50702,8.330017
28960,21177600.0,0.0,18.299255,13.128387,20.73758,20.233826,21.286469,20.96695,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0012624539,9.54197e-21,0.0,52.278866,250.00021,23.778032,96.0,0.07730378,36.710754,252.76665,210.90344,0.0,52.278866,0.11375629,0.0,49.506996,8.330017
28961,21177660.0,0.0,18.299225,13.126556,20.735931,20.231384,21.285522,20.96576,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00029251305,9.54197e-21,0.0,52.278847,250.00021,23.770382,96.0,0.07732916,36.721466,252.76663,210.90344,0.0,52.278847,0.11375629,0.0,49.506973,8.330017
28962,21177720.0,0.0,18.299225,13.124756,20.734283,20.228973,21.284607,20.9646,18.299255,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0002757797,9.54197e-21,0.0,52.278824,250.00021,23.762741,96.0,0.077354506,36.732162,252.7666,210.90344,0.0,52.278824,0.11375629,0.0,49.50695,8.330017
28963,21177780.0,0.0,18.299255,13.122986,20.732635,20.226562,21.283691,20.96341,18.299255,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00023660794,9.54197e-21,0.0,52.278797,250.00021,23.75509,96.0,0.077379875,36.742874,252.76659,210.90344,0.0,52.278797,0.11375629,0.0,49.50693,8.330017
28964,21177840.0,0.0,18.299255,13.121246,20.731018,20.224152,21.282776,20.96225,18.299255,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0010841467,9.54197e-21,0.0,52.27878,250.00021,23.747488,96.0,0.07740507,36.753513,252.76656,210.90344,0.0,52.27878,0.11375629,0.0,49.50691,8.330017
28965,21177900.0,0.0,18.299286,13.119537,20.7294,20.221802,21.28186,20.96109,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.001048282,9.54197e-21,0.0,52.278755,250.00021,23.740088,96.0,0.0774296,36.763878,252.76654,210.90344,0.0,52.278755,0.11375629,0.0,49.50689,8.330017
28966,21177960.0,0.0,18.299255,13.117859,20.727753,20.21936,21.280945,20.9599,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00034503217,9.54197e-21,0.0,52.278732,250.0002,23.732632,96.0,0.077454306,36.774315,252.76651,210.90344,0.0,52.278732,0.11375629,0.0,49.506863,8.330017
28967,21178020.0,0.0,18.299255,13.116241,20.726105,20.21695,21.279999,20.95874,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00038206525,9.54197e-21,0.0,52.278717,250.0002,23.72521,96.0,0.077478886,36.784706,252.7665,210.90344,0.0,52.278717,0.11375629,0.0,49.506844,8.330017
28968,21178080.0,0.0,18.299286,13.114685,20.724457,20.21457,21.279083,20.95755,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0006079153,9.54197e-21,0.0,52.27869,250.0002,23.717861,96.0,0.077503234,36.795,252.76646,210.90343,0.0,52.27869,0.11375628,0.0,49.50682,8.330017
28969,21178140.0,0.0,18.299286,13.113129,20.72284,20.212158,21.278168,20.95639,18.299286,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0012807138,9.54197e-21,0.0,52.278675,250.0002,23.710562,96.0,0.0775274,36.805214,252.76645,210.90343,0.0,52.278675,0.11375628,0.0,49.5068,8.330017
28970,21178200.0,0.0,18.299316,13.111664,20.721222,20.209808,21.277252,20.95523,18.299286,18.299286,18.299286,18.299255,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0015313751,9.54197e-21,0.0,52.27865,250.0002,23.70338,96.0,0.077551164,36.81527,252.76643,210.90343,0.0,52.27865,0.11375628,0.0,49.50678,8.330017
28971,21178260.0,0.0,18.299286,13.1102295,20.719574,20.207367,21.276306,20.95404,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00049405167,9.54197e-21,0.0,52.278633,250.0002,23.696306,96.0,0.07757458,36.825172,252.7664,210.90343,0.0,52.278633,0.11375628,0.0,49.50676,8.330017
28972,21178320.0,0.0,18.299286,13.108856,20.717926,20.204987,21.27539,20.95288,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,7.040691e-05,9.54197e-21,0.0,52.278606,250.0002,23.689259,96.0,0.0775979,36.835037,252.76639,210.90343,0.0,52.278606,0.11375628,0.0,49.50674,8.330017
28973,21178380.0,0.0,18.299316,13.107513,20.716309,20.202576,21.274475,20.951721,18.299316,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0007282819,9.54197e-21,0.0,52.27859,250.0002,23.682238,96.0,0.077621125,36.844868,252.76636,210.90343,0.0,52.27859,0.11375628,0.0,49.506718,8.330017
28974,21178440.0,0.0,18.299347,13.106262,20.71466,20.200195,21.27353,20.950562,18.299316,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.001307175,9.54197e-21,0.0,52.278572,250.0002,23.675325,96.0,0.07764398,36.854546,252.76634,210.90343,0.0,52.278572,0.11375627,0.0,49.5067,8.330017
28975,21178500.0,0.0,18.299347,13.1050415,20.713043,20.197845,21.272614,20.949402,18.299316,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0020435604,9.54197e-21,0.0,52.27855,250.0002,23.668503,96.0,0.077666536,36.864098,252.76633,210.90341,0.0,52.27855,0.11375627,0.0,49.50668,8.330017
28976,21178560.0,0.0,18.299347,13.103912,20.711426,20.195435,21.271698,20.948212,18.299347,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00088930037,9.54197e-21,0.0,52.27853,250.00018,23.661844,96.0,0.07768855,36.873417,252.7663,210.90341,0.0,52.27853,0.11375627,0.0,49.506657,8.330017
28977,21178620.0,0.0,18.299347,13.102844,20.709778,20.193054,21.270752,20.947052,18.299347,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00019121832,9.54197e-21,0.0,52.27851,250.00018,23.655241,96.0,0.07771038,36.882668,252.76628,210.90341,0.0,52.27851,0.11375627,0.0,49.50664,8.330017
28978,21178680.0,0.0,18.299377,13.101807,20.70816,20.190674,21.269836,20.945892,18.299347,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00071215496,9.54197e-21,0.0,52.278496,250.00018,23.648664,96.0,0.07773211,36.89187,252.76627,210.90341,0.0,52.278496,0.11375627,0.0,49.506622,8.330017
28979,21178740.0,0.0,18.299377,13.100891,20.706512,20.188293,21.26889,20.944702,18.299347,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0016579783,9.54197e-21,0.0,52.278473,250.00018,23.642181,96.0,0.07775352,36.900944,252.76624,210.90341,0.0,52.278473,0.11375627,0.0,49.506603,8.330017
28980,21178800.0,0.0,18.299408,13.100006,20.704926,20.185944,21.267975,20.943573,18.299377,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.002201833,9.54197e-21,0.0,52.278454,250.00018,23.635855,96.0,0.07777442,36.909805,252.76622,210.90341,0.0,52.278454,0.113756254,0.0,49.506584,8.330017
28981,21178860.0,0.0,18.299408,13.099213,20.703278,20.183563,21.267029,20.942383,18.299377,18.299347,18.299347,18.299347,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0018554317,9.54197e-21,0.0,52.278435,250.00018,23.629671,96.0,0.07779484,36.91846,252.7662,210.9034,0.0,52.278435,0.113756254,0.0,49.506565,8.330017
28982,21178920.0,0.0,18.299438,13.098541,20.70166,20.181213,21.266113,20.941223,18.299408,18.299377,18.299377,18.299377,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0016050244,9.54197e-21,0.0,52.278416,250.00017,23.623642,96.0,0.07781475,36.926903,252.76617,210.9034,0.0,52.278416,0.113756254,0.0,49.50655,8.330017
28983,21178980.0,0.0,18.299438,13.097992,20.700073,20.178864,21.265167,20.940094,18.299408,18.299377,18.299377,18.299377,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0015673607,9.54197e-21,0.0,52.2784,250.00017,23.617762,96.0,0.07783416,36.93513,252.76616,210.9034,0.0,52.2784,0.11375624,0.0,49.50653,8.330017
28984,21179040.0,0.0,18.299469,13.097504,20.698456,20.176544,21.264252,20.938934,18.299438,18.299408,18.299408,18.299408,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0018842072,9.54197e-21,0.0,52.27838,250.00017,23.612022,96.0,0.07785309,36.94317,252.76614,210.9034,0.0,52.27838,0.11375624,0.0,49.50651,8.330017
28985,21179100.0,0.0,18.299469,13.097137,20.696869,20.174225,21.263336,20.937775,18.299438,18.299408,18.299408,18.299408,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0020858496,9.54197e-21,0.0,52.27837,250.00017,23.606447,96.0,0.07787149,36.950974,252.76613,210.90338,0.0,52.27837,0.11375624,0.0,49.506496,8.330017
28986,21179160.0,0.0,18.2995,13.096863,20.695251,20.171906,21.26239,20.936646,18.299469,18.299438,18.299438,18.299438,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0016051609,9.54197e-21,0.0,52.27835,250.00017,23.601034,96.0,0.077889346,36.95855,252.76611,210.90338,0.0,52.27835,0.11375623,0.0,49.50648,8.330017
28987,21179220.0,0.0,18.2995,13.096649,20.693665,20.169586,21.261444,20.935486,18.299469,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0012222949,9.54197e-21,0.0,52.278336,250.00015,23.595745,96.0,0.077906795,36.965958,252.7661,210.90338,0.0,52.278336,0.11375623,0.0,49.506466,8.330017
28988,21179280.0,0.0,18.2995,13.096527,20.692078,20.167297,21.260529,20.934326,18.299469,18.299469,18.299469,18.299469,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0013589284,9.54197e-21,0.0,52.27832,250.00015,23.59056,96.0,0.07792389,36.973213,252.76607,210.90338,0.0,52.27832,0.11375623,0.0,49.50645,8.330017
28989,21179340.0,0.0,18.29953,13.096497,20.69049,20.165009,21.259583,20.933197,18.2995,18.299469,18.299469,18.299469,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0015186783,9.54197e-21,0.0,52.278305,250.00015,23.585506,96.0,0.07794055,36.98029,252.76605,210.90337,0.0,52.278305,0.11375623,0.0,49.506435,8.330017
28990,21179400.0,0.0,18.29953,13.096527,20.688934,20.16272,21.258667,20.932068,18.2995,18.2995,18.2995,18.299469,0.0,0.032085087,0.032085087,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0018099837,9.54197e-21,0.0,52.278294,250.00015,23.580576,96.0,0.0779568,36.98719,252.76604,210.90337,0.0,52.278294,0.11375622,0.0,49.50642,8.330017
28991,21179460.0,0.0,18.29953,13.096649,20.687347,20.160461,21.25772,20.930908,18.29953,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0011730712,9.54197e-21,0.0,52.278275,250.00014,23.57579,96.0,0.07797258,36.993893,252.76602,210.90337,0.0,52.278275,0.11375622,0.0,49.506405,8.330017
28992,21179520.0,0.0,18.29956,13.096802,20.68576,20.158173,21.256775,20.92978,18.29953,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.000781788,9.54197e-21,0.0,52.278263,250.00014,23.571087,96.0,0.07798808,37.000477,252.766,210.90337,0.0,52.278263,0.11375622,0.0,49.506393,8.330017
28993,21179580.0,0.0,18.29956,13.097046,20.684204,20.155914,21.25586,20.92865,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0009590035,9.54197e-21,0.0,52.27825,250.00014,23.566456,96.0,0.07800334,37.006958,252.76599,210.90335,0.0,52.27825,0.11375622,0.0,49.50638,8.330017
28994,21179640.0,0.0,18.29956,13.097321,20.682648,20.153656,21.254913,20.92752,18.29956,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0013217164,9.54197e-21,0.0,52.278233,250.00014,23.561916,96.0,0.0780183,37.013317,252.76598,210.90335,0.0,52.278233,0.1137562,0.0,49.506367,8.330017
28995,21179700.0,0.0,18.299591,13.097656,20.681091,20.151428,21.253998,20.926392,18.29956,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0014849276,9.54197e-21,0.0,52.27822,250.00014,23.557484,96.0,0.078032896,37.01952,252.76598,210.90335,0.0,52.27822,0.1137562,0.0,49.50635,8.330017
28996,21179760.0,0.0,18.299591,13.098053,20.679504,20.14917,21.253052,20.925262,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0009633352,9.54197e-21,0.0,52.27821,250.00012,23.553158,96.0,0.07804715,37.02558,252.76596,210.90335,0.0,52.27821,0.1137562,0.0,49.50634,8.330017
28997,21179820.0,0.0,18.299591,13.09848,20.677948,20.146942,21.252106,20.924133,18.299591,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.00048152872,9.54197e-21,0.0,52.2782,250.00012,23.548897,96.0,0.07806118,37.031548,252.76595,210.90335,0.0,52.2782,0.1137562,0.0,49.50633,8.330017
28998,21179880.0,0.0,18.299591,13.0989685,20.676422,20.144714,21.25119,20.923004,18.299591,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.00033103468,9.54197e-21,0.0,52.278183,250.00012,23.54469,96.0,0.07807504,37.037434,252.76593,210.90335,0.0,52.278183,0.1137562,0.0,49.506317,8.330017
28999,21179940.0,0.0,18.299591,13.099457,20.674866,20.142517,21.250244,20.921906,18.299591,18.299591,18.299591,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0006981835,9.54197e-21,0.0,52.27817,250.00012,23.540525,96.0,0.078088745,37.043266,252.76591,210.90334,0.0,52.27817,0.1137562,0.0,49.5063,8.330017
29000,21180000.0,0.0,18.299622,13.100006,20.67334,20.14032,21.249329,20.920776,18.299591,18.299591,18.299591,18.299591,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0010225605,9.54197e-21,0.0,52.27816,250.00012,23.536428,96.0,0.07810223,37.049,252.7659,210.90334,0.0,52.27816,0.113756195,0.0,49.50629,8.330017
29001,21180060.0,0.0,18.299622,13.100586,20.671783,20.138092,21.248383,20.919647,18.299591,18.299591,18.299591,18.299591,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0005880979,9.54197e-21,0.0,52.27815,250.00012,23.532408,96.0,0.07811546,37.054626,252.76588,210.90334,0.0,52.27815,0.113756195,0.0,49.506275,8.330017
29002,21180120.0,0.0,18.299622,13.101166,20.670227,20.135895,21.247437,20.918549,18.299591,18.299591,18.299591,18.299591,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.00014158226,9.54197e-21,0.0,52.278137,250.0001,23.528425,96.0,0.07812857,37.060204,252.76588,210.90334,0.0,52.278137,0.113756195,0.0,49.506268,8.330017
29003,21180180.0,0.0,18.299622,13.101776,20.668701,20.133698,21.24649,20.91742,18.299622,18.299591,18.299591,18.299591,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.00023575914,9.54197e-21,0.0,52.278126,250.0001,23.524458,96.0,0.07814163,37.065758,252.76587,210.90334,0.0,52.278126,0.113756195,0.0,49.506256,8.330017
29004,21180240.0,0.0,18.299622,13.102417,20.667175,20.13153,21.245575,20.91632,18.299622,18.299591,18.299591,18.299591,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.00038484292,9.54197e-21,0.0,52.278114,250.0001,23.520527,96.0,0.078154564,37.071262,252.76585,210.90334,0.0,52.278114,0.113756195,0.0,49.506245,8.330017
29005,21180300.0,0.0,18.299622,13.103058,20.66565,20.129364,21.244629,20.915222,18.299622,18.299622,18.299622,18.299622,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0007164652,9.54197e-21,0.0,52.278103,250.0001,23.516626,96.0,0.078167394,37.076725,252.76584,210.90334,0.0,52.278103,0.113756195,0.0,49.506233,8.330017
29006,21180360.0,0.0,18.299622,13.103699,20.664124,20.127167,21.243683,20.914093,18.299622,18.299622,18.299622,18.299622,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.00011698718,9.54197e-21,0.0,52.27809,250.0001,23.51278,96.0,0.078180045,37.082108,252.76582,210.90334,0.0,52.27809,0.113756195,0.0,49.50622,8.330017
29007,21180420.0,0.0,18.299622,13.10434,20.662598,20.125,21.242737,20.912994,18.299622,18.299622,18.299622,18.299622,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.00027425404,9.54197e-21,0.0,52.278076,250.0001,23.508928,96.0,0.07819271,37.0875,252.76582,210.90334,0.0,52.278076,0.113756195,0.0,49.506207,8.330017
