,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29008,21180480.0,0.0,18.299622,13.10498,20.661102,20.122864,21.241821,20.911896,18.299622,18.299622,18.299622,18.299622,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.00012150943,9.54197e-21,0.0,52.278065,250.0001,23.505062,96.0,0.07820543,37.092915,252.76581,210.90334,0.0,52.278065,0.113756195,0.0,49.5062,8.330017
29009,21180540.0,0.0,18.299622,13.105621,20.659576,20.120728,21.240875,20.910797,18.299622,18.299622,18.299622,18.299622,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.00022842562,9.54197e-21,0.0,52.27806,250.0001,23.501194,96.0,0.07821815,37.098328,252.7658,210.90332,0.0,52.27806,0.113756195,0.0,49.506187,8.330017
29010,21180600.0,0.0,18.299622,13.106262,20.658081,20.118591,21.23996,20.909698,18.299622,18.299622,18.299622,18.299622,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0003900739,9.54197e-21,0.0,52.27805,250.0001,23.497345,96.0,0.078230806,37.103718,252.76578,210.90332,0.0,52.27805,0.113756195,0.0,49.506176,8.330017
29011,21180660.0,0.0,18.299622,13.106873,20.656586,20.116425,21.239014,20.9086,18.299622,18.299622,18.299622,18.299622,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.00012215803,9.54197e-21,0.0,52.278034,250.0001,23.49351,96.0,0.07824341,37.109085,252.76578,210.90332,0.0,52.278034,0.113756195,0.0,49.506165,8.330017
29012,21180720.0,0.0,18.299622,13.107483,20.65506,20.114288,21.238068,20.907501,18.299622,18.299622,18.299622,18.299622,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.00059315003,9.54197e-21,0.0,52.278023,250.0001,23.489649,96.0,0.0782561,37.11449,252.76576,210.90332,0.0,52.278023,0.113756195,0.0,49.506153,8.330017
29013,21180780.0,0.0,18.299591,13.108063,20.653564,20.112183,21.237122,20.906403,18.299622,18.299622,18.299622,18.299622,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.00073807104,9.54197e-21,0.0,52.27801,250.0001,23.485752,96.0,0.0782689,37.119946,252.76575,210.90332,0.0,52.27801,0.113756195,0.0,49.50614,8.330017
29014,21180840.0,0.0,18.299622,13.108612,20.65207,20.110077,21.236206,20.905304,18.299622,18.299622,18.299622,18.299622,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.00037244483,9.54197e-21,0.0,52.278,250.0001,23.48181,96.0,0.07828186,37.125465,252.76575,210.90332,0.0,52.278,0.113756195,0.0,49.50613,8.330017
29015,21180900.0,0.0,18.299622,13.109131,20.650604,20.107971,21.23526,20.904205,18.299622,18.299622,18.299622,18.299622,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-5.4459535e-05,9.54197e-21,0.0,52.27799,250.0001,23.477846,96.0,0.07829488,37.131016,252.76573,210.90332,0.0,52.27799,0.113756195,0.0,49.50612,8.330017
29016,21180960.0,0.0,18.299591,13.109619,20.649109,20.105835,21.234314,20.903107,18.299622,18.299622,18.299622,18.299622,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0004966663,9.54197e-21,0.0,52.277977,250.0001,23.473867,96.0,0.07830796,37.136585,252.76572,210.90332,0.0,52.277977,0.113756195,0.0,49.506107,8.330017
29017,21181020.0,0.0,18.299591,13.110046,20.647614,20.10376,21.233368,20.902039,18.299591,18.299622,18.299622,18.299622,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0009409879,9.54197e-21,0.0,52.277966,250.0001,23.46984,96.0,0.078321196,37.142227,252.7657,210.90332,0.0,52.277966,0.113756195,0.0,49.5061,8.330017
29018,21181080.0,0.0,18.299591,13.110443,20.646118,20.101654,21.232452,20.90094,18.299591,18.299591,18.299591,18.299622,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0008420285,9.54197e-21,0.0,52.277954,250.0001,23.465733,96.0,0.07833468,37.147976,252.7657,210.90334,0.0,52.277954,0.113756195,0.0,49.506084,8.330017
29019,21181140.0,0.0,18.299591,13.110809,20.644653,20.099579,21.231506,20.899872,18.299591,18.299591,18.299591,18.299591,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.00068984495,9.54197e-21,0.0,52.27794,250.0001,23.461573,96.0,0.07834834,37.153797,252.76569,210.90334,0.0,52.27794,0.113756195,0.0,49.506073,8.330017
29020,21181200.0,0.0,18.299591,13.1111145,20.643188,20.097504,21.23056,20.898773,18.299591,18.299591,18.299591,18.299591,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0003568666,9.54197e-21,0.0,52.277927,250.0001,23.457355,96.0,0.07836219,37.159702,252.76567,210.90334,0.0,52.277927,0.113756195,0.0,49.50606,8.330017
29021,21181260.0,0.0,18.29956,13.111359,20.641693,20.095428,21.229645,20.897705,18.299591,18.299591,18.299591,18.299591,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0009825377,9.54197e-21,0.0,52.277916,250.0001,23.4531,96.0,0.07837615,37.16566,252.76566,210.90334,0.0,52.277916,0.113756195,0.0,49.50605,8.330017
29022,21181320.0,0.0,18.29956,13.111542,20.640228,20.093323,21.228699,20.896606,18.29956,18.299591,18.299591,18.299591,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0013820034,9.54197e-21,0.0,52.277905,250.0001,23.44875,96.0,0.078390434,37.17175,252.76566,210.90334,0.0,52.277905,0.113756195,0.0,49.506035,8.330017
29023,21181380.0,0.0,18.29953,13.111694,20.638763,20.091278,21.227753,20.895538,18.29956,18.299591,18.299591,18.299591,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.00120986,9.54197e-21,0.0,52.277893,250.0001,23.44429,96.0,0.078405075,37.177994,252.76564,210.90334,0.0,52.277893,0.113756195,0.0,49.506023,8.330017
29024,21181440.0,0.0,18.29953,13.111725,20.637299,20.089233,21.226807,20.89447,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0008390479,9.54197e-21,0.0,52.27788,250.0001,23.439743,96.0,0.07842,37.18436,252.76562,210.90334,0.0,52.27788,0.113756195,0.0,49.506012,8.330017
29025,21181500.0,0.0,18.29953,13.111725,20.635834,20.087189,21.225891,20.893402,18.29956,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0006674901,9.54197e-21,0.0,52.27787,250.0001,23.435122,96.0,0.07843516,37.19083,252.76561,210.90334,0.0,52.27787,0.1137562,0.0,49.505997,8.330017
29026,21181560.0,0.0,18.29953,13.111633,20.634369,20.085114,21.224945,20.892334,18.29953,18.29956,18.29956,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0012027906,9.54197e-21,0.0,52.27785,250.0001,23.430426,96.0,0.07845057,37.197403,252.7656,210.90334,0.0,52.27785,0.1137562,0.0,49.505985,8.330017
29027,21181620.0,0.0,18.2995,13.11145,20.632904,20.083069,21.223999,20.891266,18.29953,18.29953,18.29953,18.29956,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0016921477,9.54197e-21,0.0,52.27784,250.0001,23.425615,96.0,0.07846634,37.204136,252.7656,210.90334,0.0,52.27784,0.1137562,0.0,49.50597,8.330017
29028,21181680.0,0.0,18.2995,13.111206,20.63147,20.081024,21.223083,20.890198,18.29953,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.00184092,9.54197e-21,0.0,52.27783,250.00012,23.420677,96.0,0.07848254,37.211052,252.76558,210.90335,0.0,52.27783,0.1137562,0.0,49.50596,8.330017
29029,21181740.0,0.0,18.299469,13.11087,20.630005,20.07901,21.222137,20.88913,18.2995,18.29953,18.29953,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0014558808,9.54197e-21,0.0,52.27781,250.00012,23.415604,96.0,0.07849918,37.218155,252.76556,210.90335,0.0,52.27781,0.1137562,0.0,49.505943,8.330017
29030,21181800.0,0.0,18.299469,13.110413,20.62857,20.076996,21.221222,20.888062,18.2995,18.2995,18.2995,18.29953,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0011172286,9.54197e-21,0.0,52.277798,250.00012,23.410418,96.0,0.07851618,37.225418,252.76555,210.90335,0.0,52.277798,0.1137562,0.0,49.505928,8.330017
29031,21181860.0,0.0,18.299438,13.109894,20.627106,20.074951,21.220276,20.886993,18.299469,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.001569441,9.54197e-21,0.0,52.27778,250.00012,23.405127,96.0,0.07853352,37.232822,252.76553,210.90335,0.0,52.27778,0.11375622,0.0,49.505913,8.330017
29032,21181920.0,0.0,18.299438,13.109253,20.625671,20.072937,21.21933,20.885925,18.299469,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.002029958,9.54197e-21,0.0,52.277767,250.00012,23.399696,96.0,0.07855132,37.24043,252.76552,210.90335,0.0,52.277767,0.11375622,0.0,49.505894,8.330017
29033,21181980.0,0.0,18.299408,13.1085205,20.624237,20.070923,21.218384,20.884857,18.299438,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0019280288,9.54197e-21,0.0,52.27775,250.00012,23.394098,96.0,0.07856967,37.248264,252.7655,210.90335,0.0,52.27775,0.11375622,0.0,49.505882,8.330017
29034,21182040.0,0.0,18.299408,13.107666,20.622803,20.06894,21.217468,20.88382,18.299438,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0017683074,9.54197e-21,0.0,52.277733,250.00014,23.388355,96.0,0.07858848,37.2563,252.76549,210.90337,0.0,52.277733,0.11375622,0.0,49.505867,8.330017
29035,21182100.0,0.0,18.299408,13.106689,20.621368,20.066956,21.216522,20.882751,18.299438,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0014161554,9.54197e-21,0.0,52.27772,250.00014,23.382467,96.0,0.07860777,37.264545,252.76547,210.90337,0.0,52.27772,0.11375623,0.0,49.505848,8.330017
29036,21182160.0,0.0,18.299377,13.105621,20.619934,20.064941,21.215576,20.881683,18.299408,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0020481984,9.54197e-21,0.0,52.277702,250.00014,23.376453,96.0,0.07862746,37.272964,252.76546,210.90337,0.0,52.277702,0.11375623,0.0,49.50583,8.330017
29037,21182220.0,0.0,18.299347,13.104401,20.6185,20.062927,21.21466,20.880646,18.299408,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0024570264,9.54197e-21,0.0,52.277683,250.00014,23.370255,96.0,0.078647755,37.281643,252.76544,210.90337,0.0,52.277683,0.11375623,0.0,49.505814,8.330017
29038,21182280.0,0.0,18.299347,13.103058,20.617065,20.060944,21.213715,20.879578,18.299377,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0022833925,9.54197e-21,0.0,52.277668,250.00014,23.363855,96.0,0.0786687,37.290604,252.76543,210.90338,0.0,52.277668,0.11375623,0.0,49.505795,8.330017
29039,21182340.0,0.0,18.299316,13.101593,20.615662,20.05899,21.2128,20.87854,18.299347,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0019008411,9.54197e-21,0.0,52.27765,250.00015,23.357279,96.0,0.07869022,37.29981,252.76541,210.90338,0.0,52.27765,0.11375624,0.0,49.505775,8.330017
29040,21182400.0,0.0,18.299316,13.100006,20.614227,20.057007,21.211853,20.877502,18.299347,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0016109333,9.54197e-21,0.0,52.277626,250.00015,23.350563,96.0,0.078712195,37.30921,252.7654,210.90338,0.0,52.277626,0.11375624,0.0,49.50576,8.330017
29041,21182460.0,0.0,18.299286,13.098328,20.612823,20.055023,21.210907,20.876434,18.299316,18.299347,18.299347,18.299347,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0019345995,9.54197e-21,0.0,52.277607,250.00015,23.34368,96.0,0.07873471,37.318848,252.76538,210.90338,0.0,52.277607,0.11375624,0.0,49.505737,8.330017
29042,21182520.0,0.0,18.299316,13.09668,20.61139,20.05307,21.209991,20.875397,18.299316,18.299347,18.299347,18.299347,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00071192655,9.54197e-21,0.0,52.277588,250.00017,23.336693,96.0,0.07875756,37.328632,252.76537,210.9034,0.0,52.277588,0.11375624,0.0,49.50572,8.330017
29043,21182580.0,0.0,18.299316,13.095001,20.609985,20.051086,21.209045,20.87436,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00031209542,9.54197e-21,0.0,52.277565,250.00017,23.329731,96.0,0.07878033,37.33838,252.76535,210.9034,0.0,52.277565,0.113756254,0.0,49.5057,8.330017
29044,21182640.0,0.0,18.299347,13.093353,20.608582,20.049133,21.2081,20.873322,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0014807129,9.54197e-21,0.0,52.277546,250.00017,23.322763,96.0,0.0788031,37.348133,252.76532,210.9034,0.0,52.277546,0.113756254,0.0,49.505676,8.330017
29045,21182700.0,0.0,18.299347,13.091675,20.607178,20.04721,21.207184,20.872284,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0011420281,9.54197e-21,0.0,52.27753,250.00017,23.315912,96.0,0.07882548,37.357723,252.7653,210.9034,0.0,52.27753,0.11375624,0.0,49.505657,8.330017
29046,21182760.0,0.0,18.299316,13.089996,20.605774,20.045258,21.206238,20.871246,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0005062365,9.54197e-21,0.0,52.277504,250.00017,23.309128,96.0,0.07884764,37.367218,252.76529,210.9034,0.0,52.277504,0.11375624,0.0,49.505634,8.330017
29047,21182820.0,0.0,18.299316,13.088348,20.60437,20.043304,21.205322,20.870178,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.001031882,9.54197e-21,0.0,52.27749,250.00017,23.302275,96.0,0.07887003,37.376816,252.76527,210.9034,0.0,52.27749,0.11375624,0.0,49.505615,8.330017
29048,21182880.0,0.0,18.299316,13.08667,20.602966,20.041382,21.204376,20.869171,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00029333078,9.54197e-21,0.0,52.277462,250.00017,23.295357,96.0,0.07889262,37.3865,252.76524,210.9034,0.0,52.277462,0.11375624,0.0,49.505596,8.330017
29049,21182940.0,0.0,18.299316,13.084991,20.601562,20.039429,21.20346,20.868134,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0003445673,9.54197e-21,0.0,52.277447,250.00017,23.288464,96.0,0.07891512,37.396152,252.76523,210.9034,0.0,52.277447,0.11375624,0.0,49.505577,8.330017
29050,21183000.0,0.0,18.299347,13.0833435,20.60019,20.037537,21.202515,20.867096,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0011356986,9.54197e-21,0.0,52.277428,250.00018,23.28158,96.0,0.07893758,37.40579,252.76521,210.9034,0.0,52.277428,0.11375624,0.0,49.505554,8.330017
29051,21183060.0,0.0,18.299316,13.081665,20.598785,20.035583,21.2016,20.866058,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00018462575,9.54197e-21,0.0,52.277405,250.00018,23.274788,96.0,0.07895974,37.415295,252.7652,210.9034,0.0,52.277405,0.11375624,0.0,49.505535,8.330017
29052,21183120.0,0.0,18.299316,13.080017,20.597382,20.03366,21.200653,20.86502,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00057996454,9.54197e-21,0.0,52.277386,250.00018,23.267988,96.0,0.07898192,37.424816,252.76517,210.9034,0.0,52.277386,0.11375624,0.0,49.505512,8.330017
29053,21183180.0,0.0,18.299316,13.078339,20.596008,20.031769,21.199738,20.864014,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00046043843,9.54197e-21,0.0,52.277363,250.00018,23.261145,96.0,0.079004236,37.434395,252.76515,210.9034,0.0,52.277363,0.11375624,0.0,49.505497,8.330017
29054,21183240.0,0.0,18.299316,13.07666,20.594635,20.029846,21.198792,20.862976,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00021087621,9.54197e-21,0.0,52.277344,250.00017,23.254286,96.0,0.0790266,37.444,252.76514,210.9034,0.0,52.277344,0.11375624,0.0,49.505474,8.330017
29055,21183300.0,0.0,18.299316,13.075012,20.593262,20.027985,21.197876,20.861969,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00033762478,9.54197e-21,0.0,52.27733,250.00017,23.24751,96.0,0.079048686,37.453484,252.7651,210.9034,0.0,52.27733,0.11375624,0.0,49.505455,8.330017
29056,21183360.0,0.0,18.299316,13.073334,20.591858,20.026062,21.19693,20.860931,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00014783212,9.54197e-21,0.0,52.2773,250.00017,23.240705,96.0,0.07907086,37.46301,252.76509,210.9034,0.0,52.2773,0.11375624,0.0,49.505432,8.330017
29057,21183420.0,0.0,18.299316,13.071686,20.590485,20.02417,21.196014,20.859924,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00011380361,9.54197e-21,0.0,52.277287,250.00017,23.23391,96.0,0.079093,37.472527,252.76508,210.9034,0.0,52.277287,0.11375624,0.0,49.505417,8.330017
29058,21183480.0,0.0,18.299316,13.070007,20.589142,20.022308,21.195099,20.858887,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-1.4912648e-05,9.54197e-21,0.0,52.277267,250.00017,23.227135,96.0,0.07911508,37.48201,252.76506,210.9034,0.0,52.277267,0.11375624,0.0,49.505394,8.330017
29059,21183540.0,0.0,18.299316,13.068329,20.587769,20.020416,21.194153,20.85788,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,9.247641e-05,9.54197e-21,0.0,52.277245,250.00017,23.220346,96.0,0.07913718,37.491512,252.76503,210.9034,0.0,52.277245,0.11375624,0.0,49.505375,8.330017
29060,21183600.0,0.0,18.299347,13.066681,20.586395,20.018555,21.193237,20.856873,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00026575648,9.54197e-21,0.0,52.277225,250.00017,23.213573,96.0,0.07915922,37.500996,252.76501,210.9034,0.0,52.277225,0.11375624,0.0,49.505356,8.330017
29061,21183660.0,0.0,18.299316,13.065002,20.585022,20.016663,21.192291,20.855865,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-8.6086635e-05,9.54197e-21,0.0,52.277206,250.00017,23.206816,96.0,0.07918122,37.510456,252.765,210.9034,0.0,52.277206,0.11375624,0.0,49.505337,8.330017
29062,21183720.0,0.0,18.299316,13.0633545,20.583649,20.01477,21.191376,20.854828,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00023621139,9.54197e-21,0.0,52.277184,250.00017,23.200045,96.0,0.079203255,37.519936,252.76498,210.9034,0.0,52.277184,0.11375624,0.0,49.505314,8.330017
29063,21183780.0,0.0,18.299316,13.061676,20.582306,20.012909,21.19046,20.85382,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,3.473874e-05,9.54197e-21,0.0,52.277164,250.00017,23.193266,96.0,0.07922532,37.529427,252.76495,210.9034,0.0,52.277164,0.11375623,0.0,49.505295,8.330017
29064,21183840.0,0.0,18.299347,13.059998,20.580933,20.011047,21.189514,20.852814,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0002640934,9.54197e-21,0.0,52.27714,250.00017,23.186506,96.0,0.0792473,37.53889,252.76494,210.9034,0.0,52.27714,0.11375623,0.0,49.505276,8.330017
29065,21183900.0,0.0,18.299347,13.05835,20.57959,20.009216,21.188599,20.851807,18.299316,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0005364527,9.54197e-21,0.0,52.277122,250.00017,23.17976,96.0,0.07926923,37.548332,252.76492,210.90338,0.0,52.277122,0.11375623,0.0,49.505253,8.330017
29066,21183960.0,0.0,18.299316,13.056671,20.578247,20.007355,21.187683,20.8508,18.299347,18.299316,18.299316,18.299316,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,-7.9983074e-05,9.54197e-21,0.0,52.277107,250.00017,23.173054,96.0,0.07929104,37.557724,252.76491,210.90338,0.0,52.277107,0.11375623,0.0,49.505238,8.330017
29067,21184020.0,0.0,18.299316,13.054993,20.576874,20.005493,21.186737,20.849792,18.299347,18.299347,18.299347,18.299316,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00018306072,9.54197e-21,0.0,52.27708,250.00017,23.166325,96.0,0.079312906,37.567146,252.7649,210.90338,0.0,52.27708,0.11375623,0.0,49.505215,8.330017
29068,21184080.0,0.0,18.299347,13.053345,20.575531,20.003662,21.185822,20.848785,18.299347,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-3.5373545e-05,9.54197e-21,0.0,52.277065,250.00017,23.159588,96.0,0.0793348,37.576576,252.76486,210.90338,0.0,52.277065,0.11375623,0.0,49.505196,8.330017
29069,21184140.0,0.0,18.299347,13.051666,20.574188,20.001831,21.184906,20.847778,18.299347,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00025984034,9.54197e-21,0.0,52.277046,250.00017,23.152857,96.0,0.07935666,37.586002,252.76485,210.90338,0.0,52.277046,0.11375623,0.0,49.505177,8.330017
29070,21184200.0,0.0,18.299347,13.050018,20.572876,20.0,21.18399,20.846802,18.299347,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00029322554,9.54197e-21,0.0,52.277023,250.00017,23.14619,96.0,0.079378314,37.595333,252.76483,210.90338,0.0,52.277023,0.11375623,0.0,49.505157,8.330017
29071,21184260.0,0.0,18.299347,13.04834,20.571533,19.998169,21.183075,20.845795,18.299347,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-8.556146e-05,9.54197e-21,0.0,52.277004,250.00017,23.139502,96.0,0.07940003,37.604694,252.76482,210.90338,0.0,52.277004,0.11375623,0.0,49.505135,8.330017
29072,21184320.0,0.0,18.299347,13.046661,20.57019,19.996338,21.182129,20.844788,18.299347,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00011247834,9.54197e-21,0.0,52.276985,250.00017,23.132801,96.0,0.07942179,37.61408,252.76479,210.90338,0.0,52.276985,0.11375623,0.0,49.50512,8.330017
29073,21184380.0,0.0,18.299347,13.045013,20.568848,19.994537,21.181213,20.843811,18.299347,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,2.52643e-06,9.54197e-21,0.0,52.276962,250.00017,23.126125,96.0,0.07944345,37.623425,252.76477,210.90338,0.0,52.276962,0.11375623,0.0,49.505096,8.330017
29074,21184440.0,0.0,18.299347,13.043335,20.567535,19.992706,21.180298,20.842804,18.299347,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00014618559,9.54197e-21,0.0,52.276947,250.00017,23.11944,96.0,0.07946514,37.632786,252.76476,210.90338,0.0,52.276947,0.11375623,0.0,49.505077,8.330017
29075,21184500.0,0.0,18.299347,13.041687,20.566193,19.990906,21.179382,20.841827,18.299347,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00028002282,9.54197e-21,0.0,52.276928,250.00017,23.11277,96.0,0.07948677,37.64212,252.76474,210.90338,0.0,52.276928,0.11375623,0.0,49.50506,8.330017
29076,21184560.0,0.0,18.299347,13.040009,20.56485,19.989075,21.178467,20.84082,18.299347,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00013956867,9.54197e-21,0.0,52.27691,250.00017,23.106115,96.0,0.07950836,37.651436,252.76472,210.90338,0.0,52.27691,0.11375623,0.0,49.505035,8.330017
29077,21184620.0,0.0,18.299347,13.03833,20.563538,19.987274,21.177551,20.839844,18.299347,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00028721645,9.54197e-21,0.0,52.276886,250.00017,23.099445,96.0,0.079529986,37.660778,252.7647,210.90338,0.0,52.276886,0.11375623,0.0,49.505016,8.330017
29078,21184680.0,0.0,18.299347,13.036682,20.562195,19.985443,21.176605,20.838837,18.299347,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,2.3983834e-05,9.54197e-21,0.0,52.276867,250.00017,23.09276,96.0,0.07955166,37.670135,252.76468,210.90338,0.0,52.276867,0.11375623,0.0,49.504997,8.330017
29079,21184740.0,0.0,18.299347,13.035004,20.560883,19.983673,21.17569,20.83786,18.299347,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00028043042,9.54197e-21,0.0,52.276848,250.00017,23.086096,96.0,0.07957325,37.679462,252.76466,210.90338,0.0,52.276848,0.11375623,0.0,49.50498,8.330017
29080,21184800.0,0.0,18.299347,13.033325,20.55957,19.981873,21.174774,20.836884,18.299347,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00057025766,9.54197e-21,0.0,52.276825,250.00017,23.079447,96.0,0.07959479,37.688774,252.76465,210.90338,0.0,52.276825,0.11375623,0.0,49.50496,8.330017
29081,21184860.0,0.0,18.299347,13.031677,20.558258,19.980072,21.173859,20.835876,18.299347,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-9.399491e-05,9.54197e-21,0.0,52.27681,250.00017,23.07284,96.0,0.07961619,37.698025,252.76462,210.90338,0.0,52.27681,0.11375623,0.0,49.50494,8.330017
29082,21184920.0,0.0,18.299347,13.029999,20.556915,19.978271,21.172943,20.8349,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00021145242,9.54197e-21,0.0,52.27679,250.00017,23.066206,96.0,0.07963768,37.70731,252.7646,210.90338,0.0,52.27679,0.11375623,0.0,49.504917,8.330017
29083,21184980.0,0.0,18.299347,13.028351,20.555603,19.976501,21.172028,20.833923,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-5.9736863e-05,9.54197e-21,0.0,52.276768,250.00017,23.059563,96.0,0.07965918,37.716614,252.76459,210.90338,0.0,52.276768,0.11375622,0.0,49.504898,8.330017
29084,21185040.0,0.0,18.299347,13.026672,20.55429,19.9747,21.171112,20.832947,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00025438698,9.54197e-21,0.0,52.27675,250.00017,23.052925,96.0,0.07968067,37.725906,252.76457,210.90338,0.0,52.27675,0.11375622,0.0,49.50488,8.330017
29085,21185100.0,0.0,18.299347,13.024994,20.553009,19.972961,21.170197,20.83197,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00029165522,9.54197e-21,0.0,52.27673,250.00017,23.046352,96.0,0.07970194,37.735107,252.76456,210.90338,0.0,52.27673,0.11375622,0.0,49.50486,8.330017
29086,21185160.0,0.0,18.299347,13.023346,20.551697,19.97116,21.169281,20.830994,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-8.926034e-05,9.54197e-21,0.0,52.276707,250.00017,23.039755,96.0,0.079723276,37.74434,252.76453,210.90338,0.0,52.276707,0.11375622,0.0,49.50484,8.330017
29087,21185220.0,0.0,18.299347,13.0216675,20.550385,19.96939,21.168365,20.830017,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00012062494,9.54197e-21,0.0,52.276688,250.00017,23.033146,96.0,0.07974465,37.753597,252.76451,210.90338,0.0,52.276688,0.11375622,0.0,49.504818,8.330017
29088,21185280.0,0.0,18.299347,13.02002,20.549103,19.967651,21.16745,20.82904,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-4.923849e-06,9.54197e-21,0.0,52.276672,250.00017,23.02656,96.0,0.07976594,37.762814,252.7645,210.90338,0.0,52.276672,0.11375622,0.0,49.504803,8.330017
29089,21185340.0,0.0,18.299347,13.018341,20.54779,19.965881,21.166534,20.828064,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00013913121,9.54197e-21,0.0,52.276653,250.00017,23.019964,96.0,0.07978726,37.77205,252.76448,210.90338,0.0,52.276653,0.11375622,0.0,49.50478,8.330017
29090,21185400.0,0.0,18.299347,13.016663,20.546509,19.964142,21.16565,20.827118,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00027591336,9.54197e-21,0.0,52.27663,250.00017,23.013388,96.0,0.079808526,37.781258,252.76447,210.90338,0.0,52.27663,0.11375622,0.0,49.504765,8.330017
29091,21185460.0,0.0,18.299347,13.015015,20.545197,19.962372,21.164734,20.826141,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00015126703,9.54197e-21,0.0,52.27661,250.00017,23.006823,96.0,0.07982974,37.790447,252.76445,210.90338,0.0,52.27661,0.11375622,0.0,49.50474,8.330017
29092,21185520.0,0.0,18.299347,13.013336,20.543884,19.960602,21.163818,20.825165,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0003018869,9.54197e-21,0.0,52.276592,250.00017,23.000238,96.0,0.079851,37.799664,252.76442,210.90338,0.0,52.276592,0.11375622,0.0,49.504723,8.330017
29093,21185580.0,0.0,18.299347,13.011658,20.542603,19.958862,21.162903,20.824188,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,1.517005e-05,9.54197e-21,0.0,52.27657,250.00017,22.993643,96.0,0.0798723,37.808903,252.7644,210.90338,0.0,52.27657,0.11375622,0.0,49.504704,8.330017
29094,21185640.0,0.0,18.299347,13.01001,20.54132,19.957123,21.161987,20.823212,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00027686535,9.54197e-21,0.0,52.27655,250.00017,22.987066,96.0,0.07989354,37.818108,252.76439,210.90338,0.0,52.27655,0.11375622,0.0,49.50468,8.330017
29095,21185700.0,0.0,18.299347,13.008331,20.54004,19.955383,21.161072,20.822266,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0005733464,9.54197e-21,0.0,52.276535,250.00017,22.980505,96.0,0.07991472,37.827293,252.76437,210.90338,0.0,52.276535,0.11375622,0.0,49.504665,8.330017
29096,21185760.0,0.0,18.299347,13.006683,20.538727,19.953613,21.160156,20.82129,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00010103627,9.54197e-21,0.0,52.276516,250.00017,22.973984,96.0,0.07993577,37.836422,252.76436,210.90338,0.0,52.276516,0.11375622,0.0,49.504642,8.330017
29097,21185820.0,0.0,18.299347,13.005005,20.537445,19.951874,21.15924,20.820343,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00022224999,9.54197e-21,0.0,52.276493,250.00017,22.967436,96.0,0.07995689,37.845592,252.76433,210.90337,0.0,52.276493,0.11375622,0.0,49.504627,8.330017
29098,21185880.0,0.0,18.299347,13.003326,20.536163,19.950165,21.158356,20.819366,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-6.957427e-05,9.54197e-21,0.0,52.276474,250.00017,22.960876,96.0,0.07997804,37.854774,252.76431,210.90337,0.0,52.276474,0.11375622,0.0,49.504604,8.330017
29099,21185940.0,0.0,18.299347,13.001678,20.534882,19.948425,21.15744,20.81842,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0002497011,9.54197e-21,0.0,52.276455,250.00017,22.954325,96.0,0.07999918,37.863945,252.7643,210.90337,0.0,52.276455,0.11375622,0.0,49.504585,8.330017
29100,21186000.0,0.0,18.299347,13.0,20.53363,19.946716,21.156525,20.817474,18.299347,18.299347,18.299347,18.299347,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00028833945,9.54197e-21,0.0,52.276432,250.00017,22.947836,96.0,0.08002009,37.87303,252.76428,210.90337,0.0,52.276432,0.11375622,0.0,49.504566,8.330017
29101,21186060.0,0.0,12.998657,12.998352,20.530365,19.94223,21.153595,20.814575,12.836334,16.787872,16.787872,16.972565,0.0,0.032084644,0.032084644,0.049585447,250.0,11.700012,0.0,0.0,0.0,378.5442,2.3346778e-05,0.0,52.28191,249.65872,49.99995,96.0,3.7484403e-07,6.985295e-05,252.83858,210.72964,0.0,52.28191,0.11375495,0.0,49.510117,8.330017
29102,21186120.0,0.0,12.996796,12.996674,20.518738,19.92743,21.14328,20.804749,11.897369,14.714264,14.714264,15.034668,0.0,0.032087576,0.032087576,0.049590655,250.0,11.700012,0.0,0.0,0.0,312.24484,1.895634e-05,0.0,52.27978,249.7536,50.0,96.0,3.7488311e-07,-7.055385e-08,252.86095,210.78403,0.0,52.27978,0.11376596,0.0,49.507923,8.330017
29103,21186180.0,0.0,12.995117,12.994995,20.500092,19.904144,21.127258,20.78952,11.642181,13.361969,13.361969,13.687103,0.0,0.03208892,0.03208892,0.049593013,250.0,11.700012,0.0,0.0,0.0,284.67355,1.6493948e-05,0.0,52.2776,249.82506,50.0,96.0,3.749163e-07,-3.0993648e-09,252.87671,210.8231,0.0,52.2776,0.113770984,0.0,49.505695,8.330017
29104,21186240.0,0.0,12.993469,12.993347,20.47705,19.875397,21.107788,20.771027,11.595062,12.565704,12.565704,12.837524,0.0,0.03208916,0.03208916,0.049593385,250.0,11.700012,0.0,0.0,0.0,265.5795,1.4928919e-05,0.0,52.275448,249.8785,50.0,96.0,3.7492185e-07,-1.0675516e-12,252.88754,210.85065,0.0,52.275448,0.11377179,0.0,49.503525,8.330017
29105,21186300.0,0.0,12.991791,12.991669,20.451416,19.843353,21.086334,20.750671,11.611969,12.12735,12.12735,12.3316345,0.0,0.032088827,0.032088827,0.049592756,250.0,11.700012,0.0,0.0,0.0,252.5075,1.3996631e-05,0.0,52.27354,249.91747,50.0,96.0,3.7491333e-07,8.72576e-15,252.89482,210.86964,0.0,52.27354,0.11377047,0.0,49.501602,8.330017
29106,21186360.0,0.0,12.990143,12.990021,20.425049,19.810486,21.064423,20.729889,11.640045,11.899261,11.899261,12.042511,0.0,0.032088257,0.032088257,0.049591705,250.0,11.700012,0.0,0.0,0.0,244.11955,1.34710335e-05,0.0,52.271957,249.94522,50.0,96.0,3.748989e-07,9.853117e-17,252.8996,210.88245,0.0,52.271957,0.113768265,0.0,49.500023,8.330017
29107,21186420.0,0.0,12.988464,12.988342,20.39804,19.776642,21.042023,20.70868,11.663147,11.786926,11.786926,11.882568,0.0,0.03208763,0.03208763,0.04959057,250.0,11.700012,0.0,0.0,0.0,239.04521,1.3186122e-05,0.0,52.27069,249.96457,50.0,96.0,3.7488311e-07,1.1114834e-18,252.90263,210.89087,0.0,52.27069,0.11376585,0.0,49.498768,8.330017
29108,21186480.0,0.0,12.986786,12.986664,20.370697,19.742401,21.01947,20.687256,11.678711,11.733185,11.733185,11.794647,0.0,0.03208704,0.03208704,0.04958951,250.0,11.700012,0.0,0.0,0.0,236.0503,1.3031778e-05,0.0,52.269722,249.97783,50.0,96.0,3.7486842e-07,-2.4331663e-20,252.90453,210.8963,0.0,52.269722,0.113763615,0.0,49.497803,8.330017
29109,21186540.0,0.0,12.985138,12.985016,20.343262,19.707977,20.996826,20.665802,11.68811,11.710205,11.710205,11.748566,0.0,0.032086533,0.032086533,0.049588606,250.0,11.700012,0.0,0.0,0.0,234.33713,1.2950459e-05,0.0,52.269,249.98663,50.0,96.0,3.7485577e-07,-5.096025e-24,252.90564,210.89966,0.0,52.269,0.11376168,0.0,49.497093,8.330017
29110,21186600.0,0.0,12.983459,12.983337,20.315857,19.673553,20.974243,20.644379,11.693359,11.701447,11.701447,11.724915,0.0,0.03208612,0.03208612,0.04958787,250.0,11.700012,0.0,0.0,0.0,233.33841,1.2906017e-05,0.0,52.268475,249.99231,50.0,96.0,3.7484546e-07,3.2454607e-26,252.90625,210.90163,0.0,52.268475,0.11376011,0.0,49.496574,8.330017
29111,21186660.0,0.0,12.981781,12.981659,20.289825,19.641144,20.952728,20.624023,11.696136,11.698456,11.698456,11.712585,0.0,0.032085795,0.032085795,0.0495873,250.0,11.700012,0.0,0.0,0.0,232.70074,1.2878595e-05,0.0,52.268105,249.9959,50.0,96.0,3.7483744e-07,-1.5272799e-28,252.90656,210.90274,0.0,52.268105,0.1137589,0.0,49.496212,8.330017
29112,21186720.0,0.0,12.980133,12.980011,20.263977,19.608826,20.931305,20.60373,11.697632,11.697632,11.697632,11.705841,0.0,0.03208555,0.03208555,0.049586862,250.0,11.700012,0.0,0.0,0.0,232.23512,1.2858711e-05,0.0,52.267838,249.99812,50.0,96.0,3.7483133e-07,8.7597896e-29,252.9067,210.90334,0.0,52.267838,0.11375797,0.0,49.495956,8.330017
29113,21186780.0,0.0,12.978455,12.9783325,20.23822,19.57669,20.909943,20.583466,11.698303,11.697784,11.697784,11.702606,0.0,0.032085367,0.032085367,0.049586546,250.0,11.700012,0.0,0.0,0.0,231.87291,1.2843142e-05,0.0,52.267666,249.99936,50.0,96.0,3.7482687e-07,-3.881204e-31,252.90671,210.90358,0.0,52.267666,0.11375728,0.0,49.495785,8.330017
29114,21186840.0,0.0,12.976807,12.976685,20.2128,19.544678,20.889313,20.563934,11.698639,12.875458,12.875458,11.700806,0.0,0.032085236,0.032085236,0.04958632,250.0,11.700012,0.0,0.0,0.0,231.5472,1.2828911e-05,1.5186055,52.267544,250.00006,50.0,96.0,3.7482363e-07,2.380932e-33,252.9067,210.90366,1.5186055,52.267544,0.11375679,0.0,49.495674,8.330017
29115,21186900.0,0.0,12.975128,12.975006,20.190857,19.51709,20.87146,20.546997,11.698761,12.428833,12.428833,12.851715,0.0,0.032085147,0.032085147,0.049586162,250.0,11.700012,0.0,0.0,0.0,231.24341,1.2815436e-05,0.0,52.267475,250.00037,50.0,96.0,3.748214e-07,-5.4973e-40,252.90663,210.90361,0.0,52.267475,0.113756455,4.1017427,49.4956,8.330017
29116,21186960.0,0.0,12.97345,12.973328,20.17044,19.493347,20.85321,20.529724,11.698822,12.0972595,12.0972595,12.81662,0.0,0.032085083,0.032085083,0.049586054,250.0,11.700012,0.0,0.0,0.0,230.9462,1.28021375e-05,0.0,52.267426,250.00047,50.0,96.0,3.7481988e-07,-1.121e-42,252.90659,210.90353,0.0,52.267426,0.11375623,4.3509326,49.495556,8.330017
29117,21187020.0,0.0,12.971802,12.97168,20.149689,19.469635,20.834198,20.511719,11.698853,11.916138,11.916138,12.80545,0.0,0.032085042,0.032085042,0.049585983,250.0,11.700012,0.0,0.0,0.0,230.65173,1.2788896e-05,0.0,52.267395,250.00049,50.0,96.0,3.7481888e-07,-1.4e-43,252.90654,210.90346,0.0,52.267395,0.11375607,4.4045653,49.49553,8.330017
29118,21187080.0,0.0,12.970123,12.970001,20.128723,19.446014,20.81482,20.493347,11.698853,11.81839,11.81839,12.802032,0.0,0.032085016,0.032085016,0.049585935,250.0,11.700012,0.0,0.0,0.0,230.35837,1.2775665e-05,0.0,52.26738,250.00043,50.0,96.0,3.748182e-07,0.0,252.9065,210.90337,0.0,52.26738,0.11375597,4.4167523,49.495514,8.330017
29119,21187140.0,0.0,12.968475,12.968353,20.107727,19.422516,20.795227,20.474823,11.698853,11.763733,11.763733,12.800659,0.0,0.032084998,0.032084998,0.049585905,250.0,11.700012,0.0,0.0,0.0,230.0653,1.2762428e-05,0.0,52.267372,250.00037,50.0,96.0,3.7481777e-07,0.0,252.90645,210.90329,0.0,52.267372,0.113755904,4.42322,49.49551,8.330017
29120,21187200.0,0.0,12.966797,12.966675,20.086761,19.39914,20.775604,20.456207,11.698853,11.733551,11.733551,12.800171,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,229.77238,1.2749184e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481752e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375586,4.4250016,49.495502,8.330017
29121,21187260.0,0.0,12.965118,12.964996,20.066956,19.37738,20.756927,20.438538,11.698853,11.717682,11.717682,12.800049,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,229.47946,1.2735931e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481735e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,4.4255013,49.495502,8.330017
29122,21187320.0,0.0,12.96347,12.963348,20.047272,19.355713,20.738281,20.420898,11.698853,11.709076,11.709076,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,229.18652,1.2722669e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481726e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.4256587,49.495502,8.330017
29123,21187380.0,0.0,12.961792,12.96167,20.027649,19.334167,20.719696,20.40329,11.698853,11.704102,11.704102,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,228.89357,1.2709402e-05,0.0,52.26737,250.00012,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,4.4257216,49.495502,8.330017
29124,21187440.0,0.0,12.960114,12.959991,20.008148,19.312744,20.701141,20.385742,11.698853,11.7013855,11.7013855,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,228.60059,1.2696127e-05,0.0,52.26737,250.00009,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,4.4257417,49.495506,8.330017
29125,21187500.0,0.0,12.958466,12.9583435,19.989624,19.291412,20.6846,20.370056,11.698853,12.829071,12.829071,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,228.30756,1.26828445e-05,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,4.425741,49.495506,8.330017
29126,21187560.0,0.0,12.956787,12.956665,19.97284,19.271454,20.669891,20.35617,11.698853,12.313538,12.313538,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,228.01451,1.2669556e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.425742,49.49551,8.330017
29127,21187620.0,0.0,12.955139,12.955017,19.955475,19.251587,20.653961,20.341095,11.698853,12.034058,12.034058,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,227.72144,1.2656259e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4257445,49.49551,8.330017
29128,21187680.0,0.0,12.953461,12.953339,19.937775,19.231812,20.63739,20.325409,11.698853,11.880829,11.880829,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,227.42833,1.2642956e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.425747,49.49551,8.330017
29129,21187740.0,0.0,12.951782,12.95166,19.919922,19.212158,20.620483,20.309418,11.698853,11.796173,11.796173,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,227.1352,1.2629645e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.42575,49.49551,8.330017
29130,21187800.0,0.0,12.950134,12.950012,19.902039,19.192627,20.603424,20.293274,11.698853,11.75116,11.75116,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,226.84203,1.2616328e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425752,49.49551,8.330017
29131,21187860.0,0.0,12.948456,12.948334,19.88504,19.174255,20.587097,20.277863,11.698853,11.727264,11.727264,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,226.54883,1.2603004e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257545,49.49551,8.330017
29132,21187920.0,0.0,12.946808,12.946686,19.868103,19.156006,20.57074,20.262451,11.698853,11.71402,11.71402,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,226.25558,1.2589671e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257574,49.49551,8.330017
29133,21187980.0,0.0,12.945129,12.945007,19.851257,19.137848,20.554443,20.24704,11.698853,11.707001,11.707001,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,225.96233,1.2576332e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42576,49.49551,8.330017
29134,21188040.0,0.0,12.943451,12.943329,19.834442,19.119812,20.538177,20.231659,11.698853,11.703278,11.703278,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,225.66902,1.2562985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257627,49.495514,8.330017
29135,21188100.0,0.0,12.941803,12.941681,19.817719,19.101837,20.521942,20.21634,11.698853,11.701111,11.701111,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,225.3757,1.2549631e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425765,49.495514,8.330017
29136,21188160.0,0.0,12.9401245,12.940002,19.803345,19.08496,20.50943,20.20456,11.698853,12.647766,12.647766,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,225.08234,1.253627e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425768,49.495514,8.330017
29137,21188220.0,0.0,12.938446,12.9383545,19.78894,19.068146,20.49643,20.192322,11.698853,12.216339,12.216339,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.78894,1.2522902e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257703,49.495514,8.330017
29138,21188280.0,0.0,12.936798,12.936676,19.773987,19.051422,20.482391,20.179108,11.698853,11.981293,11.981293,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.49551,1.2509527e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425773,49.495514,8.330017
29139,21188340.0,0.0,12.93512,12.934998,19.758759,19.03482,20.467804,20.165344,11.698853,11.853912,11.853912,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.20206,1.2496143e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257755,49.495514,8.330017
29140,21188400.0,0.0,12.933472,12.93335,19.743408,19.01828,20.452942,20.151337,11.698853,11.78302,11.78302,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.90857,1.2482754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257784,49.495514,8.330017
29141,21188460.0,0.0,12.931793,12.931671,19.72876,19.002747,20.438599,20.137878,11.698853,11.744537,11.744537,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.61505,1.2469355e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425781,49.495514,8.330017
29142,21188520.0,0.0,12.930115,12.929993,19.714142,18.987335,20.424194,20.12436,11.698822,11.723267,11.723267,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.3215,1.2455951e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257836,49.495514,8.330017
29143,21188580.0,0.0,12.928467,12.928345,19.699585,18.971954,20.40979,20.11084,11.698822,11.712097,11.712097,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.02792,1.2442539e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425786,49.495514,8.330017
29144,21188640.0,0.0,12.926788,12.926666,19.685059,18.956696,20.395416,20.09732,11.698822,11.705658,11.705658,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,222.7343,1.242912e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425789,49.495514,8.330017
29145,21188700.0,0.0,12.92514,12.925018,19.670593,18.941498,20.381073,20.083832,11.698822,11.702118,11.702118,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,222.44066,1.2415693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257913,49.495514,8.330017
29146,21188760.0,0.0,12.923462,12.92334,19.65683,18.927155,20.367493,20.071167,11.698822,12.181061,12.181061,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,222.14697,1.2402258e-05,34.863968,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,34.863968,52.267372,0.11375582,4.4257936,49.495514,8.330017
29147,21188820.0,0.0,12.921783,12.921661,19.64508,18.912903,20.357391,20.061707,11.698822,12.486389,12.486389,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.85326,1.2388818e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4257965,49.495514,8.330017
29148,21188880.0,0.0,12.9201355,12.920013,19.632568,18.898743,20.345734,20.050842,11.698822,12.128967,12.128967,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.55951,1.2375368e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425799,49.495514,8.330017
29149,21188940.0,0.0,12.918457,12.918335,19.619629,18.884644,20.333221,20.039124,11.698822,11.932373,11.932373,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,221.26573,1.2361913e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258018,49.495514,8.330017
