,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29150,21189000.0,0.0,12.916779,12.916687,19.606445,18.870605,20.320282,20.027039,11.698822,11.822693,11.822693,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.97192,1.234845e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425804,49.495514,8.330017
29151,21189060.0,0.0,12.915131,12.915009,19.59372,18.85733,20.307617,20.015198,11.698822,11.766083,11.766083,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.67809,1.2334979e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425807,49.495514,8.330017
29152,21189120.0,0.0,12.913452,12.91333,19.580994,18.844147,20.29483,20.003296,11.698822,11.735352,11.735352,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.38422,1.23214995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258094,49.495514,8.330017
29153,21189180.0,0.0,12.911804,12.911682,19.568298,18.831024,20.282013,19.991333,11.698822,11.718353,11.718353,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.09032,1.2308014e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258127,49.495514,8.330017
29154,21189240.0,0.0,12.910126,12.910004,19.555603,18.817963,20.269196,19.97937,11.698822,11.70932,11.70932,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.79637,1.2294521e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425815,49.495514,8.330017
29155,21189300.0,0.0,12.908447,12.908325,19.542969,18.804993,20.256378,19.967438,11.698822,11.704529,11.704529,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.50241,1.2281022e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258175,49.495514,8.330017
29156,21189360.0,0.0,12.906799,12.906677,19.530884,18.792664,20.24411,19.956024,11.698822,11.701935,11.701935,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.2084,1.2267514e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258204,49.495514,8.330017
29157,21189420.0,0.0,12.905121,12.904999,19.519531,18.780426,20.233307,19.946014,11.698822,12.91806,12.91806,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.91437,1.2253999e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258227,49.495514,8.330017
29158,21189480.0,0.0,12.903473,12.903351,19.509308,18.76825,20.224152,19.937561,11.698822,12.364349,12.364349,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.62032,1.2240475e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258256,49.495514,8.330017
29159,21189540.0,0.0,12.901794,12.901672,19.498352,18.756134,20.213623,19.927826,11.698822,12.062988,12.062988,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.32622,1.2226946e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425828,49.495514,8.330017
29160,21189600.0,0.0,12.900116,12.899994,19.487,18.74408,20.202393,19.917389,11.698822,11.898071,11.898071,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.032,1.2213406e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4258313,49.495514,8.330017
29161,21189660.0,0.0,12.898407,12.898285,19.447174,18.760986,20.191345,19.907166,11.703186,11.804901,11.804901,21.953278,0.0,0.031650603,0.031650603,0.05651725,250.0,11.700012,0.0,0.0,0.0,220.69391,1.2256356e-05,0.0,52.330673,242.56471,50.0,96.0,4.1550334e-07,0.0,253.43494,210.52318,0.0,52.330673,0.1197818,100.0,52.42324,8.330017
29162,21189720.0,0.0,12.896545,12.896454,19.350006,18.825348,20.180908,19.897522,11.754211,11.759705,11.759705,25.928894,0.0,0.03072658,0.03072658,0.08152519,250.0,11.700012,0.0,0.0,0.0,239.89178,1.3131965e-05,0.0,52.932125,219.18886,50.0,96.0,5.9148016e-07,0.0,256.92523,210.70837,0.0,52.932125,0.14293325,100.0,61.39971,8.330017
29163,21189780.0,0.0,12.894592,12.89447,19.355408,18.913635,20.170685,19.888031,11.793823,11.766449,11.766449,25.636444,0.0,0.031194853,0.031194853,0.09464333,250.0,11.700012,0.0,0.0,0.0,261.77914,1.4495045e-05,0.0,53.605114,213.88193,50.0,96.0,7.1402036e-07,0.0,261.60538,215.18187,0.0,53.605114,0.15703698,100.0,64.9898,8.330017
29164,21189840.0,0.0,12.892548,12.892426,19.392456,18.999664,20.159973,19.878143,11.790192,11.78009,11.78009,24.826477,0.0,0.031677037,0.031677037,0.10036884,250.0,11.700012,0.0,0.0,0.0,278.49454,1.5524703e-05,0.0,53.789925,217.43677,50.0,96.0,7.7624014e-07,0.0,265.58844,220.75983,0.0,53.789925,0.16373266,100.0,66.14564,8.330017
29165,21189900.0,0.0,12.890381,12.890259,19.432983,19.07956,20.148926,19.86792,11.77597,11.784027,11.784027,24.17218,0.0,0.032057535,0.032057535,0.10362035,250.0,11.700012,0.0,0.0,0.0,291.82806,1.6319647e-05,0.0,53.785908,223.04787,50.0,96.0,8.1481676e-07,0.0,268.9894,226.15941,0.0,53.785908,0.16774727,100.0,66.58678,8.330017
29166,21189960.0,0.0,12.888092,12.88797,19.470795,19.150055,20.13797,19.857819,11.759705,11.779236,11.779236,23.75705,0.0,0.032297254,0.032297254,0.105368555,250.0,11.700012,0.0,0.0,0.0,301.79935,1.6910719e-05,0.0,53.66356,229.02887,50.0,96.0,8.3663986e-07,0.0,271.67242,230.84961,0.0,53.66356,0.16997463,100.0,66.665146,8.330017
29167,21190020.0,0.0,12.885742,12.88559,19.507446,19.216827,20.126862,19.847595,11.744507,11.769104,11.769104,23.517853,0.0,0.032418694,0.032418694,0.1062176,250.0,11.700012,0.0,0.0,0.0,308.8812,1.7332215e-05,0.0,53.487556,234.49017,50.0,96.0,8.4744335e-07,0.0,273.6671,234.63174,0.0,53.487556,0.17106494,100.0,66.5746,8.330017
29168,21190080.0,0.0,12.88327,12.883148,19.543762,19.281097,20.118073,19.839539,11.731628,12.728668,12.728668,23.39029,0.0,0.032453623,0.032453623,0.106567554,250.0,11.700012,0.0,0.0,0.0,313.62747,1.7617629e-05,0.0,53.300457,239.00934,50.0,96.0,8.5161565e-07,0.0,275.0743,237.496,0.0,53.300457,0.17148274,100.0,66.42638,8.330017
29169,21190140.0,0.0,12.880707,12.880585,19.579346,19.343658,20.109314,19.831543,11.721283,12.270874,12.270874,23.3266,0.0,0.032436103,0.032436103,0.1066611,250.0,11.700012,0.0,0.0,0.0,316.60815,1.7800136e-05,0.0,53.127174,242.51839,50.0,96.0,8.521983e-07,0.0,276.02853,239.56863,0.0,53.127174,0.17153932,100.0,66.2752,8.330017
29170,21190200.0,0.0,12.878052,12.87793,19.61383,19.40506,20.099457,19.82248,11.713379,12.017578,12.017578,23.298431,0.0,0.032391503,0.032391503,0.10663273,250.0,11.700012,0.0,0.0,0.0,318.28156,1.7906332e-05,0.0,52.979237,245.1065,50.0,96.0,8.510289e-07,0.0,276.64758,241.00438,0.0,52.979237,0.17142013,100.0,66.1441,8.330017
29171,21190260.0,0.0,12.875305,12.875183,19.645294,19.460846,20.089386,19.813232,11.707367,11.877899,11.877899,23.295898,0.0,0.032364417,0.032364417,0.106220625,250.0,11.700012,0.0,0.0,0.0,318.8951,1.7955326e-05,0.0,52.85629,247.37387,50.0,96.0,8.464428e-07,0.0,276.99753,242.0561,0.0,52.85629,0.17095593,100.0,65.947235,8.330017
29172,21190320.0,0.0,12.872498,12.872345,19.679108,19.51593,20.078888,19.80362,11.699005,11.800171,11.800171,23.429626,0.0,0.0324783,0.0324783,0.10294509,250.0,11.700012,0.0,0.0,0.0,317.09274,1.7900837e-05,0.0,52.694626,252.27135,50.0,96.0,8.166295e-07,0.0,276.67,243.14569,0.0,52.694626,0.16791353,100.0,65.00746,8.330017
29173,21190380.0,0.0,12.869598,12.869446,19.7146,19.571411,20.068115,19.793701,11.685181,11.753326,11.753326,23.84195,0.0,0.03260167,0.03260167,0.09682626,250.0,11.700012,0.0,0.0,0.0,311.72647,1.765415e-05,0.0,52.45424,258.90094,50.0,96.0,7.605939e-07,0.0,275.35986,243.53102,0.0,52.45424,0.16204473,100.0,63.33909,8.330017
29174,21190440.0,0.0,12.866608,12.866455,19.75174,19.628937,20.057129,19.78357,11.666748,11.720612,11.720612,24.614105,0.0,0.032715824,0.032715824,0.08778841,250.0,11.700012,0.0,0.0,0.0,301.9832,1.7167222e-05,0.0,52.15655,266.65707,50.0,96.0,6.80251e-07,0.0,272.97388,242.69157,0.0,52.15655,0.15324035,100.0,60.868877,8.330017
29175,21190500.0,0.0,12.863586,12.863403,19.789764,19.689636,20.04596,19.773315,11.643982,11.693787,11.693787,25.863373,0.0,0.032786153,0.032786153,0.076003045,250.0,11.700012,0.0,0.0,0.0,287.17297,1.639565e-05,0.0,51.81942,274.73862,50.0,96.0,5.807859e-07,0.0,269.5023,240.1187,0.0,51.81942,0.14159025,100.0,57.435375,8.330017
29176,21190560.0,0.0,12.860474,12.86026,19.824707,19.75003,20.035095,19.763306,11.617981,11.6675415,11.6675415,27.760315,0.0,0.032749057,0.032749057,0.06250115,250.0,11.700012,0.0,0.0,0.0,267.1112,1.5308831e-05,0.0,51.476604,281.41675,50.0,96.0,4.7469396e-07,0.0,265.08502,235.37184,0.0,51.476604,0.12800212,100.0,52.977085,8.330017
29177,21190620.0,0.0,12.857269,12.857056,19.850708,19.80893,20.024445,19.75354,11.607208,11.63916,11.63916,25.511414,0.0,0.032323454,0.032323454,0.056745607,250.0,11.700012,0.0,0.0,0.0,248.84113,1.4149836e-05,0.0,51.317585,277.70673,50.0,96.0,4.2683163e-07,0.0,261.53052,229.44507,0.0,51.317585,0.12138186,0.0,51.050323,8.330017
29178,21190680.0,0.0,12.854004,12.853821,19.85608,19.82837,20.0141,19.743988,11.619537,11.624878,11.624878,19.36856,0.0,0.032071434,0.032071434,0.05376819,250.0,11.700012,0.0,0.0,0.0,235.00726,1.32889245e-05,0.0,51.3489,272.35822,50.0,96.0,4.0268176e-07,0.0,259.01263,224.63821,0.0,51.3489,0.11790072,0.0,50.124043,8.330017
29179,21190740.0,0.0,12.850708,12.850494,19.850555,19.822021,20.007538,19.738037,11.636932,12.550446,12.550446,16.057312,0.0,0.03192537,0.03192537,0.051897623,250.0,11.700012,0.0,0.0,0.0,224.609,1.266468e-05,0.0,51.441967,267.41544,50.0,96.0,3.880433e-07,0.0,257.15894,220.85582,0.0,51.441967,0.11573921,0.0,49.616093,8.330017
29180,21190800.0,0.0,12.847321,12.847107,19.83847,19.802765,19.999817,19.730988,11.653656,12.140869,12.140869,14.208862,0.0,0.031854983,0.031854983,0.050769854,250.0,11.700012,0.0,0.0,0.0,217.15143,1.2231325e-05,0.0,51.56306,263.17554,50.0,96.0,3.795904e-07,0.0,255.8209,217.97191,0.0,51.56306,0.11447222,0.0,49.370842,8.330017
29181,21190860.0,0.0,12.843872,12.843658,19.822144,19.774902,19.991516,19.723389,11.66745,11.922485,11.922485,13.151123,0.0,0.0318344,0.0318344,0.050114106,250.0,11.700012,0.0,0.0,0.0,211.96297,1.1939869e-05,0.0,51.68935,259.72275,50.0,96.0,3.7498953e-07,0.0,254.86948,215.82567,0.0,51.68935,0.113776855,0.0,49.27334,8.330017
29182,21190920.0,0.0,12.840393,12.840149,19.803772,19.743317,19.982727,19.715302,11.677826,11.808777,11.808777,12.542603,0.0,0.031844355,0.031844355,0.049753692,250.0,11.700012,0.0,0.0,0.0,208.41945,1.17478e-05,0.0,51.807827,257.01547,50.0,96.0,3.727531e-07,0.0,254.20409,214.26418,0.0,51.807827,0.11343773,0.0,49.25549,8.330017
29183,21190980.0,0.0,12.836853,12.836609,19.784332,19.709686,19.973694,19.70694,11.685089,11.750153,11.750153,12.187653,0.0,0.03187041,0.03187041,0.04956827,250.0,11.700012,0.0,0.0,0.0,205.98651,1.1620438e-05,0.0,51.9116,254.9542,50.0,96.0,3.7188016e-07,0.0,253.7447,213.1482,0.0,51.9116,0.11330559,0.0,49.275433,8.330017
29184,21191040.0,0.0,12.833282,12.833038,19.764282,19.674896,19.964508,19.698486,11.689941,11.721283,11.721283,11.982697,0.0,0.03190343,0.03190343,0.049486466,250.0,11.700012,0.0,0.0,0.0,204.28271,1.15342655e-05,0.0,51.99837,253.42656,50.0,96.0,3.7177782e-07,0.0,253.43414,212.36867,0.0,51.99837,0.11329078,0.0,49.310993,8.330017
29185,21191100.0,0.0,12.829651,12.829407,19.743927,19.639526,19.955261,19.689972,11.692993,11.707275,11.707275,11.862732,0.0,0.031937186,0.031937186,0.04946034,250.0,11.700012,0.0,0.0,0.0,203.01923,1.1472072e-05,0.0,52.068233,252.31885,50.0,96.0,3.7204967e-07,0.0,253.22737,211.83339,0.0,52.068233,0.113332875,0.0,49.349125,8.330017
29186,21191160.0,0.0,12.825989,12.825745,19.72409,19.605225,19.94632,19.681671,11.694794,11.700836,11.700836,11.793152,0.0,0.031968396,0.031968396,0.049463276,250.0,11.700012,0.0,0.0,0.0,202.01245,1.14234135e-05,0.0,52.12285,251.53343,50.0,96.0,3.724788e-07,0.0,253.09305,211.47427,0.0,52.12285,0.11339879,0.0,49.38412,8.330017
29187,21191220.0,0.0,12.822266,12.8220215,19.704254,19.5708,19.937347,19.6734,11.695831,11.697998,11.697998,11.752197,0.0,0.031995412,0.031995412,0.049478754,250.0,11.700012,0.0,0.0,0.0,201.13817,1.1381391e-05,0.0,52.164577,250.98515,50.0,96.0,3.729352e-07,0.0,253.00728,211.23712,0.0,52.164577,0.1134687,0.0,49.41351,8.330017
29188,21191280.0,0.0,12.8185425,12.818298,19.684418,19.536407,19.928406,19.6651,11.69635,11.69696,11.69696,11.729004,0.0,0.032017794,0.032017794,0.049498923,250.0,11.700012,0.0,0.0,0.0,200.33075,1.134247e-05,0.0,52.195557,250.61557,50.0,96.0,3.7336176e-07,0.0,252.95547,211.08754,0.0,52.195557,0.113533914,0.0,49.43691,8.330017
29189,21191340.0,0.0,12.814758,12.814514,19.664917,19.502075,19.920288,19.657593,11.696564,12.922607,12.922607,11.715332,0.0,0.032035667,0.032035667,0.04951844,250.0,11.700012,0.0,0.0,0.0,199.54073,1.1304058e-05,0.0,52.218258,250.36829,50.0,96.0,3.7372502e-07,0.0,252.9247,210.99419,0.0,52.218258,0.1135894,0.0,49.454784,8.330017
29190,21191400.0,0.0,12.810974,12.81073,19.647003,19.467834,19.914642,19.652435,11.696594,12.412994,12.412994,11.707611,0.0,0.032049466,0.032049466,0.049535546,250.0,11.700012,0.0,0.0,0.0,198.74811,1.1265146e-05,0.0,52.23434,250.21094,50.0,96.0,3.7401895e-07,0.0,252.90826,210.94022,0.0,52.23434,0.113634236,0.0,49.467884,8.330017
29191,21191460.0,0.0,12.807159,12.806885,19.629395,19.436005,19.907806,19.646149,11.696533,12.088318,12.088318,11.703033,0.0,0.032059878,0.032059878,0.049549405,250.0,11.700012,0.0,0.0,0.0,197.93947,1.1225099e-05,0.0,52.245625,250.11203,50.0,96.0,3.7424704e-07,0.0,252.90009,210.91005,0.0,52.245625,0.11366901,0.0,49.477257,8.330017
29192,21191520.0,0.0,12.803314,12.80307,19.61206,19.406158,19.900177,19.6391,11.696442,11.911011,11.911011,13.111542,0.0,0.03206756,0.03206756,0.049560133,250.0,11.700012,0.0,0.0,0.0,197.11119,1.11837835e-05,0.0,52.253387,250.05214,50.0,96.0,3.7441868e-07,0.0,252.8968,210.89471,0.0,52.253387,0.11369516,0.0,49.483795,8.330017
29193,21191580.0,0.0,12.799438,12.799194,19.598846,19.386658,19.89212,19.631622,11.69635,11.813904,11.813904,15.658691,0.0,0.032073114,0.032073114,0.04956815,250.0,11.700012,0.0,0.0,0.0,196.26337,1.1141252e-05,0.0,52.25862,250.01753,50.0,96.0,3.7454453e-07,0.0,252.89622,210.88817,0.0,52.25862,0.11371433,21.067923,49.48824,8.330017
29194,21191640.0,0.0,12.795563,12.795319,19.591095,19.379547,19.88382,19.623962,11.696259,11.76062,11.76062,16.85437,0.0,0.032077063,0.032077063,0.04957398,250.0,11.700012,0.0,0.0,0.0,195.39801,1.1097649e-05,0.0,52.262093,249.99884,50.0,96.0,3.7463485e-07,0.0,252.89703,210.88658,0.0,52.262093,0.113728076,32.312023,49.491188,8.330017
29195,21191700.0,0.0,12.791687,12.791443,19.586548,19.380005,19.875458,19.61621,11.696167,11.731476,11.731476,18.332458,0.0,0.03207981,0.03207981,0.049578104,250.0,11.700012,0.0,0.0,0.0,194.51784,1.1053143e-05,0.0,52.264328,249.98991,50.0,96.0,3.7469815e-07,0.0,252.89842,210.88757,0.0,52.264328,0.11373772,37.95254,49.49309,8.330017
29196,21191760.0,0.0,12.787811,12.787537,19.585907,19.389221,19.86728,19.608643,11.696106,11.715393,11.715393,19.590546,0.0,0.03208169,0.03208169,0.049580954,250.0,11.700012,0.0,0.0,0.0,193.62576,1.1007911e-05,0.0,52.26574,249.98663,50.0,96.0,3.747417e-07,0.0,252.89995,210.88971,0.0,52.26574,0.11374433,40.054672,49.49428,8.330017
29197,21191820.0,0.0,12.783905,12.783661,19.587769,19.40393,19.8591,19.601074,11.696045,11.706604,11.706604,20.44632,0.0,0.032082953,0.032082953,0.049582873,250.0,11.700012,0.0,0.0,0.0,192.72449,1.0962111e-05,0.0,52.26659,249.98648,50.0,96.0,3.7477088e-07,0.0,252.90137,210.89218,0.0,52.26659,0.11374878,39.878704,49.49499,8.330017
29198,21191880.0,0.0,12.779999,12.779755,19.590973,19.42157,19.850922,19.593536,11.695984,11.701721,11.701721,20.830017,0.0,0.032083783,0.032083783,0.04958414,250.0,11.700012,0.0,0.0,0.0,191.8166,1.091589e-05,0.0,52.267094,249.98782,50.0,96.0,3.7479018e-07,0.0,252.9026,210.89453,0.0,52.267094,0.11375171,37.619514,49.4954,8.330017
29199,21191940.0,0.0,12.776093,12.775848,19.59439,19.439545,19.842773,19.585968,11.695953,11.698975,11.698975,20.75766,0.0,0.03208432,0.03208432,0.049584955,250.0,11.700012,0.0,0.0,0.0,190.90431,1.0869372e-05,0.0,52.267372,249.98975,50.0,96.0,3.7480262e-07,0.0,252.9036,210.89659,0.0,52.267372,0.113753594,33.897705,49.495617,8.330017
29200,21192000.0,0.0,12.772217,12.771973,19.598267,19.456177,19.8367,19.580383,11.695953,12.808411,12.808411,20.277985,0.0,0.03208464,0.03208464,0.04958544,250.0,11.700012,0.0,0.0,0.0,189.98906,1.0822635e-05,0.0,52.267498,249.99184,50.0,96.0,3.7481e-07,0.0,252.90439,210.8983,0.0,52.267498,0.11375473,29.212502,49.495705,8.330017
29201,21192060.0,0.0,12.768341,12.768066,19.601166,19.46872,19.831604,19.575745,11.695923,12.300873,12.300873,19.520844,0.0,0.032084834,0.032084834,0.04958572,250.0,11.700012,0.0,0.0,0.0,189.07286,1.0775791e-05,0.0,52.267544,249.99373,50.0,96.0,3.7481436e-07,0.0,252.90497,210.89964,0.0,52.267544,0.11375538,24.600307,49.495728,8.330017
29202,21192120.0,0.0,12.764465,12.764221,19.601349,19.476654,19.825256,19.569946,11.695923,12.026428,12.026428,18.612701,0.0,0.03208494,0.03208494,0.049585875,250.0,11.700012,0.0,0.0,0.0,188.15714,1.0728919e-05,0.0,52.26755,249.99532,50.0,96.0,3.7481678e-07,0.0,252.90541,210.90065,0.0,52.26755,0.113755755,20.334295,49.495716,8.330017
29203,21192180.0,0.0,12.76059,12.760345,19.598999,19.479584,19.818268,19.563477,11.695923,11.876434,11.876434,17.683441,0.0,0.032084994,0.032084994,0.04958595,250.0,11.700012,0.0,0.0,0.0,187.24315,1.0682086e-05,0.0,52.267532,249.99658,50.0,96.0,3.7481803e-07,0.0,252.90572,210.9014,0.0,52.267532,0.11375594,16.983097,49.495686,8.330017
29204,21192240.0,0.0,12.756744,12.7565,19.59439,19.477875,19.810913,19.556732,11.695923,11.792816,11.792816,16.855652,0.0,0.03208502,0.03208502,0.049585976,250.0,11.700012,0.0,0.0,0.0,186.33212,1.0635358e-05,0.0,52.26751,249.99757,50.0,96.0,3.7481854e-07,0.0,252.90594,210.90195,0.0,52.26751,0.113756016,14.846685,49.495655,8.330017
29205,21192300.0,0.0,12.75293,12.752686,19.587982,19.47232,19.803375,19.549774,11.695923,11.747498,11.747498,16.21109,0.0,0.032085028,0.032085028,0.04958598,250.0,11.700012,0.0,0.0,0.0,185.42506,1.058879e-05,0.0,52.26748,249.99832,50.0,96.0,3.7481865e-07,0.0,252.9061,210.90233,0.0,52.26748,0.113756046,14.009237,49.49562,8.330017
29206,21192360.0,0.0,12.7491455,12.748901,19.580261,19.463715,19.79596,19.542938,11.695953,11.7239685,11.7239685,15.810669,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,184.52292,1.0542431e-05,0.0,52.267456,249.99886,50.0,96.0,3.7481857e-07,0.0,252.90619,210.9026,0.0,52.267456,0.113756016,14.562891,49.495594,8.330017
29207,21192420.0,0.0,12.745361,12.745117,19.57196,19.453888,19.788483,19.536072,11.695984,11.710968,11.710968,15.675934,0.0,0.03208502,0.03208502,0.049585953,250.0,11.700012,0.0,0.0,0.0,183.62679,1.0496341e-05,0.0,52.267433,249.99924,50.0,96.0,3.7481837e-07,0.0,252.90627,210.90277,0.0,52.267433,0.11375599,16.080376,49.495575,8.330017
29208,21192480.0,0.0,12.741608,12.741364,19.56363,19.444153,19.781036,19.529205,11.695984,11.70401,11.70401,15.787018,0.0,0.03208501,0.03208501,0.04958594,250.0,11.700012,0.0,0.0,0.0,182.73753,1.0450567e-05,0.0,52.267414,249.99951,50.0,96.0,3.7481817e-07,0.0,252.90631,210.9029,0.0,52.267414,0.11375596,18.32289,49.495556,8.330017
29209,21192540.0,0.0,12.737915,12.737671,19.555817,19.435608,19.77356,19.522339,11.696014,11.700348,11.700348,16.10199,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,181.85608,1.0405156e-05,0.0,52.267403,249.9997,50.0,96.0,3.7481797e-07,0.0,252.90633,210.90297,0.0,52.267403,0.113755934,20.935026,49.49554,8.330017
29210,21192600.0,0.0,12.734253,12.734009,19.54895,19.42926,19.766113,19.515472,11.696075,11.698334,11.698334,16.552246,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,180.98338,1.0360164e-05,0.0,52.267395,249.99982,50.0,96.0,3.7481777e-07,0.0,252.90634,210.90302,0.0,52.267395,0.113755904,23.52362,49.495533,8.330017
29211,21192660.0,0.0,12.730591,12.730377,19.545105,19.425995,19.761932,19.51175,11.696106,12.629669,12.629669,17.059998,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,180.12025,1.0315632e-05,0.0,52.267384,249.9999,50.0,96.0,3.7481763e-07,0.0,252.90636,210.90305,0.0,52.267384,0.11375588,25.591534,49.495525,8.330017
29212,21192720.0,0.0,12.72702,12.726776,19.542236,19.425385,19.75711,19.507385,11.696136,12.205231,12.205231,17.551208,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,179.26765,1.0271614e-05,0.0,52.267384,249.99994,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,0.0,52.267384,0.11375587,27.173752,49.49552,8.330017
29213,21192780.0,0.0,12.72348,12.723236,19.539825,19.427216,19.75122,19.502014,11.6961975,11.973816,11.973816,17.969727,0.0,0.032084983,0.032084983,0.049585886,250.0,11.700012,0.0,0.0,0.0,178.42647,1.02281565e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90308,0.0,52.26738,0.11375586,28.064867,49.495518,8.330017
29214,21192840.0,0.0,12.719971,12.719757,19.537933,19.430878,19.744781,19.496124,11.696228,11.845215,11.845215,18.272247,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,177.59763,1.0185312e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,28.248983,49.495514,8.330017
29215,21192900.0,0.0,12.716522,12.716309,19.536377,19.435791,19.738037,19.48996,11.696289,11.77713,11.77713,18.439331,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,176.7819,1.0143122e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,27.790234,49.495514,8.330017
29216,21192960.0,0.0,12.713135,12.712921,19.535095,19.441193,19.731293,19.483795,11.69635,11.740204,11.740204,18.463135,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,175.98026,1.01016385e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,26.774332,49.495514,8.330017
29217,21193020.0,0.0,12.709808,12.709595,19.53366,19.44632,19.724457,19.47757,11.696411,11.719818,11.719818,18.360504,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,175.19359,1.0060912e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.470676,49.495514,8.330017
29218,21193080.0,0.0,12.706543,12.706329,19.53186,19.450562,19.71762,19.471313,11.696503,11.709137,11.709137,18.158386,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,174.42271,1.0020988e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,24.032776,49.495514,8.330017
29219,21193140.0,0.0,12.703339,12.703125,19.52948,19.453522,19.710785,19.465057,11.696564,11.703278,11.703278,17.89682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,173.66861,9.98192e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,22.672928,49.495514,8.330017
29220,21193200.0,0.0,12.700195,12.700012,19.52649,19.454987,19.703918,19.458801,11.696625,11.700195,11.700195,17.61322,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,172.93202,9.943751e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,21.535433,49.495514,8.330017
29221,21193260.0,3.0,12.6970825,12.69693,19.568726,19.48114,19.73581,19.488708,11.849762,25.191833,24.735992,24.071014,0.0,0.07566675,0.07669778,0.06940148,250.0,11.700012,0.0,0.0,0.0,224.93884,1.2256833e-05,100.0,82.795364,114.693756,50.0,96.0,1.4223e-06,0.0,272.96692,182.60176,100.0,83.16152,0.22174512,100.0,66.59705,8.330017
29222,21193320.0,3.0,12.694061,12.693939,19.640198,19.542755,19.815002,19.563171,11.898224,26.331787,26.158966,26.20755,0.0,0.08809001,0.08860615,0.08264015,250.0,11.700012,0.0,0.0,0.0,263.67316,1.4924229e-05,100.0,90.47386,101.958885,50.0,96.0,1.945957e-06,0.0,298.21765,188.11989,100.0,90.6488,0.25933403,100.0,73.404335,8.330017
29223,21193380.0,3.0,12.691101,12.690979,19.718079,19.617126,19.896667,19.641388,11.8927,25.257812,25.183807,26.007599,0.0,0.09719862,0.09747131,0.092862375,250.0,11.700012,0.0,0.0,0.0,300.52234,1.7115297e-05,100.0,94.14745,105.06764,50.0,96.0,2.3925945e-06,0.0,328.24924,201.18097,100.0,94.23586,0.28754836,100.0,76.79466,8.330017
29224,21193440.0,0.0,12.688202,12.68808,19.790314,19.690125,19.970337,19.712708,11.878876,24.20758,24.177124,25.040253,0.0,0.103986695,0.10412759,0.10157016,250.0,11.700012,0.0,0.0,0.0,334.4919,1.9089355e-05,100.0,94.813324,117.402725,50.0,96.0,2.7760723e-06,0.0,364.91876,219.44122,100.0,94.85647,0.30971682,100.0,77.883484,8.330017
29225,21193500.0,0.0,12.685364,12.685242,19.855103,19.755707,20.036072,19.776947,11.862183,23.498535,23.485535,24.054932,0.0,0.10862785,0.108698554,0.10817221,250.0,11.700012,0.0,0.0,0.0,364.6938,2.0854673e-05,100.0,93.30246,137.2997,50.0,96.0,3.0675708e-06,0.0,404.68222,241.83125,100.0,93.32273,0.3255457,100.0,77.158455,8.330017
29226,21193560.0,0.0,12.682587,12.682465,19.910217,19.810028,20.092346,19.832428,11.842682,23.088654,23.082947,23.33368,0.0,0.111123875,0.11115859,0.11221607,250.0,11.700012,0.0,0.0,0.0,390.4134,2.2380082e-05,100.0,90.62338,163.07352,50.0,96.0,3.2402306e-06,0.0,439.64938,266.61063,100.0,90.63275,0.33455202,100.0,75.32162,8.330017
29227,21193620.0,0.0,12.679871,12.679749,19.960938,19.858002,20.144989,19.884583,11.8203125,22.909637,22.907043,22.91507,0.0,0.11172811,0.111744836,0.11370169,250.0,11.700012,0.0,0.0,0.0,411.14392,2.3632658e-05,100.0,87.70565,191.30003,50.0,96.0,3.2929229e-06,0.0,463.63794,290.6666,100.0,87.70996,0.33723053,100.0,73.09168,8.330017
29228,21193680.0,0.0,12.677185,12.677063,20.009308,19.90207,20.19577,19.935028,11.796448,22.88971,22.888458,22.749542,0.0,0.11107991,0.111087926,0.11327031,250.0,11.700012,0.0,0.0,0.0,426.87662,2.4601532e-05,100.0,85.201096,216.97644,50.0,96.0,3.259504e-06,0.0,475.65826,310.3205,100.0,85.2031,0.33549094,100.0,71.037796,8.330017
29229,21193740.0,0.0,12.674561,12.674438,20.056824,19.944427,20.246002,19.984924,11.773407,22.956757,22.956146,22.75357,0.0,0.10990818,0.10991205,0.111868225,250.0,11.700012,0.0,0.0,0.0,438.1787,2.5309215e-05,100.0,83.36655,236.3305,50.0,96.0,3.1872105e-06,0.0,478.74088,323.59103,100.0,83.36751,0.3317354,100.0,69.44233,8.330017
29230,21193800.0,0.0,12.671997,12.671875,20.10437,19.98648,20.296326,20.034851,11.75354,23.051819,23.051514,22.844788,0.0,0.10874564,0.108747505,0.11028504,250.0,11.700012,0.0,0.0,0.0,445.86362,2.5797566e-05,100.0,82.19281,248.32054,50.0,96.0,3.1121217e-06,0.0,476.75885,330.75995,100.0,82.19327,0.3277964,100.0,68.36137,8.330017
29231,21193860.0,0.0,12.669495,12.669373,20.150177,20.027405,20.344452,20.082764,11.737457,23.142426,23.142303,22.962097,0.0,0.107781336,0.107782215,0.10888124,250.0,11.700012,0.0,0.0,0.0,451.03897,2.6132093e-05,100.0,81.48374,254.81873,50.0,96.0,3.049021e-06,0.0,472.8195,333.89267,100.0,81.483955,0.32445356,100.0,67.66838,8.330017
29232,21193920.0,0.0,12.667023,12.666901,20.196228,20.068848,20.39273,20.130798,11.725189,23.215332,23.215271,23.074951,0.0,0.1070761,0.1070765,0.10779584,250.0,11.700012,0.0,0.0,0.0,454.34897,2.6350803e-05,100.0,81.10959,257.40067,50.0,96.0,3.0021629e-06,0.0,468.48474,334.45044,100.0,81.10969,0.32195085,100.0,67.27119,8.330017
29233,21193980.0,0.0,12.664612,12.66449,20.242401,20.110718,20.44101,20.178833,11.71637,23.267303,23.267273,23.168915,0.0,0.10660894,0.10660913,0.10703469,250.0,11.700012,0.0,0.0,0.0,456.30814,2.64851e-05,100.0,80.960884,257.5036,50.0,96.0,2.9705286e-06,0.0,464.53867,333.56244,100.0,80.96093,0.32025152,100.0,67.08319,8.330017
29234,21194040.0,0.0,12.662262,12.66214,20.288483,20.152832,20.489105,20.226685,11.710114,23.300781,23.300781,23.238007,0.0,0.10632105,0.106321126,0.10653991,250.0,11.700012,0.0,0.0,0.0,457.39615,2.656505e-05,100.0,80.933235,256.51175,50.0,96.0,2.9506384e-06,0.0,461.40637,332.19843,100.0,80.93326,0.31917936,100.0,67.01621,8.330017
29235,21194100.0,0.0,12.659943,12.659821,20.33435,20.194977,20.536896,20.2742,11.705688,23.320679,23.320679,23.285278,0.0,0.10615617,0.10615621,0.10623774,250.0,11.700012,0.0,0.0,0.0,457.9063,2.6608892e-05,100.0,80.96566,255.15353,50.0,96.0,2.9389237e-06,0.0,459.08508,330.8073,100.0,80.96567,0.31854692,100.0,67.01489,8.330017
29236,21194160.0,0.0,12.657684,12.657562,20.377472,20.234955,20.581543,20.318634,11.702789,23.329407,23.329407,23.31311,0.0,0.10608875,0.106088765,0.10609259,250.0,11.700012,0.0,0.0,0.0,457.9518,2.6623642e-05,100.0,81.03573,253.67635,50.0,96.0,2.933743e-06,0.0,457.51535,329.52643,100.0,81.035736,0.31826738,100.0,67.05814,8.330017
29237,21194220.0,0.0,12.655487,12.655365,20.420135,20.274658,20.625763,20.36264,11.700745,23.332245,23.332245,23.328217,0.0,0.106068514,0.10606852,0.106030814,250.0,11.700012,0.0,0.0,0.0,457.7315,2.6621867e-05,100.0,81.10628,252.43536,50.0,96.0,2.9318473e-06,0.0,456.50668,328.52548,100.0,81.10628,0.31816566,100.0,67.109436,8.330017
29238,21194280.0,0.0,12.65332,12.653198,20.462372,20.314056,20.669464,20.406158,11.69931,23.33133,23.33133,23.334381,0.0,0.10607687,0.10607688,0.106022514,250.0,11.700012,0.0,0.0,0.0,457.30777,2.660744e-05,100.0,81.16925,251.46518,50.0,96.0,2.9319988e-06,0.0,455.9232,327.79254,100.0,81.16925,0.3181747,100.0,67.15952,8.330017
29239,21194340.0,0.0,12.651215,12.651093,20.50412,20.353027,20.712677,20.449219,11.698334,23.328003,23.328003,23.333893,0.0,0.106103316,0.106103316,0.10605038,250.0,11.700012,0.0,0.0,0.0,456.71616,2.6582567e-05,100.0,81.220985,250.76831,50.0,96.0,2.9334867e-06,0.0,455.6766,327.30777,100.0,81.220985,0.3182559,100.0,67.20389,8.330017
29240,21194400.0,0.0,12.649139,12.649048,20.54541,20.39154,20.755371,20.49179,11.697601,23.324371,23.324371,23.331055,0.0,0.10613064,0.10613064,0.1060851,250.0,11.700012,0.0,0.0,0.0,456.0167,2.6550955e-05,100.0,81.258545,250.3042,50.0,96.0,2.9351368e-06,0.0,455.59467,327.00476,100.0,81.258545,0.3183457,100.0,67.23744,8.330017
29241,21194460.0,0.0,12.647125,12.647034,20.584106,20.427826,20.795288,20.531555,11.6970215,23.3208,23.3208,23.326843,0.0,0.10615612,0.10615612,0.106121324,250.0,11.700012,0.0,0.0,0.0,455.22223,2.651338e-05,100.0,81.2832,250.03748,50.0,96.0,2.936747e-06,0.0,455.63028,326.8506,100.0,81.2832,0.31843317,100.0,67.26071,8.330017
29242,21194520.0,0.0,12.645172,12.64505,20.622314,20.463684,20.834747,20.570892,11.696564,23.31781,23.31781,23.322693,0.0,0.10617629,0.10617629,0.10615174,250.0,11.700012,0.0,0.0,0.0,454.35464,2.6471147e-05,100.0,81.29806,249.90059,50.0,96.0,2.938055e-06,0.0,455.70868,326.78604,100.0,81.29806,0.31850412,100.0,67.275536,8.330017
29243,21194580.0,0.0,12.6432495,12.643127,20.660065,20.499054,20.873718,20.609772,11.696167,23.31549,23.31549,23.319153,0.0,0.10619106,0.10619106,0.10617504,250.0,11.700012,0.0,0.0,0.0,453.428,2.6425085e-05,100.0,81.30616,249.84459,50.0,96.0,2.9390328e-06,0.0,455.79602,326.773,100.0,81.30616,0.3185571,100.0,67.28424,8.330017
29244,21194640.0,0.0,12.641388,12.641266,20.697388,20.534027,20.912231,20.648193,11.695862,23.313782,23.313782,23.316315,0.0,0.106201105,0.106201105,0.10619164,250.0,11.700012,0.0,0.0,0.0,452.4528,2.637582e-05,100.0,81.30966,249.83841,50.0,96.0,2.9397115e-06,0.0,455.87698,326.78888,100.0,81.30966,0.3185939,100.0,67.28861,8.330017
29245,21194700.0,0.0,12.639557,12.639435,20.734253,20.568573,20.950287,20.686218,11.695618,23.312622,23.312622,23.31424,0.0,0.106207214,0.106207214,0.106202334,250.0,11.700012,0.0,0.0,0.0,451.43765,2.632386e-05,100.0,81.31018,249.86014,50.0,96.0,2.9401356e-06,0.0,455.94342,326.81827,100.0,81.31018,0.31861684,100.0,67.29002,8.330017
29246,21194760.0,0.0,12.637756,12.637665,20.769073,20.601257,20.986176,20.721985,11.695404,23.31189,23.31189,23.312836,0.0,0.10621057,0.10621057,0.106208645,250.0,11.700012,0.0,0.0,0.0,450.393,2.626983e-05,100.0,81.30928,249.89078,50.0,96.0,2.9403764e-06,0.0,455.99252,326.84888,100.0,81.30928,0.31862983,100.0,67.289894,8.330017
29247,21194820.0,0.0,12.636017,12.635925,20.803497,20.633575,21.021667,20.757355,11.695221,23.311401,23.311401,23.31189,0.0,0.106212206,0.106212206,0.10621209,250.0,11.700012,0.0,0.0,0.0,449.32825,2.62143e-05,100.0,81.3079,249.92076,50.0,96.0,2.940501e-06,0.0,456.0267,326.8755,100.0,81.3079,0.31863654,100.0,67.2891,8.330017
29248,21194880.0,0.0,12.634338,12.634216,20.837494,20.665527,21.056732,20.792358,11.695099,23.311157,23.311157,23.31137,0.0,0.10621256,0.10621256,0.1062133,250.0,11.700012,0.0,0.0,0.0,448.24756,2.615753e-05,100.0,81.30632,249.94757,50.0,96.0,2.9405367e-06,0.0,456.04782,326.89697,100.0,81.30632,0.31863847,100.0,67.28794,8.330017
29249,21194940.0,0.0,12.63269,12.632568,20.871124,20.697083,21.0914,20.826996,11.695038,23.311035,23.311035,23.311066,0.0,0.10621237,0.10621237,0.10621347,250.0,11.700012,0.0,0.0,0.0,447.15952,2.6100039e-05,100.0,81.30495,249.96835,50.0,96.0,2.9405328e-06,0.0,456.06024,326.9127,100.0,81.30495,0.31863824,100.0,67.28686,8.330017
29250,21195000.0,0.0,12.631073,12.630951,20.90384,20.728271,21.125732,20.861206,11.694733,23.343994,23.305237,23.306366,0.0,0.10550743,0.10633852,0.10636537,250.0,11.700012,0.0,0.0,0.0,445.94708,2.6038439e-05,100.0,81.06548,250.86345,50.0,96.0,2.932779e-06,0.0,455.6451,327.35757,100.0,81.27298,0.31821555,100.0,67.26509,8.330017
29251,21195060.0,0.0,12.629486,12.629395,20.933044,20.758087,21.15918,20.893463,11.692749,23.565552,23.275238,23.278076,0.0,0.10221631,0.10672432,0.10688604,250.0,11.700012,0.0,0.0,0.0,443.9695,2.594574e-05,100.0,79.93585,255.0916,50.0,96.0,2.889263e-06,0.0,452.8316,329.22662,100.0,81.06778,0.31583768,100.0,67.11872,8.330017
29252,21195120.0,0.0,12.62796,12.627869,20.960632,20.78717,21.19519,20.925018,11.687805,24.088196,23.234344,23.229218,0.0,0.09643991,0.107074685,0.10740228,250.0,11.700012,0.0,0.0,0.0,440.5701,2.577749e-05,100.0,77.95601,262.06903,50.0,96.0,2.800422e-06,0.0,446.12253,331.67865,100.0,80.659775,0.31093356,100.0,66.8053,8.330017
29253,21195180.0,0.0,12.626495,12.626373,20.98639,20.8154,21.235657,20.95581,11.679871,24.994812,23.19165,23.172058,0.0,0.087848425,0.10739718,0.10789255,250.0,11.700012,0.0,0.0,0.0,435.2329,2.5503867e-05,100.0,75.008545,271.4139,50.0,96.0,2.6623156e-06,0.0,434.96475,334.0924,100.0,80.09312,0.30315888,100.0,66.35559,8.330017
29254,21195240.0,0.0,12.625061,12.624939,21.009583,20.842712,21.282593,20.98584,11.66861,26.496796,23.151642,23.115356,0.0,0.07607856,0.10764903,0.10829615,250.0,11.700012,0.0,0.0,0.0,427.2181,2.5082438e-05,100.0,70.86246,282.7352,50.0,96.0,2.47098e-06,0.0,419.02325,335.71127,100.0,79.4006,0.2920483,100.0,65.79323,8.330017
29255,21195300.0,0.0,12.623627,12.623535,21.028381,20.86914,21.337067,21.015167,11.653656,28.980927,23.117432,23.064941,0.0,0.060946327,0.107794784,0.10855633,250.0,11.700012,0.0,0.0,0.0,415.77887,2.4468847e-05,100.0,65.11339,295.37854,50.0,96.0,2.2283698e-06,0.0,398.8591,335.6576,100.0,78.63005,0.2773276,100.0,65.15445,8.330017
29256,21195360.0,0.0,12.622284,12.622192,21.040192,20.894073,21.396942,21.042664,11.634979,33.143982,23.097656,23.02951,0.0,0.043890588,0.10754807,0.10834007,250.0,11.700012,0.0,0.0,0.0,400.35754,2.3619858e-05,100.0,57.501457,306.5772,50.0,96.0,1.9555098e-06,0.0,376.2773,332.31155,100.0,77.86722,0.25978434,100.0,64.50399,8.330017
29257,21195420.0,0.0,12.620941,12.62085,21.062195,20.91867,21.44403,21.07016,11.625824,26.683472,23.188843,23.10202,0.0,0.03817443,0.1061757,0.10644114,250.0,11.700012,0.0,0.0,0.0,385.70544,2.2694698e-05,3.9039764,54.776085,298.76633,50.0,96.0,1.8218357e-06,0.0,359.9595,321.43958,100.0,77.81433,0.25076818,100.0,64.35247,8.330017
29258,21195480.0,0.0,12.619659,12.619568,21.082642,20.94397,21.453583,21.098236,11.6310425,19.239044,23.274292,23.217804,0.0,0.035384245,0.10562962,0.10555648,250.0,11.700012,0.0,0.0,0.0,373.50558,2.1928001e-05,0.0,53.58252,287.45825,50.0,96.0,1.7609002e-06,0.0,349.7062,311.36508,100.0,78.179344,0.24654888,100.0,64.59679,8.330017
29259,21195540.0,0.0,12.618408,12.618317,21.102448,20.970001,21.443573,21.126709,11.640137,15.6073,23.348816,23.302979,0.0,0.033825286,0.10470266,0.10530273,250.0,11.700012,0.0,0.0,0.0,363.1536,2.1293486e-05,0.0,52.979763,278.34177,50.0,96.0,1.722024e-06,0.0,342.74475,303.7001,100.0,78.37752,0.24381804,100.0,64.90799,8.330017
29260,21195600.0,0.0,12.617218,12.617126,21.122314,20.996368,21.424957,21.156006,11.647308,13.756592,23.598969,23.331635,0.0,0.03306262,0.10154028,0.105551936,250.0,11.700012,0.0,0.0,0.0,353.63907,2.0733685e-05,0.0,52.64836,274.01514,50.0,96.0,1.6705873e-06,0.0,336.9642,298.66382,100.0,77.7785,0.24015012,100.0,65.1174,8.330017
29261,21195660.0,0.0,12.616028,12.615936,21.141846,21.022003,21.40149,21.186798,11.65094,12.781738,24.091492,23.319092,0.0,0.032728318,0.09634692,0.105981514,250.0,11.700012,0.0,0.0,0.0,344.3078,2.0195128e-05,0.0,52.418686,273.38464,50.0,96.0,1.6005329e-06,0.0,331.39713,295.22562,100.0,76.43951,0.23505907,100.0,65.19176,8.330017
29262,21195720.0,0.0,12.614899,12.614807,21.161652,21.04718,21.375793,21.22165,11.650574,12.262756,24.908997,23.281586,0.0,0.032644544,0.0887692,0.10647895,250.0,11.700012,0.0,0.0,0.0,334.35782,1.9630374e-05,0.0,52.19877,276.00934,50.0,96.0,1.5045955e-06,0.0,325.31686,292.6518,100.0,74.22684,0.22790098,100.0,65.12239,8.330017
29263,21195780.0,0.0,12.6138,12.6137085,21.181152,21.071625,21.348877,21.262146,11.645874,11.982819,26.21576,23.231934,0.0,0.03269066,0.0784478,0.106955476,250.0,11.700012,0.0,0.0,0.0,322.91125,1.8987097e-05,0.0,51.93711,281.37067,50.0,96.0,1.3781379e-06,0.0,318.27832,290.1543,100.0,70.944275,0.21810709,100.0,64.91739,8.330017
29264,21195840.0,0.0,12.612732,12.61264,21.198792,21.095276,21.321198,21.309418,11.636566,11.8284,28.317413,23.17981,0.0,0.032784294,0.06510967,0.107344024,250.0,11.700012,0.0,0.0,0.0,309.0449,1.8209847e-05,0.0,51.61689,288.77972,50.0,96.0,1.2206052e-06,0.0,310.2103,286.8819,100.0,66.27054,0.20525552,100.0,64.60191,8.330017
29265,21195900.0,0.0,12.611694,12.611603,21.211578,21.118164,21.293121,21.36325,11.622528,11.740784,31.764526,23.136017,0.0,0.032866165,0.048896383,0.107426226,250.0,11.700012,0.0,0.0,0.0,291.9007,1.7245578e-05,0.0,51.247906,297.27515,50.0,96.0,1.0372954e-06,0.0,301.3779,281.9799,100.0,59.655518,0.18920806,100.0,64.18265,8.330017
29266,21195960.0,0.0,12.610687,12.610626,21.223785,21.140106,21.2659,21.415405,11.609375,11.682312,30.706848,23.19925,0.0,0.03246989,0.039167162,0.104887955,250.0,11.700012,0.0,0.0,0.0,273.37503,1.6115564e-05,0.0,50.955994,296.34058,50.0,96.0,9.0267616e-07,0.0,293.20392,273.4807,20.446468,54.924786,0.17650962,100.0,63.625916,8.330017
29267,21196020.0,0.0,12.609741,12.60965,21.234863,21.163116,21.239166,21.434265,11.614624,11.647095,22.03833,23.449524,0.0,0.032122903,0.03618663,0.10163093,250.0,11.700012,0.0,0.0,0.0,258.23706,1.5159967e-05,0.0,50.973255,288.93356,50.0,96.0,8.365529e-07,0.0,287.4916,265.1881,0.0,53.494324,0.1699274,100.0,63.193043,8.330017
29268,21196080.0,0.0,12.608795,12.608734,21.243164,21.188354,21.212677,21.428253,11.623871,11.632019,16.98584,23.824432,0.0,0.031974073,0.034418635,0.0975139,250.0,11.700012,0.0,0.0,0.0,244.69812,1.433994e-05,0.0,51.05849,283.35297,50.0,96.0,7.7821056e-07,0.0,282.7648,258.3522,0.0,52.6177,0.1638977,100.0,62.489243,8.330017
29269,21196140.0,0.0,12.60791,12.607849,21.251312,21.216736,21.18631,21.41037,11.631714,11.628784,14.466888,24.351318,0.0,0.03195259,0.033444133,0.09218625,250.0,11.700012,0.0,0.0,0.0,232.28935,1.3605356e-05,0.0,51.1436,279.98624,50.0,96.0,7.1934767e-07,0.0,278.59018,252.63365,0.0,52.10917,0.15757851,100.0,61.390434,8.330017
29270,21196200.0,0.0,12.607056,12.606964,21.259888,21.248962,21.160034,21.386993,11.63623,11.630737,13.151642,25.083221,0.0,0.03200733,0.032921575,0.08541038,250.0,11.700012,0.0,0.0,0.0,220.27399,1.29040445e-05,0.0,51.19398,278.7251,50.0,96.0,6.547721e-07,0.0,274.6476,247.54955,0.0,51.790035,0.15033907,100.0,59.78847,8.330017
29271,21196260.0,0.0,12.606201,12.60614,21.26831,21.285248,21.135284,21.360779,11.636841,11.633728,12.453644,26.104156,0.0,0.03209699,0.0326589,0.077023365,250.0,11.700012,0.0,0.0,0.0,207.92259,1.2187103e-05,0.0,51.194798,279.2075,50.0,96.0,5.8236384e-07,0.0,270.6946,242.61424,0.0,51.5621,0.14178175,100.0,57.54259,8.330017
29272,21196320.0,0.0,12.605408,12.605347,21.275818,21.326477,21.11383,21.33313,11.633545,12.586609,12.079559,27.535614,0.0,0.032190975,0.03253703,0.06694605,250.0,11.700012,0.0,0.0,0.0,194.56195,1.1410166e-05,0.0,51.145805,280.94724,50.0,96.0,5.02337e-07,0.0,266.5574,237.37502,0.0,51.372105,0.13167837,100.0,54.46406,8.330017
29273,21196380.0,0.0,12.604645,12.604584,21.280426,21.372742,21.091461,21.30478,11.627686,12.152039,11.873962,29.49936,0.0,0.032120936,0.03233326,0.05768117,250.0,11.700012,0.0,0.0,0.0,180.31754,1.0546618e-05,0.0,51.07569,280.59048,50.0,96.0,4.3208888e-07,0.0,262.47525,231.35944,0.0,51.21513,0.122124866,100.0,51.287533,8.330017
29274,21196440.0,0.0,12.603912,12.603821,21.283752,21.41394,21.068329,21.276367,11.635162,11.913849,11.760925,25.490936,0.0,0.03191251,0.0320432,0.054303106,250.0,11.700012,0.0,0.0,0.0,169.35268,9.83251e-06,0.0,51.154854,274.64218,50.0,96.0,4.0506023e-07,0.0,259.6411,225.99855,0.0,51.241344,0.11824725,0.0,50.23691,8.330017
29275,21196500.0,0.0,12.60318,12.603119,21.271149,21.414978,21.054596,21.247986,11.649445,16.113403,11.70517,19.539093,0.0,0.031812865,0.0318936,0.05220842,250.0,11.700012,0.0,0.0,0.0,161.20432,9.333806e-06,16.872368,51.298065,269.14975,50.0,96.0,3.8915937e-07,0.0,257.58698,221.8271,0.0,51.351707,0.11590476,0.0,49.66178,8.330017
29276,21196560.0,0.0,12.602509,12.6024475,21.250397,21.391052,21.049835,21.220673,11.6633,17.442993,11.6814575,16.232391,0.0,0.031772763,0.031822752,0.05094155,250.0,11.700012,0.0,0.0,0.0,155.41154,8.99493e-06,21.526127,51.455544,264.47134,50.0,96.0,3.7996898e-07,0.0,256.11014,218.65703,0.0,51.488815,0.11452868,0.0,49.38052,8.330017
29277,21196620.0,0.0,12.601868,12.601807,21.225922,21.354462,21.050049,21.19342,11.674774,18.947327,11.674438,14.339722,0.0,0.031773265,0.031804197,0.05020219,250.0,11.700012,0.0,0.0,0.0,151.47263,8.774014e-06,25.324926,51.60936,260.6695,50.0,96.0,3.7496744e-07,0.0,255.06194,216.2999,0.0,51.62996,0.11377298,0.0,49.26582,8.330017
29278,21196680.0,0.0,12.601227,12.601166,21.200165,21.310883,21.055237,21.16629,11.68338,20.339142,11.675415,13.243591,0.0,0.031798307,0.031817444,0.049792472,250.0,11.700012,0.0,0.0,0.0,148.89641,8.635234e-06,27.933788,51.748615,257.69357,50.0,96.0,3.7252846e-07,0.0,254.32964,214.58563,0.0,51.76135,0.1134031,0.0,49.24083,8.330017
29279,21196740.0,0.0,12.600647,12.600586,21.174164,21.263428,21.064667,21.139221,11.689423,21.456726,11.679504,12.604889,0.0,0.031835813,0.03184765,0.04958176,250.0,11.700012,0.0,0.0,0.0,147.2594,8.550286e-06,29.33642,51.868187,255.43266,50.0,96.0,3.715924e-07,0.0,253.826,213.36389,0.0,51.876057,0.11326137,0.0,49.259846,8.330017
29280,21196800.0,0.0,12.600067,12.600006,21.148285,21.213776,21.07721,21.112213,11.69339,22.210114,11.684235,12.23111,0.0,0.031877376,0.031884696,0.049486373,250.0,11.700012,0.0,0.0,0.0,146.23424,8.498756e-06,29.550426,51.966785,253.75798,50.0,96.0,3.7148354e-07,0.0,253.48535,212.5099,0.0,51.971645,0.11324563,0.0,49.296665,8.330017
29281,21196860.0,0.0,12.599579,12.599518,21.127655,21.16867,21.095459,21.092255,11.695892,22.418854,12.997284,12.0121155,0.0,0.031917743,0.031922277,0.04945485,250.0,11.700012,0.0,0.0,0.0,145.58922,8.4669455e-06,27.41661,52.04547,252.54605,50.0,96.0,3.7178845e-07,0.0,253.25937,211.92514,0.0,52.048473,0.11329285,0.0,49.33728,8.330017
29282,21196920.0,0.0,12.599243,12.599213,21.107605,21.122925,21.113373,21.073761,11.697327,22.14148,12.405212,11.883209,0.0,0.031953968,0.03195677,0.049455877,250.0,11.700012,0.0,0.0,0.0,145.16084,8.4454405e-06,24.739557,52.10659,251.6865,50.0,96.0,3.7225928e-07,0.0,253.11238,211.53236,0.0,52.108448,0.113365196,0.0,49.374763,8.330017
29283,21196980.0,0.0,12.59906,12.59903,21.088348,21.077423,21.129486,21.060394,11.69812,21.452484,15.804443,11.944061,0.0,0.031984776,0.03198651,0.049471777,250.0,11.700012,0.0,0.0,0.0,144.84622,8.428688e-06,21.370275,52.15291,251.09042,50.0,96.0,3.7276115e-07,0.0,253.01941,211.2751,15.911243,52.154053,0.113442086,0.0,49.406376,8.330017
29284,21197040.0,0.0,12.59906,12.59906,21.072723,21.03833,21.142548,21.054352,11.698486,20.45102,17.015717,15.9583435,0.0,0.032009978,0.03201105,0.049492557,250.0,11.700012,0.0,0.0,0.0,144.58397,8.413619e-06,17.667513,52.187336,250.6845,50.0,96.0,3.7322428e-07,0.0,252.96223,211.11038,20.008717,52.188046,0.11351293,39.014748,49.431576,8.330017
29285,21197100.0,0.0,12.599243,12.599243,21.06717,21.021423,21.151733,21.052734,11.698608,19.251343,18.45639,18.19168,0.0,0.032029945,0.03203061,0.04951316,250.0,11.700012,0.0,0.0,0.0,144.34088,8.398665e-06,13.981283,52.21243,250.41428,50.0,96.0,3.7361946e-07,0.0,252.92853,211.00822,24.010138,52.212864,0.11357329,45.049675,49.450848,8.330017
29286,21197160.0,0.0,12.599609,12.599609,21.068085,21.01889,21.156189,21.056793,11.698639,17.98883,19.812653,20.553528,0.0,0.032045353,0.032045763,0.04953127,250.0,11.700012,0.0,0.0,0.0,144.10023,8.383102e-06,10.744736,52.23038,250.23865,50.0,96.0,3.7393943e-07,0.0,252.90977,210.9473,26.635504,52.23065,0.11362212,53.603508,49.465107,8.330017
29287,21197220.0,0.0,12.600159,12.600159,21.074219,21.028229,21.156342,21.06488,11.698608,16.774414,20.935333,22.64386,0.0,0.032056965,0.03205722,0.04954611,250.0,11.700012,0.0,0.0,0.0,143.85542,8.3667055e-06,8.071469,52.242977,250.12796,50.0,96.0,3.7418872e-07,0.0,252.90031,210.91304,28.255877,52.243145,0.11366013,58.238846,49.475357,8.330017
29288,21197280.0,0.0,12.600922,12.600922,21.084259,21.046967,21.152588,21.07602,11.698547,15.709198,21.733917,24.153992,0.0,0.03206554,0.032065693,0.049557704,250.0,11.700012,0.0,0.0,0.0,143.6055,8.349525e-06,6.1805,52.25167,250.06042,50.0,96.0,3.7437712e-07,0.0,252.89636,210.89528,28.754599,52.251774,0.11368884,58.896954,49.482544,8.330017
29289,21197340.0,0.0,12.601868,12.601898,21.096558,21.071411,21.1456,21.08902,11.698486,14.871399,22.165192,24.944244,0.0,0.03207175,0.032071847,0.04956644,250.0,11.700012,0.0,0.0,0.0,143.35281,8.331763e-06,5.163599,52.257557,250.02101,50.0,96.0,3.7451596e-07,0.0,252.8955,210.88744,28.20103,52.25762,0.113709986,56.149284,49.487457,8.330017
29290,21197400.0,0.0,12.603058,12.603088,21.109314,21.097778,21.136261,21.102722,11.698456,14.3107605,22.223724,25.002136,0.0,0.032076158,0.032076214,0.04957281,250.0,11.700012,0.0,0.0,0.0,143.10107,8.31367e-06,5.028652,52.26144,249.99974,50.0,96.0,3.7461564e-07,0.0,252.89626,210.88536,26.732227,52.261482,0.11372516,50.82835,49.49072,8.330017
29291,21197460.0,0.0,12.604431,12.604492,21.1221,21.123932,21.1268,21.117035,11.698425,14.006836,21.894775,24.358643,0.0,0.032079216,0.032079253,0.049577326,250.0,11.700012,0.0,0.0,0.0,142.85475,8.295529e-06,5.3210564,52.263947,249.98953,50.0,96.0,3.7468547e-07,0.0,252.89772,210.88628,24.200048,52.26397,0.11373579,43.147926,49.49282,8.330017
29292,21197520.0,0.0,12.606079,12.60614,21.132172,21.144836,21.116852,21.129639,11.698456,13.97287,21.24707,23.198364,0.0,0.03208131,0.032081332,0.04958045,250.0,11.700012,0.0,0.0,0.0,142.61868,8.277633e-06,6.4086623,52.26552,249.98572,50.0,96.0,3.7473347e-07,0.0,252.89935,210.88853,21.287605,52.265537,0.11374309,35.398598,49.494137,8.330017
29293,21197580.0,0.0,12.607941,12.608002,21.138489,21.158508,21.1073,21.139648,11.698486,14.19046,20.361847,21.746124,0.0,0.03208271,0.03208272,0.049582552,250.0,11.700012,0.0,0.0,0.0,142.39742,8.260251e-06,8.005608,52.26648,249.98541,50.0,96.0,3.747657e-07,0.0,252.90091,210.89119,18.155306,52.266483,0.113747984,28.30544,49.494923,8.330017
