,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29294,21197640.0,0.0,12.610046,12.610138,21.140747,21.164124,21.098938,21.146454,11.698517,14.617249,19.333984,20.236053,0.0,0.032083627,0.032083638,0.049583938,250.0,11.700012,0.0,0.0,0.0,142.19542,8.243643e-06,9.9206,52.267033,249.98682,50.0,96.0,3.7478688e-07,0.0,252.90224,210.89374,15.081723,52.26704,0.11375121,22.730204,49.49537,8.330017
29295,21197700.0,0.0,12.612396,12.612518,21.13913,21.162048,21.092377,21.14978,11.698608,15.197296,18.259674,18.872559,0.0,0.03208422,0.032084223,0.04958482,250.0,11.700012,0.0,0.0,0.0,142.01685,8.228046e-06,11.959494,52.26734,249.98892,50.0,96.0,3.748004e-07,0.0,252.90332,210.89598,12.312148,52.26734,0.11375326,19.19039,49.495605,8.330017
29296,21197760.0,0.0,12.61499,12.615143,21.134613,21.153687,21.088898,21.149597,11.6987,15.835907,17.231873,17.808655,0.0,0.03208458,0.032084584,0.049585365,250.0,11.700012,0.0,0.0,0.0,141.86554,8.2136785e-06,13.664985,52.26749,249.99112,50.0,96.0,3.7480876e-07,0.0,252.90417,210.89783,10.061911,52.26749,0.11375454,17.80847,49.49571,8.330017
29297,21197820.0,0.0,12.617889,12.618042,21.1279,21.141022,21.087646,21.146301,11.698822,16.475891,16.334137,17.145203,0.0,0.0320848,0.032084804,0.04958569,250.0,11.700012,0.0,0.0,0.0,141.74539,8.2007655e-06,15.211465,52.26755,249.99315,50.0,96.0,3.748138e-07,0.0,252.90483,210.89929,8.456969,52.26755,0.1137553,18.52293,49.49574,8.330017
29298,21197880.0,0.0,12.621033,12.621216,21.120056,21.12619,21.088501,21.140442,11.698944,17.067078,15.623718,16.908234,0.0,0.03208493,0.03208493,0.049585864,250.0,11.700012,0.0,0.0,0.0,141.65976,8.189488e-06,16.407223,52.267563,249.99486,50.0,96.0,3.748166e-07,0.0,252.9053,210.9004,7.568363,52.267563,0.11375573,20.93438,49.49573,8.330017
29299,21197940.0,0.0,12.624481,12.624664,21.112122,21.111298,21.091248,21.13266,11.699097,17.565308,15.140808,17.074219,0.0,0.03208499,0.032084994,0.04958595,250.0,11.700012,0.0,0.0,0.0,141.61192,8.180031e-06,17.179316,52.267544,249.99625,50.0,96.0,3.7481803e-07,0.0,252.90565,210.90123,7.408645,52.267544,0.11375594,24.535225,49.495705,8.330017
29300,21198000.0,0.0,12.628204,12.628387,21.105133,21.09842,21.095428,21.12384,11.69928,17.932648,14.9079895,17.563538,0.0,0.032085024,0.032085024,0.049585987,250.0,11.700012,0.0,0.0,0.0,141.60551,8.172601e-06,17.495651,52.26752,249.99733,50.0,96.0,3.7481863e-07,0.0,252.9059,210.90184,7.9268193,52.26752,0.11375603,28.651329,49.495667,8.330017
29301,21198060.0,0.0,12.632233,12.632446,21.100464,21.089996,21.101135,21.115204,11.699463,18.132294,14.903961,18.240936,0.0,0.03208503,0.03208503,0.049585987,250.0,11.700012,0.0,0.0,0.0,141.64345,8.1673525e-06,17.200628,52.26749,249.99814,50.0,96.0,3.7481874e-07,0.0,252.90607,210.90225,8.868004,52.26749,0.11375605,32.12733,49.495636,8.330017
29302,21198120.0,0.0,12.636536,12.63678,21.097748,21.08548,21.107178,21.106964,11.699646,18.164703,15.113678,18.989746,0.0,0.032085028,0.032085028,0.049585976,250.0,11.700012,0.0,0.0,0.0,141.7292,8.164482e-06,16.560728,52.267464,249.99873,50.0,96.0,3.7481865e-07,0.0,252.90617,210.90254,10.293741,52.267464,0.113756046,35.260437,49.495605,8.330017
29303,21198180.0,0.0,12.641174,12.641449,21.097015,21.0849,21.113007,21.099792,11.69986,18.04364,15.502502,19.70816,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,141.86583,8.164151e-06,15.61146,52.267437,249.99916,50.0,96.0,3.7481846e-07,0.0,252.90625,210.90274,11.996226,52.267437,0.11375601,37.47702,49.495583,8.330017
29304,21198240.0,0.0,12.646149,12.646393,21.098053,21.0878,21.118164,21.094116,11.700104,17.793121,16.024078,20.30832,0.0,0.032085013,0.032085013,0.049585942,250.0,11.700012,0.0,0.0,0.0,142.05644,8.166527e-06,14.458503,52.26742,249.99945,50.0,96.0,3.7481823e-07,0.0,252.9063,210.90288,13.813226,52.26742,0.11375597,38.616894,49.49556,8.330017
29305,21198300.0,0.0,12.651398,12.651703,21.100494,21.093384,21.122253,21.090363,11.700348,17.44574,16.625275,20.727264,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,142.30412,8.171776e-06,13.218143,52.26741,249.99965,50.0,96.0,3.7481803e-07,0.0,252.90633,210.90295,15.587709,52.26741,0.11375594,38.670006,49.495544,8.330017
29306,21198360.0,0.0,12.657013,12.657349,21.104523,21.101532,21.125183,21.089355,11.700592,17.033905,17.221771,20.89981,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,142.612,8.180065e-06,11.947258,52.267395,249.99979,50.0,96.0,3.7481783e-07,0.0,252.90634,210.90302,16.93697,52.267395,0.113755904,37.24691,49.495537,8.330017
29307,21198420.0,0.0,12.662964,12.6633,21.108765,21.109741,21.126648,21.09018,11.700867,16.602783,17.768738,20.84256,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,142.98325,8.1915605e-06,10.829191,52.26739,249.99988,50.0,96.0,3.748177e-07,0.0,252.90636,210.90305,18.045443,52.26739,0.11375588,35.36266,49.495525,8.330017
29308,21198480.0,0.0,12.669281,12.669617,21.112701,21.117096,21.126648,21.092682,11.701172,16.187775,18.231537,20.595764,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,143.42068,8.206404e-06,9.919032,52.267384,249.99994,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90306,18.779322,52.267384,0.11375587,33.103638,49.49552,8.330017
29309,21198540.0,0.0,12.675934,12.6763,21.115845,21.12265,21.125305,21.096436,11.701447,15.82605,18.576965,20.220734,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,143.92761,8.22477e-06,9.280821,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,19.10366,52.26738,0.11375586,30.846182,49.495518,8.330017
29310,21198600.0,0.0,12.682953,12.68335,21.117981,21.126007,21.122864,21.101074,11.701782,15.541748,18.789001,19.780334,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,144.50693,8.246802e-06,8.940625,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,19.029968,52.26738,0.113755845,28.861061,49.495514,8.330017
29311,21198660.0,0.0,12.690338,12.690735,21.11969,21.128052,21.119995,21.106659,11.702087,15.339966,18.84198,19.300354,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,145.16162,8.272649e-06,8.794963,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,18.42978,52.267372,0.11375583,26.783653,49.495514,8.330017
29312,21198720.0,0.0,12.69809,12.698547,21.120148,21.127625,21.116608,21.112122,11.702454,15.234436,18.749878,18.858856,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,145.89502,8.302481e-06,8.956541,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,17.583519,52.267372,0.11375583,25.587135,49.495514,8.330017
29313,21198780.0,0.0,12.706238,12.706696,21.119507,21.125122,21.113037,21.117035,11.702789,15.225739,18.53244,18.50763,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,146.70993,8.336428e-06,9.353258,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,16.524502,52.267372,0.11375583,25.08652,49.495514,8.330017
29314,21198840.0,0.0,12.714783,12.715271,21.11795,21.121094,21.10962,21.121063,11.7031555,15.306641,18.217438,18.281738,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,147.60945,8.374642e-06,9.929219,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,15.35409,52.267372,0.11375583,25.268099,49.495514,8.330017
29315,21198900.0,0.0,12.723724,12.724243,21.115875,21.116333,21.106659,21.123932,11.703552,15.461548,17.840485,18.194977,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,148.59674,8.417275e-06,10.6158,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,14.182518,52.267372,0.11375582,26.01205,49.495514,8.330017
29316,21198960.0,0.0,12.733063,12.733612,21.11441,21.112946,21.104889,21.125824,11.703918,15.650818,17.424591,18.19043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,149.67477,8.464462e-06,11.170776,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,12.997304,52.267372,0.11375582,26.37097,49.495514,8.330017
29317,21199020.0,0.0,12.742828,12.743378,21.112885,21.109802,21.10382,21.126373,11.704346,15.858765,17.01065,18.262115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,150.84663,8.516347e-06,11.74863,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.014641,52.267372,0.11375582,27.240812,49.495514,8.330017
29318,21199080.0,0.0,12.753021,12.753601,21.11145,21.10727,21.103485,21.12561,11.704742,16.066345,16.633728,18.395233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,152.1154,8.57307e-06,12.24365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.265783,52.267372,0.11375582,28.15971,49.495514,8.330017
29319,21199140.0,0.0,12.763641,12.764252,21.11026,21.10556,21.10382,21.12378,11.70517,16.256958,16.319305,18.565216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,153.484,8.634754e-06,12.621252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.785638,52.267372,0.11375582,29.012056,49.495514,8.330017
29320,21199200.0,0.0,12.774689,12.77533,21.109406,21.104797,21.104736,21.121033,11.705627,16.415955,16.087616,18.746124,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,154.95541,8.701532e-06,12.859056,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.592091,52.267372,0.11375582,29.697493,49.495514,8.330017
29321,21199260.0,0.0,12.786163,12.786835,21.109833,21.106537,21.106628,21.118225,11.706055,16.514893,15.932587,18.85794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,156.53279,8.773541e-06,12.79937,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.513634,52.267372,0.11375582,29.291391,49.495514,8.330017
29322,21199320.0,0.0,12.798126,12.798798,21.110443,21.108643,21.108704,21.115082,11.706512,16.554382,15.864319,18.900665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,158.21928,8.850917e-06,12.639114,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.724488,52.267372,0.11375582,28.982792,49.495514,8.330017
29323,21199380.0,0.0,12.810516,12.811249,21.111084,21.11081,21.11081,21.111877,11.707001,16.537079,15.882202,18.88446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,160.0177,8.933763e-06,12.352833,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.138057,52.267372,0.11375582,28.479948,49.495514,8.330017
29324,21199440.0,0.0,12.823395,12.824127,21.111633,21.112701,21.112762,21.108917,11.707489,16.470154,15.976837,18.819824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,161.93127,9.022221e-06,11.9775305,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.695609,52.267372,0.11375582,27.891806,49.495514,8.330017
29325,21199500.0,0.0,12.836731,12.837494,21.112,21.114136,21.11438,21.106354,11.707977,16.36319,16.134796,18.720825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,163.96292,9.116401e-06,11.550941,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.343153,52.267372,0.11375582,27.29885,49.495514,8.330017
29326,21199560.0,0.0,12.850586,12.851349,21.112976,21.116333,21.115845,21.105164,11.708466,16.216095,16.31369,18.554108,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,166.126,9.217072e-06,11.019193,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.79352,52.267372,0.11375582,26.015228,49.495514,8.330017
29327,21199620.0,0.0,12.864899,12.865692,21.113556,21.11737,21.116638,21.104645,11.708984,16.052948,16.496399,18.364502,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,168.41925,9.3240915e-06,10.564873,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.2571535,52.267372,0.11375582,25.257755,49.495514,8.330017
29328,21199680.0,0.0,12.879669,12.880554,21.11377,21.117615,21.117004,21.104614,11.709473,15.891602,16.670288,18.185913,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,170.8193,9.435841e-06,10.168993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.645803,52.267372,0.11375582,24.685757,49.495514,8.330017
29329,21199740.0,0.0,12.894989,12.895874,21.113617,21.117035,21.116852,21.105072,11.709991,15.740387,16.826721,18.031738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,173.3445,9.5533715e-06,9.853191,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.938403,52.267372,0.11375582,24.353634,49.495514,8.330017
29330,21199800.0,0.0,12.910828,12.911743,21.11319,21.115814,21.116241,21.105957,11.710571,15.612732,16.952606,17.920654,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,176.0068,9.677564e-06,9.643253,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.111654,52.267372,0.11375582,24.28412,49.495514,8.330017
29331,21199860.0,0.0,12.927155,12.928101,21.113373,21.11554,21.11554,21.107819,11.711121,15.504059,17.017822,17.810303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,178.81407,9.8087185e-06,9.440189,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.965723,52.267372,0.11375582,23.674126,49.495514,8.330017
29332,21199920.0,0.0,12.944031,12.945007,21.113312,21.114777,21.114563,21.109741,11.7117,15.423523,17.031311,17.719513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,181.75377,9.9459085e-06,9.375656,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.765463,52.267372,0.11375582,23.576788,49.495514,8.330017
29333,21199980.0,0.0,12.961426,12.962433,21.113037,21.113647,21.113403,21.111633,11.71228,15.377106,16.995514,17.664154,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,184.83817,1.00898005e-05,9.410494,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.464753,52.267372,0.11375582,23.648935,49.495514,8.330017
29334,21200040.0,0.0,12.97937,12.980408,21.11258,21.112335,21.112122,21.113312,11.71286,15.365662,16.916962,17.64627,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,188.06926,1.02405e-05,9.532826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.091776,52.267372,0.11375582,23.86891,49.495514,8.330017
29335,21200100.0,0.0,12.997864,12.998932,21.11206,21.111023,21.11087,21.114685,11.71347,15.387329,16.80539,17.663635,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,191.44972,1.0398035e-05,9.724901,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.682946,52.267372,0.11375582,24.189325,49.495514,8.330017
29336,21200160.0,0.0,13.016907,13.018005,21.112396,21.11148,21.11023,21.116058,11.71405,15.422699,16.654175,17.654877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,194.99394,1.056326e-05,9.823841,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.127072,52.267372,0.11375582,23.698526,49.495514,8.330017
29337,21200220.0,0.0,13.03653,13.037628,21.11261,21.111786,21.109741,21.116821,11.71463,15.469269,16.487854,17.630554,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,198.70071,1.073594e-05,9.9814625,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.66804,52.267372,0.11375582,23.575855,49.495514,8.330017
29338,21200280.0,0.0,13.056671,13.057861,21.112701,21.112,21.109375,21.117157,11.71521,15.520447,16.322327,17.60437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,202.53421,1.091358e-05,10.134103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.258214,52.267372,0.11375582,23.454382,49.495514,8.330017
29339,21200340.0,0.0,13.077423,13.078644,21.11267,21.11206,21.109192,21.117004,11.715851,15.573151,16.16977,17.578735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,206.53355,1.1098772e-05,10.268929,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.936733,52.267372,0.11375582,23.363205,49.495514,8.330017
29340,21200400.0,0.0,13.098755,13.100006,21.112457,21.112,21.109192,21.116394,11.716492,15.623413,16.039429,17.556274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,210.70108,1.1291588e-05,10.377588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.716752,52.267372,0.11375582,23.307081,49.495514,8.330017
29341,21200460.0,0.0,13.120422,13.121674,21.119293,21.119873,21.116455,21.12262,11.717133,15.400665,15.666351,17.25354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,215.02014,1.14918175e-05,8.147797,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.257675,52.267372,0.11375582,18.949009,49.495514,8.330017
29342,21200520.0,0.0,13.14209,13.143341,21.124847,21.125427,21.122528,21.127289,11.71756,15.013397,15.170593,16.791412,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.4147,1.169574e-05,6.5829678,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.606217,52.267372,0.11375582,16.439165,49.495514,8.330017
29343,21200580.0,0.0,13.163757,13.165009,21.128448,21.128448,21.127106,21.13031,11.717743,14.529999,14.620636,16.28421,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,223.8412,1.1900428e-05,4.984092,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0316525,52.267372,0.11375582,14.323783,49.495514,8.330017
29344,21200640.0,0.0,13.185425,13.186676,21.129883,21.128815,21.129913,21.13153,11.717804,13.992645,14.059845,15.7969055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,228.27846,1.2104558e-05,3.477286,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6477268,52.267372,0.11375582,12.826018,49.495514,8.330017
29345,21200700.0,0.0,13.207092,13.2083435,21.129211,21.126831,21.130829,21.13095,11.717743,13.454102,13.536438,15.392242,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,232.71176,1.2307368e-05,2.1877859,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.554277,52.267372,0.11375582,12.062667,49.495514,8.330017
29346,21200760.0,0.0,13.22876,13.230011,21.12741,21.124268,21.130005,21.12912,11.717621,12.959717,13.081543,15.074921,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,237.13086,1.2508392e-05,1.1739885,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7042236,52.267372,0.11375582,11.358797,49.495514,8.330017
29347,21200820.0,0.0,13.250427,13.251678,21.12436,21.120514,21.127777,21.12613,11.717468,12.539551,12.715942,14.861725,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,241.5387,1.2707794e-05,0.512777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2463793,52.267372,0.11375582,11.528296,49.495514,8.330017
29348,21200880.0,0.0,13.272095,13.273346,21.120361,21.116028,21.124329,21.122131,11.717316,12.227295,12.468597,14.779205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,245.92773,1.2905279e-05,0.23290336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1637323,52.267372,0.11375582,12.225773,49.495514,8.330017
29349,21200940.0,0.0,13.293762,13.295013,21.115906,21.111511,21.120056,21.117615,11.717163,12.039703,12.349182,14.819885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,250.29807,1.3100851e-05,0.32282394,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4298531,52.267372,0.11375582,13.289225,49.495514,8.330017
29350,21201000.0,0.0,13.31543,13.316681,21.111511,21.107544,21.115387,21.112946,11.71698,11.981415,12.356384,14.962067,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,254.64926,1.3294519e-05,0.7417735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9937929,52.267372,0.11375582,14.534041,49.495514,8.330017
29351,21201060.0,0.0,13.337097,13.338348,21.109589,21.107391,21.112122,21.110107,11.716827,11.996277,12.420227,15.077698,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,258.98117,1.3486294e-05,0.98682344,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2661152,52.267372,0.11375582,14.272547,49.495514,8.330017
29352,21201120.0,0.0,13.358765,13.360016,21.108154,21.107727,21.1091,21.107635,11.716644,12.085999,12.541962,15.164398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,263.29376,1.3676189e-05,1.5345665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8215275,52.267372,0.11375582,14.4504595,49.495514,8.330017
29353,21201180.0,0.0,13.380432,13.381683,21.107178,21.10849,21.106506,21.105652,11.716492,12.2404785,12.711761,15.22702,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.5868,1.3864219e-05,2.17852,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4323552,52.267372,0.11375582,14.476092,49.495514,8.330017
29354,21201240.0,0.0,13.4021,13.403351,21.106628,21.109467,21.104523,21.104279,11.716339,12.438995,12.910126,15.259979,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.86038,1.4050395e-05,2.8440032,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0333815,52.267372,0.11375582,14.367861,49.495514,8.330017
29355,21201300.0,0.0,13.423767,13.425018,21.106384,21.110535,21.102661,21.103577,11.716187,12.22171,13.120056,15.2630005,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.11438,1.423473e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.581173,52.267372,0.11375582,14.15399,49.495514,8.330017
29356,21201360.0,0.0,13.445435,13.446686,21.107239,21.113525,21.100555,21.1044,11.716003,11.992584,13.292145,15.171051,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.34875,1.4417234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7627783,52.267372,0.11375582,12.828083,49.495514,8.330017
29357,21201420.0,0.0,13.467102,13.468353,21.108398,21.115784,21.100098,21.105682,11.715851,13.470886,13.421509,15.016785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.56326,1.4597911e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8994594,52.267372,0.11375582,11.890879,49.495514,8.330017
29358,21201480.0,0.0,13.48877,13.490021,21.109802,21.117126,21.101105,21.1073,11.715698,12.682587,13.502838,14.836548,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,288.75778,1.4776767e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8896136,52.267372,0.11375582,11.088129,49.495514,8.330017
29359,21201540.0,0.0,13.510437,13.511658,21.11023,21.117493,21.10019,21.1091,11.715546,12.244385,13.534729,14.657806,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,292.93304,1.4953859e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7506514,52.267372,0.11375582,10.490169,49.495514,8.330017
29360,21201600.0,0.0,13.5321045,13.533325,21.109985,21.116974,21.098145,21.1109,11.715393,12.005249,13.518188,14.503387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,297.0882,1.5129154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5031776,52.267372,0.11375582,10.1490755,49.495514,8.330017
29361,21201660.0,0.0,13.553772,13.554993,21.112457,21.117737,21.104248,21.11322,11.7152405,15.50528,13.434662,14.322418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,301.22327,1.5302665e-05,0.5755885,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.964505,52.267372,0.11375582,9.016518,49.495514,8.330017
29362,21201720.0,0.0,13.575439,13.57666,21.115326,21.117523,21.11258,21.115173,11.715057,14.595184,13.301941,14.149261,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,305.33826,1.547441e-05,5.0228696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4428115,52.267372,0.11375582,8.555832,49.495514,8.330017
29363,21201780.0,0.0,13.597076,13.598328,21.117096,21.116516,21.118774,21.116638,11.714905,14.076141,13.136597,14.01358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,309.43307,1.5644395e-05,4.036295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9074914,52.267372,0.11375582,8.375178,49.495514,8.330017
29364,21201840.0,0.0,13.618744,13.619995,21.117981,21.114899,21.12326,21.117493,11.714752,13.610474,12.954987,13.928009,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,313.50763,1.5812628e-05,2.8570588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4036932,52.267372,0.11375582,8.45959,49.495514,8.330017
29365,21201900.0,0.0,13.640411,13.641663,21.118073,21.113037,21.12613,21.117767,11.7146,13.143036,12.773468,13.896912,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,317.5619,1.5979116e-05,1.6270585,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.970161,52.267372,0.11375582,8.761617,49.495514,8.330017
29366,21201960.0,0.0,13.662079,13.66333,21.118713,21.113342,21.127686,21.118073,11.714447,12.670654,12.584198,13.842224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.5957,1.6143873e-05,0.42033577,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4362402,52.267372,0.11375582,8.057966,49.495514,8.330017
29367,21202020.0,0.0,13.683746,13.684998,21.118652,21.113312,21.127655,21.117798,11.714294,12.255859,12.408173,13.782562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,325.60904,1.6306903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0794355,52.267372,0.11375582,7.882726,49.495514,8.330017
29368,21202080.0,0.0,13.705414,13.706665,21.117981,21.113007,21.126526,21.117004,11.714172,12.00885,12.260071,13.734711,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.60184,1.6468219e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.8455578,52.267372,0.11375582,7.8098817,49.495514,8.330017
29369,21202140.0,0.0,13.727081,13.7283325,21.116943,21.112457,21.124786,21.115753,11.71402,11.878723,12.152313,13.704529,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.57227,1.6627724e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.75181377,52.267372,0.11375582,7.832826,49.495514,8.330017
29370,21202200.0,0.0,13.748749,13.75,21.115662,21.111847,21.122711,21.114288,11.713867,11.803772,12.085876,13.691711,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.52426,1.6785654e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.778846,52.267372,0.11375582,7.925794,49.495514,8.330017
29371,21202260.0,0.0,13.770416,13.7716675,21.116455,21.115784,21.121002,21.113129,11.713715,11.762909,12.046875,13.539368,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.45544,1.6941902e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.7721047,52.267372,0.11375582,5.6415615,49.495514,8.330017
29372,21202320.0,0.0,13.792084,13.793335,21.116852,21.11856,21.119171,21.111908,11.713562,11.73999,12.040131,13.3063965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.36554,1.709644e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.899122,52.267372,0.11375582,4.372286,49.495514,8.330017
29373,21202380.0,0.0,13.813751,13.815002,21.116638,21.120026,21.11731,21.110596,11.713409,11.727722,11.949585,13.0486145,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.2545,1.724929e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.3151135,49.495514,8.330017
29374,21202440.0,0.0,13.835419,13.83667,21.115692,21.120117,21.115417,21.108856,11.713257,11.721191,11.842316,12.801544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.1224,1.7400456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.5749326,49.495514,8.330017
29375,21202500.0,0.0,13.857086,13.858337,21.114166,21.119019,21.113525,21.106903,11.713135,11.717529,11.783386,12.598511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.9692,1.7549948e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.2116675,49.495514,8.330017
29376,21202560.0,0.0,13.878754,13.880005,21.11554,21.12259,21.112396,21.108246,11.712982,12.012909,13.163605,12.285065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,360.7948,1.7697768e-05,42.437916,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29377,21202620.0,0.0,13.900421,13.901672,21.117584,21.124603,21.114716,21.109924,11.71283,12.516968,12.505737,12.051544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,364.59924,1.7843928e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29378,21202680.0,0.0,13.922089,13.92334,21.118347,21.12564,21.115509,21.110016,11.712677,12.152283,12.146088,11.9131775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,368.3824,1.7988425e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29379,21202740.0,0.0,13.943756,13.945007,21.118378,21.12616,21.115387,21.109253,11.712555,11.953461,11.950073,11.831421,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,372.14417,1.8131263e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29380,21202800.0,0.0,13.965424,13.966675,21.11795,21.126312,21.114746,21.108032,11.712402,11.844391,11.842529,11.782928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,375.88428,1.8272436e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29381,21202860.0,0.0,13.987091,13.988342,21.119598,21.131287,21.114471,21.107025,11.71225,11.784546,11.783539,11.75412,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,379.60324,1.8411978e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29382,21202920.0,0.0,14.008759,14.01001,21.121277,21.136139,21.114044,21.105865,11.712097,11.751801,11.751251,11.73703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,383.30057,1.854987e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29383,21202980.0,0.0,14.030426,14.031677,21.122864,21.14087,21.113525,21.104645,11.711975,11.733734,11.733429,11.726807,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,386.97623,1.8686116e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29384,21203040.0,0.0,14.0520935,14.053345,21.12439,21.145538,21.112976,21.103394,11.7118225,11.723816,11.723633,11.720703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,390.63016,1.8820721e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29385,21203100.0,0.0,14.073761,14.075012,21.126862,21.152832,21.112396,21.102112,11.71167,11.718323,11.718231,12.881744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.2623,1.895369e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29386,21203160.0,0.0,14.095428,14.09668,21.133362,21.16858,21.112427,21.101166,11.711548,11.715271,11.71521,12.409088,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,397.87256,1.9085022e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29387,21203220.0,0.0,14.117096,14.118347,21.139893,21.182312,21.113647,21.102356,11.711395,12.944458,13.638947,12.123016,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,401.4609,1.9214724e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29388,21203280.0,0.0,14.138763,14.140015,21.14737,21.194824,21.11679,21.105988,11.711243,12.391174,12.766693,11.9548645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,405.02722,1.9342797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29389,21203340.0,0.0,14.160431,14.161682,21.153473,21.206573,21.1185,21.107544,11.711121,12.082397,12.2873535,11.855225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.57147,1.946924e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29390,21203400.0,0.0,14.182098,14.18335,21.158783,21.217865,21.119415,21.10794,11.710968,11.914154,12.026276,11.796387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.09354,1.959406e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29391,21203460.0,0.0,14.203766,14.205017,21.165985,21.233917,21.120483,21.108032,11.710815,11.821259,11.882111,11.761261,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.59335,1.9717254e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29392,21203520.0,0.0,14.225433,14.226685,21.17398,21.249725,21.121307,21.111938,11.710693,11.771088,16.049835,11.740601,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.07086,1.983883e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29393,21203580.0,0.0,14.247101,14.248352,21.183899,21.26535,21.12201,21.121918,11.710541,11.743652,14.355988,11.728363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.52594,1.9958783e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5940688,52.267372,0.11375582,0.0,49.495514,8.330017
29394,21203640.0,0.0,14.268768,14.27002,21.192688,21.280884,21.12262,21.128235,11.710388,11.728638,13.500702,11.721069,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.95856,2.0077121e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2617501,52.267372,0.11375582,0.0,49.495514,8.330017
29395,21203700.0,0.0,14.290436,14.291687,21.200653,21.296265,21.1232,21.132019,11.710266,11.720337,12.784546,11.716675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.3686,2.019384e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29396,21203760.0,0.0,14.312103,14.3133545,21.211517,21.319824,21.124329,21.133942,11.710114,11.715729,12.297668,12.82196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.75595,2.0308946e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29397,21203820.0,0.0,14.333771,14.334991,21.222717,21.344177,21.125427,21.134644,11.709991,11.713196,12.035004,12.372192,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.1197,2.0422387e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29398,21203880.0,0.0,14.355408,14.356659,21.23349,21.366669,21.128784,21.134766,11.709839,12.74881,11.887665,12.101868,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.462,2.0534293e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29399,21203940.0,0.0,14.377075,14.378326,21.243805,21.38794,21.132477,21.134521,11.709686,12.274963,11.806854,11.941498,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.78113,2.0644573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29400,21204000.0,0.0,14.398743,14.399994,21.253357,21.408478,21.134949,21.134094,11.709564,12.018707,11.762787,11.846802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.0771,2.0753234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29401,21204060.0,0.0,14.42041,14.421661,21.265411,21.43518,21.137299,21.13379,11.709412,11.87735,11.738403,11.790375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.3409,2.0859956e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29402,21204120.0,0.0,14.442078,14.443329,21.277344,21.461487,21.139313,21.133423,11.709106,11.799988,11.725006,11.756866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.53323,2.0962734e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29403,21204180.0,0.0,14.463745,14.464996,21.289093,21.487518,21.141083,21.133026,11.708679,11.757996,11.71756,11.73703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.62747,2.1059714e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29404,21204240.0,0.0,14.485413,14.486664,21.30072,21.513367,21.142761,21.132599,11.70816,11.735321,11.713379,11.725281,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.61533,2.1150408e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29405,21204300.0,0.0,14.50708,14.508331,21.312225,21.539001,21.144379,21.132172,11.707642,11.72229,11.710785,11.717926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.49475,2.1234762e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29406,21204360.0,0.0,14.528748,14.529999,21.326752,21.56955,21.146515,21.134918,11.707092,11.715515,12.600311,11.713593,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.26605,2.131282e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29407,21204420.0,0.0,14.550415,14.551666,21.342773,21.604004,21.14859,21.136902,11.706543,11.711578,12.198273,12.752686,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.93063,2.1384678e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29408,21204480.0,0.0,14.5720825,14.573334,21.358704,21.638336,21.150665,21.137909,11.706024,11.7091675,11.975922,12.326691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.495,2.1450724e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29409,21204540.0,0.0,14.59375,14.595001,21.374481,21.670837,21.155945,21.138397,11.705536,12.569885,11.853424,12.07312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.96097,2.1511103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29410,21204600.0,0.0,14.6154175,14.616669,21.389404,21.702118,21.160156,21.13861,11.705048,12.17688,11.786072,11.922577,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.3317,2.1565978e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29411,21204660.0,0.0,14.637085,14.638336,21.405731,21.737244,21.16388,21.138885,11.704559,11.96109,11.748901,11.833069,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,476.6111,2.1615606e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29412,21204720.0,0.0,14.658752,14.660004,21.421783,21.77182,21.167053,21.139069,11.704132,11.841644,11.72818,11.77948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.80322,2.1660222e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29413,21204780.0,0.0,14.68042,14.681671,21.43753,21.806,21.169891,21.139221,11.703705,11.778687,11.717072,11.748413,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.91153,2.1700043e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29414,21204840.0,0.0,14.702087,14.703339,21.453094,21.839874,21.172577,21.139343,11.703278,11.743713,11.710754,11.729706,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.94046,2.1735337e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29415,21204900.0,0.0,14.723755,14.725006,21.468506,21.873505,21.17517,21.139435,11.702911,11.724915,11.707214,11.718689,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.89362,2.176632e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29416,21204960.0,0.0,14.745422,14.746674,21.485962,21.911469,21.178223,21.140228,11.702545,11.714813,12.71402,11.712128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.77487,2.1793227e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.596064,52.267372,0.11375582,0.0,49.495514,8.330017
29417,21205020.0,0.0,14.76709,14.768341,21.504303,21.949219,21.181244,21.14383,11.702209,11.709198,12.467529,11.70816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.58765,2.1816257e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29418,21205080.0,0.0,14.788483,14.789734,21.523773,21.990845,21.184204,21.145935,11.701874,11.706024,12.127777,12.700012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.3143,2.1835473e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29419,21205140.0,0.0,14.810455,14.811707,21.543457,22.032715,21.187958,21.147308,11.701569,12.899994,11.9322815,12.286774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,492.02985,2.185194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29420,21205200.0,0.0,14.832092,14.8333435,21.562683,22.072083,21.194214,21.148163,11.701294,12.422668,11.827667,12.047913,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.66327,2.1864995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29421,21205260.0,0.0,14.85376,14.855011,21.583252,22.1156,21.199463,21.148987,11.701019,12.094666,11.770142,11.906006,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.2467,2.1875183e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29422,21205320.0,0.0,14.875427,14.876678,21.603333,22.158295,21.203888,21.149658,11.700775,11.914673,11.738495,11.821716,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,496.78268,2.188274e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29423,21205380.0,0.0,14.897095,14.898346,21.622986,22.20044,21.207825,21.150238,11.700562,11.8151245,11.720886,11.771301,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,498.2754,2.1887907e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29424,21205440.0,0.0,14.918762,14.920013,21.642395,22.242157,21.211517,21.150787,11.700378,11.7621155,11.711456,11.741943,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.72873,2.189091e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29425,21205500.0,0.0,14.94043,14.941681,21.66156,22.283508,21.215057,21.151306,11.700195,11.733826,11.706329,11.724823,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.1469,2.1891985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29426,21205560.0,0.0,14.962097,14.963348,21.682678,22.329224,21.219025,21.152039,11.700043,11.718414,11.703491,11.714661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.53427,2.1891385e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29427,21205620.0,0.0,14.983765,14.985016,21.704163,22.374634,21.22293,21.154297,11.69989,11.70993,12.867981,11.708588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.89502,2.188934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29428,21205680.0,0.0,15.005432,15.006683,21.725922,22.41977,21.226807,21.157745,11.699768,11.705353,12.335327,11.713776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.23325,2.188608e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,55.068336,49.495514,8.330017
29429,21205740.0,0.0,15.0271,15.028351,21.74936,22.46991,21.230652,21.159943,11.6996765,11.70282,12.05011,12.631287,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.55307,2.188183e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29430,21205800.0,0.0,15.048767,15.050018,21.772491,22.51825,21.23645,21.161469,11.6996155,12.805542,11.891083,12.25061,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.8594,2.1876866e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29431,21205860.0,0.0,15.070435,15.071686,21.795685,22.565948,21.24356,21.16272,11.699554,12.299622,11.804169,12.025391,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.15598,2.1871383e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29432,21205920.0,0.0,15.092102,15.093353,21.817932,22.612488,21.24936,21.163757,11.699524,12.027771,11.756775,11.892395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,510.44708,2.1865619e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29433,21205980.0,0.0,15.11377,15.115021,21.8396,22.658234,21.254486,21.164673,11.699493,11.879578,11.7309265,11.813873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.7371,2.18598e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29434,21206040.0,0.0,15.1354065,15.136658,21.8609,22.70343,21.259216,21.165527,11.699524,11.797272,11.716553,11.766876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,513.03046,2.1854166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29435,21206100.0,0.0,15.157074,15.158325,21.881927,22.7482,21.263702,21.166351,11.699524,11.751801,11.708649,11.738831,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.3315,2.1848942e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29436,21206160.0,0.0,15.178741,15.179993,21.903198,22.793304,21.268555,21.167297,11.699585,11.727905,11.704498,11.722687,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.64417,2.1844333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
