,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29437,21206220.0,0.0,15.200409,15.20166,21.924316,22.838074,21.273346,21.168213,11.699646,11.714996,11.7022705,11.713196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.9732,2.184058e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29438,21206280.0,0.0,15.222076,15.223328,21.945984,22.882568,21.278046,21.171692,11.699738,11.707947,12.664459,11.707642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,518.32294,2.1837912e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
29439,21206340.0,0.0,15.243744,15.244995,21.96756,22.927155,21.282745,21.174866,11.699829,11.704254,12.225769,12.215332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.69775,2.1836539e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,35.340137,49.495514,8.330017
29440,21206400.0,0.0,15.265411,15.266663,21.991241,22.977203,21.287415,21.176971,11.699951,11.702301,11.989075,12.833069,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,521.1024,2.1836713e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.323857,49.495514,8.330017
29441,21206460.0,0.0,15.287079,15.28833,22.015839,23.027496,21.295532,21.17862,11.700104,12.61026,11.858124,12.811432,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.5405,2.18386e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3743467,49.495514,8.330017
29442,21206520.0,0.0,15.308746,15.309998,22.0401,23.077454,21.302917,21.179962,11.700256,12.197662,11.78653,12.803833,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.0172,2.1842465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4040976,49.495514,8.330017
29443,21206580.0,0.0,15.330414,15.331665,22.063904,23.127136,21.309235,21.181091,11.700439,11.970886,11.747223,12.80127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.5369,2.1848518e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413738,49.495514,8.330017
29444,21206640.0,0.0,15.352081,15.3533325,22.087341,23.176544,21.314972,21.18216,11.700653,11.845245,11.725525,12.8003845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.1042,2.1856986e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4165173,49.495514,8.330017
29445,21206700.0,0.0,15.373749,15.375,22.110565,23.225677,21.320374,21.183167,11.700867,11.778046,11.71402,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.7232,2.1868062e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416662,49.495514,8.330017
29446,21206760.0,0.0,15.395416,15.3966675,22.13385,23.27478,21.325958,21.184235,11.701111,11.742828,11.708069,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.39856,2.1881971e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4159503,49.495514,8.330017
29447,21206820.0,0.0,15.417084,15.418335,22.156982,23.323608,21.33142,21.185303,11.701355,11.72348,11.704895,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.135,2.1898948e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414994,49.495514,8.330017
29448,21206880.0,0.0,15.438751,15.440002,22.182007,23.372162,21.336853,21.186401,11.701874,11.713379,11.957214,12.799805,0.0,0.032071482,0.032071482,0.049798757,250.0,11.700012,0.0,0.0,0.5998611,534.2281,2.192248e-05,0.0,52.26912,249.77069,50.0,96.0,3.7603124e-07,0.0,252.92146,210.89264,45.004307,52.26912,0.11394047,4.4272704,49.582558,8.330017
29449,21206940.0,0.0,15.460419,15.46167,22.21466,23.4198,21.342224,21.190857,11.705658,11.708649,12.518036,12.799164,0.0,0.03204474,0.03204474,0.05064079,250.0,11.700012,0.0,0.0,1.7039353,538.17773,2.2005406e-05,0.0,52.28693,249.02507,50.0,96.0,3.8123775e-07,0.0,253.03288,210.96516,0.0,52.28693,0.11472849,4.4859757,49.92212,8.330017
29450,21207000.0,0.0,15.482117,15.483337,22.252014,23.465912,21.347626,21.193878,11.711945,11.708282,12.151154,12.798492,0.0,0.032016125,0.032016125,0.052004427,250.0,11.700012,0.0,0.0,3.2621958,544.3367,2.2176482e-05,0.0,52.318764,247.98068,50.0,96.0,3.8995006e-07,0.0,253.25818,211.17915,0.0,52.318764,0.116034344,4.577426,50.47224,8.330017
29451,21207060.0,0.0,15.503815,15.505005,22.294403,23.510132,21.35382,21.196106,11.719879,12.61908,11.95282,12.79776,0.0,0.03198814,0.03198814,0.053922083,250.0,11.700012,0.0,0.0,5.2529845,553.02826,2.2448743e-05,14.497606,52.364403,246.69054,50.0,96.0,4.025475e-07,0.0,253.6257,211.57928,0.0,52.364403,0.11789561,4.708558,51.252556,8.330017
29452,21207120.0,0.0,15.525482,15.526672,22.34201,23.551544,21.36316,21.197906,11.72876,12.480438,11.848938,12.796967,0.0,0.031961683,0.031961683,0.05640031,250.0,11.700012,0.0,0.0,7.6450915,564.40497,2.2828668e-05,0.0,52.422607,245.20482,50.0,96.0,4.1926955e-07,0.0,254.1572,212.19121,0.0,52.422607,0.12032057,4.8809276,52.26438,8.330017
29453,21207180.0,0.0,15.54718,15.54834,22.393372,23.589508,21.370941,21.199493,11.738342,12.141663,11.796051,12.796082,0.0,0.031934746,0.031934746,0.059495777,250.0,11.700012,0.0,0.0,10.399671,578.6684,2.3322085e-05,0.0,52.493225,243.51102,50.0,96.0,4.4072448e-07,0.0,254.88205,213.03262,0.0,52.493225,0.12336174,5.0988684,53.483654,8.330017
29454,21207240.0,0.0,15.568878,15.570007,22.447449,23.623291,21.377869,21.200958,11.748444,11.961975,11.771759,12.795197,0.0,0.031909976,0.031909976,0.06319697,250.0,11.700012,0.0,0.0,13.472126,595.93506,2.3934823e-05,0.0,52.576138,241.66222,50.0,96.0,4.67193e-07,0.0,255.81844,214.12114,0.0,52.576138,0.1270132,5.360605,54.860252,8.330017
29455,21207300.0,0.0,15.590607,15.591675,22.502625,23.652191,21.384369,21.202423,11.758606,11.8663025,11.762665,12.794403,0.0,0.031889476,0.031889476,0.06744178,250.0,11.700012,0.0,0.0,16.808134,616.11145,2.4664509e-05,0.0,52.66908,239.74467,50.0,96.0,4.9862234e-07,0.0,256.97147,215.46315,0.0,52.66908,0.13121699,5.6614766,56.342632,8.330017
29456,21207360.0,0.0,15.612305,15.613342,22.55774,23.676666,21.39096,21.203949,11.768311,11.818726,11.762238,12.793671,0.0,0.0318738,0.0318738,0.07216439,250.0,11.700012,0.0,0.0,20.366714,639.00195,2.5503432e-05,0.0,52.769608,237.82259,50.0,96.0,5.3490425e-07,0.0,258.35147,217.05151,0.0,52.769608,0.13590828,5.997359,57.885986,8.330017
29457,21207420.0,0.0,15.634003,15.63501,22.610504,23.69516,21.39743,21.205475,11.777252,11.796509,11.766174,12.79303,0.0,0.031864367,0.031864367,0.07726872,250.0,11.700012,0.0,0.0,24.077806,664.30176,2.644011e-05,0.0,52.874786,235.97755,50.0,96.0,5.7567746e-07,0.0,259.9648,218.87512,0.0,52.874786,0.14099394,6.362115,59.443832,8.330017
29458,21207480.0,0.0,15.655701,15.656677,22.659302,23.707397,21.403809,21.207062,11.785156,11.788849,11.772308,12.792511,0.0,0.03186201,0.03186201,0.082655996,250.0,11.700012,0.0,0.0,27.8829,691.6717,2.746167e-05,0.0,52.981533,234.28038,50.0,96.0,6.204641e-07,0.0,261.814,220.91805,0.0,52.981533,0.14637683,6.749772,60.97856,8.330017
29459,21207540.0,0.0,15.677429,15.678345,22.702728,23.713104,21.410187,21.209717,11.7916565,11.787964,12.97229,12.792145,0.0,0.031868927,0.031868927,0.088179566,250.0,11.700012,0.0,0.0,31.711256,720.61224,2.8549885e-05,0.0,53.085526,232.8376,50.0,96.0,6.6829483e-07,0.0,263.88794,223.16292,0.0,53.085526,0.15191486,7.1518116,62.456024,8.330017
29460,21207600.0,0.0,15.699127,15.700012,22.739899,23.712128,21.416534,21.21408,11.796509,11.790375,12.451172,12.791931,0.0,0.03188424,0.03188424,0.09372073,250.0,11.700012,0.0,0.0,35.499233,750.6431,2.9686305e-05,0.0,53.18191,231.71954,50.0,96.0,7.18217e-07,0.0,266.16818,225.58817,0.0,53.18191,0.15748729,7.562443,63.860695,8.330017
29461,21207660.0,0.0,15.720734,15.721588,22.771698,23.707703,21.423157,21.217285,11.799835,11.793579,12.154388,12.791779,0.0,0.03190433,0.03190433,0.09920781,250.0,11.700012,0.0,0.0,39.22478,781.28033,3.0850642e-05,0.0,53.268784,230.89908,50.0,96.0,7.6951596e-07,0.0,268.6218,228.14194,0.0,53.268784,0.16301489,7.9768143,65.183334,8.330017
29462,21207720.0,0.0,15.7421875,15.743011,22.79654,23.69696,21.431152,21.219727,11.801636,12.8854065,11.992584,12.791748,0.0,0.031929307,0.031929307,0.10455869,250.0,11.700012,0.0,0.0,42.80919,812.08685,3.2026204e-05,0.0,53.34403,230.404,50.0,96.0,8.213598e-07,0.0,271.2191,230.80281,0.0,53.34403,0.16841672,8.391157,66.41109,8.330017
29463,21207780.0,0.0,15.763489,15.764282,22.814362,23.680145,21.4404,21.22174,11.801849,12.40152,11.906799,12.791809,0.0,0.03195907,0.03195907,0.10968131,250.0,11.700012,0.0,0.0,46.195965,842.6229,3.3195854e-05,0.0,53.405155,230.26436,50.0,96.0,8.7269126e-07,0.0,273.91434,233.54475,0.0,53.405155,0.17359951,8.800418,67.53007,8.330017
29464,21207840.0,0.0,15.784607,15.78537,22.82483,23.657837,21.448395,21.223541,11.800629,12.128571,11.858917,12.791962,0.0,0.031992868,0.031992868,0.11449452,250.0,11.700012,0.0,0.0,49.33285,872.4629,3.4343004e-05,0.0,53.45062,230.48264,50.0,96.0,9.2246125e-07,0.0,276.65027,236.33165,0.0,53.45062,0.1784808,9.198921,68.531075,8.330017
29465,21207900.0,0.0,15.805603,15.806305,22.828339,23.630463,21.455627,21.22519,11.798035,11.976105,11.831543,12.792236,0.0,0.032029778,0.032029778,0.11891629,250.0,11.700012,0.0,0.0,52.167435,901.1829,3.545139e-05,0.0,53.47857,231.06581,50.0,96.0,9.695299e-07,0.0,279.36136,239.12862,0.0,53.47857,0.18297702,9.58137,69.404945,8.330017
29466,21207960.0,0.0,15.826416,15.827118,22.828308,23.602753,21.462646,21.226837,11.794159,11.894318,11.815796,12.792572,0.0,0.032066397,0.032066397,0.12292066,250.0,11.700012,0.0,0.0,54.72549,928.5005,3.6508933e-05,0.0,53.48869,231.9644,50.0,96.0,1.0132433e-06,0.0,281.99097,241.89334,0.0,53.48869,0.18705544,9.945341,70.156715,8.330017
29467,21208020.0,0.0,15.847076,15.847748,22.822723,23.571045,21.46939,21.228424,11.789337,11.847961,11.805328,12.792969,0.0,0.032102082,0.032102082,0.12647666,250.0,11.700012,0.0,0.0,56.946037,954.16364,3.7505277e-05,0.0,53.482212,233.13652,50.0,96.0,1.0529401e-06,0.0,284.48355,244.58594,0.0,53.482212,0.19068338,10.286793,70.78923,8.330017
29468,21208080.0,0.0,15.867584,15.868256,22.812012,23.53598,21.475952,21.22992,11.783508,11.820068,11.797302,12.793488,0.0,0.03213757,0.03213757,0.12952231,250.0,11.700012,0.0,0.0,58.79733,977.85876,3.8429058e-05,0.0,53.459126,234.58188,50.0,96.0,1.0876598e-06,0.0,286.7788,247.17484,0.0,53.459126,0.19380046,10.600457,71.29654,8.330017
29469,21208140.0,0.0,15.887939,15.88858,22.796753,23.49823,21.482391,21.231354,11.776764,11.802429,11.790192,12.794067,0.0,0.032171898,0.032171898,0.13202491,250.0,11.700012,0.0,0.0,60.25781,999.33545,3.927026e-05,0.0,53.4198,236.27505,50.0,96.0,1.1167376e-06,0.0,288.8297,249.62585,0.0,53.4198,0.19637235,10.883424,71.67917,8.330017
29470,21208200.0,0.0,15.908173,15.908813,22.777832,23.458405,21.488678,21.234436,11.7691345,11.789856,12.801575,12.794708,0.0,0.032204382,0.032204382,0.13395666,250.0,11.700012,0.0,0.0,61.311,1018.36066,4.0019608e-05,0.0,53.364998,238.18784,50.0,96.0,1.139585e-06,0.0,290.61447,251.90404,0.0,53.364998,0.1983694,11.132467,71.937996,8.330017
29471,21208260.0,0.0,15.928253,15.928864,22.760498,23.42395,21.495117,21.23822,11.760834,11.779388,12.327209,12.79538,0.0,0.032229286,0.032229286,0.13535842,250.0,11.700012,0.0,0.0,62.046097,1034.8148,4.066941e-05,0.0,53.297215,240.19609,50.0,96.0,1.1563424e-06,0.0,292.10443,253.94641,0.0,53.297215,0.19982098,11.347448,72.09076,8.330017
29472,21208320.0,0.0,15.948181,15.9487915,22.740814,23.388702,21.501495,21.240845,11.752289,11.769867,12.067505,12.796082,0.0,0.032248657,0.032248657,0.13626027,250.0,11.700012,0.0,0.0,62.424244,1048.7291,4.1219766e-05,0.0,53.221107,242.23735,50.0,96.0,1.1672738e-06,0.0,293.28705,255.73007,0.0,53.221107,0.20076166,11.525734,72.14884,8.330017
29473,21208380.0,0.0,15.967987,15.968597,22.719482,23.353241,21.510101,21.242828,11.7435,12.713013,11.922974,12.7968445,0.0,0.03226411,0.03226411,0.13664912,250.0,11.700012,0.0,0.0,62.44622,1060.0166,4.1667827e-05,0.0,53.137787,244.31046,50.0,96.0,1.17218e-06,0.0,294.14224,257.24493,0.0,53.137787,0.20118146,11.664734,72.1116,8.330017
29474,21208440.0,0.0,15.987671,15.988281,22.696808,23.318146,21.518677,21.244415,11.734467,12.268127,11.839874,12.797638,0.0,0.03227595,0.03227595,0.13653618,250.0,11.700012,0.0,0.0,62.118782,1068.6362,4.201131e-05,0.0,53.048958,246.38678,50.0,96.0,1.1711588e-06,0.0,294.6616,258.47604,0.0,53.048958,0.20109218,11.763775,71.98357,8.330017
29475,21208500.0,0.0,16.007202,16.007812,22.673126,23.283997,21.526123,21.24582,11.725311,12.023529,11.790588,12.798431,0.0,0.032284364,0.032284364,0.1359362,250.0,11.700012,0.0,0.0,61.453854,1074.5713,4.2248994e-05,0.0,52.956146,248.4402,50.0,96.0,1.1643938e-06,0.0,294.84488,259.41183,0.0,52.956146,0.20050895,11.822103,71.76904,8.330017
29476,21208560.0,0.0,16.026611,16.027222,22.653778,23.25821,21.53305,21.24707,11.716248,11.885376,11.759399,12.799194,0.0,0.03228493,0.03228493,0.1349338,250.0,11.700012,0.0,0.0,60.57311,1077.9573,4.2382824e-05,0.0,52.862095,250.35992,50.0,96.0,1.1528051e-06,0.0,294.71338,260.0235,0.0,52.862095,0.19950725,11.8427925,71.48861,8.330017
29477,21208620.0,0.0,16.045929,16.04654,22.634796,23.23413,21.539581,21.24826,11.707703,11.805267,11.73819,12.799957,0.0,0.032279897,0.032279897,0.13360216,250.0,11.700012,0.0,0.0,59.460705,1079.0707,4.2421914e-05,0.0,52.771133,252.09381,50.0,96.0,1.1373635e-06,0.0,294.30957,260.32144,0.0,52.771133,0.19816527,11.827138,71.157364,8.330017
29478,21208680.0,0.0,16.065094,16.065704,22.616241,23.212036,21.545898,21.24939,11.6996765,11.758881,11.722961,12.80069,0.0,0.0322724,0.0322724,0.1319523,250.0,11.700012,0.0,0.0,58.137543,1078.0297,4.23721e-05,0.0,52.684055,253.67006,50.0,96.0,1.1183422e-06,0.0,293.65964,260.33154,0.0,52.684055,0.19650006,11.774978,70.77467,8.330017
29479,21208740.0,0.0,16.084137,16.084778,22.598389,23.19226,21.552094,21.250488,11.692169,11.730743,11.711212,12.801361,0.0,0.03226263,0.03226263,0.1300209,250.0,11.700012,0.0,0.0,56.626556,1074.9839,4.223886e-05,0.0,52.601456,255.0826,50.0,96.0,1.0962538e-06,0.0,292.79465,260.07068,0.0,52.601456,0.1945488,11.689138,70.34609,8.330017
29480,21208800.0,0.0,16.103088,16.103699,22.581573,23.17508,21.558167,21.251526,11.685242,11.711731,11.7013855,12.802002,0.0,0.032251544,0.032251544,0.12785058,250.0,11.700012,0.0,0.0,54.959263,1070.1407,4.2030188e-05,0.0,52.524208,256.3313,50.0,96.0,1.0716956e-06,0.0,291.75226,259.56433,0.0,52.524208,0.19235618,11.572628,69.87791,8.330017
29481,21208860.0,0.0,16.121918,16.122559,22.570312,23.166443,21.564331,21.255493,11.679047,11.698639,12.606018,12.802551,0.0,0.032235466,0.032235466,0.12552688,250.0,11.700012,0.0,0.0,53.24531,1063.752,4.1753396e-05,0.0,52.45356,257.34244,50.0,96.0,1.0456017e-06,0.0,290.56866,258.81323,0.0,52.45356,0.18999954,11.430941,69.38805,8.330017
29482,21208920.0,0.0,16.140625,16.141266,22.560608,23.160553,21.570435,21.258759,11.67392,11.688812,12.182343,12.80304,0.0,0.032217264,0.032217264,0.123124,250.0,11.700012,0.0,0.0,51.48647,1056.2345,4.1424442e-05,0.0,52.392227,258.10617,50.0,96.0,1.0189276e-06,0.0,289.29718,257.86002,0.0,52.392227,0.18755983,11.26796,68.88978,8.330017
29483,21208980.0,0.0,16.15924,16.159882,22.55243,23.157715,21.576538,21.260986,11.669952,11.6814575,11.959503,12.803406,0.0,0.03219874,0.03219874,0.120669916,250.0,11.700012,0.0,0.0,49.711628,1047.787,4.105172e-05,0.0,52.340633,258.6417,50.0,96.0,9.920448e-07,0.0,287.96512,256.73642,0.0,52.340633,0.18506846,11.086013,68.38655,8.330017
29484,21209040.0,0.0,16.177765,16.178406,22.546234,23.15738,21.58606,21.262726,11.66684,12.528931,11.827423,12.803711,0.0,0.032180067,0.032180067,0.11821268,250.0,11.700012,0.0,0.0,47.94834,1038.802,4.065281e-05,0.0,52.296978,258.99835,50.0,96.0,9.654754e-07,0.0,286.60544,255.5014,0.0,52.296978,0.18257333,10.892813,67.88465,8.330017
29485,21209100.0,0.0,16.196167,16.196838,22.541412,23.159729,21.594238,21.26416,11.664642,12.135895,11.753815,12.803925,0.0,0.03216204,0.03216204,0.11578338,250.0,11.700012,0.0,0.0,46.222706,1029.4569,4.0234543e-05,0.0,52.26185,259.17798,50.0,96.0,9.3957465e-07,0.0,285.2334,254.177,0.0,52.26185,0.18010765,10.691164,67.38976,8.330017
29486,21209160.0,0.0,16.214478,16.215149,22.540558,23.16858,21.601501,21.265472,11.663483,11.919861,11.712677,12.804016,0.0,0.03214257,0.03214257,0.11345177,250.0,11.700012,0.0,0.0,44.61827,1020.069,3.980839e-05,0.0,52.235382,259.15295,50.0,96.0,9.149987e-07,0.0,283.87842,252.7867,0.0,52.235382,0.17773663,10.487372,66.91714,8.330017
29487,21209220.0,0.0,16.232697,16.233368,22.541534,23.17978,21.608246,21.266693,11.663422,11.8003235,11.689667,12.804016,0.0,0.03212276,0.03212276,0.111276366,250.0,11.700012,0.0,0.0,43.139183,1011.01117,3.9389073e-05,0.0,52.218525,258.92566,50.0,96.0,8.923288e-07,0.0,282.57388,251.36905,0.0,52.218525,0.17552124,10.28648,66.47921,8.330017
29488,21209280.0,0.0,16.250824,16.251495,22.54419,23.193207,21.614655,21.267853,11.664459,11.737762,11.677704,12.803955,0.0,0.03210406,0.03210406,0.10927419,250.0,11.700012,0.0,0.0,41.80416,1002.50476,3.8986964e-05,0.0,52.21065,258.53455,50.0,96.0,8.717056e-07,0.0,281.33856,249.95941,0.0,52.21065,0.17348139,10.091351,66.0788,8.330017
29489,21209340.0,0.0,16.26889,16.269562,22.548584,23.208557,21.62091,21.269043,11.666382,11.703827,11.671722,12.803772,0.0,0.032086506,0.032086506,0.107477896,250.0,11.700012,0.0,0.0,40.633522,994.8064,3.861297e-05,0.0,52.21098,258.00223,50.0,96.0,8.5339104e-07,0.0,280.1933,248.5907,0.0,52.21098,0.1716497,9.906801,65.72293,8.330017
29490,21209400.0,0.0,16.286835,16.287506,22.554626,23.225616,21.627075,21.270203,11.669159,11.686829,11.669586,12.803528,0.0,0.032070324,0.032070324,0.10590949,250.0,11.700012,0.0,0.0,39.641758,988.109,3.8275324e-05,0.0,52.218937,257.3483,50.0,96.0,8.375418e-07,0.0,279.15225,247.28778,0.0,52.218937,0.17004873,9.736128,65.41686,8.330017
29491,21209460.0,0.0,16.304718,16.30539,22.563507,23.245758,21.63324,21.271881,11.672699,11.67926,12.628784,12.803223,0.0,0.03205464,0.03205464,0.10460266,250.0,11.700012,0.0,0.0,38.866177,982.61786,3.7981994e-05,0.0,52.234097,256.5737,50.0,96.0,8.244034e-07,0.0,278.2291,246.0697,13.990213,52.234097,0.16871029,9.583096,65.16929,8.330017
29492,21209520.0,0.0,16.32251,16.323181,22.574707,23.266998,21.639404,21.276611,11.676971,11.676941,12.472656,12.802826,0.0,0.03203989,0.03203989,0.10359085,250.0,11.700012,0.0,0.0,38.312733,978.58435,3.7743073e-05,0.0,52.25648,255.68904,50.0,96.0,8.142499e-07,0.0,277.44144,244.96222,0.0,52.25648,0.16766879,9.451061,64.98856,8.330017
29493,21209580.0,0.0,16.34021,16.340881,22.587189,23.28894,21.645569,21.279816,11.681854,11.677643,12.112366,12.802429,0.0,0.032026447,0.032026447,0.10287129,250.0,11.700012,0.0,0.0,37.978313,976.08685,3.7562673e-05,0.0,52.28509,254.72409,50.0,96.0,8.07008e-07,0.0,276.7927,243.98056,0.0,52.28509,0.1669222,9.341023,64.874176,8.330017
29494,21209640.0,0.0,16.35785,16.35852,22.601105,23.31128,21.652771,21.282196,11.687225,12.967957,11.917877,12.801941,0.0,0.032014407,0.032014407,0.10245808,250.0,11.700012,0.0,0.0,37.869457,975.2637,3.7446505e-05,0.0,52.31938,253.6949,50.0,96.0,8.0277704e-07,0.0,276.29196,243.14125,0.0,52.31938,0.1664848,9.255064,64.82958,8.330017
29495,21209700.0,0.0,16.375427,16.376099,22.61676,23.333649,21.662262,21.284119,11.692932,12.410126,11.814301,12.801453,0.0,0.032003798,0.032003798,0.10235459,250.0,11.700012,0.0,0.0,37.98488,976.1918,3.7397916e-05,0.0,52.35869,252.61891,50.0,96.0,8.015667e-07,0.0,275.9437,242.45508,0.0,52.35869,0.16636004,9.194209,64.85548,8.330017
29496,21209760.0,0.0,16.392944,16.393616,22.633575,23.356323,21.670258,21.285858,11.698883,12.085602,11.760132,12.800964,0.0,0.031994313,0.031994313,0.10256458,250.0,11.700012,0.0,0.0,38.328613,978.92786,3.741915e-05,0.0,52.40239,251.50676,50.0,96.0,8.0340004e-07,0.0,275.7513,241.9286,0.0,52.40239,0.16655098,9.159267,64.95249,8.330017
29497,21209820.0,0.0,16.41037,16.411041,22.651154,23.378296,21.67743,21.287506,11.705017,11.910126,11.733093,12.800446,0.0,0.03198612,0.03198612,0.10308527,250.0,11.700012,0.0,0.0,38.888966,983.5064,3.7511705e-05,0.0,52.45002,250.3729,50.0,96.0,8.082647e-07,0.0,275.7174,241.56738,0.0,52.45002,0.16705526,9.150297,65.11923,8.330017
29498,21209880.0,0.0,16.427734,16.428406,22.669342,23.399261,21.684174,21.289093,11.711212,11.815765,11.720886,12.799927,0.0,0.031979427,0.031979427,0.10390393,250.0,11.700012,0.0,0.0,39.653553,989.91205,3.7675378e-05,0.0,52.500813,249.23705,50.0,96.0,8.1606817e-07,0.0,275.84186,241.3743,0.0,52.500813,0.16786055,9.166722,65.351395,8.330017
29499,21209940.0,0.0,16.445068,16.44571,22.687897,23.418915,21.690643,21.29065,11.717316,11.769043,11.717377,12.799438,0.0,0.031974256,0.031974256,0.105007,250.0,11.700012,0.0,0.0,40.608856,998.1082,3.790889e-05,0.0,52.55412,248.11374,50.0,96.0,8.267201e-07,0.0,276.12344,241.34871,0.0,52.55412,0.16895333,9.207811,65.644424,8.330017
29500,21210000.0,0.0,16.46231,16.462982,22.706573,23.43695,21.696991,21.292206,11.723267,11.746338,11.718231,12.79895,0.0,0.03197074,0.03197074,0.106373586,250.0,11.700012,0.0,0.0,41.73636,1008.02124,3.8209677e-05,0.0,52.60914,247.02109,50.0,96.0,8.40072e-07,0.0,276.55908,241.48822,0.0,52.60914,0.17031296,9.272319,65.99171,8.330017
29501,21210060.0,0.0,16.479523,16.480164,22.725433,23.453674,21.703308,21.293884,11.728973,11.736664,11.7213745,12.798492,0.0,0.03196861,0.03196861,0.1079844,250.0,11.700012,0.0,0.0,43.02462,1019.56244,3.8574333e-05,0.0,52.66515,245.96953,50.0,96.0,8.55989e-07,0.0,277.14456,241.78673,0.0,52.66515,0.1719196,9.358984,66.38721,8.330017
29502,21210120.0,0.0,16.496674,16.497314,22.744019,23.4682,21.709564,21.296967,11.7343445,11.733917,12.889282,12.798065,0.0,0.031968072,0.031968072,0.1098154,250.0,11.700012,0.0,0.0,44.447968,1032.6312,3.8999173e-05,0.0,52.72151,244.9738,50.0,96.0,8.743026e-07,0.0,277.8753,242.23877,0.0,52.72151,0.17374964,9.46613,66.82365,8.330017
29503,21210180.0,0.0,16.513794,16.514404,22.762054,23.480408,21.71579,21.301422,11.739319,11.734894,12.371246,12.797699,0.0,0.031969372,0.031969372,0.11183298,250.0,11.700012,0.0,0.0,45.98174,1047.076,3.9478793e-05,0.0,52.777378,244.05168,50.0,96.0,8.947469e-07,0.0,278.7423,242.83571,0.0,52.777378,0.17576998,9.591485,67.29168,8.330017
29504,21210240.0,0.0,16.530823,16.531433,22.778687,23.490051,21.722015,21.304596,11.743835,11.73761,12.086548,12.797363,0.0,0.031972617,0.031972617,0.11400216,250.0,11.700012,0.0,0.0,47.599335,1062.7307,4.000719e-05,0.0,52.831806,243.22113,50.0,96.0,9.170305e-07,0.0,279.73526,243.56851,0.0,52.831806,0.17794585,9.732907,67.7819,8.330017
29505,21210300.0,0.0,16.547852,16.548431,22.794067,23.49701,21.730225,21.307129,11.747772,12.801575,11.932495,12.797058,0.0,0.031977866,0.031977866,0.11628547,250.0,11.700012,0.0,0.0,49.273445,1079.4076,4.0577546e-05,0.0,52.883827,242.4978,50.0,96.0,9.4082225e-07,0.0,280.84094,244.42583,0.0,52.883827,0.18023989,9.888024,68.28481,8.330017
29506,21210360.0,0.0,16.56482,16.5654,22.808624,23.502472,21.739075,21.309296,11.751099,12.322601,11.849365,12.796814,0.0,0.031984292,0.031984292,0.11865431,250.0,11.700012,0.0,0.0,50.994587,1096.9237,4.118269e-05,0.0,52.932693,241.88171,50.0,96.0,9.658486e-07,0.0,282.04483,245.39137,0.0,52.932693,0.18262178,10.054896,68.79387,8.330017
29507,21210420.0,0.0,16.581757,16.582336,22.821045,23.505127,21.746735,21.31128,11.753876,12.063263,11.805145,12.7966,0.0,0.03199225,0.03199225,0.12107555,250.0,11.700012,0.0,0.0,52.727722,1115.1064,4.1816234e-05,0.0,52.97799,241.3809,50.0,96.0,9.917994e-07,0.0,283.33228,246.45268,0.0,52.97799,0.18505917,10.23093,69.30154,8.330017
29508,21210480.0,0.0,16.598633,16.599213,22.831268,23.504974,21.753693,21.313171,11.756012,11.921234,11.78186,12.796448,0.0,0.03200199,0.03200199,0.12350547,250.0,11.700012,0.0,0.0,54.444103,1133.734,4.2470372e-05,0.0,53.018753,241.01245,50.0,96.0,1.0182283e-06,0.0,284.68317,247.59692,0.0,53.018753,0.18750885,10.413328,69.79813,8.330017
29509,21210540.0,0.0,16.615509,16.616058,22.839172,23.502014,21.760284,21.314972,11.757477,11.846069,11.770294,12.796326,0.0,0.03201346,0.03201346,0.12590694,250.0,11.700012,0.0,0.0,56.117947,1152.5991,4.313754e-05,0.0,53.054195,240.78554,50.0,96.0,1.0447313e-06,0.0,286.07712,248.81017,0.0,53.054195,0.18993355,10.599824,70.27603,8.330017
29510,21210600.0,0.0,16.632324,16.632874,22.844727,23.49643,21.766632,21.316711,11.758209,11.805023,11.764465,12.796265,0.0,0.032026518,0.032026518,0.12823799,250.0,11.700012,0.0,0.0,57.72105,1171.4597,4.380889e-05,0.0,53.083492,240.7078,50.0,96.0,1.0708269e-06,0.0,287.48883,250.07486,0.0,53.083492,0.192291,10.787647,70.72712,8.330017
29511,21210660.0,0.0,16.64914,16.649658,22.849396,23.490417,21.772827,21.318512,11.758301,11.783722,11.761658,12.796265,0.0,0.032039575,0.032039575,0.13048379,250.0,11.700012,0.0,0.0,59.26345,1190.1553,4.447764e-05,0.0,53.106396,240.7582,50.0,96.0,1.0962839e-06,0.0,288.9009,251.36952,0.0,53.106396,0.19456315,10.975473,71.15024,8.330017
29512,21210720.0,0.0,16.665894,16.666443,22.851868,23.481995,21.77893,21.320282,11.7578125,11.772095,11.760101,12.796295,0.0,0.032052837,0.032052837,0.13262172,250.0,11.700012,0.0,0.0,60.7094,1208.5323,4.513774e-05,0.0,53.12326,240.92763,50.0,96.0,1.1208165e-06,0.0,290.3073,252.67735,0.0,53.12326,0.19672786,11.160793,71.54224,8.330017
29513,21210780.0,0.0,16.682648,16.683167,22.852448,23.471344,21.784973,21.32431,11.756744,11.765411,12.706482,12.796356,0.0,0.032066956,0.032066956,0.13461201,250.0,11.700012,0.0,0.0,62.036728,1226.3826,4.5782064e-05,0.0,53.13357,241.22876,50.0,96.0,1.1439413e-06,0.0,291.6862,253.98564,0.0,53.13357,0.19874664,11.340687,71.89583,8.330017
29514,21210840.0,0.0,16.699371,16.69992,22.850891,23.458649,21.790985,21.328278,11.755096,11.7612915,12.27359,12.796478,0.0,0.032081604,0.032081604,0.13642986,250.0,11.700012,0.0,0.0,63.228058,1243.5364,4.6404268e-05,0.0,53.136997,241.65952,50.0,96.0,1.1653113e-06,0.0,293.01593,255.27979,0.0,53.136997,0.20059404,11.513556,72.207436,8.330017
29515,21210900.0,0.0,16.716095,16.716614,22.847168,23.444183,21.796906,21.331177,11.752838,11.758209,12.036865,12.796661,0.0,0.032096595,0.032096595,0.13804697,250.0,11.700012,0.0,0.0,64.26554,1259.8004,4.6997095e-05,0.0,53.13337,242.21565,50.0,96.0,1.184535e-06,0.0,294.2709,256.54175,0.0,53.13337,0.20224135,11.677104,72.472984,8.330017
29516,21210960.0,0.0,16.732788,16.733307,22.843964,23.431122,21.805695,21.333557,11.750061,12.622101,11.907776,12.7968445,0.0,0.032109514,0.032109514,0.13946868,250.0,11.700012,0.0,0.0,65.17968,1275.0714,4.7555208e-05,0.0,53.123127,242.85335,50.0,96.0,1.2015605e-06,0.0,295.43274,257.74496,0.0,53.123127,0.20368901,11.830791,72.696625,8.330017
29517,21211020.0,0.0,16.749481,16.75,22.839111,23.416779,21.813751,21.335602,11.746979,12.22467,11.835571,12.797058,0.0,0.03212125,0.03212125,0.14069183,250.0,11.700012,0.0,0.0,65.94327,1289.2988,4.807613e-05,0.0,53.10773,243.55396,50.0,96.0,1.216322e-06,0.0,296.48975,258.87708,0.0,53.10773,0.20493577,11.972376,72.87956,8.330017
29518,21211080.0,0.0,16.766174,16.766663,22.832611,23.401367,21.82077,21.337463,11.743561,12.006195,11.794708,12.797333,0.0,0.032132316,0.032132316,0.1416972,250.0,11.700012,0.0,0.0,66.54727,1302.3677,4.8555918e-05,0.0,53.087173,244.32166,50.0,96.0,1.2285582e-06,0.0,297.4253,259.9302,0.0,53.087173,0.2059634,12.100178,73.01883,8.330017
29519,21211140.0,0.0,16.782837,16.783325,22.824799,23.385193,21.82721,21.339203,11.739807,11.883545,11.770477,12.797607,0.0,0.03214272,0.03214272,0.14247428,250.0,11.700012,0.0,0.0,66.985214,1314.181,4.899075e-05,0.0,53.061752,245.14871,50.0,96.0,1.2381049e-06,0.0,298.22498,260.89334,0.0,53.061752,0.2067614,12.213061,73.11359,8.330017
29520,21211200.0,0.0,16.7995,16.800018,22.815887,23.36853,21.833313,21.34085,11.735779,11.816132,11.755737,12.797913,0.0,0.032152373,0.032152373,0.14301652,250.0,11.700012,0.0,0.0,67.25398,1324.662,4.9377573e-05,0.0,53.031773,246.02652,50.0,96.0,1.2448495e-06,0.0,298.8772,261.7567,0.0,53.031773,0.20732304,12.310005,73.16364,8.330017
29521,21211260.0,0.0,16.815887,16.816376,22.808441,23.35495,21.839172,21.34253,11.731476,11.778778,11.746033,12.798218,0.0,0.032158837,0.032158837,0.14335059,250.0,11.700012,0.0,0.0,67.40282,1333.7594,4.9713894e-05,0.0,52.998222,246.90332,50.0,96.0,1.249027e-06,0.0,299.379,262.4995,0.0,52.998222,0.20766996,12.392066,73.17679,8.330017
29522,21211320.0,0.0,16.831696,16.832153,22.800537,23.34134,21.84491,21.344147,11.72699,11.756165,11.738678,12.798492,0.0,0.032162942,0.032162942,0.14349799,250.0,11.700012,0.0,0.0,67.415146,1341.4188,4.99975e-05,0.0,52.963055,247.75226,50.0,96.0,1.2509074e-06,0.0,299.73697,263.11746,0.0,52.963055,0.20782554,12.460473,73.15848,8.330017
29523,21211380.0,0.0,16.846924,16.847382,22.792206,23.32788,21.850555,21.345764,11.722321,11.742004,11.732605,12.798798,0.0,0.03216606,0.03216606,0.14345248,250.0,11.700012,0.0,0.0,67.29367,1347.5958,5.022637e-05,0.0,52.926594,248.5856,50.0,96.0,1.2504424e-06,0.0,299.95065,263.61563,0.0,52.926594,0.20778625,12.514454,73.1071,8.330017
29524,21211440.0,0.0,16.861633,16.86206,22.78415,23.314789,21.85611,21.350494,11.717499,11.7323,12.53653,12.799072,0.0,0.032168098,0.032168098,0.14322111,250.0,11.700012,0.0,0.0,67.04253,1352.2844,5.0399434e-05,0.0,52.88909,249.39755,50.0,96.0,1.2477151e-06,0.0,300.02267,263.99368,0.0,52.88909,0.20755889,12.553686,73.02424,8.330017
29525,21211500.0,0.0,16.875793,16.87619,22.775848,23.302246,21.861633,21.353943,11.712677,11.7247925,12.163971,12.799377,0.0,0.03216929,0.03216929,0.14281236,250.0,11.700012,0.0,0.0,66.66863,1355.5045,5.0516748e-05,0.0,52.851044,250.18265,50.0,96.0,1.2428411e-06,0.0,299.958,264.25278,0.0,52.851044,0.20715246,12.577579,72.91161,8.330017
29526,21211560.0,0.0,16.889435,16.889832,22.769653,23.293488,21.867493,21.356537,11.707916,12.549164,11.957214,12.799652,0.0,0.032167528,0.032167528,0.1422648,250.0,11.700012,0.0,0.0,66.22623,1357.3617,5.0580154e-05,17.50364,52.81333,250.89641,50.0,96.0,1.236241e-06,0.0,299.76917,264.38412,0.0,52.81333,0.20660116,12.587443,72.77817,8.330017
29527,21211620.0,0.0,16.902588,16.902985,22.764282,23.285553,21.876373,21.358643,11.703552,12.474365,11.844147,12.799957,0.0,0.032163933,0.032163933,0.14160663,250.0,11.700012,0.0,0.0,65.70696,1358.0101,5.0594215e-05,0.0,52.777702,251.52133,50.0,96.0,1.228295e-06,0.0,299.47427,264.3942,0.0,52.777702,0.20593566,12.583059,72.62962,8.330017
29528,21211680.0,0.0,16.915283,16.91565,22.759033,23.278534,21.883728,21.360474,11.699463,12.122803,11.779449,12.800232,0.0,0.032159604,0.032159604,0.14084888,250.0,11.700012,0.0,0.0,65.12352,1357.5785,5.0564537e-05,0.0,52.744144,252.07542,50.0,96.0,1.2191729e-06,0.0,299.0894,264.30157,0.0,52.744144,0.20516911,12.565329,72.46682,8.330017
29529,21211740.0,0.0,16.92752,16.927887,22.75409,23.272522,21.890137,21.362152,11.69574,11.927948,11.742126,12.800476,0.0,0.032154765,0.032154765,0.14000559,250.0,11.700012,0.0,0.0,64.48523,1356.1555,5.049417e-05,0.0,52.712906,252.55865,50.0,96.0,1.2090596e-06,0.0,298.6266,264.11456,0.0,52.712906,0.20431602,12.5353155,72.29206,8.330017
29530,21211800.0,0.0,16.939331,16.939697,22.749603,23.267578,21.896057,21.363708,11.692383,11.821045,11.720306,12.80072,0.0,0.032149583,0.032149583,0.13909157,250.0,11.700012,0.0,0.0,63.802856,1353.8477,5.0387105e-05,0.0,52.684097,252.97273,50.0,96.0,1.1981459e-06,0.0,298.0986,263.84293,0.0,52.684097,0.20339148,12.494152,72.1077,8.330017
29531,21211860.0,0.0,16.950745,16.95108,22.747314,23.266144,21.901672,21.365295,11.689423,11.761597,11.70697,12.800903,0.0,0.032142602,0.032142602,0.13814384,250.0,11.700012,0.0,0.0,63.12334,1350.8225,5.0248454e-05,0.0,52.65824,253.29047,50.0,96.0,1.186842e-06,0.0,297.52255,263.4895,0.0,52.65824,0.20242956,12.444245,71.921524,8.330017
29532,21211920.0,0.0,16.961731,16.962067,22.74582,23.265778,21.907074,21.366852,11.687012,11.72757,11.698364,12.801056,0.0,0.032134593,0.032134593,0.13719404,250.0,11.700012,0.0,0.0,62.446087,1347.297,5.008587e-05,0.0,52.636368,253.50471,50.0,96.0,1.1755434e-06,0.0,296.92023,263.06924,0.0,52.636368,0.20146358,12.387174,71.73947,8.330017
29533,21211980.0,0.0,16.972351,16.972687,22.744995,23.26648,21.912415,21.368408,11.68515,11.708618,11.69278,12.8012085,0.0,0.032126576,0.032126576,0.13624954,250.0,11.700012,0.0,0.0,61.780643,1343.3885,4.9904666e-05,0.0,52.618378,253.63373,50.0,96.0,1.1643597e-06,0.0,296.3034,262.59918,0.0,52.618378,0.20050287,12.323899,71.561935,8.330017
29534,21212040.0,0.0,16.982635,16.98294,22.745056,23.268188,21.917694,21.37091,11.683777,11.697205,12.959564,12.8013,0.0,0.032118633,0.032118633,0.1353294,250.0,11.700012,0.0,0.0,61.13912,1339.2552,4.971117e-05,0.0,52.604095,253.68562,50.0,96.0,1.153512e-06,0.0,295.68744,262.09552,0.0,52.604095,0.19956669,12.256811,71.391914,8.330017
29535,21212100.0,0.0,16.992554,16.992859,22.746246,23.270905,21.922913,21.37555,11.682861,11.690857,12.40036,12.801361,0.0,0.032110937,0.032110937,0.13444318,250.0,11.700012,0.0,0.0,60.5281,1334.986,4.950895e-05,0.0,52.593464,253.6655,50.0,96.0,1.1431108e-06,0.0,295.08005,261.56738,0.0,52.593464,0.19866495,12.187095,71.23096,8.330017
29536,21212160.0,0.0,17.002197,17.002472,22.74762,23.274109,21.9281,21.378845,11.682373,11.687042,12.073822,12.801392,0.0,0.032103874,0.032103874,0.13360234,250.0,11.700012,0.0,0.0,59.951626,1330.7108,4.9303617e-05,0.0,52.58622,253.5868,50.0,96.0,1.133291e-06,0.0,294.49258,261.03018,0.0,52.58622,0.19780988,12.116438,71.08055,8.330017
29537,21212220.0,0.0,17.011505,17.01178,22.749817,23.278198,21.934845,21.381409,11.68222,12.87796,11.895935,12.801392,0.0,0.0320973,0.0320973,0.13281603,250.0,11.700012,0.0,0.0,59.420216,1326.5192,4.9098944e-05,0.0,52.58201,253.45657,50.0,96.0,1.1241465e-06,0.0,293.93213,260.49347,0.0,52.58201,0.19701031,12.046367,70.9421,8.330017
29538,21212280.0,0.0,17.020538,17.020813,22.752869,23.28305,21.942993,21.383514,11.682465,12.332916,11.79892,12.801392,0.0,0.032091066,0.032091066,0.13209614,250.0,11.700012,0.0,0.0,58.941357,1322.5101,4.889884e-05,0.0,52.580696,253.27734,50.0,96.0,1.1158015e-06,0.0,293.40604,259.9655,0.0,52.580696,0.19627787,11.978288,70.81778,8.330017
29539,21212340.0,0.0,17.029297,17.029572,22.756348,23.288605,21.949768,21.385406,11.683014,12.03717,11.745972,12.801331,0.0,0.032085158,0.032085158,0.13145223,250.0,11.700012,0.0,0.0,58.52164,1318.7736,4.8706956e-05,0.0,52.58215,253.05339,50.0,96.0,1.1083556e-06,0.0,292.92072,259.4545,0.0,52.58215,0.19562206,11.913387,70.70928,8.330017
29540,21212400.0,0.0,17.037842,17.038116,22.760254,23.294739,21.95575,21.387177,11.683868,11.876709,11.717499,12.801239,0.0,0.032079566,0.032079566,0.13089265,250.0,11.700012,0.0,0.0,58.16647,1315.3903,4.8526577e-05,0.0,52.586227,252.78894,50.0,96.0,1.1018938e-06,0.0,292.4817,258.9677,0.0,52.586227,0.19505121,11.852745,70.618095,8.330017
29541,21212460.0,0.0,17.046143,17.046417,22.765106,23.302032,21.961273,21.388947,11.684998,11.788696,11.70224,12.801147,0.0,0.032073893,0.032073893,0.13043027,250.0,11.700012,0.0,0.0,57.88983,1312.4498,4.8361017e-05,0.0,52.59288,252.48128,50.0,96.0,1.0965439e-06,0.0,292.09497,258.5105,0.0,52.59288,0.19457738,11.797656,70.546875,8.330017
29542,21212520.0,0.0,17.05426,17.054504,22.770447,23.309662,21.966553,21.390686,11.686432,11.741486,11.694519,12.801025,0.0,0.032068353,0.032068353,0.13007452,250.0,11.700012,0.0,0.0,57.691338,1310.0399,4.821367e-05,0.0,52.602203,252.13295,50.0,96.0,1.0924094e-06,0.0,291.76657,258.0899,0.0,52.602203,0.1942105,11.748998,70.49741,8.330017
29543,21212580.0,0.0,17.062195,17.062439,22.776184,23.317505,21.97168,21.392395,11.688141,11.716064,11.6909485,12.800903,0.0,0.032063253,0.032063253,0.12982748,250.0,11.700012,0.0,0.0,57.5727,1308.2189,4.8087266e-05,0.0,52.613945,251.7546,50.0,96.0,1.0895135e-06,0.0,291.50027,257.7139,0.0,52.613945,0.19395322,11.707423,70.4697,8.330017
29544,21212640.0,0.0,17.069946,17.07019,22.782288,23.32547,21.976776,21.394135,11.690033,11.7034,11.68988,12.800751,0.0,0.03205864,0.03205864,0.12969145,250.0,11.700012,0.0,0.0,57.534195,1307.029,4.7983685e-05,0.0,52.62787,251.35268,50.0,96.0,1.0878782e-06,0.0,291.29874,257.38757,0.0,52.62787,0.19380791,11.673627,70.46395,8.330017
29545,21212700.0,0.0,17.077545,17.07779,22.789001,23.333435,21.981781,21.397858,11.692078,11.697632,12.778229,12.800598,0.0,0.0320546,0.0320546,0.12966691,250.0,11.700012,0.0,0.0,57.57519,1306.5035,4.790447e-05,0.0,52.643734,250.93422,50.0,96.0,1.087508e-06,0.0,291.16382,257.11542,0.0,52.643734,0.19377527,11.64808,70.47998,8.330017
29546,21212760.0,0.0,17.085052,17.085266,22.796387,23.341705,21.986755,21.402191,11.694244,11.695404,12.28363,12.800415,0.0,0.032050878,0.032050878,0.12975667,250.0,11.700012,0.0,0.0,57.700527,1306.6744,4.7850917e-05,0.0,52.661293,250.50146,50.0,96.0,1.0884279e-06,0.0,291.09732,256.89987,0.0,52.661293,0.19385755,11.631381,70.5182,8.330017
29547,21212820.0,0.0,17.092407,17.09262,22.80368,23.34967,21.9917,21.405396,11.696533,11.695221,12.015869,12.800262,0.0,0.032047685,0.032047685,0.12996,250.0,11.700012,0.0,0.0,57.904316,1307.5663,4.7824167e-05,0.0,52.68042,250.06041,50.0,96.0,1.0906367e-06,0.0,291.10074,256.7443,0.0,52.68042,0.1940545,11.623675,70.578224,8.330017
29548,21212880.0,0.0,17.0997,17.099915,22.81131,23.35727,21.999298,21.407928,11.698883,12.675507,11.871674,12.800079,0.0,0.032045186,0.032045186,0.13027114,250.0,11.700012,0.0,0.0,58.18208,1309.1753,4.78245e-05,0.0,52.700764,249.62071,50.0,96.0,1.0940769e-06,0.0,291.17355,256.65118,0.0,52.700764,0.19436066,11.624931,70.65842,8.330017
29549,21212940.0,0.0,17.106903,17.107117,22.818817,23.364319,22.006653,21.410156,11.701202,12.2326355,11.793732,12.799896,0.0,0.03204343,0.03204343,0.13068353,250.0,11.700012,0.0,0.0,58.52798,1311.4862,4.7851623e-05,0.0,52.72196,249.19035,50.0,96.0,1.0986817e-06,0.0,291.31427,256.6216,0.0,52.72196,0.19476956,11.63508,70.75709,8.330017
29550,21213000.0,0.0,17.114075,17.114288,22.825928,23.370758,22.012878,21.41214,11.703491,11.992889,11.752289,12.799713,0.0,0.032042455,0.032042455,0.13118903,250.0,11.700012,0.0,0.0,58.935356,1314.471,4.7904785e-05,0.0,52.743637,248.77676,50.0,96.0,1.1043668e-06,0.0,291.52048,256.6553,0.0,52.743637,0.19527315,11.653851,70.87224,8.330017
29551,21213060.0,0.0,17.121216,17.12143,22.832611,23.376373,22.018433,21.414093,11.705688,11.861053,11.730347,12.799561,0.0,0.03204234,0.03204234,0.1317766,250.0,11.700012,0.0,0.0,59.394646,1318.0857,4.7982656e-05,0.0,52.765392,248.38847,50.0,96.0,1.1110176e-06,0.0,291.7884,256.75125,0.0,52.765392,0.19586053,11.680741,71.00128,8.330017
29552,21213120.0,0.0,17.128326,17.12854,22.838837,23.381226,22.02362,21.416016,11.707764,11.789124,11.719147,12.799408,0.0,0.03204304,0.03204304,0.13243446,250.0,11.700012,0.0,0.0,59.897953,1322.2743,4.8083388e-05,0.0,52.786804,248.03218,50.0,96.0,1.1185073e-06,0.0,292.11307,256.90674,0.0,52.786804,0.19651988,11.715166,71.141525,8.330017
29553,21213180.0,0.0,17.135468,17.13565,22.844604,23.385193,22.028595,21.417877,11.709656,11.751831,11.714172,12.799255,0.0,0.032044493,0.032044493,0.13315175,250.0,11.700012,0.0,0.0,60.43694,1326.9813,4.8205045e-05,0.0,52.807556,247.71227,50.0,96.0,1.1267185e-06,0.0,292.48953,257.11823,0.0,52.807556,0.19724014,11.756484,71.29065,8.330017
29554,21213240.0,0.0,17.142609,17.142822,22.849884,23.388306,22.033478,21.419708,11.711395,11.732849,11.712372,12.799133,0.0,0.032046653,0.032046653,0.1339164,250.0,11.700012,0.0,0.0,61.00272,1332.1445,4.834546e-05,0.0,52.827316,247.4333,50.0,96.0,1.1355195e-06,0.0,292.91205,257.38165,0.0,52.827316,0.1980092,11.803911,71.44604,8.330017
29555,21213300.0,0.0,17.14981,17.149994,22.854553,23.390442,22.038269,21.42154,11.712891,11.7230835,11.712128,12.799011,0.0,0.032049477,0.032049477,0.1347141,250.0,11.700012,0.0,0.0,61.584972,1337.6863,4.8501894e-05,0.0,52.845753,247.19962,50.0,96.0,1.1447513e-06,0.0,293.37317,257.69168,0.0,52.845753,0.19881262,11.856486,71.60476,8.330017
29556,21213360.0,0.0,17.157043,17.157257,22.85907,23.391632,22.043,21.426361,11.714203,11.718689,12.594086,12.79892,0.0,0.03205292,0.03205292,0.1355331,250.0,11.700012,0.0,0.0,62.175106,1343.5419,4.867202e-05,0.0,52.862602,247.01408,50.0,96.0,1.1542817e-06,0.0,293.86655,258.0435,0.0,52.862602,0.19963862,11.913379,71.76443,8.330017
29557,21213420.0,0.0,17.164398,17.164612,22.862793,23.391876,22.047668,21.430359,11.7152405,11.716858,12.194611,12.798828,0.0,0.032056913,0.032056913,0.13635856,250.0,11.700012,0.0,0.0,62.76279,1349.6266,4.88528e-05,0.0,52.877583,246.87949,50.0,96.0,1.1639398e-06,0.0,294.38348,258.43048,0.0,52.877583,0.20047216,11.973499,71.92213,8.330017
29558,21213480.0,0.0,17.171814,17.172058,22.865662,23.391205,22.052368,21.43335,11.716034,11.847321,11.977417,12.798798,0.0,0.032061376,0.032061376,0.13717741,250.0,11.700012,0.0,0.0,63.338905,1355.8636,4.904142e-05,49.654945,52.89047,246.7972,50.0,96.0,1.1735726e-06,0.0,294.91577,258.8462,0.0,52.89047,0.20130004,12.035844,72.07539,8.330017
29559,21213540.0,0.0,17.179382,17.179596,22.868286,23.389587,22.060516,21.435822,11.716583,12.537933,11.860199,12.798767,0.0,0.032066245,0.032066245,0.13797598,250.0,11.700012,0.0,0.0,63.893925,1362.1741,4.923504e-05,0.0,52.90103,246.76888,50.0,96.0,1.1830176e-06,0.0,295.45465,259.2841,0.0,52.90103,0.20210847,12.099373,72.22167,8.330017
29560,21213600.0,0.0,17.187073,17.187317,22.869934,23.387115,22.06717,21.438019,11.716919,12.164703,11.795013,12.798737,0.0,0.032071404,0.032071404,0.13874272,250.0,11.700012,0.0,0.0,64.42025,1368.481,4.9430666e-05,0.0,52.909206,246.79208,50.0,96.0,1.1921335e-06,0.0,295.9912,259.73615,0.0,52.909206,0.2028856,12.162983,72.35902,8.330017
29561,21213660.0,0.0,17.194946,17.19516,22.870941,23.384155,22.072784,21.440063,11.71698,11.960114,11.759369,12.798737,0.0,0.03207656,0.03207656,0.13946834,250.0,11.700012,0.0,0.0,64.91448,1374.7197,4.9625785e-05,0.0,52.914913,246.86282,50.0,96.0,1.2007998e-06,0.0,296.5172,260.19452,0.0,52.914913,0.20362164,12.225788,72.48602,8.330017
29562,21213720.0,0.0,17.202972,17.203217,22.871185,23.380463,22.07788,21.442017,11.716858,11.847046,11.739685,12.798767,0.0,0.032081712,0.032081712,0.140144,250.0,11.700012,0.0,0.0,65.367645,1380.8329,4.981814e-05,0.0,52.91822,246.97781,50.0,96.0,1.2089064e-06,0.0,297.02496,260.65225,0.0,52.91822,0.20430769,12.286783,72.60133,8.330017
29563,21213780.0,0.0,17.211212,17.211426,22.870728,23.376099,22.082672,21.443909,11.716522,11.787537,11.729248,12.798828,0.0,0.032086916,0.032086916,0.14076006,250.0,11.700012,0.0,0.0,65.77402,1386.7657,5.0005707e-05,0.0,52.9191,247.13689,50.0,96.0,1.2163342e-06,0.0,297.5071,261.10403,0.0,52.9191,0.20493425,12.345053,72.70334,8.330017
29564,21213840.0,0.0,17.219635,17.21988,22.869629,23.371124,22.08728,21.44577,11.716003,11.754486,11.723297,12.798889,0.0,0.032092072,0.032092072,0.14130731,250.0,11.700012,0.0,0.0,66.12752,1392.4575,5.0186176e-05,0.0,52.917553,247.33702,50.0,96.0,1.2229648e-06,0.0,297.9555,261.54272,0.0,52.917553,0.20549189,12.399684,72.79062,8.330017
29565,21213900.0,0.0,17.228333,17.228577,22.86795,23.365692,22.091766,21.44757,11.715332,11.736664,11.71991,12.79895,0.0,0.03209712,0.03209712,0.14177896,250.0,11.700012,0.0,0.0,66.42396,1397.8632,5.0357754e-05,0.0,52.913624,247.57501,50.0,96.0,1.228709e-06,0.0,298.36365,261.96246,0.0,52.913624,0.2059737,12.4499235,72.86224,8.330017
29566,21213960.0,0.0,17.237244,17.237518,22.866272,23.360413,22.09613,21.449951,11.714478,11.726868,12.7752075,12.799042,0.0,0.03210156,0.03210156,0.14217468,250.0,11.700012,0.0,0.0,66.668816,1402.956,5.0519036e-05,0.0,52.9075,247.83965,50.0,96.0,1.2335438e-06,0.0,298.7266,262.35547,6.4545712,52.9075,0.20637833,12.495332,72.918816,8.330017
29567,21214020.0,0.0,17.24646,17.246735,22.864594,23.354797,22.100464,21.454956,11.713562,11.721161,12.447205,12.799164,0.0,0.032105535,0.032105535,0.14249302,250.0,11.700012,0.0,0.0,66.85607,1407.7244,5.0669307e-05,0.0,52.899574,248.12418,50.0,96.0,1.237451e-06,0.0,299.04095,262.71692,0.0,52.899574,0.20670468,12.53517,72.96051,8.330017
29568,21214080.0,0.0,17.25595,17.256226,22.862335,23.348969,22.104767,21.458496,11.712585,11.717651,12.116364,12.799286,0.0,0.032109164,0.032109164,0.14272729,250.0,11.700012,0.0,0.0,66.982376,1412.1344,5.080738e-05,0.0,52.8899,248.42786,50.0,96.0,1.240348e-06,0.0,299.30124,263.0426,0.0,52.8899,0.20694622,12.5686865,72.98626,8.330017
29569,21214140.0,0.0,17.265778,17.266052,22.859772,23.343048,22.110046,21.461273,11.711517,12.956268,11.932739,12.799408,0.0,0.032112442,0.032112442,0.14288,250.0,11.700012,0.0,0.0,67.049965,1416.1913,5.0933202e-05,0.0,52.87873,248.74599,50.0,96.0,1.2422611e-06,0.0,299.50742,263.33093,0.0,52.87873,0.20710552,12.595887,72.9968,8.330017
29570,21214200.0,0.0,17.27591,17.276184,22.8573,23.337067,22.117462,21.463562,11.710419,12.412872,11.832672,12.79953,0.0,0.032115337,0.032115337,0.14294763,250.0,11.700012,0.0,0.0,67.05692,1419.8777,5.1046067e-05,0.0,52.866173,249.07489,50.0,96.0,1.2431457e-06,0.0,299.65543,263.57748,0.0,52.866173,0.20717898,12.616149,72.99176,8.330017
29571,21214260.0,0.0,17.286377,17.286682,22.85495,23.33191,22.123352,21.465668,11.70932,12.09314,11.7769165,12.799652,0.0,0.032117266,0.032117266,0.14293978,250.0,11.700012,0.0,0.0,67.01726,1423.2213,5.1146373e-05,0.0,52.85259,249.3999,50.0,96.0,1.2431004e-06,0.0,299.74683,263.77777,0.0,52.85259,0.20717496,12.629773,72.97359,8.330017
29572,21214320.0,0.0,17.297241,17.297546,22.852417,23.326904,22.128418,21.46759,11.708282,11.91745,11.745911,12.799805,0.0,0.0321185,0.0321185,0.14286217,250.0,11.700012,0.0,0.0,66.92814,1426.2595,5.123519e-05,0.0,52.83851,249.71408,50.0,96.0,1.2422016e-06,0.0,299.78397,263.931,0.0,52.83851,0.20709978,12.636527,72.94367,8.330017
29573,21214380.0,0.0,17.308472,17.308807,22.849762,23.322113,22.133026,21.469452,11.707306,11.820007,11.7283325,12.799927,0.0,0.032119278,0.032119278,0.14271614,250.0,11.700012,0.0,0.0,66.792114,1429.0137,5.1313396e-05,0.0,52.824097,250.01805,50.0,96.0,1.2404716e-06,0.0,299.76837,264.03842,0.0,52.824097,0.20695528,12.636367,72.90223,8.330017
29574,21214440.0,0.0,17.320099,17.320465,22.847107,23.317566,22.13736,21.471252,11.706421,11.767792,11.718536,12.800079,0.0,0.032119628,0.032119628,0.14250585,250.0,11.700012,0.0,0.0,66.61218,1431.5126,5.138192e-05,0.0,52.809513,250.30913,50.0,96.0,1.2379628e-06,0.0,299.7024,264.10077,0.0,52.809513,0.20674565,12.629522,72.850105,8.330017
29575,21214500.0,0.0,17.332184,17.33255,22.844543,23.313385,22.14154,21.473022,11.705627,11.739655,11.712952,12.800201,0.0,0.032119595,0.032119595,0.14223579,250.0,11.700012,0.0,0.0,66.39191,1433.7888,5.1441893e-05,0.0,52.794933,250.58487,50.0,96.0,1.234732e-06,0.0,299.58878,264.119,0.0,52.794933,0.2064755,12.61621,72.788185,8.330017
29576,21214560.0,0.0,17.344696,17.345062,22.84253,23.310242,22.145569,21.474823,11.704987,11.72406,11.709564,12.8003235,0.0,0.03211876,0.03211876,0.14191738,250.0,11.700012,0.0,0.0,66.14523,1435.8976,5.14949e-05,0.0,52.780647,250.8348,50.0,96.0,1.2309083e-06,0.0,299.4323,264.0926,0.0,52.780647,0.20615534,12.597031,72.71899,8.330017
29577,21214620.0,0.0,17.357666,17.358063,22.841003,23.307526,22.149536,21.478333,11.704468,11.715088,12.836578,12.800446,0.0,0.03211734,0.03211734,0.14156151,250.0,11.700012,0.0,0.0,65.873886,1437.9143,5.1543455e-05,0.0,52.767097,251.05388,50.0,96.0,1.2266297e-06,0.0,299.23996,264.02484,0.0,52.767097,0.2057966,12.572427,72.644684,8.330017
29578,21214680.0,0.0,17.371124,17.371552,22.839905,23.305237,22.153473,21.482788,11.704163,11.710297,12.318817,12.800537,0.0,0.0321156,0.0321156,0.14117144,250.0,11.700012,0.0,0.0,65.5816,1439.8789,5.158916e-05,0.0,52.75437,251.24477,50.0,96.0,1.2219439e-06,0.0,299.01544,263.91956,0.0,52.75437,0.20540299,12.542605,72.56566,8.330017
