,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29579,21214740.0,0.0,17.38507,17.385498,22.838867,23.303467,22.15738,21.485992,11.704041,11.70755,12.039154,12.800629,0.0,0.032113582,0.032113582,0.14075541,250.0,11.700012,0.0,0.0,65.27401,1441.8544,5.1634303e-05,0.0,52.742588,251.40663,50.0,96.0,1.216952e-06,0.0,298.76477,263.781,0.0,52.742588,0.20498288,12.508305,72.4834,8.330017
29580,21214800.0,0.0,17.399567,17.399994,22.838348,23.302185,22.16336,21.488556,11.704071,12.780151,11.886505,12.80072,0.0,0.03211135,0.03211135,0.14032051,250.0,11.700012,0.0,0.0,64.95624,1443.898,5.1680974e-05,0.0,52.731853,251.53929,50.0,96.0,1.2117409e-06,0.0,298.49326,263.6132,0.0,52.731853,0.20454344,12.470114,72.39913,8.330017
29581,21214860.0,0.0,17.414703,17.415161,22.834717,23.298096,22.166046,21.486969,11.704224,12.289337,11.803711,12.800812,0.0,0.032111272,0.032111272,0.13984263,250.0,11.700012,0.0,0.0,64.58308,1445.9988,5.173014e-05,0.0,52.7217,251.68465,50.0,96.0,1.2060864e-06,0.0,298.19974,263.43115,0.0,52.7217,0.2040655,12.427002,72.30646,8.330017
29582,21214920.0,0.0,17.430603,17.431122,22.831085,23.294617,22.16748,21.485168,11.704285,12.022919,11.758484,12.800903,0.0,0.03211197,0.03211197,0.1393105,250.0,11.700012,0.0,0.0,64.17835,1448.0876,5.177938e-05,0.0,52.71076,251.85043,50.0,96.0,1.1998225e-06,0.0,297.8768,263.23148,0.0,52.71076,0.20353475,12.379879,72.20288,8.330017
29583,21214980.0,0.0,17.447266,17.447815,22.827667,23.29181,22.168243,21.483307,11.704315,11.87616,11.733582,12.800964,0.0,0.032112382,0.032112382,0.13873966,250.0,11.700012,0.0,0.0,63.749157,1450.1984,5.1828953e-05,0.0,52.699516,252.01295,50.0,96.0,1.1931131e-06,0.0,297.52756,263.00714,0.0,52.699516,0.20296475,12.329531,72.092316,8.330017
29584,21215040.0,0.0,17.46466,17.46524,22.824585,23.289703,22.16864,21.481354,11.704376,11.797638,11.720276,12.801056,0.0,0.032112293,0.032112293,0.1381369,250.0,11.700012,0.0,0.0,63.30225,1452.3502,5.187941e-05,0.0,52.68824,252.16397,50.0,96.0,1.1860359e-06,0.0,297.15448,262.75668,0.0,52.68824,0.20236176,12.27599,71.97633,8.330017
29585,21215100.0,0.0,17.482788,17.483368,22.82193,23.28833,22.168854,21.47937,11.704498,11.7543335,11.712982,12.801117,0.0,0.0321115,0.0321115,0.1375127,250.0,11.700012,0.0,0.0,62.845455,1454.5804,5.193175e-05,0.0,52.67731,252.2937,50.0,96.0,1.1787124e-06,0.0,296.7621,262.47983,0.0,52.67731,0.20173594,12.219749,71.85728,8.330017
29586,21215160.0,0.0,17.501556,17.502167,22.819977,23.287994,22.169037,21.477722,11.704742,11.731628,11.709198,12.801147,0.0,0.03210978,0.03210978,0.13687903,250.0,11.700012,0.0,0.0,62.3902,1456.9362,5.1987314e-05,0.0,52.66711,252.39232,50.0,96.0,1.171279e-06,0.0,296.35577,262.17715,0.0,52.66711,0.20109874,12.1614,71.73773,8.330017
29587,21215220.0,0.0,17.520996,17.521606,22.818542,23.28836,22.16919,21.476044,11.705139,11.719452,11.707275,12.801178,0.0,0.03210728,0.03210728,0.1362486,250.0,11.700012,0.0,0.0,61.94232,1459.4839,5.20482e-05,0.0,52.658104,252.45345,50.0,96.0,1.1638882e-06,0.0,295.9427,261.8522,0.0,52.658104,0.20046325,12.10155,71.62032,8.330017
29588,21215280.0,0.0,17.541046,17.541687,22.817993,23.289429,22.169312,21.477081,11.705688,11.713043,12.637268,12.8012085,0.0,0.032104246,0.032104246,0.13563055,250.0,11.700012,0.0,0.0,61.508728,1462.2806,5.2116466e-05,0.0,52.650547,252.47672,50.0,96.0,1.1566514e-06,0.0,295.52924,261.5104,0.0,52.650547,0.19983904,12.04081,71.506714,8.330017
29589,21215340.0,0.0,17.561707,17.562378,22.817902,23.291168,22.169403,21.47763,11.706421,11.709869,12.213806,12.8012085,0.0,0.032100797,0.032100797,0.13503434,250.0,11.700012,0.0,0.0,61.09569,1465.3829,5.219411e-05,0.0,52.644615,252.46126,50.0,96.0,1.1496793e-06,0.0,295.12158,261.15683,0.0,52.644615,0.19923586,11.979954,71.3987,8.330017
29590,21215400.0,0.0,17.582916,17.583618,22.818146,23.293549,22.169525,21.477173,11.707336,11.708466,11.982574,12.8012085,0.0,0.03209708,0.03209708,0.1344694,250.0,11.700012,0.0,0.0,60.70956,1468.8522,5.2283365e-05,0.0,52.640438,252.40778,50.0,96.0,1.1430817e-06,0.0,294.72617,260.79752,0.0,52.640438,0.19866343,11.919773,71.29798,8.330017
29591,21215460.0,0.0,17.604706,17.605408,22.818665,23.295746,22.172455,21.475983,11.708435,12.593933,11.858063,12.8012085,0.0,0.03209372,0.03209372,0.13393682,250.0,11.700012,0.0,0.0,60.344524,1472.7234,5.2385978e-05,0.0,52.637978,252.32692,50.0,96.0,1.1368828e-06,0.0,294.34723,260.4404,0.0,52.637978,0.19812408,11.860641,71.204285,8.330017
29592,21215520.0,0.0,17.626984,17.627716,22.819458,23.298492,22.17453,21.474548,11.709625,12.192291,11.790344,12.801178,0.0,0.032090496,0.032090496,0.13344045,250.0,11.700012,0.0,0.0,60.009773,1477.0177,5.2502925e-05,0.0,52.63694,252.2223,50.0,96.0,1.131118e-06,0.0,293.98764,260.0897,0.0,52.63694,0.19762121,11.803419,71.11817,8.330017
29593,21215580.0,0.0,17.64978,17.650543,22.820496,23.301727,22.175598,21.47293,11.7109375,11.972412,11.753784,12.801117,0.0,0.032087296,0.032087296,0.1329884,250.0,11.700012,0.0,0.0,59.710003,1481.7802,5.26357e-05,0.0,52.637386,252.09195,50.0,96.0,1.1258738e-06,0.0,293.6516,259.7487,0.0,52.637386,0.19716269,11.748767,71.04128,8.330017
29594,21215640.0,0.0,17.673035,17.673828,22.821808,23.30542,22.176117,21.471283,11.712372,11.851135,11.7341,12.801056,0.0,0.03208411,0.03208411,0.13258673,250.0,11.700012,0.0,0.0,59.449352,1487.0518,5.2785796e-05,0.0,52.639328,251.93681,50.0,96.0,1.1212167e-06,0.0,293.34305,259.42145,0.0,52.639328,0.19675462,11.697206,70.97475,8.330017
29595,21215700.0,0.0,17.696747,17.69754,22.823456,23.309448,22.17633,21.469543,11.713959,11.786865,11.724274,12.800995,0.0,0.03208097,0.03208097,0.1322403,250.0,11.700012,0.0,0.0,59.23089,1492.8668,5.2954492e-05,0.0,52.64274,251.75832,50.0,96.0,1.1171982e-06,0.0,293.06503,259.11166,0.0,52.64274,0.19640185,11.649198,70.91944,8.330017
29596,21215760.0,0.0,17.720886,17.72168,22.825165,23.313324,22.176453,21.46811,11.715607,11.753845,11.719849,12.800934,0.0,0.032078195,0.032078195,0.1319493,250.0,11.700012,0.0,0.0,59.050453,1499.2451,5.3142845e-05,0.0,52.647526,251.56374,50.0,96.0,1.1138252e-06,0.0,292.81976,258.82425,0.0,52.647526,0.1961053,11.604987,70.875114,8.330017
29597,21215820.0,0.0,17.745392,17.746185,22.827148,23.317444,22.176483,21.466644,11.717346,11.736328,11.71817,12.800842,0.0,0.03207571,0.03207571,0.13171467,250.0,11.700012,0.0,0.0,58.912605,1506.1965,5.3351432e-05,0.0,52.65344,251.35742,50.0,96.0,1.111103e-06,0.0,292.60858,258.56223,0.0,52.65344,0.19586569,11.565018,70.84177,8.330017
29598,21215880.0,0.0,17.770264,17.771088,22.829407,23.321747,22.176453,21.465393,11.719147,11.727844,12.321381,12.800751,0.0,0.032073382,0.032073382,0.13153991,250.0,11.700012,0.0,0.0,58.818565,1513.7395,5.358087e-05,0.0,52.66043,251.13898,50.0,96.0,1.1090659e-06,0.0,292.43317,258.32715,28.267673,52.66043,0.19568624,11.529665,70.82009,8.330017
29599,21215940.0,0.0,22.831451,17.796326,22.831451,23.325928,22.176239,21.467072,12.333405,11.799255,12.570007,12.8810425,0.0,0.03221329,0.03221329,0.13173044,250.0,11.700012,0.0,0.0,58.76543,2475.3496,6.252932e-05,0.0,52.60512,251.50658,2.277238e-05,30.00003,0.19615951,69.99997,292.15506,258.8196,0.0,52.60512,0.19615829,6.6677065,70.690895,8.330017
29600,21216000.0,0.0,22.834412,17.821869,22.834412,23.32956,22.17694,21.46817,12.393677,12.0903015,12.511108,12.597748,0.0,0.032143865,0.032143865,0.13150494,250.0,11.700012,0.0,0.0,58.749874,2695.0674,7.172116e-05,0.0,52.561195,251.42064,-2.784017e-09,30.000002,0.19579294,70.0,291.89932,258.5588,0.0,52.561195,0.19579217,0.0,70.65273,8.330017
29601,21216060.0,0.0,22.834259,17.847687,22.834259,23.32846,22.178986,21.4693,12.194672,13.250153,12.408386,12.348175,0.0,0.03211563,0.03211563,0.13137403,250.0,11.700012,0.0,0.0,58.69853,2768.0205,7.62019e-05,0.0,52.55164,251.19266,-6.31831e-15,30.000002,0.19560549,70.0,291.71854,258.3135,0.0,52.55164,0.19560489,0.0,70.63944,8.330017
29602,21216120.0,0.0,22.832397,17.87378,22.832397,23.324524,22.183624,21.470062,12.054474,12.823669,12.276001,12.164276,0.0,0.03210011,0.03210011,0.13123329,250.0,11.700012,0.0,0.0,58.59303,2813.818,7.941176e-05,0.0,52.5479,251.02441,6.241358e-20,30.000002,0.19543374,70.0,291.56433,258.11356,0.0,52.5479,0.19543329,0.0,70.62155,8.330017
29603,21216180.0,0.0,22.828644,17.900085,22.828644,23.318695,22.186676,21.470367,11.95694,12.450195,12.151093,12.034363,0.0,0.032094803,0.032094803,0.13103876,250.0,11.700012,0.0,0.0,58.41892,2844.4111,8.176842e-05,0.0,52.546066,250.9608,2.4587095e-23,30.000002,0.19522873,70.0,291.4181,257.95825,0.0,52.546066,0.19522835,0.0,70.588715,8.330017
29604,21216240.0,0.0,22.823608,17.926605,22.823608,23.311707,22.18869,21.470337,11.886566,12.209106,12.045471,11.942261,0.0,0.032096032,0.032096032,0.13076243,250.0,11.700012,0.0,0.0,58.16861,2864.1208,8.348287e-05,0.0,52.543056,251.01231,5.8556632e-24,30.000002,0.19495514,70.0,291.26056,257.8339,0.0,52.543056,0.19495471,0.0,70.53518,8.330017
29605,21216300.0,0.0,22.817719,17.953308,22.817719,23.304108,22.190033,21.46997,11.834137,12.049622,11.960419,11.875305,0.0,0.032100864,0.032100864,0.13038747,250.0,11.700012,0.0,0.0,57.839005,2875.6667,8.470807e-05,0.0,52.53725,251.16884,1.3846498e-26,30.000002,0.19459017,70.0,291.07504,257.72113,0.0,52.53725,0.19458961,0.0,70.45822,8.330017
29606,21216360.0,0.0,22.81134,17.980164,22.81134,23.296326,22.190887,21.469543,11.79422,11.941711,11.89328,11.825378,0.0,0.03210717,0.03210717,0.12990613,250.0,11.700012,0.0,0.0,57.430313,2880.8694,8.555319e-05,0.0,52.528107,251.40997,-3.6566365e-29,30.000002,0.1941218,70.0,290.8489,257.60062,0.0,52.528107,0.19412102,0.0,70.35731,8.330017
29607,21216420.0,0.0,22.804688,18.007172,22.804688,23.288727,22.191406,21.468903,11.763214,11.866486,11.840607,11.787262,0.0,0.032113485,0.032113485,0.1293175,250.0,11.700012,0.0,0.0,56.94635,2881.0378,8.610024e-05,0.0,52.51575,251.71095,5.976484e-30,30.000002,0.19354613,70.0,290.57382,257.45486,0.0,52.51575,0.19354512,0.0,70.23334,8.330017
29608,21216480.0,0.0,22.798035,18.034271,22.798035,23.281525,22.191742,21.46811,11.738922,11.813629,11.799591,11.757904,0.0,0.03211897,0.03211897,0.12862554,250.0,11.700012,0.0,0.0,56.392334,2877.0642,8.640393e-05,0.0,52.500637,252.04968,-1.5594392e-32,30.000002,0.19286548,70.0,290.24606,257.2715,0.0,52.500637,0.19286418,0.0,70.08797,8.330017
29609,21216540.0,0.0,22.791718,18.061432,22.791718,23.274994,22.191864,21.468445,11.7196045,11.774933,12.897186,11.734741,0.0,0.03212306,0.03212306,0.1278386,250.0,11.700012,0.0,0.0,55.776375,2869.8098,8.651654e-05,0.0,52.483517,252.4019,-8.264069e-37,30.000002,0.19208696,70.0,289.86462,257.03983,0.0,52.483517,0.1920854,0.0,69.92371,8.330017
29610,21216600.0,0.0,22.78769,18.088654,22.78769,23.272278,22.191895,21.470093,11.704224,11.746185,12.358612,12.677368,0.0,0.03212502,0.03212502,0.12697175,250.0,11.700012,0.0,0.0,55.14076,2860.146,8.6473556e-05,0.0,52.465134,252.74161,2.8e-43,30.000002,0.19122419,70.0,289.43182,256.75165,0.0,52.465134,0.19122232,14.197177,69.74448,8.330017
29611,21216660.0,0.0,22.792084,18.115906,22.792084,23.281647,22.191895,21.470642,11.69339,11.724396,12.058777,12.779083,0.0,0.03211476,0.03211476,0.12621136,250.0,11.700012,0.0,0.0,54.66993,2851.2744,8.633073e-05,0.0,52.449894,252.83766,0.0,30.000002,0.19044277,70.0,288.98633,256.36285,0.0,52.449894,0.19044083,11.251294,69.596245,8.330017
29612,21216720.0,0.0,22.797424,18.143158,22.797424,23.292023,22.191803,21.47049,11.68689,11.708588,11.890686,12.791809,0.0,0.032101564,0.032101564,0.12559186,250.0,11.700012,0.0,0.0,54.308655,2843.3787,8.614063e-05,0.0,52.442528,252.7275,0.0,30.000002,0.18979645,70.0,288.5697,255.92732,0.0,52.442528,0.1897946,11.309233,69.48402,8.330017
29613,21216780.0,0.0,22.803864,18.17038,22.803864,23.303009,22.194305,21.46994,11.683502,12.682587,11.797363,12.7969055,0.0,0.032087415,0.032087415,0.12511826,250.0,11.700012,0.0,0.0,54.06013,2836.7437,8.5929714e-05,0.0,52.442123,252.46228,0.0,30.000002,0.18929407,70.0,288.1997,255.48125,0.0,52.442123,0.18929243,11.317106,69.40655,8.330017
29614,21216840.0,0.0,22.810913,18.19754,22.810913,23.314331,22.196655,21.469208,11.682678,12.227234,11.745178,12.799072,0.0,0.032074008,0.032074008,0.124801464,250.0,11.700012,0.0,0.0,53.92666,2831.7725,8.572453e-05,0.0,52.448303,252.07822,0.0,30.000002,0.18894994,70.0,287.8929,255.0546,0.0,52.448303,0.18894863,11.3040085,69.364456,8.330017
29615,21216900.0,0.0,22.818237,18.22464,22.818237,23.325775,22.197876,21.468323,11.683777,11.980011,11.716797,12.799957,0.0,0.032062113,0.032062113,0.12464594,250.0,11.700012,0.0,0.0,53.908466,2828.6743,8.554356e-05,0.0,52.460228,251.60716,0.0,30.000002,0.18877012,70.0,287.66046,254.66978,0.0,52.460228,0.18876916,11.281391,69.357254,8.330017
29616,21216960.0,0.0,22.82486,18.251617,22.82486,23.335693,22.198517,21.46762,11.686279,11.845001,11.702026,12.8003235,0.0,0.032052957,0.032052957,0.124639265,250.0,11.700012,0.0,0.0,53.98194,2827.393,8.539994e-05,0.0,52.4767,251.09393,0.0,30.000002,0.18874468,70.0,287.5082,254.34778,0.0,52.4767,0.18874414,11.256137,69.38055,8.330017
29617,21217020.0,0.0,22.831635,18.278473,22.831635,23.345398,22.198822,21.466888,11.689636,11.773041,11.695343,12.800415,0.0,0.03204623,0.03204623,0.124769315,250.0,11.700012,0.0,0.0,54.151737,2827.9678,8.530011e-05,0.0,52.496223,250.56625,0.0,30.000002,0.18886082,70.0,287.436,254.09758,0.0,52.496223,0.18886071,11.233155,69.43073,8.330017
29618,21217080.0,0.0,22.838501,18.305176,22.838501,23.354767,22.198944,21.466156,11.693665,11.734924,11.693329,12.8003845,0.0,0.032041255,0.032041255,0.12503509,250.0,11.700012,0.0,0.0,54.413265,2830.4673,8.5250365e-05,0.0,52.517998,250.03253,0.0,30.000002,0.18911622,70.0,287.4449,253.92264,0.0,52.517998,0.18911657,11.215286,69.50719,8.330017
29619,21217140.0,0.0,22.845367,18.331696,22.845367,23.363617,22.199005,21.465424,11.698059,11.715973,11.694122,12.800293,0.0,0.032037884,0.032037884,0.1254279,250.0,11.700012,0.0,0.0,54.760487,2834.8262,8.525345e-05,0.0,52.541298,249.50558,0.0,30.000002,0.18950194,70.0,287.5333,253.82527,0.0,52.541298,0.18950266,11.204253,69.60754,8.330017
29620,21217200.0,0.0,22.852478,18.358002,22.852509,23.371857,22.199005,21.467072,11.702667,11.708832,12.709778,12.80014,0.0,0.032035917,0.032035917,0.12594311,250.0,11.700012,0.0,0.0,55.189316,2841.0647,8.531137e-05,0.0,52.56562,248.9935,0.0,30.000002,0.1900128,70.0,287.70084,253.80719,0.0,52.56562,0.19001396,11.201308,69.730385,8.330017
29621,21217260.0,0.0,22.858368,18.384064,22.858368,23.377655,22.199066,21.468964,11.707214,11.706909,12.253632,12.799988,0.0,0.032036178,0.032036178,0.12654915,250.0,11.700012,0.0,0.0,55.66209,2848.6555,8.542008e-05,0.0,52.590042,248.52562,0.0,30.000002,0.19061908,70.0,287.93817,253.86899,0.0,52.590042,0.19062065,11.206746,69.86815,8.330017
29622,21217320.0,0.0,22.863647,18.409851,22.863678,23.382599,22.199097,21.469757,11.711304,11.707825,12.006592,12.799774,0.0,0.03203795,0.03203795,0.12722673,250.0,11.700012,0.0,0.0,56.180614,2857.3606,8.557331e-05,0.0,52.61342,248.11404,0.0,30.000002,0.19129997,70.0,288.23648,254.00615,0.0,52.61342,0.19130187,11.222352,70.0164,8.330017
29623,21217380.0,0.0,22.868408,18.435394,22.868439,23.386719,22.199158,21.46997,11.714996,11.779236,11.872559,12.799591,0.0,0.032040637,0.032040637,0.1279663,250.0,11.700012,0.0,0.0,56.735603,2867.0574,8.576652e-05,52.840065,52.635487,247.7544,0.0,30.000002,0.19204472,70.0,288.5892,254.21002,0.0,52.635487,0.19204691,11.2473,70.17341,8.330017
29624,21217440.0,0.0,22.873169,18.460602,22.8732,23.389862,22.202698,21.469849,11.718262,12.531708,11.80249,12.799438,0.0,0.032044016,0.032044016,0.12875517,250.0,11.700012,0.0,0.0,57.31834,2877.6616,8.5995554e-05,0.0,52.65591,247.44902,0.0,30.000002,0.1928402,70.0,288.99017,254.47464,0.0,52.65591,0.19284265,11.280768,70.33652,8.330017
29625,21217500.0,0.0,22.877106,18.485443,22.877167,23.39209,22.204773,21.469604,11.721069,12.163849,11.764923,12.799255,0.0,0.032047898,0.032047898,0.12957768,250.0,11.700012,0.0,0.0,57.917923,2888.8188,8.625324e-05,0.0,52.67453,247.19653,0.0,30.000002,0.19367036,70.0,289.43002,254.79025,0.0,52.67453,0.19367303,11.3218155,70.50276,8.330017
29626,21217560.0,0.0,22.879425,18.509949,22.879486,23.391998,22.205994,21.46939,11.723206,11.962036,11.7453,12.799103,0.0,0.032053005,0.032053005,0.13040864,250.0,11.700012,0.0,0.0,58.50486,2900.08,8.653199e-05,0.0,52.690918,247.014,0.0,30.000002,0.19451155,70.0,289.89938,255.154,0.0,52.690918,0.19451438,11.370027,70.666504,8.330017
29627,21217620.0,0.0,22.88092,18.534058,22.880981,23.390991,22.206665,21.469147,11.72464,11.848572,11.734985,12.798981,0.0,0.0320589,0.0320589,0.13122435,250.0,11.700012,0.0,0.0,59.075737,2911.1875,8.682164e-05,0.0,52.70441,246.90614,0.0,30.000002,0.19533905,70.0,290.3845,255.55505,0.0,52.70441,0.19534197,11.424632,70.82309,8.330017
29628,21217680.0,0.0,22.881683,18.55777,22.881714,23.389069,22.207092,21.468872,11.725403,11.785889,11.729736,12.798859,0.0,0.032064967,0.032064967,0.13201556,250.0,11.700012,0.0,0.0,59.622105,2921.9932,8.711565e-05,0.0,52.714962,246.8634,0.0,30.000002,0.19614248,70.0,290.87628,255.982,0.0,52.714962,0.19614545,11.484182,70.971306,8.330017
29629,21217740.0,0.0,22.881714,18.581024,22.881744,23.386292,22.207306,21.468567,11.725555,11.758331,11.727814,12.798767,0.0,0.032071184,0.032071184,0.13277371,250.0,11.700012,0.0,0.0,60.13865,2932.3723,8.740985e-05,0.0,52.722603,246.88365,0.0,30.000002,0.19691321,70.0,291.36853,256.42886,0.0,52.722603,0.19691618,11.547631,71.109726,8.330017
29630,21217800.0,0.0,22.881042,18.60379,22.881104,23.382751,22.207428,21.468262,11.725159,11.743042,11.726715,12.798737,0.0,0.032077342,0.032077342,0.1334831,250.0,11.700012,0.0,0.0,60.61523,2942.0803,8.7695895e-05,0.0,52.72735,246.96133,0.0,30.000002,0.19763508,70.0,291.84912,256.8833,0.0,52.72735,0.19763799,11.613187,71.23581,8.330017
29631,21217860.0,0.0,22.87967,18.626068,22.87973,23.377625,22.20755,21.471283,11.724213,11.734802,12.542755,12.798706,0.0,0.032083914,0.032083914,0.13412681,250.0,11.700012,0.0,0.0,61.03338,2950.9136,8.7968176e-05,0.0,52.72912,247.10272,0.0,30.000002,0.1982922,70.0,292.3091,257.34033,0.0,52.72912,0.198295,11.67951,71.34626,8.330017
29632,21217920.0,0.0,22.877472,18.647827,22.877502,23.371887,22.207642,21.473053,11.722626,11.729706,12.170441,12.798676,0.0,0.03209045,0.03209045,0.13469023,250.0,11.700012,0.0,0.0,61.391056,2958.5977,8.821894e-05,0.0,52.7277,247.30423,0.0,30.000002,0.19886895,70.0,292.73663,257.78912,0.0,52.7277,0.19887158,11.745687,71.4387,8.330017
29633,21217980.0,0.0,22.874542,18.669037,22.874573,23.365662,22.207703,21.473969,11.720551,11.726135,11.965912,12.798706,0.0,0.032096684,0.032096684,0.13516705,250.0,11.700012,0.0,0.0,61.683758,2965.0146,8.8442604e-05,0.0,52.723324,247.55571,0.0,30.000002,0.19935851,70.0,293.12372,258.2196,0.0,52.723324,0.19936094,11.810499,71.51264,8.330017
29634,21218040.0,0.0,22.871185,18.689697,22.871216,23.35904,22.208832,21.474365,11.718018,12.954285,11.8526,12.798737,0.0,0.03210246,0.03210246,0.13555098,250.0,11.700012,0.0,0.0,61.908077,2970.094,8.863459e-05,0.0,52.716213,247.8493,0.0,30.000002,0.19975434,70.0,293.46307,258.62332,0.0,52.716213,0.1997565,11.872483,71.567444,8.330017
29635,21218100.0,0.0,22.867676,18.709717,22.867706,23.352142,22.212006,21.474487,11.715149,12.406128,11.790985,12.798828,0.0,0.03210768,0.03210768,0.13583797,250.0,11.700012,0.0,0.0,62.061893,2973.8438,8.8792105e-05,0.0,52.70661,248.17767,0.0,30.000002,0.2000521,70.0,293.74905,258.9932,0.0,52.70661,0.200054,11.930038,71.60286,8.330017
29636,21218160.0,0.0,22.86325,18.729126,22.863281,23.344574,22.213745,21.474548,11.711945,12.091248,11.75592,12.79892,0.0,0.03211261,0.03211261,0.13602063,250.0,11.700012,0.0,0.0,62.136673,2976.0085,8.891105e-05,0.0,52.694763,248.53859,0.0,30.000002,0.20024498,70.0,293.97595,259.32397,0.0,52.694763,0.2002466,11.982421,71.61775,8.330017
29637,21218220.0,0.0,22.858398,18.747894,22.858429,23.336975,22.21466,21.474548,11.708435,11.918549,11.735321,12.799011,0.0,0.032117013,0.032117013,0.13609518,250.0,11.700012,0.0,0.0,62.1352,2976.5693,8.898784e-05,0.0,52.680767,248.92586,0.0,30.000002,0.20032871,70.0,294.13867,259.60928,0.0,52.680767,0.20032999,12.029064,71.61183,8.330017
29638,21218280.0,0.0,22.853271,18.765991,22.853271,23.329437,22.215149,21.474487,11.704742,11.821777,11.722351,12.799164,0.0,0.032120693,0.032120693,0.1360638,250.0,11.700012,0.0,0.0,62.05901,2975.5674,8.902097e-05,0.0,52.66502,249.3282,0.0,30.000002,0.20030503,70.0,294.23495,259.84305,0.0,52.66502,0.20030598,12.068706,71.58609,8.330017
29639,21218340.0,0.0,22.847992,18.783356,22.847992,23.322144,22.215393,21.474365,11.700928,11.766632,11.7135315,12.799286,0.0,0.032123618,0.032123618,0.13592884,250.0,11.700012,0.0,0.0,61.910923,2973.042,8.900974e-05,0.0,52.647896,249.73712,0.0,30.000002,0.20017627,70.0,294.26385,260.02118,0.0,52.647896,0.20017686,12.100443,71.54139,8.330017
29640,21218400.0,0.0,22.842651,18.800018,22.842682,23.315155,22.215485,21.474243,11.6970825,11.735565,11.707031,12.799469,0.0,0.03212574,0.03212574,0.13569455,250.0,11.700012,0.0,0.0,61.69454,2969.0547,8.8954344e-05,0.0,52.62975,250.14471,0.0,30.000002,0.19994655,70.0,294.22604,260.141,0.0,52.62975,0.19994682,12.123712,71.47886,8.330017
29641,21218460.0,0.0,22.725464,18.816193,22.725464,23.3349,22.21759,21.477478,11.462311,11.693939,12.927155,12.816772,0.0,0.033816427,0.033816427,0.09682378,250.0,11.700012,0.0,0.0,17.322992,2627.5088,8.529327e-05,0.0,51.692593,295.89285,0.0,30.000002,0.16453047,70.0,285.94293,265.69904,0.0,51.692593,0.16449565,10.535149,61.780174,8.330017
29642,21218520.0,0.0,22.649567,18.832184,22.649567,23.389526,22.219147,21.482422,11.222412,11.526733,12.203278,12.822174,0.0,0.03347876,0.03347876,0.071667396,250.0,11.700012,0.0,0.0,0.0,2293.1155,7.834079e-05,0.0,50.890762,309.7876,0.0,30.000002,0.1386761,70.0,276.50574,256.69147,0.0,50.890762,0.13863286,9.413285,54.821163,8.330017
29643,21218580.0,0.0,22.63269,18.847992,22.632782,23.465149,22.220825,21.485962,11.125,11.349091,11.712891,12.819611,0.0,0.032607727,0.032607727,0.061157063,250.0,11.700012,0.0,0.0,0.0,2070.4006,7.097413e-05,0.0,50.567894,302.05972,0.0,30.000002,0.12638476,70.0,269.00198,244.85942,0.0,50.567894,0.1263497,8.43627,51.699806,8.330017
29644,21218640.0,0.0,22.64444,18.863586,22.64444,23.548004,22.2229,21.489014,11.185974,11.254639,11.452698,12.819611,0.0,0.032101247,0.032101247,0.05618691,250.0,11.700012,0.0,0.0,0.0,1948.0679,6.53695e-05,0.0,50.614357,291.1679,0.0,30.000002,0.12039823,70.0,263.963,235.60759,0.0,50.614357,0.120368496,7.4565024,50.28376,8.330017
29645,21218700.0,0.0,22.666443,18.878998,22.666443,23.634888,22.228302,21.491913,11.285248,12.796173,11.351837,12.817841,0.0,0.03181589,0.03181589,0.05319442,250.0,11.700012,0.0,0.0,0.0,1868.4089,6.116892e-05,0.0,50.778885,281.48138,0.0,30.000002,0.11683137,70.0,260.40353,228.55801,0.0,50.778885,0.116808705,6.6016393,49.50786,8.330017
29646,21218760.0,0.0,22.692566,18.894196,22.692566,23.71762,22.23471,21.494843,11.389435,12.135834,11.343933,12.815002,0.0,0.031682767,0.031682767,0.05138439,250.0,11.700012,0.0,0.0,0.0,1818.1965,5.8211062e-05,0.0,50.993317,273.5008,0.0,30.000002,0.11475272,70.0,257.90952,223.3086,0.0,50.993317,0.114735916,5.9205,49.14015,8.330017
29647,21218820.0,0.0,22.72287,18.90921,22.7229,23.801514,22.239655,21.497925,11.483307,11.820251,11.384827,12.81192,0.0,0.03164442,0.03164442,0.05034076,250.0,11.700012,0.0,0.0,0.0,1789.7753,5.6277673e-05,0.0,51.21631,267.16644,0.0,30.000002,0.11363095,70.0,256.17902,219.47003,0.0,51.21631,0.11361863,5.4018607,49.0088,8.330017
29648,21218880.0,0.0,22.756317,18.92398,22.756287,23.885864,22.243896,21.50119,11.560272,11.686371,11.44635,12.809082,0.0,0.031662263,0.031662263,0.049776115,250.0,11.700012,0.0,0.0,0.0,1777.0795,5.5132175e-05,0.0,51.42477,262.2884,0.0,30.000002,0.113101125,70.0,254.99168,216.7135,0.0,51.42477,0.11309231,5.0206523,49.001823,8.330017
29649,21218940.0,0.0,22.791718,18.938568,22.791718,23.970245,22.247803,21.504608,11.6188965,11.644012,11.511078,12.806641,0.0,0.031709515,0.031709515,0.049497414,250.0,11.700012,0.0,0.0,0.0,1775.1407,5.4555458e-05,0.0,51.606796,258.6301,0.0,30.000002,0.11291646,70.0,254.18709,214.76942,0.0,51.606796,0.11291026,4.7506075,49.052357,8.330017
29650,21219000.0,0.0,22.828339,18.952911,22.828339,24.054413,22.251587,21.508148,11.661163,11.642303,11.569275,12.804718,0.0,0.03176796,0.03176796,0.04937823,250.0,11.700012,0.0,0.0,0.0,1780.0896,5.43647e-05,0.0,51.75809,255.94261,0.0,30.000002,0.11291393,70.0,253.64662,213.4168,0.0,51.75809,0.11290966,4.565541,49.12205,8.330017
29651,21219060.0,0.0,22.862732,18.967041,22.862732,24.130798,22.255524,21.512085,11.690369,11.65744,11.617401,12.803223,0.0,0.031827502,0.031827502,0.049347784,250.0,11.700012,0.0,0.0,0.0,1789.121,5.4430682e-05,0.0,51.87959,254.00848,0.0,30.000002,0.11300246,70.0,253.29015,212.4941,0.0,51.87959,0.11299959,4.443007,49.193035,8.330017
29652,21219120.0,0.0,22.898163,18.980927,22.898163,24.206787,22.259491,21.519318,11.709656,11.676727,12.968597,12.802124,0.0,0.031882294,0.031882294,0.049361877,250.0,11.700012,0.0,0.0,0.0,1800.654,5.4658954e-05,0.0,51.974266,252.64554,0.0,30.000002,0.1131261,70.0,253.0601,211.8782,0.0,51.974266,0.11312424,4.365338,49.256344,8.330017
29653,21219180.0,0.0,22.933807,18.994598,22.933807,24.282349,22.263397,21.52649,11.722015,11.6944275,12.411774,12.801361,0.0,0.03192953,0.03192953,0.049394615,250.0,11.700012,0.0,0.0,0.0,1813.5531,5.498708e-05,0.0,52.046196,251.70334,0.0,30.000002,0.11325332,70.0,252.9151,211.47585,0.0,52.046196,0.11325215,4.317609,49.308647,8.330017
29654,21219240.0,0.0,22.969055,19.008026,22.969055,24.357452,22.267334,21.532257,11.729492,11.708588,12.102234,12.800842,0.0,0.031968433,0.031968433,0.049432125,250.0,11.700012,0.0,0.0,0.0,1826.9714,5.5371464e-05,0.0,52.099644,251.06529,0.0,30.000002,0.11336866,70.0,252.82654,211.2198,0.0,52.099644,0.11336797,4.290171,49.34974,8.330017
29655,21219300.0,0.0,23.003967,19.02121,23.003967,24.432098,22.27124,21.537231,11.733643,11.718994,11.935211,12.800476,0.0,0.03199936,0.03199936,0.04946746,250.0,11.700012,0.0,0.0,0.0,1840.4491,5.578343e-05,0.0,52.13855,250.64264,0.0,30.000002,0.11346589,70.0,252.77467,211.06198,0.0,52.13855,0.11346552,4.2760754,49.380825,8.330017
29656,21219360.0,0.0,23.036102,19.03415,23.036102,24.498138,22.278442,21.541595,11.735565,12.675507,11.844421,12.800232,0.0,0.03202326,0.03202326,0.049497623,250.0,11.700012,0.0,0.0,0.0,1853.4811,5.6203666e-05,0.0,52.166355,250.36893,0.0,30.000002,0.11354389,70.0,252.74596,210.9683,0.0,52.166355,0.11354371,4.2706175,49.40363,8.330017
29657,21219420.0,0.0,23.067596,19.046844,23.067596,24.563751,22.284607,21.545746,11.736023,12.247467,11.794922,12.800079,0.0,0.0320413,0.0320413,0.04952193,250.0,11.700012,0.0,0.0,0.0,1866.0546,5.6619672e-05,0.0,52.185886,250.1963,0.0,30.000002,0.1136043,70.0,252.73149,210.91563,0.0,52.185886,0.11360428,4.270735,49.419945,8.330017
29658,21219480.0,0.0,23.098572,19.059296,23.098572,24.629028,22.289642,21.549713,11.735626,12.013611,11.767883,12.799988,0.0,0.03205462,0.03205462,0.049540706,250.0,11.700012,0.0,0.0,0.0,1878.1644,5.7025958e-05,0.0,52.19934,250.09145,0.0,30.000002,0.11364975,70.0,252.72552,210.88863,0.0,52.19934,0.1136498,4.2738395,49.431328,8.330017
29659,21219540.0,0.0,23.129211,19.071503,23.129211,24.693909,22.294037,21.553589,11.734772,11.886383,11.752899,12.799927,0.0,0.032064248,0.032064248,0.049554713,250.0,11.700012,0.0,0.0,0.0,1889.8168,5.7419395e-05,0.0,52.208405,250.03093,0.0,30.000002,0.11368303,70.0,252.72438,210.87708,0.0,52.208405,0.11368313,4.2784944,49.439056,8.330017
29660,21219600.0,0.0,23.159576,19.083405,23.159576,24.758423,22.298126,21.557434,11.733643,11.815613,11.744202,12.799927,0.0,0.03207111,0.03207111,0.0495649,250.0,11.700012,0.0,0.0,0.0,1901.0334,5.7798497e-05,0.0,52.21443,249.99783,0.0,30.000002,0.11370695,70.0,252.72559,210.87402,0.0,52.21443,0.113707066,4.2838173,49.444206,8.330017
29661,21219660.0,0.0,23.186707,19.095062,23.186707,24.8154,22.30188,21.561096,11.732361,11.777832,11.739044,12.799896,0.0,0.03207584,0.03207584,0.049572054,250.0,11.700012,0.0,0.0,0.0,1911.558,5.8161815e-05,0.0,52.218277,249.98245,0.0,30.000002,0.11372358,70.0,252.72795,210.87578,0.0,52.218277,0.11372372,4.289601,49.447487,8.330017
29662,21219720.0,0.0,23.21344,19.106476,23.21347,24.87207,22.305511,21.564758,11.730896,11.756683,11.735626,12.799896,0.0,0.03207907,0.03207907,0.049576975,250.0,11.700012,0.0,0.0,0.0,1921.5752,5.850769e-05,0.0,52.22068,249.97691,0.0,30.000002,0.11373497,70.0,252.73055,210.8795,0.0,52.22068,0.11373512,4.2958336,49.449524,8.330017
29663,21219780.0,0.0,23.24054,19.117584,23.24054,24.928436,22.309082,21.570343,11.729553,11.744537,12.774078,12.799896,0.0,0.032081228,0.032081228,0.049580276,250.0,11.700012,0.0,0.0,0.0,1931.2665,5.8838294e-05,0.0,52.222134,249.97672,0.0,30.000002,0.1137426,70.0,252.73297,210.88377,0.0,52.222134,0.11374275,4.30165,49.45074,8.330017
29664,21219840.0,0.0,23.26773,19.128448,23.26773,24.984497,22.312592,21.576416,11.7283325,11.737427,12.297516,12.799896,0.0,0.032082632,0.032082632,0.049582426,250.0,11.700012,0.0,0.0,0.0,1940.6809,5.9155795e-05,0.0,52.22297,249.97919,0.0,30.000002,0.11374755,70.0,252.73506,210.88786,0.0,52.22297,0.1137477,4.306743,49.45142,8.330017
29665,21219900.0,0.0,23.294403,19.139008,23.294403,25.040253,22.31607,21.58133,11.727173,11.733002,12.037689,12.799896,0.0,0.032083526,0.032083526,0.04958379,250.0,11.700012,0.0,0.0,0.0,1949.763,5.9460646e-05,0.0,52.22342,249.9826,0.0,30.000002,0.1137507,70.0,252.73676,210.8914,0.0,52.22342,0.11375085,4.3114586,49.45177,8.330017
29666,21219960.0,0.0,23.318237,19.149261,23.318237,25.08957,22.31955,21.58554,11.726044,11.878326,11.89566,12.799896,0.0,0.032084078,0.032084078,0.049584627,250.0,11.700012,0.0,0.0,0.0,1958.3004,5.9752398e-05,48.247356,52.22364,249.98613,0.0,30.000002,0.113752656,70.0,252.73807,210.8943,0.0,52.22364,0.11375279,4.316116,49.451923,8.330017
29667,21220020.0,0.0,23.34262,19.159271,23.34262,25.138641,22.326447,21.589355,11.724884,12.533691,11.819153,12.799927,0.0,0.0320844,0.0320844,0.049585104,250.0,11.700012,0.0,0.0,0.0,1966.544,6.003043e-05,0.0,52.223717,249.98933,0.0,30.000002,0.11375377,70.0,252.73907,210.89656,0.0,52.223717,0.11375392,4.3208456,49.45196,8.330017
29668,21220080.0,0.0,23.366486,19.168945,23.366486,25.187439,22.331848,21.592987,11.723846,12.16568,11.7760315,12.799927,0.0,0.032084588,0.032084588,0.049585372,250.0,11.700012,0.0,0.0,0.0,1974.5231,6.029768e-05,0.0,52.223732,249.99202,0.0,30.000002,0.113754414,70.0,252.7398,210.8983,0.0,52.223732,0.113754556,4.32503,49.451942,8.330017
29669,21220140.0,0.0,23.389923,19.178345,23.389923,25.235992,22.336334,21.596527,11.7229,11.96405,11.752014,12.799927,0.0,0.032084685,0.032084685,0.049585503,250.0,11.700012,0.0,0.0,0.0,1982.2305,6.055432e-05,0.0,52.2237,249.99419,0.0,30.000002,0.11375474,70.0,252.74034,210.89958,0.0,52.2237,0.113754876,4.3289137,49.451897,8.330017
29670,21220200.0,0.0,23.413055,19.187439,23.413055,25.284271,22.340302,21.599976,11.721985,11.85202,11.738281,12.799927,0.0,0.03208473,0.03208473,0.04958555,250.0,11.700012,0.0,0.0,0.0,1989.695,6.080101e-05,0.0,52.22366,249.99586,0.0,30.000002,0.113754876,70.0,252.7407,210.90051,0.0,52.22366,0.11375501,4.3325505,49.451847,8.330017
29671,21220260.0,0.0,23.433746,19.196228,23.433746,25.326843,22.343964,21.603302,11.7211,11.792358,11.730621,12.799927,0.0,0.032084744,0.032084744,0.04958556,250.0,11.700012,0.0,0.0,0.0,1996.7234,6.103755e-05,0.0,52.22361,249.99712,0.0,30.000002,0.11375491,70.0,252.74097,210.90115,0.0,52.22361,0.11375505,4.336115,49.451794,8.330017
29672,21220320.0,0.0,23.454132,19.204712,23.454132,25.369202,22.347443,21.606628,11.720184,11.759003,11.725983,12.799927,0.0,0.03208474,0.03208474,0.04958554,250.0,11.700012,0.0,0.0,0.0,2003.4573,6.126334e-05,0.0,52.223568,249.99805,0.0,30.000002,0.11375489,70.0,252.74115,210.90161,0.0,52.223568,0.113755025,4.33982,49.451748,8.330017
29673,21220380.0,0.0,23.474365,19.21289,23.474365,25.411316,22.3508,21.609924,11.71933,11.740845,11.7230835,12.799927,0.0,0.032084726,0.032084726,0.049585514,250.0,11.700012,0.0,0.0,0.0,2009.9846,6.147981e-05,0.0,52.223534,249.9987,0.0,30.000002,0.11375484,70.0,252.74126,210.90192,0.0,52.223534,0.11375497,4.343265,49.45171,8.330017
29674,21220440.0,0.0,23.49527,19.220734,23.49527,25.453217,22.354126,21.616089,11.718567,11.730896,12.594421,12.799957,0.0,0.032084715,0.032084715,0.049585484,250.0,11.700012,0.0,0.0,0.0,2016.4021,6.168831e-05,0.0,52.223503,249.99916,0.0,30.000002,0.11375479,70.0,252.74133,210.90211,0.0,52.223503,0.11375491,4.3462644,49.45168,8.330017
29675,21220500.0,0.0,23.51587,19.228271,23.51587,25.494904,22.357391,21.62143,11.717926,11.725159,12.196808,12.799957,0.0,0.032084703,0.032084703,0.04958546,250.0,11.700012,0.0,0.0,0.0,2022.662,6.188994e-05,0.0,52.223484,249.99947,0.0,30.000002,0.11375474,70.0,252.74138,210.90225,0.0,52.223484,0.11375486,4.3488693,49.451656,8.330017
29676,21220560.0,0.0,23.534119,19.235474,23.534119,25.531494,22.360687,21.625702,11.717255,11.72168,11.977753,12.799957,0.0,0.03208469,0.03208469,0.04958544,250.0,11.700012,0.0,0.0,0.0,2028.5367,6.208372e-05,0.0,52.22347,249.99968,0.0,30.000002,0.11375469,70.0,252.74141,210.90233,0.0,52.22347,0.113754824,4.3515615,49.45164,8.330017
29677,21220620.0,0.0,23.552185,19.24234,23.552216,25.567902,22.365051,21.629456,11.716522,12.955353,11.859375,12.799957,0.0,0.03208468,0.03208468,0.049585424,250.0,11.700012,0.0,0.0,0.18311158,2034.1667,6.2268635e-05,0.0,52.223457,249.99982,0.0,30.000002,0.11375465,70.0,252.74142,210.90237,0.0,52.223457,0.11375479,4.3545394,49.45163,8.330017
29678,21220680.0,0.0,23.578644,19.24887,23.578644,25.603851,22.37146,21.632935,11.71875,12.408112,11.794647,12.799591,0.0,0.032063637,0.032063637,0.05003568,250.0,11.700012,0.0,0.0,0.8460343,2044.267,6.248904e-05,0.0,52.229874,249.55875,0.0,30.000002,0.11416166,70.0,252.78618,210.91191,0.0,52.229874,0.11416183,4.3830767,49.63374,8.330017
29679,21220740.0,0.0,23.611206,19.255096,23.611206,25.638702,22.376495,21.636292,11.727539,12.095795,11.76181,12.799408,0.0,0.032044344,0.032044344,0.05086786,250.0,11.700012,0.0,0.0,1.8521477,2061.296,6.285256e-05,0.0,52.248783,248.88516,0.0,30.000002,0.1149545,70.0,252.91103,211.02353,0.0,52.248783,0.114954986,4.418126,49.96679,8.330017
29680,21220800.0,0.0,23.650085,19.260956,23.650085,25.671936,22.380707,21.639557,11.739624,11.930115,11.748627,12.799072,0.0,0.03202389,0.03202389,0.05211111,250.0,11.700012,0.0,0.0,3.182524,2085.259,6.3374246e-05,0.0,52.277203,248.00818,0.0,30.000002,0.11615602,70.0,253.13124,211.26314,0.0,52.277203,0.116156965,4.473037,50.464977,8.330017
29681,21220860.0,0.0,23.692383,19.266449,23.692413,25.6987,22.384552,21.642761,11.754028,11.846405,11.747559,12.798706,0.0,0.03200678,0.03200678,0.05373317,250.0,11.700012,0.0,0.0,4.7488337,2116.1167,6.4075124e-05,0.0,52.31449,247.01262,0.0,30.000002,0.117743246,70.0,253.45984,211.6586,0.0,52.31449,0.11774474,4.5478053,51.119156,8.330017
29682,21220920.0,0.0,23.738495,19.271606,23.738525,25.722809,22.388214,21.645996,11.769104,11.806519,11.75354,12.798279,0.0,0.031993292,0.031993292,0.055694684,250.0,11.700012,0.0,0.0,6.541668,2153.3928,6.4953514e-05,0.0,52.35799,245.96367,0.0,30.000002,0.11967776,70.0,253.90237,212.21931,0.0,52.35799,0.119679876,4.643812,51.913063,8.330017
29683,21220980.0,0.0,23.788116,19.276428,23.788177,25.743835,22.391754,21.649261,11.784424,11.792633,11.763794,12.797852,0.0,0.031981394,0.031981394,0.058014072,250.0,11.700012,0.0,0.0,8.530773,2197.1472,6.6008506e-05,0.0,52.40686,244.85359,0.0,30.000002,0.121971756,70.0,254.4684,212.9463,0.0,52.40686,0.12197466,4.763151,52.832638,8.330017
29684,21221040.0,0.0,23.840302,19.280884,23.840393,25.761261,22.395294,21.653076,11.799774,11.79187,12.820251,12.797394,0.0,0.0319719,0.0319719,0.060672797,250.0,11.700012,0.0,0.0,10.674895,2247.2214,6.7240144e-05,0.0,52.46042,243.71182,0.0,30.000002,0.12461062,70.0,255.16656,213.84435,6.3437104,52.46042,0.12461433,4.9041433,53.84084,8.330017
29685,21221100.0,0.0,23.894012,19.284973,23.894135,25.774536,22.398834,21.659515,11.814453,11.798676,12.527344,12.796997,0.0,0.031966284,0.031966284,0.063622914,250.0,11.700012,0.0,0.0,12.937782,2303.0115,6.8641486e-05,0.0,52.517044,242.59578,0.0,30.000002,0.1275488,70.0,255.99304,214.91603,0.0,52.517044,0.12755331,5.0651627,54.90601,8.330017
29686,21221160.0,0.0,23.944489,19.288696,23.94461,25.780426,22.402435,21.664581,11.827393,11.808594,12.206818,12.796631,0.0,0.031966105,0.031966105,0.06676136,250.0,11.700012,0.0,0.0,15.218433,2362.535,7.0177455e-05,0.0,52.57418,241.5789,0.0,30.000002,0.13068642,70.0,256.93326,216.1431,0.0,52.57418,0.1306917,5.243272,55.982334,8.330017
29687,21221220.0,0.0,23.991425,19.292023,23.991547,25.7818,22.406036,21.668884,11.837463,11.819183,12.033447,12.796295,0.0,0.031971592,0.031971592,0.06999348,250.0,11.700012,0.0,0.0,17.4879,2424.121,7.1810646e-05,0.0,52.62855,240.72923,0.0,30.000002,0.13392915,70.0,257.97415,217.50946,0.0,52.62855,0.13393514,5.438235,57.033653,8.330017
29688,21221280.0,0.0,24.03421,19.295013,24.034363,25.778595,22.411621,21.67276,11.84433,12.833008,11.945709,12.795959,0.0,0.031982217,0.031982217,0.07324804,250.0,11.700012,0.0,0.0,19.702915,2486.4438,7.350678e-05,0.0,52.67793,240.0801,0.0,30.000002,0.13720569,70.0,259.10208,218.99484,0.0,52.67793,0.13721198,5.6487637,58.037895,8.330017
29689,21221340.0,0.0,24.0719,19.297607,24.072083,25.770966,22.417755,21.676392,11.847961,12.383606,11.900543,12.795685,0.0,0.031996965,0.031996965,0.07644943,250.0,11.700012,0.0,0.0,21.82149,2547.986,7.522607e-05,0.0,52.72041,239.64958,0.0,30.000002,0.14043562,70.0,260.29404,220.56711,0.0,52.72041,0.14044267,5.871655,58.97597,8.330017
29690,21221400.0,0.0,24.10318,19.299805,24.103363,25.759033,22.42276,21.679901,11.848236,12.138123,11.876465,12.795471,0.0,0.03201556,0.03201556,0.07951288,250.0,11.700012,0.0,0.0,23.79775,2607.0845,7.6927616e-05,0.0,52.754066,239.46565,0.0,30.000002,0.14353655,70.0,261.5247,222.19789,0.0,52.754066,0.14354387,6.104151,59.82886,8.330017
29691,21221460.0,0.0,24.127045,19.301636,24.127228,25.74176,22.427032,21.683258,11.845062,12.005157,11.862946,12.795319,0.0,0.03203774,0.03203774,0.08236194,250.0,11.700012,0.0,0.0,25.57463,2662.2366,7.857377e-05,0.0,52.777336,239.54932,0.0,30.000002,0.14643036,70.0,262.7653,223.85846,0.0,52.777336,0.14643781,6.343239,60.582535,8.330017
29692,21221520.0,0.0,24.144043,19.30307,24.144226,25.720856,22.430908,21.686523,11.838501,11.930725,11.853455,12.795227,0.0,0.032062422,0.032062422,0.08492424,250.0,11.700012,0.0,0.0,27.124273,2712.1055,8.012532e-05,0.0,52.788807,239.9067,0.0,30.000002,0.14904264,70.0,263.98145,225.51353,0.0,52.788807,0.14904997,6.585357,61.22616,8.330017
29693,21221580.0,0.0,24.154358,19.304108,24.154541,25.696838,22.43457,21.689728,11.828918,11.885956,11.844635,12.795197,0.0,0.032088224,0.032088224,0.087144874,250.0,11.700012,0.0,0.0,28.416624,2755.6282,8.154763e-05,0.0,52.78794,240.5225,0.0,30.000002,0.15131566,70.0,265.13773,227.12476,0.0,52.78794,0.1513227,6.825704,61.75657,8.330017
29694,21221640.0,0.0,24.158386,19.304749,24.15857,25.670258,22.43808,21.692871,11.81665,11.857178,11.834961,12.795288,0.0,0.032113947,0.032113947,0.08898597,250.0,11.700012,0.0,0.0,29.430433,2792.0435,8.2814106e-05,0.0,52.77481,241.37387,0.0,30.000002,0.15320934,70.0,266.20264,228.65823,0.0,52.77481,0.15321581,7.059578,62.172485,8.330017
29695,21221700.0,0.0,24.156769,19.304993,24.156921,25.641632,22.441437,21.697021,11.802063,11.835785,12.925293,12.795471,0.0,0.0321385,0.0321385,0.09041936,250.0,11.700012,0.0,0.0,30.148724,2820.8093,8.390205e-05,0.0,52.749897,242.43178,0.0,30.000002,0.15469283,70.0,267.14682,230.0809,0.0,52.749897,0.15469863,7.282023,62.47322,8.330017
29696,21221760.0,0.0,24.15033,19.30484,24.150452,25.611877,22.444641,21.702606,11.785736,11.817139,12.414124,12.795776,0.0,0.032160815,0.032160815,0.09142513,250.0,11.700012,0.0,0.0,30.563679,2841.6006,8.479212e-05,0.0,52.714302,243.65582,0.0,30.000002,0.15574434,70.0,267.9424,231.35725,0.0,52.714302,0.15574932,7.4869776,62.659748,8.330017
29697,21221820.0,0.0,24.138885,19.30426,24.139008,25.58136,22.447784,21.70691,11.768005,11.799225,12.124573,12.796173,0.0,0.0321804,0.0321804,0.09199346,250.0,11.700012,0.0,0.0,30.668985,2854.1309,8.547056e-05,0.0,52.669407,245.0084,0.0,30.000002,0.15635295,70.0,268.56848,232.45862,0.0,52.669407,0.15635702,7.6693354,62.734306,8.330017
29698,21221880.0,0.0,24.123108,19.303253,24.1232,25.55069,22.450806,21.71045,11.749237,11.781158,11.957428,12.796661,0.0,0.032196857,0.032196857,0.09212176,250.0,11.700012,0.0,0.0,30.466211,2858.3767,8.592774e-05,0.0,52.6167,246.45236,0.0,30.000002,0.15651536,70.0,269.00946,233.36017,0.0,52.6167,0.1565184,7.8243704,62.69972,8.330017
29699,21221940.0,0.0,24.104126,19.30185,24.104187,25.520447,22.45633,21.713593,11.729889,12.654327,11.857788,12.797241,0.0,0.03220991,0.03220991,0.09181713,250.0,11.700012,0.0,0.0,29.963081,2854.5642,8.615925e-05,0.0,52.557796,247.9498,0.0,30.000002,0.15623799,70.0,269.25626,234.04193,0.0,52.557796,0.15623996,7.94762,62.560028,8.330017
29700,21222000.0,0.0,24.08194,19.300018,24.08197,25.49118,22.461395,21.71643,11.710266,12.229431,11.795532,12.797913,0.0,0.03221937,0.03221937,0.09109318,250.0,11.700012,0.0,0.0,29.171356,2842.9185,8.616458e-05,0.0,52.494305,249.46465,0.0,30.000002,0.15553404,70.0,269.30554,234.48863,0.0,52.494305,0.15553491,8.035211,62.319607,8.330017
29701,21222060.0,0.0,24.057373,19.297882,24.057404,25.464203,22.465302,21.718994,11.690796,11.987976,11.752563,12.798645,0.0,0.03222483,0.03222483,0.08997961,250.0,11.700012,0.0,0.0,28.121614,2823.9387,8.594731e-05,0.0,52.428143,250.95117,0.0,30.000002,0.15443246,70.0,269.1609,234.6888,0.0,52.428143,0.15443222,8.084747,61.986084,8.330017
29702,21222120.0,0.0,24.030731,19.295624,24.030731,25.4393,22.468567,21.721466,11.671936,11.844971,11.720123,12.799438,0.0,0.032226585,0.032226585,0.08851288,250.0,11.700012,0.0,0.0,26.834822,2798.2795,8.551778e-05,0.0,52.36133,252.37209,0.0,30.000002,0.1529705,70.0,268.8334,234.64096,0.0,52.36133,0.15296909,8.094267,61.56751,8.330017
29703,21222180.0,0.0,24.002533,19.293213,24.002502,25.416931,22.471436,21.723816,11.653992,11.755829,11.693756,12.800232,0.0,0.0322251,0.0322251,0.08673045,250.0,11.700012,0.0,0.0,25.340975,2766.6453,8.488954e-05,0.0,52.29547,253.70073,0.0,30.000002,0.15118647,70.0,268.33847,234.351,0.0,52.29547,0.15118404,8.063346,61.071056,8.330017
29704,21222240.0,0.0,23.972961,19.29068,23.972961,25.397278,22.47406,21.726074,11.637146,11.705658,11.672058,12.801025,0.0,0.032220047,0.032220047,0.084664494,250.0,11.700012,0.0,0.0,23.657764,2729.5386,8.407184e-05,0.0,52.231544,254.91243,0.0,30.000002,0.14910989,70.0,267.6884,233.82158,0.0,52.231544,0.14910689,7.9924726,60.500206,8.330017
29705,21222300.0,0.0,23.942657,19.287964,23.942657,25.380737,22.476532,21.728302,11.621796,11.670776,11.652832,12.801788,0.0,0.032212436,0.032212436,0.08236665,250.0,11.700012,0.0,0.0,21.826576,2687.975,8.30878e-05,0.0,52.17135,255.98495,0.0,30.000002,0.14679736,70.0,266.90842,233.07254,0.0,52.17135,0.14679357,7.883118,59.862675,8.330017
29706,21222360.0,0.0,23.912292,19.285126,23.912292,25.367523,22.47882,21.732727,11.608185,11.645538,12.733093,12.802551,0.0,0.032202512,0.032202512,0.07987885,250.0,11.700012,0.0,0.0,19.876806,2642.7346,8.195573e-05,0.0,52.11577,256.90448,0.0,30.000002,0.14428991,70.0,266.01865,232.12068,0.0,52.11577,0.14428554,7.737833,59.164516,8.330017
29707,21222420.0,0.0,23.881897,19.282166,23.881897,25.35788,22.481049,21.737427,11.596497,11.625977,12.216309,12.803223,0.0,0.03219087,0.03219087,0.07725101,250.0,11.700012,0.0,0.0,17.848547,2594.7336,8.070101e-05,0.0,52.065704,257.6623,0.0,30.000002,0.14163898,70.0,265.04398,230.99194,0.0,52.065704,0.14163409,7.560309,58.41415,8.330017
29708,21222480.0,0.0,23.85147,19.279022,23.85147,25.351898,22.483215,21.740875,11.586853,11.610413,11.93222,12.8038025,0.0,0.03217783,0.03217783,0.07453208,250.0,11.700012,0.0,0.0,15.778944,2544.763,7.9347396e-05,0.0,52.0218,258.25162,0.0,30.000002,0.13889396,70.0,264.00793,229.71274,0.0,52.0218,0.13888873,7.355509,57.620502,8.330017
29709,21222540.0,0.0,23.82135,19.275757,23.82135,25.34967,22.485474,21.743652,11.579407,12.032379,11.774597,12.804291,0.0,0.032163795,0.032163795,0.071770236,250.0,11.700012,0.0,0.0,13.705453,2493.7122,7.792056e-05,42.40866,51.984524,258.6706,0.0,30.000002,0.13610399,70.0,262.93362,228.31218,0.0,51.984524,0.13609849,7.128587,56.793316,8.330017
29710,21222600.0,0.0,23.792938,19.272339,23.792938,25.351257,22.491425,21.746063,11.57431,12.464539,11.685455,12.8046875,0.0,0.032149155,0.032149155,0.069013886,250.0,11.700012,0.0,0.0,11.6673355,2442.5864,7.644768e-05,0.0,51.95427,258.9192,0.0,30.000002,0.13331819,70.0,261.84317,226.82066,0.0,51.95427,0.13331252,6.8848124,55.943863,8.330017
29711,21222660.0,0.0,23.764343,19.268768,23.764343,25.35492,22.495605,21.7482,11.571442,12.058533,11.634125,12.804962,0.0,0.032134756,0.032134756,0.06629994,250.0,11.700012,0.0,0.0,9.676216,2391.9468,7.4956544e-05,0.0,51.93087,259.01688,0.0,30.000002,0.13057518,70.0,260.75754,225.27278,0.0,51.93087,0.1305695,6.630205,55.080868,8.330017
29712,21222720.0,0.0,23.736755,19.265045,23.736755,25.362152,22.49878,21.750244,11.570679,11.83725,11.605408,12.805115,0.0,0.032120675,0.032120675,0.06366139,250.0,11.700012,0.0,0.0,7.775337,2342.4531,7.346823e-05,0.0,51.914013,258.97424,0.0,30.000002,0.12790817,70.0,259.69208,223.69496,0.0,51.914013,0.12790252,6.3704143,54.213802,8.330017
29713,21222780.0,0.0,23.710754,19.2612,23.710754,25.372803,22.501373,21.752228,11.5720215,11.715515,11.589722,12.805145,0.0,0.0321068,0.0321068,0.061143562,250.0,11.700012,0.0,0.0,5.999076,2294.949,7.200819e-05,0.0,51.90366,258.79327,0.0,30.000002,0.12536216,70.0,258.66568,222.11595,0.0,51.90366,0.12535666,6.11127,53.358555,8.330017
29714,21222840.0,0.0,23.68686,19.257172,23.68686,25.386688,22.503693,21.754211,11.5755005,11.649384,11.582153,12.805115,0.0,0.032093283,0.032093283,0.058784902,250.0,11.700012,0.0,0.0,4.379278,2250.178,7.060137e-05,0.0,51.899666,258.4827,0.0,30.000002,0.122975945,70.0,257.69858,220.5641,0.0,51.899666,0.12297068,5.857928,52.530884,8.330017
29715,21222900.0,0.0,23.665558,19.253021,23.665558,25.403534,22.50586,21.756165,11.581024,11.616241,11.580139,12.804932,0.0,0.032080274,0.032080274,0.056617722,250.0,11.700012,0.0,0.0,2.9423552,2208.767,6.9269256e-05,0.0,51.9018,258.052,0.0,30.000002,0.120782234,70.0,256.80103,219.06432,0.0,51.9018,0.12077722,5.615128,51.74662,8.330017
29716,21222960.0,0.0,23.645538,19.248688,23.645538,25.419983,22.507812,21.758148,11.588318,11.601654,11.582031,12.804718,0.0,0.032069355,0.032069355,0.054643687,250.0,11.700012,0.0,0.0,1.6670287,2170.9128,6.8030226e-05,0.0,51.909412,257.542,0.0,30.000002,0.118785925,70.0,255.97862,217.64099,0.0,51.909412,0.118781246,5.3856544,51.0165,8.330017
29717,21223020.0,0.0,23.628937,19.244232,23.628937,25.438873,22.509766,21.76361,11.596588,11.597382,12.532623,12.804413,0.0,0.03206073,0.03206073,0.052850228,250.0,11.700012,0.0,0.0,0.59260136,2136.7014,6.689205e-05,0.0,51.92095,256.9916,0.0,30.000002,0.11697487,70.0,255.23056,216.3071,0.0,51.92095,0.11697053,5.1715455,50.359005,8.330017
29718,21223080.0,0.0,23.615906,19.239624,23.615906,25.45996,22.511688,21.767883,11.605957,11.598999,12.109894,12.804047,0.0,0.03204977,0.03204977,0.051318035,250.0,11.700012,0.0,0.0,0.0,2106.8455,6.586694e-05,0.0,51.93635,256.3344,0.0,30.000002,0.11541982,70.0,254.56302,215.0699,0.0,51.93635,0.115415685,4.979221,49.815144,8.330017
29719,21223140.0,0.0,23.615051,19.234833,23.615051,25.482513,22.513672,21.771149,11.620697,11.60495,11.883911,12.803192,0.0,0.03202041,0.03202041,0.050549265,250.0,11.700012,0.0,0.0,0.0,2087.475,6.503482e-05,0.0,51.96459,255.14073,0.0,30.000002,0.11459106,70.0,254.0419,213.98518,0.0,51.96459,0.11458765,4.8414407,49.58264,8.330017
