,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29720,21223200.0,0.0,23.619904,19.22992,23.619904,25.505707,22.517242,21.773895,11.640167,12.935974,11.76886,12.802704,0.0,0.032007754,0.032007754,0.050109707,250.0,11.700012,0.0,0.0,0.0,2076.7737,6.4461325e-05,0.0,52.003437,253.98929,0.0,30.000002,0.11412575,70.0,253.65564,213.13385,0.0,52.003437,0.11412309,4.7182093,49.470905,8.330017
29721,21223260.0,0.0,23.626343,19.224854,23.626343,25.525177,22.522491,21.776367,11.657745,12.351654,11.71463,12.802216,0.0,0.032005172,0.032005172,0.04984819,250.0,11.700012,0.0,0.0,0.0,2070.969,6.408038e-05,0.0,52.042656,253.00537,0.0,30.000002,0.11385876,70.0,253.37102,212.48244,0.0,52.042656,0.11385676,4.620237,49.417667,8.330017
29722,21223320.0,0.0,23.634003,19.219604,23.634003,25.5448,22.526276,21.778687,11.672211,12.040009,11.692108,12.801727,0.0,0.032009624,0.032009624,0.049698897,250.0,11.700012,0.0,0.0,0.0,2068.518,6.384725e-05,0.0,52.0792,252.2063,0.0,30.000002,0.1137182,70.0,253.16602,211.99756,0.0,52.0792,0.11371675,4.5465236,49.39764,8.330017
29723,21223380.0,0.0,23.642456,19.214233,23.642456,25.564453,22.529297,21.780975,11.683533,11.872742,11.685303,12.8013,0.0,0.03201799,0.03201799,0.049616802,250.0,11.700012,0.0,0.0,0.1429461,2068.3416,6.372416e-05,0.0,52.111233,251.58122,0.0,30.000002,0.11365273,70.0,253.02072,211.64389,0.0,52.111233,0.11365172,4.4922776,49.39469,8.330017
29724,21223440.0,0.0,23.655945,19.20868,23.655945,25.583984,22.53186,21.783234,11.6935425,11.788361,11.686493,12.80072,0.0,0.032014098,0.032014098,0.04985511,250.0,11.700012,0.0,0.0,0.5254148,2072.3782,6.37055e-05,0.0,52.14159,250.82964,0.0,30.000002,0.11388234,70.0,252.94658,211.39554,0.0,52.14159,0.113881685,4.4701395,49.513176,8.330017
29725,21223500.0,0.0,23.673553,19.202972,23.673553,25.602844,22.53424,21.785522,11.705627,11.747681,11.692322,12.8003235,0.0,0.03201501,0.03201501,0.050332766,250.0,11.700012,0.0,0.0,1.0924586,2081.8552,6.383921e-05,0.0,52.175434,250.09158,0.0,30.000002,0.11436158,70.0,252.95654,211.29652,0.0,52.175434,0.11436136,4.4640446,49.71866,8.330017
29726,21223560.0,0.0,23.692139,19.197144,23.692139,25.616608,22.536316,21.787811,11.716705,11.7308655,11.700775,12.799957,0.0,0.032014914,0.032014914,0.051008675,250.0,11.700012,0.0,0.0,1.771958,2094.99,6.409441e-05,0.0,52.2082,249.38043,0.0,30.000002,0.11503688,70.0,253.03622,211.32233,0.0,52.2082,0.11503713,4.4761543,49.996964,8.330017
29727,21223620.0,0.0,23.713196,19.191101,23.713196,25.629242,22.53836,21.790985,11.72699,11.72644,12.973816,12.799591,0.0,0.032015983,0.032015983,0.051863123,250.0,11.700012,0.0,0.0,2.5719066,2111.71,6.446285e-05,0.0,52.24071,248.70921,0.0,30.000002,0.115893126,70.0,253.18425,211.47043,0.0,52.24071,0.115893796,4.5066853,50.342125,8.330017
29728,21223680.0,0.0,23.736969,19.184937,23.736969,25.640533,22.540405,21.796448,11.736511,11.72879,12.441711,12.799255,0.0,0.032017462,0.032017462,0.052884027,250.0,11.700012,0.0,0.0,3.4787972,2131.8303,6.493655e-05,0.0,52.272488,248.07658,0.0,30.000002,0.116916664,70.0,253.39723,211.73204,0.0,52.272488,0.116917744,4.5533743,50.75173,8.330017
29729,21223740.0,0.0,23.76178,19.17862,23.76181,25.650238,22.54245,21.800507,11.745239,11.734192,12.123016,12.79895,0.0,0.032019474,0.032019474,0.054052066,250.0,11.700012,0.0,0.0,4.4748025,2154.865,6.550531e-05,0.0,52.303337,247.48738,0.0,30.000002,0.11808843,70.0,253.6715,212.09854,0.0,52.303337,0.11808989,4.6146994,51.21979,8.330017
29730,21223800.0,0.0,23.787292,19.17212,23.787323,25.658203,22.544495,21.803772,11.753021,11.740906,11.954651,12.798645,0.0,0.032021936,0.032021936,0.055349614,250.0,11.700012,0.0,0.0,5.541959,2180.4346,6.6158194e-05,0.0,52.33304,246.94432,0.0,30.000002,0.11939063,70.0,254.00351,212.56104,0.0,52.33304,0.11939247,4.689546,51.738667,8.330017
29731,21223860.0,0.0,23.811768,19.165466,23.811798,25.660522,22.548798,21.80658,11.759705,12.750092,11.865753,12.798401,0.0,0.03202591,0.03202591,0.056740243,250.0,11.700012,0.0,0.0,6.6046963,2207.8872,6.688337e-05,0.0,52.361107,246.47171,0.0,30.000002,0.12078907,70.0,254.38853,213.11261,0.0,52.361107,0.120791234,4.775811,52.287567,8.330017
29732,21223920.0,0.0,23.83551,19.15866,23.835571,25.660889,22.553253,21.809143,11.764984,12.302704,11.818878,12.798187,0.0,0.032031037,0.032031037,0.05818306,250.0,11.700012,0.0,0.0,7.660924,2236.49,6.765957e-05,0.0,52.386677,246.08037,0.0,30.000002,0.122241974,70.0,254.81606,213.73537,0.0,52.386677,0.12224445,4.871582,52.841194,8.330017
29733,21223980.0,0.0,23.857758,19.151672,23.857819,25.659271,22.55655,21.811615,11.768829,12.060242,11.795349,12.798035,0.0,0.032037426,0.032037426,0.059647862,250.0,11.700012,0.0,0.0,8.690866,2265.643,6.8471585e-05,0.0,52.409317,245.7792,0.0,30.000002,0.1237195,70.0,255.27873,214.41739,0.0,52.409317,0.12372221,4.9750624,53.38583,8.330017
29734,21224040.0,0.0,23.878021,19.144562,23.878113,25.65564,22.559235,21.814026,11.771118,11.927673,11.783722,12.797882,0.0,0.032045014,0.032045014,0.06109722,250.0,11.700012,0.0,0.0,9.673923,2294.646,6.930074e-05,0.0,52.42837,245.57849,0.0,30.000002,0.12518406,70.0,255.76465,215.1432,0.0,52.42837,0.12518695,5.084161,53.907978,8.330017
29735,21224100.0,0.0,23.895996,19.137238,23.896088,25.650055,22.561584,21.816376,11.771851,11.855011,11.777985,12.797791,0.0,0.03205362,0.03205362,0.06249614,250.0,11.700012,0.0,0.0,10.590527,2322.8186,7.0128095e-05,0.0,52.443344,245.48344,0.0,30.000002,0.12660027,70.0,256.26096,215.89609,0.0,52.443344,0.12660328,5.1967487,54.396393,8.330017
29736,21224160.0,0.0,23.90982,19.129791,23.909912,25.639954,22.563538,21.818665,11.7708435,11.8168335,11.774994,12.79776,0.0,0.03206403,0.03206403,0.06379752,250.0,11.700012,0.0,0.0,11.384305,2349.2703,7.093526e-05,0.0,52.453636,245.5153,0.0,30.000002,0.12792271,70.0,256.75565,216.66211,0.0,52.453636,0.12792577,5.310231,54.835987,8.330017
29737,21224220.0,0.0,23.920258,19.122162,23.92035,25.628235,22.565338,21.820892,11.767853,11.795227,11.772491,12.79776,0.0,0.032075785,0.032075785,0.064952314,250.0,11.700012,0.0,0.0,12.052547,2373.135,7.16969e-05,0.0,52.458263,245.68498,0.0,30.000002,0.12910132,70.0,257.23193,217.41922,0.0,52.458263,0.12910432,5.4222813,55.21252,8.330017
29738,21224280.0,0.0,23.927734,19.11438,23.927826,25.615112,22.567078,21.824799,11.763123,11.781708,12.8186035,12.797821,0.0,0.032087795,0.032087795,0.0659389,250.0,11.700012,0.0,0.0,12.582365,2393.9463,7.239387e-05,0.0,52.4571,245.97656,0.0,30.000002,0.13011232,70.0,257.6765,218.14607,0.0,52.4571,0.13011518,5.530595,55.52249,8.330017
29739,21224340.0,0.0,23.93216,19.106415,23.93222,25.60083,22.568756,21.829468,11.756897,11.771973,12.334747,12.797913,0.0,0.032099664,0.032099664,0.066734836,250.0,11.700012,0.0,0.0,12.964021,2411.2764,7.3011324e-05,0.0,52.450268,246.37955,0.0,30.000002,0.13093242,70.0,258.07693,218.82422,0.0,52.450268,0.13093506,5.631977,55.761772,8.330017
29740,21224400.0,0.0,23.933014,19.098297,23.933075,25.585724,22.570374,21.832947,11.749329,11.763519,12.06955,12.798096,0.0,0.032110896,0.032110896,0.067323096,250.0,11.700012,0.0,0.0,13.190005,2424.6584,7.3534145e-05,0.0,52.43808,246.87802,0.0,30.000002,0.13154358,70.0,258.42133,219.43497,0.0,52.43808,0.13154593,5.724039,55.92792,8.330017
29741,21224460.0,0.0,23.929535,19.089996,23.929596,25.568298,22.571838,21.835724,11.740601,11.755249,11.921265,12.798309,0.0,0.03212181,0.03212181,0.0676809,250.0,11.700012,0.0,0.0,13.230094,2433.6409,7.39498e-05,0.0,52.42084,247.4683,0.0,30.000002,0.13192378,70.0,258.69904,219.9637,0.0,52.42084,0.13192579,5.803964,56.01567,8.330017
29742,21224520.0,0.0,23.92337,19.081543,23.923431,25.55069,22.576263,21.838104,11.730713,12.578644,11.837067,12.798553,0.0,0.03213197,0.03213197,0.06779128,250.0,11.700012,0.0,0.0,13.092862,2438.026,7.424593e-05,0.0,52.398663,248.14021,0.0,30.000002,0.13205503,70.0,258.8995,220.39432,0.0,52.398663,0.13205662,5.8694305,56.021286,8.330017
29743,21224580.0,0.0,23.914062,19.072937,23.914124,25.533234,22.579712,21.84024,11.720093,12.190613,11.786407,12.798889,0.0,0.032140628,0.032140628,0.06765707,250.0,11.700012,0.0,0.0,12.781448,2437.7324,7.441557e-05,0.0,52.372307,248.8658,0.0,30.000002,0.13193868,70.0,259.0161,220.7122,0.0,52.372307,0.1319398,5.918134,55.947292,8.330017
29744,21224640.0,0.0,23.901794,19.064148,23.901855,25.516235,22.582123,21.842255,11.708954,11.974518,11.753906,12.799225,0.0,0.032147564,0.032147564,0.06728221,250.0,11.700012,0.0,0.0,12.302228,2432.7722,7.445442e-05,0.0,52.342625,249.62346,0.0,30.000002,0.13157822,70.0,259.0449,220.90717,0.0,52.342625,0.13157885,5.9482884,55.795444,8.330017
29745,21224700.0,0.0,23.887024,19.055176,23.887024,25.50003,22.583954,21.844147,11.697571,11.8524475,11.73114,12.799622,0.0,0.03215262,0.03215262,0.066676505,250.0,11.700012,0.0,0.0,11.664703,2423.3105,7.436172e-05,0.0,52.310497,250.39136,0.0,30.000002,0.1309831,70.0,258.98462,220.97234,0.0,52.310497,0.13098325,5.958427,55.568607,8.330017
29746,21224760.0,0.0,23.869202,19.046051,23.869202,25.48352,22.585297,21.845947,11.686218,11.779175,11.713409,12.800018,0.0,0.032156263,0.032156263,0.0658452,250.0,11.700012,0.0,0.0,10.860556,2409.4353,7.4138734e-05,0.0,52.27678,251.1584,0.0,30.000002,0.1301596,70.0,258.83575,220.90474,0.0,52.27678,0.13015926,5.94715,55.26696,8.330017
29747,21224820.0,0.0,23.849304,19.036743,23.849304,25.468414,22.586426,21.847656,11.674957,11.733673,11.698547,12.800446,0.0,0.03215836,0.03215836,0.06479849,250.0,11.700012,0.0,0.0,9.913018,2391.3735,7.378726e-05,0.0,52.242023,251.91083,0.0,30.000002,0.12911756,70.0,258.59998,220.70212,0.0,52.242023,0.12911671,5.9140687,54.89169,8.330017
29748,21224880.0,0.0,23.827698,19.027283,23.827698,25.454956,22.587402,21.849335,11.664093,11.704285,11.685425,12.800873,0.0,0.03215859,0.03215859,0.06356019,250.0,11.700012,0.0,0.0,8.839239,2369.5254,7.331335e-05,0.0,52.207077,252.62616,0.0,30.000002,0.12788005,70.0,258.28253,220.36539,0.0,52.207077,0.12787876,5.859391,54.448235,8.330017
29749,21224940.0,0.0,23.805328,19.017609,23.805328,25.44339,22.588318,21.85376,11.65387,11.683777,12.621063,12.8013,0.0,0.032157023,0.032157023,0.06215313,250.0,11.700012,0.0,0.0,7.6577134,2344.3772,7.2725474e-05,0.0,52.17281,253.28746,0.0,30.000002,0.12647015,70.0,257.8901,219.89868,0.0,52.17281,0.12646842,5.7833114,53.941216,8.330017
29750,21225000.0,0.0,23.7818,19.007812,23.7818,25.43393,22.589172,21.857574,11.644562,11.668121,12.178375,12.801727,0.0,0.032153826,0.032153826,0.060605887,250.0,11.700012,0.0,0.0,6.392003,2316.399,7.203609e-05,0.0,52.140053,253.88011,0.0,30.000002,0.12491675,70.0,257.43265,219.31091,0.0,52.140053,0.12491464,5.686995,53.377033,8.330017
29751,21225060.0,0.0,23.756287,18.997803,23.756287,25.425018,22.589813,21.86029,11.6362,11.655548,11.93277,12.802124,0.0,0.032149717,0.032149717,0.058937274,250.0,11.700012,0.0,0.0,5.040085,2285.8826,7.1256574e-05,0.0,52.109367,254.40358,0.0,30.000002,0.12324022,70.0,256.92273,218.61368,0.0,52.109367,0.123237744,5.572085,52.758186,8.330017
29752,21225120.0,0.0,23.72992,18.98764,23.72992,25.418488,22.591156,21.862427,11.628784,12.877106,11.796051,12.80246,0.0,0.032144707,0.032144707,0.057167586,250.0,11.700012,0.0,0.0,3.6345747,2253.2666,7.039702e-05,1.7268634,52.080948,254.85466,0.0,30.000002,0.12146055,70.0,256.36993,217.81708,0.0,52.080948,0.121457815,5.4405804,52.08785,8.330017
29753,21225180.0,0.0,23.703857,18.977325,23.703857,25.41446,22.595245,21.864197,11.622528,12.400085,11.718689,12.802765,0.0,0.032138873,0.032138873,0.055326927,250.0,11.700012,0.0,0.0,2.200805,2219.2278,6.947235e-05,0.0,52.055336,255.22433,0.0,30.000002,0.119608246,70.0,255.78537,216.93445,0.0,52.055336,0.11960528,5.294649,51.375233,8.330017
29754,21225240.0,0.0,23.676758,18.966797,23.676758,25.412964,22.597748,21.865784,11.617371,12.044373,11.673676,12.80304,0.0,0.032133378,0.032133378,0.05341868,250.0,11.700012,0.0,0.0,0.7654753,2183.895,6.849501e-05,0.0,52.03246,255.53262,0.0,30.000002,0.1176891,70.0,255.17699,215.97984,0.0,52.03246,0.11768596,5.1354227,50.63537,8.330017
29755,21225300.0,0.0,23.650635,18.956116,23.650635,25.414093,22.599304,21.86728,11.613342,11.849396,11.647064,12.803162,0.0,0.03211899,0.03211899,0.051591884,250.0,11.700012,0.0,0.0,0.0,2148.4746,6.7476874e-05,0.0,52.01293,255.63022,0.0,30.000002,0.11583248,70.0,254.5596,214.95271,0.0,52.01293,0.1158289,4.9731703,49.946518,8.330017
29756,21225360.0,0.0,23.638885,18.945251,23.638885,25.414307,22.60025,21.86856,11.619598,11.742706,11.632385,12.802521,0.0,0.03207198,0.03207198,0.050746348,250.0,11.700012,0.0,0.0,0.0,2124.6536,6.657814e-05,0.0,52.015537,254.76303,0.0,30.000002,0.114891484,70.0,254.0662,213.96817,0.0,52.015537,0.11488839,4.8650126,49.671085,8.330017
29757,21225420.0,0.0,23.632538,18.934204,23.632538,25.415405,22.600952,21.869873,11.63504,11.6901245,11.629883,12.802338,0.0,0.032046206,0.032046206,0.050241113,250.0,11.700012,0.0,0.0,0.0,2110.0112,6.592055e-05,0.0,52.03673,253.81863,0.0,30.000002,0.11433422,70.0,253.69046,213.16808,0.0,52.03673,0.11433171,4.7517834,49.526222,8.330017
29758,21225480.0,0.0,23.629211,18.922974,23.629211,25.417053,22.601562,21.871216,11.650391,11.668396,11.63562,12.802032,0.0,0.032032397,0.032032397,0.049934063,250.0,11.700012,0.0,0.0,0.0,2100.5237,6.54407e-05,0.0,52.06335,252.95238,0.0,30.000002,0.1139992,70.0,253.4066,212.53667,0.0,52.06335,0.113997266,4.6582994,49.45125,8.330017
29759,21225540.0,0.0,23.627808,18.91159,23.627808,25.418976,22.602142,21.872864,11.663971,11.662933,12.464722,12.801666,0.0,0.032028157,0.032028157,0.04975248,250.0,11.700012,0.0,0.0,0.0,2094.7249,6.510611e-05,0.0,52.091354,252.21532,0.0,30.000002,0.113808915,70.0,253.19746,212.05437,23.157568,52.091354,0.11380748,4.5849404,49.41678,8.330017
29760,21225600.0,0.0,23.628632,18.899994,23.628632,25.421112,22.602722,21.877747,11.675171,11.666077,12.4869995,12.8013,0.0,0.032030486,0.032030486,0.049653627,250.0,11.700012,0.0,0.0,0.0,2091.7393,6.4890985e-05,0.0,52.117912,251.62254,0.0,30.000002,0.11371459,70.0,253.04906,211.70036,0.0,52.117912,0.11371355,4.5295672,49.406322,8.330017
29761,21225660.0,0.0,23.628387,18.888306,23.628387,25.420227,22.60315,21.881042,11.68396,11.672241,12.120331,12.800995,0.0,0.032036174,0.032036174,0.049599823,250.0,11.700012,0.0,0.0,0.0,2090.2979,6.475959e-05,0.0,52.141357,251.15962,0.0,30.000002,0.113672085,70.0,252.94359,211.44183,0.0,52.141357,0.11367138,4.4884067,49.40671,8.330017
29762,21225720.0,0.0,23.628235,18.876587,23.628235,25.419434,22.603607,21.883453,11.690521,11.679108,11.924286,12.80072,0.0,0.03204343,0.03204343,0.049573824,250.0,11.700012,0.0,0.0,0.0,2089.9375,6.4689986e-05,0.0,52.161068,250.81096,0.0,30.000002,0.11366057,70.0,252.87094,211.25887,0.0,52.161068,0.11366009,4.459184,49.412308,8.330017
29763,21225780.0,0.0,23.628723,18.864807,23.628723,25.41864,22.60611,21.885406,11.695251,12.832001,11.820251,12.800507,0.0,0.032050937,0.032050937,0.04956351,250.0,11.700012,0.0,0.0,0.0,2090.338,6.466438e-05,0.0,52.177002,250.55573,0.0,30.000002,0.113665245,70.0,252.82208,211.13243,0.0,52.177002,0.11366496,4.438861,49.419586,8.330017
29764,21225840.0,0.0,23.629639,18.852966,23.629639,25.417877,22.609436,21.887085,11.698639,12.316376,11.764343,12.800354,0.0,0.03205792,0.03205792,0.049561325,250.0,11.700012,0.0,0.0,0.0,2091.2317,6.466901e-05,0.0,52.18953,250.37218,0.0,30.000002,0.113677,70.0,252.78969,211.04631,0.0,52.18953,0.11367685,4.424809,49.426727,8.330017
29765,21225900.0,0.0,23.630188,18.841095,23.630188,25.417084,22.61145,21.88861,11.700928,12.037262,11.735138,12.800262,0.0,0.032064,0.032064,0.049563207,250.0,11.700012,0.0,0.0,0.0,2092.3381,6.469352e-05,0.0,52.199127,250.24342,0.0,30.000002,0.11369105,70.0,252.76884,210.98921,0.0,52.199127,0.113691,4.415562,49.43298,8.330017
29766,21225960.0,0.0,23.629272,18.829193,23.629272,25.4133,22.612549,21.889984,11.702393,11.883911,11.719849,12.800171,0.0,0.03206906,0.03206906,0.049566675,250.0,11.700012,0.0,0.0,0.0,2093.4104,6.4729495e-05,0.0,52.206326,250.15466,0.0,30.000002,0.113704644,70.0,252.75575,210.95209,0.0,52.206326,0.11370466,4.4098806,49.438087,8.330017
29767,21226020.0,0.0,23.628174,18.81723,23.628174,25.409515,22.61325,21.891327,11.703217,11.801147,11.712036,12.80011,0.0,0.03207313,0.03207313,0.049570505,250.0,11.700012,0.0,0.0,0.0,2094.457,6.477126e-05,0.0,52.211613,250.09506,0.0,30.000002,0.11371662,70.0,252.74788,210.92879,0.0,52.211613,0.11371667,4.4068127,49.44206,8.330017
29768,21226080.0,0.0,23.627014,18.805206,23.627014,25.405762,22.613739,21.89264,11.703674,11.755676,11.708008,12.800049,0.0,0.032076307,0.032076307,0.04957403,250.0,11.700012,0.0,0.0,0.0,2095.484,6.481586e-05,0.0,52.21543,250.05568,0.0,30.000002,0.113726504,70.0,252.74332,210.91452,0.0,52.21543,0.113726586,4.4052505,49.44505,8.330017
29769,21226140.0,0.0,23.625854,18.793152,23.625854,25.402008,22.614105,21.89392,11.703888,11.731689,11.706055,12.800018,0.0,0.032078724,0.032078724,0.049577028,250.0,11.700012,0.0,0.0,0.0,2096.4722,6.486145e-05,0.0,52.218132,250.03069,0.0,30.000002,0.11373433,70.0,252.74092,210.90636,0.0,52.218132,0.11373444,4.404658,49.447224,8.330017
29770,21226200.0,0.0,23.62497,18.781036,23.62497,25.398285,22.61441,21.896515,11.703918,11.719086,12.903687,12.800018,0.0,0.032080512,0.032080512,0.049579404,250.0,11.700012,0.0,0.0,0.0,2097.4316,6.490666e-05,0.0,52.219986,250.01546,0.0,30.000002,0.11374029,70.0,252.73985,210.90207,0.0,52.219986,0.11374041,4.4046903,49.448753,8.330017
29771,21226260.0,0.0,23.623413,18.76886,23.623413,25.391815,22.614471,21.900543,11.703857,11.712189,12.358246,12.800018,0.0,0.032081813,0.032081813,0.049581215,250.0,11.700012,0.0,0.0,0.0,2098.2942,6.495078e-05,0.0,52.221245,250.00644,0.0,30.000002,0.113744706,70.0,252.7395,210.90002,0.0,52.221245,0.11374483,4.405034,49.449802,8.330017
29772,21226320.0,0.0,23.62143,18.756653,23.62143,25.385406,22.614532,21.90329,11.703705,11.708374,12.06189,12.799988,0.0,0.032082744,0.032082744,0.04958255,250.0,11.700012,0.0,0.0,0.0,2099.0247,6.499237e-05,0.0,52.222084,250.00139,0.0,30.000002,0.113747895,70.0,252.73955,210.8993,0.0,52.222084,0.11374802,4.405793,49.45051,8.330017
29773,21226380.0,0.0,23.619232,18.744385,23.619232,25.378998,22.614594,21.905334,11.703491,11.706207,11.898132,12.799988,0.0,0.032083396,0.032083396,0.04958351,250.0,11.700012,0.0,0.0,0.0,2099.6655,6.503131e-05,0.0,52.22264,249.99876,0.0,30.000002,0.11375017,70.0,252.73976,210.89928,0.0,52.22264,0.113750294,4.406707,49.450974,8.330017
29774,21226440.0,0.0,23.617676,18.732056,23.617706,25.37262,22.617493,21.906982,11.703308,12.637299,11.808929,12.799988,0.0,0.032083847,0.032083847,0.049584176,250.0,11.700012,0.0,0.0,0.0,2100.3035,6.5067885e-05,0.0,52.222992,249.99763,0.0,30.000002,0.11375173,70.0,252.74005,210.8996,0.0,52.222992,0.11375187,4.407602,49.451263,8.330017
29775,21226500.0,0.0,23.616028,18.719696,23.616028,25.366302,22.619843,21.908386,11.703125,12.212738,11.760895,12.799988,0.0,0.03208415,0.03208415,0.049584627,250.0,11.700012,0.0,0.0,0.0,2100.9072,6.510283e-05,0.0,52.223206,249.99734,0.0,30.000002,0.113752805,70.0,252.74033,210.90007,0.0,52.223206,0.113752924,4.4082975,49.451443,8.330017
29776,21226560.0,0.0,23.612915,18.707275,23.612915,25.357483,22.620941,21.909607,11.702942,11.980316,11.734528,12.799988,0.0,0.03208435,0.03208435,0.049584933,250.0,11.700012,0.0,0.0,0.0,2101.3154,6.513519e-05,0.0,52.22333,249.9975,0.0,30.000002,0.1137535,70.0,252.74059,210.90054,0.0,52.22333,0.11375363,4.4091406,49.45155,8.330017
29777,21226620.0,0.0,23.609558,18.694794,23.609558,25.348694,22.62146,21.910736,11.702667,11.850433,11.719666,12.799988,0.0,0.03208448,0.03208448,0.04958513,250.0,11.700012,0.0,0.0,0.0,2101.6116,6.516426e-05,0.0,52.223408,249.99783,0.0,30.000002,0.11375396,70.0,252.7408,210.90097,0.0,52.223408,0.11375409,4.410193,49.451603,8.330017
29778,21226680.0,0.0,23.60614,18.682251,23.60614,25.339966,22.621643,21.911835,11.702423,11.776428,11.711121,12.799988,0.0,0.032084566,0.032084566,0.049585257,250.0,11.700012,0.0,0.0,0.0,2101.8464,6.519074e-05,0.0,52.223442,249.99821,0.0,30.000002,0.11375426,70.0,252.74097,210.90134,0.0,52.223442,0.11375439,4.411178,49.451633,8.330017
29779,21226740.0,0.0,23.602661,18.669678,23.602661,25.331299,22.621643,21.912903,11.702209,11.742554,11.707092,12.799988,0.0,0.032084614,0.032084614,0.049585328,250.0,11.700012,0.0,0.0,0.0,2102.0288,6.5214896e-05,0.0,52.22346,249.99861,0.0,30.000002,0.113754414,70.0,252.7411,210.90163,0.0,52.22346,0.113754556,4.412049,49.451645,8.330017
29780,21226800.0,0.0,23.599152,18.657043,23.599182,25.322662,22.621552,21.91397,11.702026,11.723755,11.704803,12.799988,0.0,0.03208464,0.03208464,0.04958537,250.0,11.700012,0.0,0.0,0.0,2102.1726,6.523712e-05,0.0,52.22347,249.99895,0.0,30.000002,0.11375452,70.0,252.74121,210.90186,0.0,52.22347,0.11375465,4.4127936,49.451645,8.330017
29781,21226860.0,0.0,23.595306,18.644379,23.595306,25.311829,22.621216,21.917328,11.701874,11.713898,12.700012,12.799988,0.0,0.032084655,0.032084655,0.049585387,250.0,11.700012,0.0,0.0,0.0,2102.2375,6.525729e-05,0.0,52.22346,249.99922,0.0,30.000002,0.11375456,70.0,252.74127,210.90202,0.0,52.22346,0.113754705,4.4135084,49.45164,8.330017
29782,21226920.0,0.0,23.591461,18.631592,23.591461,25.300964,22.62085,21.920685,11.701691,11.708374,12.244202,12.799988,0.0,0.032084662,0.032084662,0.049585395,250.0,11.700012,0.0,0.0,0.0,2102.2747,6.527586e-05,0.0,52.223457,249.99945,0.0,30.000002,0.11375459,70.0,252.74132,210.90215,0.0,52.223457,0.11375471,4.4141474,49.451633,8.330017
29783,21226980.0,0.0,23.58731,18.618805,23.58731,25.290222,22.620453,21.922913,11.701538,11.705414,12.006226,12.799988,0.0,0.032084666,0.032084666,0.049585395,250.0,11.700012,0.0,0.0,0.0,2102.24,6.529249e-05,0.0,52.22345,249.9996,0.0,30.000002,0.11375459,70.0,252.74136,210.90224,0.0,52.22345,0.11375473,4.4147644,49.451626,8.330017
29784,21227040.0,0.0,23.583038,18.605927,23.583038,25.279541,22.6203,21.924591,11.7013855,12.312805,11.86972,12.799988,0.0,0.032084666,0.032084666,0.049585395,250.0,11.700012,0.0,0.0,0.0,2102.1577,6.530745e-05,28.73571,52.22345,249.99973,0.0,30.000002,0.11375459,70.0,252.74138,210.9023,0.0,52.22345,0.11375473,4.415374,49.451622,8.330017
29785,21227100.0,0.0,23.57965,18.593018,23.57965,25.26889,22.623413,21.925934,11.701294,12.493286,11.794067,12.799988,0.0,0.032084662,0.032084662,0.04958539,250.0,11.700012,0.0,0.0,0.0,2102.1372,6.5321365e-05,0.0,52.223442,249.99982,0.0,30.000002,0.11375459,70.0,252.7414,210.90234,0.0,52.223442,0.11375471,4.415842,49.45162,8.330017
29786,21227160.0,0.0,23.57489,18.580017,23.57492,25.256195,22.624817,21.927002,11.701172,12.133148,11.751862,12.799988,0.0,0.032084662,0.032084662,0.04958539,250.0,11.700012,0.0,0.0,0.0,2101.979,6.53342e-05,0.0,52.22344,249.99988,0.0,30.000002,0.11375458,70.0,252.74141,210.90237,0.0,52.22344,0.11375471,4.416252,49.451614,8.330017
29787,21227220.0,0.0,23.569824,18.566986,23.569824,25.243591,22.625305,21.927979,11.701019,11.937317,11.728851,12.799988,0.0,0.032084662,0.032084662,0.049585387,250.0,11.700012,0.0,0.0,0.0,2101.7246,6.534482e-05,0.0,52.22344,249.99992,0.0,30.000002,0.11375458,70.0,252.74141,210.90239,0.0,52.22344,0.11375471,4.4169044,49.45161,8.330017
29788,21227280.0,0.0,23.564606,18.553894,23.564636,25.231049,22.625305,21.928864,11.700867,11.829254,11.716095,12.799988,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,2101.423,6.535372e-05,0.0,52.22343,249.99995,0.0,30.000002,0.11375458,70.0,252.74142,210.9024,0.0,52.22343,0.113754705,4.4175286,49.451607,8.330017
29789,21227340.0,0.0,23.559357,18.54071,23.559357,25.218567,22.62503,21.929749,11.700714,11.769501,11.708984,12.799988,0.0,0.03208466,0.03208466,0.04958538,250.0,11.700012,0.0,0.0,0.0,2101.0874,6.53612e-05,0.0,52.22343,249.99997,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,0.0,52.22343,0.113754705,4.418074,49.451603,8.330017
29790,21227400.0,0.0,23.554047,18.527496,23.554077,25.206146,22.624603,21.930603,11.700623,11.737671,11.705139,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,2100.7253,6.536742e-05,0.0,52.22343,249.99998,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4185486,49.451603,8.330017
29791,21227460.0,0.0,23.547913,18.514252,23.547913,25.191833,22.623901,21.931366,11.7005005,11.720734,11.703033,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2100.258,6.537223e-05,0.0,52.22343,249.99998,0.0,30.000002,0.11375456,70.0,252.74142,210.90242,54.875015,52.22343,0.11375469,4.4190245,49.451603,8.330017
29792,21227520.0,0.0,23.542542,18.500885,23.542572,25.17752,22.623138,21.935425,11.700378,11.711578,12.551117,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2099.8218,6.5375614e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4195232,49.451603,8.330017
29793,21227580.0,0.0,23.536957,18.487488,23.536957,25.16333,22.622375,21.938202,11.700287,11.706451,12.163635,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2099.367,6.537845e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4198227,49.451603,8.330017
29794,21227640.0,0.0,23.531128,18.473999,23.531128,25.1492,22.621613,21.940063,11.700195,11.703613,11.951813,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2098.8647,6.5380285e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4201546,49.451603,8.330017
29795,21227700.0,0.0,23.525482,18.46048,23.525482,25.135162,22.622223,21.941376,11.700134,12.904694,11.835815,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2098.3523,6.538109e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.420508,49.451603,8.330017
29796,21227760.0,0.0,23.519531,18.4469,23.519531,25.119385,22.624268,21.942322,11.700073,12.357117,11.774261,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2097.8171,6.5381384e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4207478,49.451603,8.330017
29797,21227820.0,0.0,23.513123,18.433228,23.513123,25.103699,22.624939,21.943115,11.699982,12.05835,11.740509,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2097.2024,6.53805e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.421098,49.451603,8.330017
29798,21227880.0,0.0,23.5065,18.419495,23.5065,25.088074,22.624878,21.943787,11.69986,11.895874,11.722107,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2096.54,6.537839e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4215016,49.451603,8.330017
29799,21227940.0,0.0,23.499786,18.4057,23.499786,25.07257,22.62439,21.944458,11.699768,11.807709,11.712097,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2095.847,6.5375265e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4218774,49.451603,8.330017
29800,21228000.0,0.0,23.493042,18.391846,23.493042,25.057098,22.623688,21.945068,11.699707,11.758362,11.706451,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2095.1338,6.537128e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422205,49.451603,8.330017
29801,21228060.0,0.0,23.485565,18.37793,23.485565,25.04013,22.62265,21.945618,11.6996155,11.731537,11.703339,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2094.336,6.53663e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4225397,49.451603,8.330017
29802,21228120.0,0.0,23.47821,18.363953,23.47821,25.023254,22.621552,21.947021,11.699524,11.716675,12.933258,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2093.5107,6.536007e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422948,49.451603,8.330017
29803,21228180.0,0.0,23.471619,18.349884,23.471619,25.00647,22.620422,21.950592,11.699463,11.708862,12.40564,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2092.7622,6.535352e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4231653,49.451603,8.330017
29804,21228240.0,0.0,23.46466,18.335754,23.46466,24.989777,22.619293,21.95279,11.699432,11.70459,12.083771,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,2091.9807,6.5346816e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4232683,49.451603,8.330017
29805,21228300.0,0.0,23.45752,18.321564,23.457489,24.973175,22.618134,21.954193,11.699402,11.70224,11.909546,12.799988,0.0,0.032084644,0.032084644,0.049585354,250.0,11.700012,0.0,0.0,0.0,2091.1636,6.533946e-05,0.0,52.22343,250.00006,0.012948123,30.000002,0.11375449,69.98187,252.74142,210.90242,0.0,52.22343,0.11375464,4.4234557,49.451603,8.330017
29806,21228360.0,0.0,23.450226,18.307312,23.450226,24.9552,22.619324,21.955048,11.69931,12.698608,11.814301,12.799988,0.0,0.032084487,0.032084487,0.049585074,250.0,11.700012,0.0,0.0,0.0,2090.3071,6.533125e-05,0.0,52.22349,250.00061,0.2013457,30.000002,0.11375376,69.71812,252.74135,210.90236,0.0,52.22349,0.11375406,4.423695,49.451664,8.330017
29807,21228420.0,0.0,23.442963,18.292969,23.442993,24.937317,22.620514,21.955719,11.69928,12.243103,11.762024,12.799988,0.0,0.03208439,0.03208439,0.0495849,250.0,11.700012,0.0,0.0,0.0,2089.4543,6.532263e-05,0.0,52.22362,250.0008,0.40414748,30.000002,0.11375333,69.4342,252.74126,210.90224,0.0,52.22362,0.113753684,4.423865,49.451797,8.330017
29808,21228480.0,0.0,23.435394,18.278564,23.435394,24.919525,22.620544,21.956238,11.699219,11.995483,11.733429,12.799988,0.0,0.03208432,0.03208432,0.049584772,250.0,11.700012,0.0,0.0,0.0,2088.5547,6.53134e-05,0.0,52.22379,250.0008,0.6069461,30.000002,0.113753,69.150276,252.74117,210.90208,0.0,52.22379,0.11375341,4.424056,49.451965,8.330017
29809,21228540.0,0.0,23.427643,18.2641,23.427643,24.901825,22.619934,21.956665,11.699158,11.860046,11.717773,12.799988,0.0,0.032084268,0.032084268,0.049584683,250.0,11.700012,0.0,0.0,0.0,2087.6228,6.5303415e-05,0.0,52.223976,250.00073,0.8097427,30.000002,0.11375273,68.86636,252.7411,210.90195,0.0,52.223976,0.11375322,4.4242883,49.452152,8.330017
29810,21228600.0,0.0,23.41983,18.249542,23.41983,24.884247,22.619019,21.957092,11.699097,11.785187,11.709106,12.799988,0.0,0.032084234,0.032084234,0.04958462,250.0,11.700012,0.0,0.0,0.0,2086.672,6.529282e-05,0.0,52.22418,250.00064,1.0125349,30.000002,0.11375249,68.58245,252.74103,210.90182,0.0,52.22418,0.11375309,4.4245095,49.45236,8.330017
29811,21228660.0,0.0,23.411377,18.234924,23.411407,24.865448,22.617676,21.957397,11.699036,11.745819,11.704529,12.799988,0.0,0.032084204,0.032084204,0.04958457,250.0,11.700012,0.0,0.0,0.0,2085.6514,6.528151e-05,0.0,52.224396,250.00053,1.215321,30.000002,0.11375225,68.298546,252.74098,210.90172,0.0,52.224396,0.11375299,4.4247465,49.452576,8.330017
29812,21228720.0,0.0,23.402893,18.220245,23.402954,24.846802,22.61621,21.957672,11.698975,11.724426,11.701996,12.799988,0.0,0.032084186,0.032084186,0.049584534,250.0,11.700012,0.0,0.0,0.0,2084.599,6.5269225e-05,0.0,52.224625,250.00044,1.4181013,30.000002,0.11375201,68.014656,252.74094,210.90161,0.0,52.224625,0.1137529,4.425051,49.452805,8.330017
29813,21228780.0,0.0,23.394958,18.205475,23.39502,24.828217,22.614716,21.95996,11.698914,11.712738,12.777405,12.799988,0.0,0.032084167,0.032084167,0.049584504,250.0,11.700012,0.0,0.0,0.0,2083.583,6.5256405e-05,0.0,52.224857,250.00037,1.6208684,30.000002,0.11375173,67.73078,252.7409,210.90154,0.0,52.224857,0.11375284,4.4252844,49.45304,8.330017
29814,21228840.0,0.0,23.387299,18.190613,23.38736,24.809753,22.61322,21.9628,11.698914,11.706451,12.285553,12.800018,0.0,0.032084152,0.032084152,0.04958448,250.0,11.700012,0.0,0.0,0.0,2082.6184,6.524392e-05,0.0,52.2251,250.0003,1.823633,30.000002,0.11375143,67.446915,252.74088,210.90147,0.0,52.2251,0.11375279,4.4252806,49.453285,8.330017
29815,21228900.0,0.0,23.379333,18.17572,23.379395,24.791382,22.611694,21.964447,11.698914,11.703033,12.018066,12.800018,0.0,0.03208414,0.03208414,0.049584456,250.0,11.700012,0.0,0.0,0.0,2081.6194,6.523132e-05,0.0,52.22535,250.00026,2.026386,30.000002,0.113751054,67.16306,252.74084,210.90143,0.0,52.22535,0.11375273,4.425301,49.453537,8.330017
29816,21228960.0,0.0,23.370728,18.160767,23.37082,24.772095,22.609985,21.965363,11.698883,11.701141,11.872406,12.800018,0.0,0.032084126,0.032084126,0.04958443,250.0,11.700012,0.0,0.0,0.0,2080.5469,6.5218126e-05,0.0,52.225613,250.00021,2.2286828,30.000002,0.11375061,66.879845,252.74083,210.90138,0.0,52.225613,0.11375268,4.425448,49.453796,8.330017
29817,21229020.0,0.0,23.362915,18.14566,23.363007,24.752838,22.611755,21.965912,11.698822,12.528534,11.79364,12.800018,0.0,0.03208411,0.03208411,0.049584404,250.0,11.700012,0.0,0.0,0.0,2079.5251,6.520433e-05,0.0,52.225876,250.0002,2.4318316,30.000002,0.113750055,66.595436,252.74081,210.90134,0.0,52.225876,0.113752626,4.4256277,49.45406,8.330017
29818,21229080.0,0.0,23.354767,18.130524,23.35492,24.733704,22.612122,21.966278,11.698822,12.151428,11.750519,12.800018,0.0,0.0320841,0.0320841,0.049584385,250.0,11.700012,0.0,0.0,0.0,2078.4917,6.519073e-05,0.0,52.22615,250.00017,2.6345325,30.000002,0.113749385,66.31166,252.7408,210.90129,0.0,52.22615,0.11375258,4.4256473,49.45433,8.330017
29819,21229140.0,0.0,23.346375,18.115295,23.346558,24.714691,22.611542,21.966522,11.6987915,11.945129,11.726959,12.800018,0.0,0.032084085,0.032084085,0.04958436,250.0,11.700012,0.0,0.0,0.0,2077.418,6.5176675e-05,0.0,52.22643,250.00015,2.8372154,30.000002,0.11374858,66.0279,252.74078,210.90126,0.0,52.22643,0.11375253,4.4257584,49.454613,8.330017
29820,21229200.0,0.0,23.33786,18.100006,23.338074,24.69577,22.610443,21.966736,11.698761,11.830902,11.713898,12.800018,0.0,0.032084074,0.032084074,0.049584333,250.0,11.700012,0.0,0.0,0.0,2076.3188,6.516208e-05,0.0,52.226715,250.00014,3.0398536,30.000002,0.1137476,65.7442,252.74077,210.90121,0.0,52.226715,0.11375248,4.425918,49.4549,8.330017
29821,21229260.0,0.0,23.328186,18.084656,23.32846,24.675415,22.608185,21.966156,11.6987,11.770477,11.70694,12.799988,0.0,0.032084055,0.032084055,0.049584307,250.0,11.700012,0.0,0.0,0.0,2075.1016,6.5146654e-05,0.0,52.22701,250.00014,3.242447,30.000002,0.1137464,65.46057,252.74075,210.90118,0.0,52.22701,0.11375242,4.426159,49.455193,8.330017
29822,21229320.0,0.0,23.31845,18.069275,23.318787,24.655182,22.605804,21.965546,11.698608,11.737061,11.7030945,12.799988,0.0,0.032084044,0.032084044,0.04958428,250.0,11.700012,0.0,0.0,0.0,2073.8335,6.512992e-05,0.0,52.227314,250.00012,3.4450033,30.000002,0.113744944,65.176994,252.74074,210.90115,0.0,52.227314,0.113752365,4.426543,49.455498,8.330017
29823,21229380.0,0.0,23.308746,18.053833,23.309143,24.63504,22.603333,21.964935,11.698517,11.719269,11.700989,12.799988,0.0,0.03208403,0.03208403,0.049584255,250.0,11.700012,0.0,0.0,0.0,2072.553,6.5112356e-05,0.0,52.227623,250.0001,3.647509,30.000002,0.11374318,64.893486,252.74074,210.90111,0.0,52.227623,0.113752306,4.4268775,49.455807,8.330017
29824,21229440.0,0.0,23.299805,18.03836,23.300323,24.61499,22.6008,21.967285,11.698486,11.709839,12.591492,12.799988,0.0,0.032084014,0.032084014,0.049584225,250.0,11.700012,0.0,0.0,0.0,2071.3425,6.509454e-05,0.0,52.227943,250.0001,3.8498492,30.000002,0.113741055,64.610214,252.74072,210.90106,0.0,52.227943,0.11375225,4.427046,49.456127,8.330017
29825,21229500.0,0.0,23.290741,18.022858,23.291351,24.595062,22.598297,21.96878,11.698486,11.704681,12.186249,12.800018,0.0,0.032084,0.032084,0.0495842,250.0,11.700012,0.0,0.0,0.0,2070.1423,6.507708e-05,0.0,52.22827,250.00009,4.052204,30.000002,0.11373847,64.32691,252.7407,210.90103,0.0,52.22827,0.113752194,4.427013,49.45645,8.330017
29826,21229560.0,0.0,23.281097,18.007294,23.28189,24.574677,22.595612,21.969208,11.698456,11.701843,11.963287,12.800018,0.0,0.03208398,0.03208398,0.049584165,250.0,11.700012,0.0,0.0,0.0,2068.8777,6.505922e-05,0.0,52.228607,250.00006,4.254477,30.000002,0.11373538,64.04373,252.7407,210.90099,0.0,52.228607,0.113752134,4.42709,49.45679,8.330017
29827,21229620.0,0.0,23.271576,17.991669,23.272491,24.554413,22.594025,21.969116,11.698395,12.958405,11.842987,12.799988,0.0,0.032083962,0.032083962,0.04958414,250.0,11.700012,0.0,0.0,0.0,2067.592,6.5040644e-05,0.0,52.22895,250.00005,4.4564834,30.000002,0.11373165,63.760925,252.7407,210.90094,0.0,52.22895,0.11375207,4.4272857,49.457134,8.330017
29828,21229680.0,0.0,23.262665,17.975983,23.263794,24.53424,22.594574,21.96875,11.698395,12.4027405,11.777405,12.800018,0.0,0.032083947,0.032083947,0.04958411,250.0,11.700012,0.0,0.0,0.0,2066.3813,6.502216e-05,0.0,52.2293,250.00002,4.658465,30.000002,0.11372718,63.47815,252.7407,210.9009,0.0,52.2293,0.11375201,4.427329,49.45749,8.330017
29829,21229740.0,0.0,23.253265,17.960266,23.25467,24.51416,22.593689,21.968231,11.698395,12.081665,11.741394,12.800018,0.0,0.032083932,0.032083932,0.04958408,250.0,11.700012,0.0,0.0,0.0,2065.1296,6.500372e-05,0.0,52.229668,249.99998,4.8602805,30.000002,0.11372185,63.19561,252.7407,210.90083,0.0,52.229668,0.11375195,4.4273295,49.457855,8.330017
29830,21229800.0,0.0,23.243652,17.944458,23.24533,24.494202,22.59198,21.96762,11.698364,11.906464,11.721741,12.800018,0.0,0.032083917,0.032083917,0.04958405,250.0,11.700012,0.0,0.0,0.0,2063.8364,6.498475e-05,0.0,52.23004,249.99994,5.0619564,30.000002,0.11371548,62.91326,252.74072,210.90077,0.0,52.23004,0.11375188,4.427451,49.458225,8.330017
29831,21229860.0,0.0,23.232574,17.928589,23.234589,24.472717,22.588623,21.96582,11.698303,11.81134,11.711029,12.799988,0.0,0.032083903,0.032083903,0.04958402,250.0,11.700012,0.0,0.0,0.0,2062.3904,6.496475e-05,0.0,52.230423,249.9999,5.263309,30.000002,0.113707915,62.63137,252.74074,210.90071,0.0,52.230423,0.11375182,4.4277225,49.458607,8.330017
29832,21229920.0,0.0,23.221313,17.912659,23.223755,24.451355,22.585052,21.96399,11.698181,11.758728,11.705078,12.799988,0.0,0.032083884,0.032083884,0.049583994,250.0,11.700012,0.0,0.0,0.0,2060.8723,6.494306e-05,0.0,52.230812,249.99983,5.4644504,30.000002,0.11369896,62.349766,252.74077,210.90065,0.0,52.230812,0.11375176,4.428202,49.458996,8.330017
29833,21229980.0,0.0,23.209991,17.896637,23.212921,24.430084,22.58136,21.962158,11.698059,11.731018,11.701904,12.799988,0.0,0.03208387,0.03208387,0.049583964,250.0,11.700012,0.0,0.0,0.0,2059.3286,6.492023e-05,0.0,52.23121,249.99976,5.6651607,30.000002,0.113688394,62.06877,252.7408,210.90059,0.0,52.23121,0.113751695,4.4286413,49.459396,8.330017
29834,21230040.0,0.0,23.19873,17.880554,23.20221,24.408936,22.577606,21.960846,11.697998,11.715576,12.779999,12.799988,0.0,0.032083854,0.032083854,0.049583938,250.0,11.700012,0.0,0.0,0.0,2057.7732,6.489664e-05,0.0,52.231617,249.99968,5.865229,30.000002,0.113675974,61.788677,252.74083,210.90051,6.2986298,52.231617,0.11375165,4.4289684,49.459805,8.330017
29835,21230100.0,0.0,23.188202,17.86438,23.192383,24.387909,22.573822,21.96222,11.697968,11.707581,12.441711,12.799988,0.0,0.03208384,0.03208384,0.049583912,250.0,11.700012,0.0,0.0,0.0,2056.294,6.4872846e-05,0.0,52.232033,249.99957,6.0651736,30.000002,0.113661386,61.50876,252.74089,210.90044,0.0,52.232033,0.1137516,4.429121,49.460217,8.330017
29836,21230160.0,0.0,23.17691,17.848145,23.181885,24.366425,22.569794,21.962006,11.697937,11.703186,12.103577,12.800018,0.0,0.032083828,0.032083828,0.049583886,250.0,11.700012,0.0,0.0,0.0,2054.742,6.4848835e-05,0.0,52.232456,249.99947,6.264712,30.000002,0.113644324,61.2294,252.74095,210.90034,0.0,52.232456,0.113751546,4.429217,49.46064,8.330017
29837,21230220.0,0.0,23.165253,17.831787,23.171143,24.345062,22.565765,21.960999,11.697845,11.700806,11.919708,12.799988,0.0,0.032083813,0.032083813,0.049583863,250.0,11.700012,0.0,0.0,0.0,2053.1255,6.482377e-05,0.0,52.232887,249.99934,6.4639926,30.000002,0.11362444,60.95041,252.74103,210.90025,0.0,52.232887,0.1137515,4.4294944,49.46107,8.330017
29838,21230280.0,0.0,23.1539,17.815369,23.160889,24.323822,22.563873,21.959534,11.697784,12.7734375,11.819489,12.799988,0.0,0.032083806,0.032083806,0.04958385,250.0,11.700012,0.0,0.0,0.0,2051.5107,6.479777e-05,0.0,52.233322,249.99918,6.6614323,30.000002,0.11360153,60.673992,252.74112,210.90015,0.0,52.233322,0.11375146,4.42981,49.461506,8.330017
29839,21230340.0,0.0,23.14264,17.798859,23.150848,24.302704,22.56253,21.957855,11.697754,12.282959,11.764191,12.799988,0.0,0.0320838,0.0320838,0.049583834,250.0,11.700012,0.0,0.0,0.0,2049.9148,6.477163e-05,0.0,52.23376,249.99901,6.8590956,30.000002,0.11357493,60.397266,252.74124,210.90005,0.0,52.23376,0.113751434,4.4299474,49.461945,8.330017
29840,21230400.0,0.0,23.130829,17.782227,23.140472,24.281677,22.559998,21.956024,11.697693,12.01651,11.733948,12.799988,0.0,0.032083794,0.032083794,0.049583822,250.0,11.700012,0.0,0.0,0.0,2048.2468,6.474472e-05,0.0,52.234207,249.99881,7.056153,30.000002,0.11354431,60.121387,252.74138,210.89993,0.0,52.234207,0.11375141,4.4301643,49.462395,8.330017
29841,21230460.0,0.0,23.118286,17.765503,23.129578,24.260162,22.55655,21.95401,11.697601,11.870758,11.717346,12.799988,0.0,0.03208379,0.03208379,0.04958382,250.0,11.700012,0.0,0.0,0.0,2046.4795,6.471649e-05,0.0,52.234657,249.9986,7.2518706,30.000002,0.11350929,59.847378,252.74155,210.89981,0.0,52.234657,0.1137514,4.4305434,49.46284,8.330017
29842,21230520.0,0.0,23.105438,17.748688,23.118622,24.23877,22.552765,21.951965,11.697479,11.791565,11.708282,12.799988,0.0,0.03208379,0.03208379,0.049583815,250.0,11.700012,0.0,0.0,0.0,2044.6401,6.468668e-05,0.0,52.235104,249.99835,7.446488,30.000002,0.113469385,59.57492,252.74173,210.89969,0.0,52.235104,0.1137514,4.431041,49.46329,8.330017
29843,21230580.0,0.0,23.092316,17.73175,23.107635,24.217468,22.548767,21.94992,11.697327,11.747772,11.703217,12.799988,0.0,0.032083794,0.032083794,0.04958382,250.0,11.700012,0.0,0.0,0.0,2042.7439,6.4655396e-05,0.0,52.235558,249.99808,7.6402464,30.000002,0.11342401,59.303654,252.74196,210.89955,0.0,52.235558,0.1137514,4.4315534,49.46374,8.330017
29844,21230640.0,0.0,23.078918,17.714722,23.09668,24.19629,22.544678,21.947845,11.697205,11.724426,11.70047,12.799988,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,2040.7919,6.462266e-05,0.0,52.236004,249.99777,7.832838,30.000002,0.1133727,59.034027,252.74222,210.89941,0.0,52.236004,0.11375143,4.432065,49.46419,8.330017
29845,21230700.0,0.0,23.065704,17.69757,23.086151,24.175232,22.540558,21.94748,11.6970825,11.712067,12.835449,12.799988,0.0,0.03208381,0.03208381,0.04958385,250.0,11.700012,0.0,0.0,0.0,2038.8206,6.4588516e-05,0.0,52.23645,249.99744,8.021452,30.000002,0.11331581,58.769966,252.74251,210.89928,0.0,52.23645,0.11375147,4.4325695,49.464634,8.330017
29846,21230760.0,0.0,23.052307,17.680298,23.075806,24.1539,22.536194,21.947998,11.696991,11.705231,12.315063,12.799988,0.0,0.032083817,0.032083817,0.049583867,250.0,11.700012,0.0,0.0,0.0,2036.8259,6.455346e-05,0.0,52.236893,249.99709,8.211013,30.000002,0.11325133,58.50458,252.74284,210.89912,0.0,52.236893,0.11375151,4.43295,49.465076,8.330017
29847,21230820.0,0.0,23.038208,17.662933,23.065155,24.13266,22.53186,21.947266,11.696869,11.701447,12.033966,12.799988,0.0,0.03208383,0.03208383,0.04958389,250.0,11.700012,0.0,0.0,0.0,2034.723,6.451675e-05,0.0,52.237328,249.9967,8.399359,30.000002,0.11317932,58.2409,252.74321,210.89896,0.0,52.237328,0.11375156,4.4334574,49.46551,8.330017
29848,21230880.0,0.0,23.02359,17.645416,23.054321,24.111542,22.527527,21.945862,11.696716,11.69931,11.879852,12.799988,0.0,0.03208385,0.03208385,0.04958392,250.0,11.700012,0.0,0.0,0.0,2032.5247,6.447802e-05,0.0,52.237755,249.99629,8.585408,30.000002,0.11309971,57.98043,252.74364,210.89879,0.0,52.237755,0.11375162,4.4341044,49.46594,8.330017
29849,21230940.0,0.0,23.00943,17.627777,23.044281,24.090515,22.526337,21.944122,11.696564,12.586182,11.79657,12.799988,0.0,0.032083876,0.032083876,0.04958397,250.0,11.700012,0.0,0.0,0.0,2030.3206,6.443747e-05,0.0,52.23818,249.99586,8.766928,30.000002,0.1130133,57.7263,252.74411,210.89862,0.0,52.23818,0.113751724,4.434751,49.46636,8.330017
29850,21231000.0,0.0,22.994568,17.610016,23.034058,24.06961,22.524231,21.94217,11.696411,12.182098,11.751099,12.799988,0.0,0.032083903,0.032083903,0.049584012,250.0,11.700012,0.0,0.0,0.0,2028.0364,6.4395535e-05,0.0,52.238583,249.9954,8.949373,30.000002,0.11291695,57.470875,252.74463,210.89844,0.0,52.238583,0.11375181,4.435291,49.466766,8.330017
29851,21231060.0,0.0,22.978851,17.592102,23.023376,24.048615,22.520905,21.939941,11.696228,11.960602,11.726135,12.799988,0.0,0.032083925,0.032083925,0.049584057,250.0,11.700012,0.0,0.0,0.0,2025.6117,6.4351254e-05,0.0,52.238983,249.99492,9.129587,30.000002,0.11281182,57.218575,252.7452,210.89825,0.0,52.238983,0.11375191,4.4360166,49.467163,8.330017
29852,21231120.0,0.0,22.962463,17.574066,23.012543,24.02771,22.51706,21.937653,11.696014,11.8368225,11.712097,12.799988,0.0,0.03208396,0.03208396,0.04958411,250.0,11.700012,0.0,0.0,0.0,2023.0594,6.430418e-05,0.0,52.239372,249.99442,9.308766,30.000002,0.11269682,56.967728,252.74582,210.89806,0.0,52.239372,0.11375202,4.436906,49.46755,8.330017
29853,21231180.0,0.0,22.945557,17.555878,23.001678,24.006927,22.51294,21.935364,11.69577,11.766327,11.70401,12.799988,0.0,0.03208399,0.03208399,0.04958416,250.0,11.700012,0.0,0.0,0.0,2020.3934,6.425429e-05,0.0,52.23974,249.99388,9.487529,30.000002,0.11257104,56.71746,252.74652,210.89786,0.0,52.23974,0.11375214,4.437862,49.46792,8.330017
29854,21231240.0,0.0,22.92862,17.537567,22.990784,23.986267,22.508606,21.933044,11.695557,11.735718,11.700378,12.799988,0.0,0.03208404,0.03208404,0.049584262,250.0,11.700012,0.0,0.0,0.0,2017.6823,6.420202e-05,0.0,52.240078,249.99344,9.650833,30.000002,0.112446055,56.488834,252.74725,210.89775,0.0,52.240078,0.11375234,4.4387035,49.46826,8.330017
29855,21231300.0,0.0,22.910767,17.519104,22.97995,23.965729,22.504242,21.930725,11.695343,11.717468,11.698151,12.799988,0.0,0.03208407,0.03208407,0.04958431,250.0,11.700012,0.0,0.0,0.0,2014.8296,6.4147345e-05,0.0,52.240414,249.9929,9.825427,30.000002,0.11230113,56.244404,252.74806,210.89754,0.0,52.240414,0.113752455,4.4395742,49.468594,8.330017
29856,21231360.0,0.0,22.893402,17.500488,22.969727,23.945099,22.499634,21.93106,11.695129,11.707428,12.634125,12.799988,0.0,0.032084122,0.032084122,0.0495844,250.0,11.700012,0.0,0.0,0.0,2011.9655,6.4090185e-05,0.0,52.240723,249.9924,9.988555,30.000002,0.11215474,56.01602,252.7489,210.89738,0.0,52.240723,0.11375264,4.4404755,49.468903,8.330017
29857,21231420.0,0.0,22.875336,17.48172,22.959473,23.924591,22.495056,21.930939,11.694946,11.701782,12.20694,12.799988,0.0,0.032084163,0.032084163,0.04958447,250.0,11.700012,0.0,0.0,0.0,2009.0059,6.403109e-05,0.0,52.24102,249.99185,10.154732,30.000002,0.111994326,55.78338,252.74982,210.8972,0.0,52.24102,0.11375279,4.441235,49.469193,8.330017
29858,21231480.0,0.0,22.856812,17.4628,22.948944,23.904205,22.490448,21.929718,11.694733,11.698761,11.984222,12.799988,0.0,0.03208421,0.03208421,0.04958456,250.0,11.700012,0.0,0.0,0.0,2005.9375,6.3969135e-05,0.0,52.24129,249.9914,10.313351,30.000002,0.111830294,55.56131,252.75078,210.89708,0.0,52.24129,0.11375299,4.442103,49.469463,8.330017
29859,21231540.0,0.0,22.837646,17.443695,22.938446,23.883911,22.48645,21.92804,11.694489,12.830719,11.853607,12.799988,0.0,0.03208426,0.03208426,0.049584646,250.0,11.700012,0.0,0.0,0.0,2002.7428,6.3904576e-05,3.778365,52.24154,249.99089,10.473284,30.000002,0.11165385,55.3374,252.7518,210.89693,0.0,52.24154,0.11375316,4.443037,49.469715,8.330017
