,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
29860,21231600.0,0.0,22.818909,17.424438,22.928772,23.863739,22.48526,21.926025,11.694305,12.4339905,11.781403,12.799988,0.0,0.032084297,0.032084297,0.049584717,250.0,11.700012,0.0,0.0,0.0,1999.5658,6.383801e-05,0.0,52.24177,249.99039,10.630626,30.000002,0.11146913,55.117123,252.75287,210.89676,0.0,52.24177,0.11375331,4.4438524,49.46994,8.330017
29861,21231660.0,0.0,22.799164,17.40503,22.918549,23.843506,22.482391,21.923798,11.694092,12.097687,11.74176,12.799988,0.0,0.032084346,0.032084346,0.049584795,250.0,11.700012,0.0,0.0,0.0,1996.2407,6.3769185e-05,0.0,52.24198,249.9899,10.785615,30.000002,0.111276306,54.90014,252.754,210.8966,0.0,52.24198,0.11375348,4.444649,49.47015,8.330017
29862,21231720.0,0.0,22.778687,17.385437,22.908081,23.823395,22.478668,21.921448,11.693848,11.914673,11.720093,12.799988,0.0,0.032084387,0.032084387,0.04958487,250.0,11.700012,0.0,0.0,0.0,1992.7749,6.369728e-05,0.0,52.242172,249.98938,10.940589,30.000002,0.111072615,54.683174,252.75517,210.89644,0.0,52.242172,0.11375363,4.445644,49.470337,8.330017
29863,21231780.0,0.0,22.758087,17.365692,22.897491,23.803375,22.474518,21.919067,11.693634,11.813843,11.708069,12.799988,0.0,0.03208443,0.03208443,0.04958495,250.0,11.700012,0.0,0.0,0.0,1989.2529,6.362284e-05,0.0,52.242332,249.989,11.087208,30.000002,0.1108698,54.477905,252.7564,210.89635,0.0,52.242332,0.11375382,4.4465823,49.4705,8.330017
29864,21231840.0,0.0,22.736786,17.345734,22.886902,23.783447,22.470123,21.916656,11.69339,11.757874,11.701294,12.799988,0.0,0.03208448,0.03208448,0.049585037,250.0,11.700012,0.0,0.0,0.0,1985.5944,6.354569e-05,0.0,52.24248,249.98859,11.234545,30.000002,0.11065622,54.271637,252.75766,210.89624,0.0,52.24248,0.113754,4.4475107,49.47065,8.330017
29865,21231900.0,0.0,22.715332,17.325623,22.876312,23.763641,22.465576,21.914246,11.693146,11.727936,11.697571,12.799988,0.0,0.03208452,0.03208452,0.04958511,250.0,11.700012,0.0,0.0,0.0,1981.8759,6.346588e-05,0.0,52.242615,249.98822,11.37845,30.000002,0.11043814,54.070168,252.75897,210.89615,0.0,52.242615,0.11375415,4.4484677,49.470776,8.330017
29866,21231960.0,0.0,22.694214,17.305328,22.865692,23.743835,22.460846,21.911987,11.693024,11.712769,12.343048,12.799988,0.0,0.032084573,0.032084573,0.049585197,250.0,11.700012,0.0,0.0,0.0,1978.1749,6.338473e-05,0.0,52.242706,249.98808,11.511622,30.000002,0.11022818,53.88373,252.76027,210.89618,27.365807,52.242706,0.11375434,4.4490705,49.470875,8.330017
29867,21232020.0,0.0,22.673004,17.284851,22.855988,23.724152,22.456085,21.912872,11.692871,11.703766,12.47467,12.799988,0.0,0.032084603,0.032084603,0.04958526,250.0,11.700012,0.0,0.0,0.0,1974.4325,6.330232e-05,0.0,52.242798,249.98772,11.651268,30.000002,0.109999634,53.68823,252.76163,210.89607,0.0,52.242798,0.113754466,4.4495993,49.470963,8.330017
29868,21232080.0,0.0,22.651154,17.26416,22.845947,23.704529,22.451324,21.912262,11.6927185,11.6987915,12.119659,12.799988,0.0,0.032084636,0.032084636,0.049585316,250.0,11.700012,0.0,0.0,0.0,1970.5897,6.3217856e-05,0.0,52.24287,249.98738,11.789202,30.000002,0.10976574,53.495113,252.76303,210.89597,0.0,52.24287,0.11375459,4.4502573,49.47103,8.330017
29869,21232140.0,0.0,22.629486,17.243286,22.835693,23.685028,22.446594,21.910767,11.692566,11.696106,11.934662,12.799988,0.0,0.032084677,0.032084677,0.049585387,250.0,11.700012,0.0,0.0,0.0,1966.7356,6.313176e-05,0.0,52.242924,249.98729,11.917304,30.000002,0.109541476,53.315777,252.76442,210.89601,0.0,52.242924,0.11375474,4.4508286,49.471085,8.330017
29870,21232200.0,0.0,22.607483,17.222229,22.825836,23.66565,22.443695,21.908875,11.692413,12.825562,11.825653,12.799988,0.0,0.032084707,0.032084707,0.049585443,250.0,11.700012,0.0,0.0,0.0,1962.7985,6.304382e-05,0.0,52.242966,249.98703,12.049596,30.000002,0.10930295,53.130566,252.76585,210.89595,0.0,52.242966,0.11375486,4.45148,49.471127,8.330017
29871,21232260.0,0.0,22.585266,17.200958,22.815948,23.645569,22.44168,21.906677,11.692322,12.307373,11.765167,12.799988,0.0,0.032084737,0.032084737,0.049585488,250.0,11.700012,0.0,0.0,0.0,1958.8467,6.2955136e-05,0.0,52.24299,249.9868,12.179836,30.000002,0.10906155,52.94823,252.76732,210.89589,0.0,52.24299,0.113754965,4.451886,49.471153,8.330017
29872,21232320.0,0.0,22.562592,17.179504,22.805695,23.62558,22.438385,21.904358,11.692169,12.027679,11.731995,12.799988,0.0,0.032084763,0.032084763,0.049585536,250.0,11.700012,0.0,0.0,0.0,1954.8066,6.286457e-05,0.0,52.243008,249.98663,12.30692,30.000002,0.108819984,52.77031,252.76878,210.89586,0.0,52.243008,0.11375506,4.4524574,49.471165,8.330017
29873,21232380.0,0.0,22.539307,17.157806,22.795258,23.605743,22.434418,21.901978,11.692017,11.872223,11.713501,12.799988,0.0,0.03208478,0.03208478,0.049585577,250.0,11.700012,0.0,0.0,0.0,1950.6573,6.277189e-05,0.0,52.24301,249.98639,12.4352665,30.000002,0.10857028,52.590626,252.7703,210.89578,0.0,52.24301,0.11375515,4.453136,49.47117,8.330017
29874,21232440.0,0.0,22.516266,17.135925,22.784729,23.585968,22.430054,21.899536,11.691864,11.788055,11.70343,12.799988,0.0,0.03208481,0.03208481,0.04958562,250.0,11.700012,0.0,0.0,0.0,1946.5022,6.2677624e-05,0.0,52.243,249.98634,12.557225,30.000002,0.108328,52.419884,252.77179,210.89581,0.0,52.243,0.11375525,4.4537563,49.47116,8.330017
29875,21232500.0,0.0,22.493866,17.11383,22.77417,23.566315,22.425507,21.897095,11.6918335,11.746368,11.698425,12.799988,0.0,0.032084838,0.032084838,0.049585667,250.0,11.700012,0.0,0.0,0.0,1942.445,6.258376e-05,0.0,52.242977,249.98653,12.669563,30.000002,0.10810076,52.26261,252.77325,210.89597,0.0,52.242977,0.11375534,4.4538693,49.471138,8.330017
29876,21232560.0,0.0,22.470581,17.091522,22.76355,23.54654,22.420715,21.894684,11.691772,11.723236,11.695618,12.799988,0.0,0.03208485,0.03208485,0.04958569,250.0,11.700012,0.0,0.0,0.0,1938.2742,6.248909e-05,0.0,52.242954,249.98648,12.78736,30.000002,0.1078585,52.097694,252.77473,210.89597,0.0,52.242954,0.11375538,4.4540634,49.471107,8.330017
29877,21232620.0,0.0,22.447449,17.06897,22.753265,23.526886,22.415863,21.893707,11.691711,11.709778,12.884003,12.799988,0.0,0.03208486,0.03208486,0.049585707,250.0,11.700012,0.0,0.0,0.0,1934.0895,6.239325e-05,0.0,52.242916,249.9864,12.904525,30.000002,0.10761392,51.933662,252.77623,210.89595,0.0,52.242916,0.113755435,4.4543977,49.471073,8.330017
29878,21232680.0,0.0,22.424744,17.046204,22.7435,23.507294,22.411041,21.894135,11.69162,11.701538,12.3414,12.799988,0.0,0.032084875,0.032084875,0.04958573,250.0,11.700012,0.0,0.0,0.0,1929.9358,6.229685e-05,0.0,52.24288,249.98631,13.020489,30.000002,0.10736853,51.771313,252.77774,210.89594,0.0,52.24288,0.11375547,4.454675,49.471035,8.330017
29879,21232740.0,0.0,22.40152,17.023224,22.733429,23.487823,22.406189,21.89325,11.691559,11.697052,12.047119,12.799988,0.0,0.03208488,0.03208488,0.049585745,250.0,11.700012,0.0,0.0,0.0,1925.7249,6.219981e-05,0.0,52.24284,249.98624,13.13619,30.000002,0.10712072,51.609337,252.77925,210.8959,0.0,52.24284,0.11375551,4.454913,49.470993,8.330017
29880,21232800.0,0.0,22.378479,17.0,22.723175,23.468445,22.401337,21.891663,11.691498,11.69455,11.886444,12.799988,0.0,0.032084893,0.032084893,0.049585767,250.0,11.700012,0.0,0.0,0.0,1921.5197,6.210197e-05,0.0,52.24279,249.98631,13.246571,30.000002,0.106881805,51.4548,252.78075,210.89598,0.0,52.24279,0.11375556,4.4551897,49.470947,8.330017
29881,21232860.0,0.0,22.36435,16.976532,22.728424,23.440582,22.393188,21.883453,11.71582,12.630035,11.801239,12.797668,0.0,0.031961963,0.031961963,0.05293214,250.0,11.700012,0.0,0.0,4.3578887,1945.3835,6.237596e-05,0.0,52.307137,246.88364,13.332865,30.000002,0.10943132,51.33399,253.18298,211.08577,0.0,52.307137,0.11685413,4.655055,50.84107,8.330017
29882,21232920.0,0.0,22.338715,16.952759,22.718384,23.410278,22.384491,21.875061,11.727051,12.22052,11.766418,12.798248,0.0,0.031998727,0.031998727,0.05436024,250.0,11.700012,0.0,0.0,4.9771075,1959.5897,6.27819e-05,0.0,52.359127,246.37463,13.426857,30.000002,0.11053646,51.2024,253.58574,211.67955,0.0,52.359127,0.11835721,4.7168813,51.405674,8.330017
29883,21232980.0,0.0,22.310883,16.928741,22.704895,23.378693,22.374786,21.866608,11.722748,11.996674,11.747772,12.797943,0.0,0.032032564,0.032032564,0.055424344,250.0,11.700012,0.0,0.0,5.2741637,1966.3354,6.302323e-05,0.0,52.385414,246.37848,13.517517,30.000002,0.11131351,51.075478,253.97311,212.32515,0.0,52.385414,0.119489945,4.83049,51.812298,8.330017
29884,21233040.0,0.0,22.28067,16.904419,22.688171,23.346375,22.364502,21.858093,11.713959,11.870026,11.734528,12.798035,0.0,0.032069154,0.032069154,0.056059226,250.0,11.700012,0.0,0.0,5.243503,1967.309,6.313533e-05,0.0,52.393375,246.8061,13.611436,30.000002,0.111704834,50.94399,254.30577,212.9484,0.0,52.393375,0.120198704,4.9276323,52.03588,8.330017
29885,21233100.0,0.0,22.248596,16.879852,22.668701,23.313812,22.353882,21.849548,11.701935,11.795044,11.722534,12.79837,0.0,0.032103803,0.032103803,0.05624884,250.0,11.700012,0.0,0.0,4.8854566,1962.0161,6.308832e-05,0.0,52.384422,247.55386,13.70825,30.000002,0.11169402,50.80845,254.55069,213.48174,0.0,52.384422,0.12045819,5.0014963,52.075428,8.330017
29886,21233160.0,0.0,22.21637,16.855011,22.647156,23.28186,22.343231,21.841125,11.687714,11.749664,11.710144,12.798859,0.0,0.032134227,0.032134227,0.055988286,250.0,11.700012,0.0,0.0,4.21111,1950.5146,6.2867104e-05,0.0,52.36057,248.5432,13.801545,30.000002,0.11129318,50.677837,254.68619,213.87811,0.0,52.36057,0.1202589,5.0458684,51.933437,8.330017
29887,21233220.0,0.0,22.18277,16.829926,22.623718,23.250671,22.332489,21.832642,11.672028,11.718109,11.696625,12.7994995,0.0,0.03215902,0.03215902,0.055283926,250.0,11.700012,0.0,0.0,3.2283359,1932.5426,6.245744e-05,0.0,52.324867,249.68636,13.902858,30.000002,0.110481426,50.536,254.69508,214.09229,0.0,52.324867,0.119604334,5.0558815,51.615227,8.330017
29888,21233280.0,0.0,22.149414,16.804596,22.599274,23.220703,22.321625,21.82666,11.655548,11.6936035,12.669128,12.800201,0.0,0.032178156,0.032178156,0.054144397,250.0,11.700012,0.0,0.0,1.9515471,1908.3573,6.185362e-05,0.0,52.28008,250.92297,14.00648,30.000002,0.10928414,50.39093,254.5693,214.09581,0.0,52.28008,0.11850321,5.027743,51.126755,8.330017
29889,21233340.0,0.0,21.738525,16.779022,22.573883,23.192474,22.31076,21.820496,11.638763,11.67276,12.204041,12.801025,0.0,0.032149024,0.032149024,0.052501842,250.0,11.700012,0.0,0.0,0.4003529,1865.2394,6.105611e-05,0.0,52.228767,252.40054,26.216602,52.258087,0.07155124,33.296757,254.31018,213.88171,0.0,52.228767,0.11681755,4.9566355,50.478874,8.330017
29890,21233400.0,0.0,16.754791,16.753204,22.548828,23.166168,22.299713,21.81305,10.963623,11.514923,11.805328,12.7630005,0.0,0.03215172,0.03215172,0.051096752,250.0,11.700012,0.0,0.0,0.0,1058.8749,4.949389e-05,0.0,52.201164,252.71416,49.999943,95.99989,3.8576178e-07,7.773863e-05,253.99672,213.22472,0.0,52.201164,0.11540016,7.508479,49.931828,8.330017
29891,21233460.0,0.0,16.728699,16.727173,22.528381,23.14038,22.287628,21.803406,10.934296,12.304016,11.392883,12.7864685,0.0,0.03211697,0.03211697,0.05050222,250.0,11.700012,0.0,0.0,0.0,916.92883,3.9949315e-05,33.33121,52.184307,252.51161,50.0,96.0,3.8129798e-07,-7.9516225e-09,253.73212,212.73897,0.0,52.184307,0.11473553,7.7785535,49.721584,8.330017
29892,21233520.0,0.0,16.702484,16.700897,22.510437,23.115448,22.279724,21.792938,11.152252,12.27301,11.239716,12.807861,0.0,0.03209244,0.03209244,0.05012537,250.0,11.700012,0.0,0.0,0.0,844.8956,3.4919613e-05,0.0,52.182167,252.14471,50.0,96.0,3.7847474e-07,4.808094e-15,253.51614,212.30763,0.0,52.182167,0.11430946,6.760834,49.59936,8.330017
29893,21233580.0,0.0,16.676025,16.674438,22.492798,23.091034,22.269623,21.78238,11.343872,11.813782,11.249329,12.813446,0.0,0.03207602,0.03207602,0.049891315,250.0,11.700012,0.0,0.0,0.0,802.372,3.1981646e-05,0.0,52.18777,251.73694,50.0,96.0,3.767113e-07,4.255907e-18,253.34598,211.94751,0.0,52.18777,0.11404255,5.9088182,49.53149,8.330017
29894,21233640.0,0.0,16.649353,16.647736,22.475586,23.066956,22.258575,21.772034,11.484436,11.636993,11.328735,12.812347,0.0,0.032066762,0.032066762,0.049749594,250.0,11.700012,0.0,0.0,0.0,776.46924,3.0360494e-05,0.0,52.197544,251.3526,50.0,96.0,3.756548e-07,1.3400905e-19,253.21642,211.6608,0.0,52.197544,0.11388241,5.306465,49.496437,8.330017
29895,21233700.0,0.0,16.622467,16.62085,22.45874,23.043121,22.247223,21.762024,11.574768,11.592743,11.4236145,12.809113,0.0,0.03206286,0.03206286,0.049666487,250.0,11.700012,0.0,0.0,0.0,760.85175,2.9487459e-05,0.0,52.20888,251.02075,50.0,96.0,3.7505615e-07,-6.1899872e-21,253.1205,211.4406,0.0,52.20888,0.11379161,4.926713,49.480526,8.330017
29896,21233760.0,0.0,16.595398,16.59378,22.4422,23.019318,22.236053,21.752258,11.627869,11.598511,11.506226,12.806,0.0,0.032062467,0.032062467,0.049619067,250.0,11.700012,0.0,0.0,0.0,750.68787,2.898846e-05,0.0,52.220078,250.75049,50.0,96.0,3.74739e-07,-8.449099e-24,253.05103,211.27614,0.0,52.220078,0.11374353,4.707809,49.474968,8.330017
29897,21233820.0,0.0,16.568115,16.566498,22.425934,22.995667,22.224945,21.742767,11.65744,11.619659,11.569275,12.80365,0.0,0.032064162,0.032064162,0.049593642,250.0,11.700012,0.0,0.0,0.0,743.49835,2.8684983e-05,0.0,52.230232,250.5389,50.0,96.0,3.7459415e-07,-9.916403e-26,253.00186,211.1564,0.0,52.230232,0.11372161,4.587882,49.47489,8.330017
29898,21233880.0,0.0,16.54068,16.539032,22.409882,22.972168,22.21399,21.733551,11.673218,11.641205,11.925262,12.8020935,0.0,0.03206691,0.03206691,0.049581274,250.0,11.700012,0.0,0.0,0.0,737.8481,2.8480288e-05,0.0,52.238934,250.37857,50.0,96.0,3.7454902e-07,5.9671604e-27,252.96786,211.07132,79.36487,52.238934,0.113714814,4.5249176,49.47735,8.330017
29899,21233940.0,0.0,16.513031,16.511383,22.395264,22.948761,22.203094,21.729156,11.681641,11.657959,12.771912,12.801178,0.0,0.032069974,0.032069974,0.049576122,250.0,11.700012,0.0,0.0,0.0,732.9471,2.8323342e-05,0.0,52.24607,250.26028,50.0,96.0,3.745555e-07,-3.1587482e-32,252.94478,211.01202,0.0,52.24607,0.11371587,4.491795,49.480614,8.330017
29900,21234000.0,0.0,16.48523,16.483582,22.38028,22.925507,22.192291,21.722778,11.686096,11.669861,12.277496,12.800629,0.0,0.032072943,0.032072943,0.049574908,250.0,11.700012,0.0,0.0,0.0,728.4418,2.8191622e-05,0.0,52.25173,250.17499,50.0,96.0,3.7458665e-07,-4.920899e-35,252.92946,210.97156,0.0,52.25173,0.113720655,4.4746356,49.483883,8.330017
29901,21234060.0,0.0,16.457275,16.455597,22.364685,22.90152,22.181732,21.715088,11.688385,11.677826,12.009247,12.800354,0.0,0.0320756,0.0320756,0.04957565,250.0,11.700012,0.0,0.0,0.0,724.1394,2.8073016e-05,0.0,52.256107,250.11482,50.0,96.0,3.7462647e-07,-1.1922163e-37,252.91956,210.94456,0.0,52.256107,0.113726735,4.4658365,49.486767,8.330017
29902,21234120.0,0.0,16.429138,16.42746,22.349487,22.877625,22.17337,21.706757,11.689606,12.9305725,11.864136,12.800171,0.0,0.03207784,0.03207784,0.049577203,250.0,11.700012,0.0,0.0,0.0,719.9415,2.7961365e-05,0.0,52.259403,250.07338,50.0,96.0,3.7466629e-07,-2.8e-43,252.91335,210.92706,0.0,52.259403,0.11373282,4.461374,49.489143,8.330017
29903,21234180.0,0.0,16.400848,16.39917,22.334686,22.853882,22.166016,21.69815,11.690247,12.363831,11.785004,12.80011,0.0,0.03207967,0.03207967,0.049578946,250.0,11.700012,0.0,0.0,0.0,715.79614,2.7853417e-05,0.0,52.26184,250.0454,50.0,96.0,3.7470178e-07,0.0,252.90958,210.91599,0.0,52.26184,0.11373824,4.459083,49.490997,8.330017
29904,21234240.0,0.0,16.372406,16.370728,22.319458,22.830261,22.157288,21.689362,11.690582,12.05545,11.741669,12.800049,0.0,0.03208111,0.03208111,0.049580567,250.0,11.700012,0.0,0.0,0.0,711.67786,2.774757e-05,0.0,52.263607,250.02689,50.0,96.0,3.747314e-07,0.0,252.9074,210.9092,0.0,52.263607,0.113742754,4.457888,49.492393,8.330017
29905,21234300.0,0.0,16.343842,16.342133,22.304047,22.806763,22.147827,21.680511,11.690796,11.88913,11.718414,12.800018,0.0,0.03208221,0.03208221,0.049581945,250.0,11.700012,0.0,0.0,0.0,707.5745,2.764303e-05,0.0,52.26486,250.01505,50.0,96.0,3.74755e-07,0.0,252.90623,210.90526,0.0,52.26486,0.113746345,4.45726,49.493416,8.330017
29906,21234360.0,0.0,16.315125,16.313416,22.288239,22.78305,22.13797,21.670837,11.690887,11.798492,11.705811,12.800018,0.0,0.032083035,0.032083035,0.049583048,250.0,11.700012,0.0,0.0,0.0,703.4797,2.7539341e-05,0.0,52.26573,250.00769,50.0,96.0,3.7477312e-07,0.0,252.90569,210.9031,0.0,52.26573,0.1137491,4.456904,49.49414,8.330017
29907,21234420.0,0.0,16.286285,16.284546,22.2724,22.75943,22.12796,21.661163,11.690979,11.748444,11.698883,12.800018,0.0,0.03208364,0.03208364,0.0495839,250.0,11.700012,0.0,0.0,0.0,699.39026,2.7436276e-05,0.0,52.266335,250.00325,50.0,96.0,3.747867e-07,0.0,252.90547,210.90205,0.0,52.266335,0.11375117,4.456676,49.494644,8.330017
29908,21234480.0,0.0,16.257324,16.255585,22.256561,22.735962,22.117828,21.65149,11.69104,11.7221985,11.695282,12.800018,0.0,0.032084074,0.032084074,0.049584527,250.0,11.700012,0.0,0.0,0.0,695.3053,2.7333725e-05,0.0,52.266735,250.00078,50.0,96.0,3.7479657e-07,0.0,252.90549,210.90166,0.0,52.266735,0.11375268,4.456516,49.49498,8.330017
29909,21234540.0,0.0,16.22821,16.226501,22.240814,22.712616,22.107666,21.641846,11.691071,11.707367,11.693268,12.800018,0.0,0.032084387,0.032084387,0.049584985,250.0,11.700012,0.0,0.0,0.0,691.2239,2.723159e-05,0.0,52.267,249.99945,50.0,96.0,3.7480365e-07,0.0,252.90556,210.9016,0.0,52.267,0.11375376,4.4563847,49.49521,8.330017
29910,21234600.0,0.0,16.199036,16.197296,22.225891,22.689392,22.097504,21.635223,11.691101,11.69989,12.585876,12.800018,0.0,0.032084595,0.032084595,0.049585298,250.0,11.700012,0.0,0.0,0.0,687.14594,2.7129834e-05,0.0,52.267162,249.9989,50.0,96.0,3.748085e-07,0.0,252.9057,210.90175,0.0,52.267162,0.11375449,4.4562707,49.49535,8.330017
29911,21234660.0,0.0,16.169739,16.167969,22.20987,22.664246,22.087402,21.627106,11.691132,11.695923,12.179108,12.800018,0.0,0.032084737,0.032084737,0.049585517,250.0,11.700012,0.0,0.0,0.0,683.07117,2.7028396e-05,0.0,52.267265,249.99876,50.0,96.0,3.7481178e-07,0.0,252.90584,210.90196,0.0,52.267265,0.11375499,4.456171,49.495434,8.330017
29912,21234720.0,0.0,16.14032,16.13858,22.193573,22.639221,22.077301,21.618042,11.691162,11.693756,11.957794,12.800018,0.0,0.03208483,0.03208483,0.04958566,250.0,11.700012,0.0,0.0,0.0,678.9993,2.692723e-05,0.0,52.267326,249.99883,50.0,96.0,3.7481396e-07,0.0,252.90596,210.90218,0.0,52.267326,0.11375532,4.456083,49.495483,8.330017
29913,21234780.0,0.0,16.11084,16.10907,22.177826,22.614319,22.069702,21.60846,11.691193,12.715851,11.83725,12.800018,0.0,0.032084893,0.032084893,0.049585752,250.0,11.700012,0.0,0.0,0.0,674.9301,2.682629e-05,0.0,52.26736,249.99898,50.0,96.0,3.7481536e-07,0.0,252.90607,210.90239,0.0,52.26736,0.11375553,4.4560065,49.495514,8.330017
29914,21234840.0,0.0,16.081238,16.079498,22.16217,22.589539,22.062225,21.598663,11.691193,12.248779,11.770874,12.800018,0.0,0.03208493,0.03208493,0.049585808,250.0,11.700012,0.0,0.0,0.0,670.86316,2.6725524e-05,0.0,52.26738,249.99916,50.0,96.0,3.7481624e-07,0.0,252.90614,210.90256,0.0,52.26738,0.11375567,4.4559455,49.495525,8.330017
29915,21234900.0,0.0,16.051575,16.049805,22.14624,22.56491,22.053589,21.588715,11.691223,11.995636,11.734711,12.800018,0.0,0.032084953,0.032084953,0.04958584,250.0,11.700012,0.0,0.0,0.0,666.7981,2.6624884e-05,0.0,52.267384,249.99934,50.0,96.0,3.7481678e-07,0.0,252.9062,210.9027,0.0,52.267384,0.113755755,4.4558992,49.49553,8.330017
29916,21234960.0,0.0,16.02185,16.02008,22.130096,22.540405,22.044342,21.578644,11.691223,11.856506,11.714844,12.800018,0.0,0.032084968,0.032084968,0.049585864,250.0,11.700012,0.0,0.0,0.0,662.73444,2.6524312e-05,0.0,52.26739,249.9995,50.0,96.0,3.748171e-07,0.0,252.90625,210.9028,0.0,52.26739,0.11375579,4.455871,49.49553,8.330017
29917,21235020.0,0.0,15.992035,15.990265,22.113922,22.516052,22.03476,21.568542,11.691223,11.780945,11.704041,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,658.67163,2.6423755e-05,0.0,52.267384,249.99963,50.0,96.0,3.7481726e-07,0.0,252.90628,210.90288,0.0,52.267384,0.11375582,4.455861,49.495525,8.330017
29918,21235080.0,0.0,15.962158,15.960388,22.097778,22.49179,22.025024,21.558441,11.691223,11.739197,11.69809,12.800018,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,654.6092,2.6323156e-05,0.0,52.267384,249.99974,50.0,96.0,3.7481735e-07,0.0,252.90631,210.90294,0.0,52.267384,0.11375583,4.4558697,49.495525,8.330017
29919,21235140.0,0.0,15.932251,15.930481,22.081635,22.467682,22.015228,21.54834,11.691223,11.7170105,11.694916,12.800018,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,650.54663,2.6222458e-05,0.0,52.267384,249.99982,50.0,96.0,3.7481738e-07,0.0,252.90633,210.90298,0.0,52.267384,0.113755845,4.455898,49.49552,8.330017
29920,21235200.0,0.0,15.902283,15.900482,22.065674,22.443726,22.005402,21.53888,11.691223,11.705292,12.828949,12.800018,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,646.48346,2.6121614e-05,0.0,52.26738,249.99988,50.0,96.0,3.7481738e-07,0.0,252.90634,210.90302,3.882832,52.26738,0.113755845,4.4559455,49.49552,8.330017
29921,21235260.0,0.0,15.872253,15.870483,22.05075,22.420166,21.995544,21.532135,11.691193,11.698883,12.433289,12.800018,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,642.41907,2.6020558e-05,0.0,52.26738,249.99991,50.0,96.0,3.7481735e-07,0.0,252.90634,210.90303,0.0,52.26738,0.113755845,4.456013,49.495518,8.330017
29922,21235320.0,0.0,15.842194,15.840424,22.035461,22.396729,21.985718,21.523956,11.691162,11.695404,12.0979,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,638.3527,2.5919231e-05,0.0,52.26738,249.99994,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90305,0.0,52.26738,0.11375583,4.4561005,49.495514,8.330017
29923,21235380.0,0.0,15.812103,15.810333,22.02005,22.373444,21.975891,21.515015,11.691162,11.693481,11.911987,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,634.2845,2.5817591e-05,0.0,52.267372,249.99997,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,4.456206,49.495514,8.330017
29924,21235440.0,0.0,15.782013,15.780212,22.005463,22.35025,21.969543,21.505676,11.691132,12.538727,11.81189,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,630.21344,2.5715583e-05,0.0,52.267372,249.99997,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,4.4563303,49.495514,8.330017
29925,21235500.0,0.0,15.751862,15.750061,21.99057,22.32721,21.961914,21.496124,11.691071,12.152893,11.756897,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,626.1392,2.5613146e-05,0.0,52.267372,249.99998,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,4.456475,49.495514,8.330017
29926,21235560.0,0.0,15.72171,15.71994,21.975586,22.304565,21.953308,21.486511,11.69104,11.941803,11.726807,12.799988,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,622.06134,2.5510228e-05,0.0,52.267372,249.99998,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,4.456637,49.495514,8.330017
29927,21235620.0,0.0,15.691559,15.689789,21.96048,22.282043,21.944214,21.476837,11.6910095,11.825134,11.710144,12.799988,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,617.9793,2.5406782e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375583,4.456817,49.495514,8.330017
29928,21235680.0,0.0,15.661407,15.659637,21.945343,22.259674,21.934814,21.467194,11.6909485,11.7630005,11.701263,12.799988,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,613.8928,2.5302756e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4570155,49.495514,8.330017
29929,21235740.0,0.0,15.631256,15.629486,21.930237,22.237396,21.925323,21.45752,11.690887,11.7300415,11.696533,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.8014,2.5198104e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457231,49.495514,8.330017
29930,21235800.0,0.0,15.601135,15.599335,21.915192,22.21524,21.915771,21.447906,11.690857,11.7118225,11.693909,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.7046,2.509277e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457464,49.495514,8.330017
29931,21235860.0,0.0,15.571014,15.569214,21.900726,22.193481,21.906189,21.440155,11.690796,11.702301,12.825867,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.60223,2.4986713e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457714,49.495514,8.330017
29932,21235920.0,0.0,15.540924,15.539124,21.886688,22.171844,21.896637,21.43332,11.690704,11.697052,12.306763,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,597.4937,2.4879886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4579806,49.495514,8.330017
29933,21235980.0,0.0,15.510864,15.509064,21.872375,22.1503,21.887085,21.425293,11.690643,11.694153,12.02652,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,593.37885,2.4772236e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4582634,49.495514,8.330017
29934,21236040.0,0.0,15.480835,15.479034,21.858124,22.128876,21.87857,21.416626,11.690582,12.93866,11.872894,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.25726,2.4663725e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.458562,49.495514,8.330017
29935,21236100.0,0.0,15.450836,15.449066,21.844574,22.107605,21.872314,21.407654,11.690491,12.3958435,11.790222,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,585.1286,2.4554309e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.458876,49.495514,8.330017
29936,21236160.0,0.0,15.420898,15.419128,21.830719,22.08667,21.864594,21.39853,11.69043,12.075134,11.744873,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.9927,2.4443942e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.459205,49.495514,8.330017
29937,21236220.0,0.0,15.391022,15.389252,21.81668,22.065857,21.85611,21.389313,11.690338,11.900726,11.720154,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,576.8491,2.4332585e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.459549,49.495514,8.330017
29938,21236280.0,0.0,15.361206,15.359436,21.802551,22.045166,21.847229,21.380066,11.690247,11.804535,11.706512,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.6977,2.4220191e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4599075,49.495514,8.330017
29939,21236340.0,0.0,15.331451,15.329681,21.788391,22.024567,21.838135,21.37085,11.690155,11.751343,11.698914,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,568.5382,2.4106725e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4602795,49.495514,8.330017
29940,21236400.0,0.0,15.301727,15.300018,21.774261,22.00409,21.828949,21.361633,11.690063,11.723022,11.694855,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,564.36725,2.3992114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.460673,49.495514,8.330017
29941,21236460.0,0.0,15.271606,15.269775,21.756714,21.980103,21.815887,21.348663,11.689941,11.707916,11.692627,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,560.15125,2.3876028e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4611454,49.495514,8.330017
29942,21236520.0,0.0,15.240326,15.238434,21.739685,21.956238,21.802826,21.338531,11.689667,11.6996765,12.62439,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,555.79193,2.3756422e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4621086,49.495514,8.330017
29943,21236580.0,0.0,15.207916,15.205963,21.722687,21.932526,21.789795,21.32785,11.6892395,11.695038,12.199158,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,551.25336,2.3630791e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4638352,49.495514,8.330017
29944,21236640.0,0.0,15.1744995,15.172485,21.705444,21.908905,21.776794,21.316223,11.68869,11.692261,11.966492,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.5245,2.3498173e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4660416,49.495514,8.330017
29945,21236700.0,0.0,15.140106,15.138031,21.68869,21.885437,21.766022,21.304047,11.68811,12.764862,11.839325,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.6049,2.3358276e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4684815,49.495514,8.330017
29946,21236760.0,0.0,15.104797,15.102661,21.672485,21.862549,21.756012,21.29187,11.6874695,12.273712,11.770477,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.49994,2.3211098e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.471001,49.495514,8.330017
29947,21236820.0,0.0,15.0686035,15.066406,21.655945,21.839752,21.744843,21.279572,11.686859,12.006226,11.732483,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.2171,2.3056795e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4735093,49.495514,8.330017
29948,21236880.0,0.0,15.031586,15.029358,21.639252,21.817108,21.733032,21.267212,11.686249,11.8576355,11.711121,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.7653,2.2895594e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4759636,49.495514,8.330017
29949,21236940.0,0.0,14.993774,14.991516,21.622528,21.794586,21.720886,21.254852,11.685638,11.7778015,11.699432,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,520.1535,2.2727723e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.478343,49.495514,8.330017
29950,21237000.0,0.0,14.955292,14.952972,21.605804,21.772186,21.708557,21.242523,11.685089,11.735535,11.692993,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.39136,2.2553451e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.480634,49.495514,8.330017
29951,21237060.0,0.0,14.916138,14.913788,21.58899,21.749786,21.695984,21.230072,11.68454,11.712341,11.6892395,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,508.48892,2.2373068e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.482828,49.495514,8.330017
29952,21237120.0,0.0,14.876373,14.873993,21.572266,21.72754,21.68341,21.217926,11.684021,11.699127,12.453827,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.45645,2.2186887e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,22.179623,52.267372,0.11375582,4.4849243,49.495514,8.330017
29953,21237180.0,0.0,14.83606,14.833649,21.556519,21.705414,21.670837,21.208893,11.683533,11.69223,12.477814,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,496.30124,2.1995043e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4869156,49.495514,8.330017
29954,21237240.0,0.0,14.795227,14.792786,21.540466,21.68341,21.658295,21.198395,11.683044,11.688141,12.116943,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.0378,2.1798103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.488798,49.495514,8.330017
29955,21237300.0,0.0,14.753967,14.751495,21.5242,21.661499,21.645782,21.187103,11.682617,11.685699,11.918091,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.67377,2.1596219e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4905868,49.495514,8.330017
29956,21237360.0,0.0,14.712311,14.709808,21.509003,21.640106,21.63675,21.175598,11.68219,12.575531,11.81131,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.21884,2.1389684e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4922695,49.495514,8.330017
29957,21237420.0,0.0,14.670288,14.667816,21.493622,21.618805,21.62677,21.16388,11.681793,12.169525,11.752533,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.6837,2.117884e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.493841,49.495514,8.330017
29958,21237480.0,0.0,14.628021,14.625488,21.477997,21.597656,21.615784,21.152039,11.681427,11.946686,11.720123,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.07843,2.096401e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4953012,49.495514,8.330017
29959,21237540.0,0.0,14.58551,14.582977,21.46222,21.5766,21.60431,21.140167,11.681122,11.825378,11.702362,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.41315,2.074551e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4966474,49.495514,8.330017
29960,21237600.0,0.0,14.542786,14.540253,21.446442,21.555634,21.59253,21.128296,11.680817,11.758179,11.692413,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.6984,2.0523694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4978786,49.495514,8.330017
29961,21237660.0,0.0,14.4999695,14.497437,21.430908,21.535156,21.58081,21.1167,11.680511,11.722748,11.687042,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.9438,2.0298867e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.498992,49.495514,8.330017
29962,21237720.0,0.0,14.457092,14.454529,21.415405,21.51474,21.56903,21.105103,11.680267,11.703552,11.684021,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.15994,2.0071391e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4999824,49.495514,8.330017
29963,21237780.0,0.0,14.414154,14.411621,21.40039,21.494476,21.55722,21.095245,11.680054,11.692963,13.082336,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.3575,1.9841638e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.5008473,49.495514,8.330017
29964,21237840.0,0.0,14.371277,14.368744,21.385986,21.474304,21.54544,21.087006,11.679871,11.687073,12.440979,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.54684,1.9609972e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.5015864,49.495514,8.330017
29965,21237900.0,0.0,14.328491,14.325958,21.371185,21.454224,21.533691,21.077301,11.679718,11.683777,12.096588,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.7383,1.9376754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.502197,49.495514,8.330017
29966,21237960.0,0.0,14.285828,14.283295,21.359314,21.43457,21.522827,21.077393,11.679626,12.868622,15.704803,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.94254,1.914238e-05,1.9205295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.446171,52.267372,0.11375582,4.502675,49.495514,8.330017
29967,21238020.0,0.0,14.243378,14.240845,21.349213,21.41504,21.51471,21.079895,11.679535,12.422546,16.115387,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.17,1.8907234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.911091,52.267372,0.11375582,4.503018,49.495514,8.330017
29968,21238080.0,0.0,14.201141,14.198669,21.339172,21.395569,21.505096,21.084015,11.679474,12.085846,16.653107,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,396.43134,1.867172e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.214806,52.267372,0.11375582,4.503222,49.495514,8.330017
29969,21238140.0,0.0,14.159241,14.156769,21.329407,21.37622,21.49466,21.089783,11.679474,11.90213,17.107422,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,389.73715,1.8436245e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.756087,52.267372,0.11375582,4.503284,49.495514,8.330017
29970,21238200.0,0.0,14.117676,14.115234,21.319885,21.356995,21.483795,21.09671,11.679504,11.801422,17.393066,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,383.0982,1.8201235e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.65271,52.267372,0.11375582,4.5032,49.495514,8.330017
29971,21238260.0,0.0,14.076538,14.074097,21.310516,21.338104,21.47287,21.103638,11.679535,11.74585,17.50238,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,376.52545,1.7967133e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.172736,52.267372,0.11375582,4.502966,49.495514,8.330017
29972,21238320.0,0.0,14.035828,14.033447,21.301178,21.319336,21.461823,21.110535,11.679657,11.715057,17.432556,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,370.0298,1.773439e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.223366,52.267372,0.11375582,4.5025797,49.495514,8.330017
29973,21238380.0,0.0,13.9956665,13.993286,21.291718,21.30066,21.450714,21.116882,11.679779,11.698608,17.201141,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,363.62143,1.7503431e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.967346,52.267372,0.11375582,4.502038,49.495514,8.330017
29974,21238440.0,0.0,13.956055,13.953705,21.282013,21.282074,21.439636,21.122253,11.679962,11.690063,16.838196,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,357.31137,1.7274715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.534592,52.267372,0.11375582,4.501333,49.495514,8.330017
29975,21238500.0,0.0,13.917053,13.914764,21.271973,21.26358,21.428558,21.126251,11.680176,11.685394,16.387207,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,351.11136,1.7048771e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.0678625,52.267372,0.11375582,4.5004606,49.495514,8.330017
29976,21238560.0,0.0,13.878754,13.876495,21.261444,21.245453,21.417694,21.127686,11.68045,11.683258,15.919495,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.03967,1.6826472e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.9636755,52.267372,0.11375582,4.499413,49.495514,8.330017
29977,21238620.0,0.0,13.841156,13.838959,21.251038,21.227386,21.408783,21.127808,11.680725,12.8142395,15.470367,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,339.08737,1.6607242e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9523315,52.267372,0.11375582,4.4982524,49.495514,8.330017
29978,21238680.0,0.0,13.804352,13.802185,21.240662,21.209412,21.400787,21.126556,11.681091,12.295654,15.071533,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.28094,1.6392369e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.214091,52.267372,0.11375582,4.4968534,49.495514,8.330017
29979,21238740.0,0.0,13.768402,13.766266,21.229614,21.191559,21.39154,21.124146,11.681488,12.016144,14.751343,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,327.62967,1.6182337e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.785418,52.267372,0.11375582,4.495262,49.495514,8.330017
29980,21238800.0,0.0,13.733307,13.731232,21.21817,21.173767,21.381622,21.12091,11.681915,11.863281,14.529083,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.14453,1.5977657e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.674042,52.267372,0.11375582,4.493488,49.495514,8.330017
29981,21238860.0,0.0,13.699158,13.697174,21.206512,21.15628,21.37149,21.116669,11.682404,11.780701,14.430481,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,316.83643,1.5778856e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.001619,52.267372,0.11375582,4.491527,49.495514,8.330017
29982,21238920.0,0.0,13.666016,13.6640625,21.194794,21.138885,21.361145,21.112366,11.682953,11.735138,14.4487915,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,311.71735,1.5586542e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.548806,52.267372,0.11375582,4.4893713,49.495514,8.330017
29983,21238980.0,0.0,13.633911,13.63205,21.183167,21.121582,21.350739,21.108307,11.683533,11.711426,14.57251,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,306.7975,1.540123e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.296133,52.267372,0.11375582,4.487016,49.495514,8.330017
29984,21239040.0,0.0,13.602936,13.601105,21.171722,21.10437,21.340332,21.104858,11.684174,11.698608,14.781036,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.0897,1.5223591e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.16264,52.267372,0.11375582,4.484452,49.495514,8.330017
29985,21239100.0,0.0,13.57309,13.57135,21.160553,21.08725,21.329895,21.102203,11.6848755,11.692108,15.051575,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,297.6046,1.5054189e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.072627,52.267372,0.11375582,4.4816747,49.495514,8.330017
29986,21239160.0,0.0,13.544434,13.542786,21.14975,21.070404,21.319672,21.10028,11.685638,11.688995,15.363983,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,293.35416,1.4893658e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.008282,52.267372,0.11375582,4.4786787,49.495514,8.330017
29987,21239220.0,0.0,13.51709,13.515472,21.142883,21.062622,21.309448,21.099426,11.686432,11.687653,15.687408,15.442505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.35034,1.4742657e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.82354,52.267372,0.11375582,25.592497,49.495514,8.330017
29988,21239280.0,0.0,13.491028,13.489502,21.141174,21.063843,21.302246,21.09961,11.687286,12.617523,15.993744,16.70578,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.6052,1.4601844e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.478837,52.267372,0.11375582,29.22189,49.495514,8.330017
29989,21239340.0,0.0,13.466339,13.464905,21.142303,21.071045,21.294434,21.100739,11.688202,12.194733,16.258942,17.71164,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.13086,1.4471896e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.934158,52.267372,0.11375582,30.676533,49.495514,8.330017
29990,21239400.0,0.0,13.443054,13.441711,21.145264,21.08255,21.285583,21.1026,11.689178,11.9652405,16.465118,18.358704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.93912,1.43534635e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.169754,52.267372,0.11375582,30.1668,49.495514,8.330017
29991,21239460.0,0.0,13.421265,13.420013,21.148834,21.095428,21.276276,21.104675,11.690216,11.8396,16.612274,18.634186,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.0425,1.4247248e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.288389,52.267372,0.11375582,28.450071,49.495514,8.330017
29992,21239520.0,0.0,13.401001,13.399841,21.152588,21.108643,21.266724,21.107117,11.691315,11.771576,16.69104,18.551147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.45294,1.4153923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.179413,52.267372,0.11375582,25.436502,49.495514,8.330017
29993,21239580.0,0.0,13.382324,13.381256,21.1557,21.12033,21.257019,21.10965,11.692474,11.734497,16.700653,18.169708,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.18323,1.40742e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.90049,52.267372,0.11375582,21.87552,49.495514,8.330017
29994,21239640.0,0.0,13.365295,13.364288,21.157654,21.129303,21.247253,21.112091,11.693695,11.715363,16.646362,17.576904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.24506,1.4008732e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.490841,52.267372,0.11375582,18.265112,49.495514,8.330017
29995,21239700.0,0.0,13.349915,13.34906,21.157959,21.134735,21.237457,21.114258,11.694977,11.7057495,16.537323,16.873077,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.65088,1.3958201e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.992256,52.267372,0.11375582,15.07025,49.495514,8.330017
29996,21239760.0,0.0,13.336304,13.335541,21.155792,21.134796,21.227844,21.115509,11.696289,11.701172,16.404388,16.22055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.4137,1.3923326e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.605803,52.267372,0.11375582,13.505699,49.495514,8.330017
29997,21239820.0,0.0,13.324493,13.323822,21.152039,21.131744,21.218262,21.116302,11.697693,11.69928,16.257324,15.694977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.5466,1.3904822e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.18504,52.267372,0.11375582,12.60342,49.495514,8.330017
29998,21239880.0,0.0,13.314514,13.313965,21.147217,21.126434,21.209015,21.116608,11.699158,12.533325,16.108032,15.340149,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.0621,1.3903348e-05,18.322508,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.815548,52.267372,0.11375582,12.676032,49.495514,8.330017
29999,21239940.0,0.0,13.3064575,13.306,21.142609,21.119812,21.202972,21.116425,11.700684,12.465637,15.968842,15.180237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,264.97308,1.3919576e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.523539,52.267372,0.11375582,13.589293,49.495514,8.330017
30000,21240000.0,0.0,13.3003235,13.300018,21.13733,21.112946,21.195374,21.115845,11.70224,12.118469,15.850616,15.210022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.2924,1.3954187e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.326559,52.267372,0.11375582,15.103276,49.495514,8.330017
