,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30001,21240060.0,0.0,13.295319,13.295013,21.131653,21.10611,21.187073,21.114563,11.703827,11.929626,15.773621,15.422821,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.96768,1.4006965e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.341396,52.267372,0.11375582,17.301548,49.495514,8.330017
30002,21240120.0,0.0,13.290314,13.290009,21.126465,21.100891,21.178314,21.113129,11.705017,11.825317,15.737579,15.759857,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.8153,1.4071174e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.425324,52.267372,0.11375582,19.364597,49.495514,8.330017
30003,21240180.0,0.0,13.285339,13.285004,21.12207,21.097687,21.169342,21.111664,11.705688,11.769287,15.740753,16.159302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.7425,1.4140121e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.600858,52.267372,0.11375582,21.196157,49.495514,8.330017
30004,21240240.0,0.0,13.280334,13.279999,21.118591,21.096619,21.160248,21.11029,11.705963,11.740295,15.779907,16.565063,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.69534,1.4210282e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.849301,52.267372,0.11375582,22.59571,49.495514,8.330017
30005,21240300.0,0.0,13.27533,13.274994,21.116058,21.097595,21.151093,21.10907,11.706024,11.724335,15.848511,16.918884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.63605,1.427952e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.141643,52.267372,0.11375582,23.425966,49.495514,8.330017
30006,21240360.0,0.0,13.270325,13.27002,21.114105,21.099731,21.14209,21.10791,11.705933,11.715973,15.94696,17.201355,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.5495,1.4347077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.519283,52.267372,0.11375582,23.901493,49.495514,8.330017
30007,21240420.0,0.0,13.26532,13.265015,21.112762,21.103088,21.133118,21.107117,11.70578,11.711365,16.062653,17.38089,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.42575,1.4412481e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.869803,52.267372,0.11375582,23.723284,49.495514,8.330017
30008,21240480.0,0.0,13.260315,13.26001,21.111786,21.106934,21.124146,21.10672,11.705597,11.708649,16.182617,17.44806,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.261,1.4475566e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.183127,52.267372,0.11375582,23.114017,49.495514,8.330017
30009,21240540.0,0.0,13.255341,13.255005,21.111328,21.11084,21.11679,21.10672,11.705414,12.868561,16.298798,17.410309,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.0542,1.4536293e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.443064,52.267372,0.11375582,22.18978,49.495514,8.330017
30010,21240600.0,0.0,13.250336,13.25,21.111298,21.114319,21.110748,21.107056,11.7052,12.338196,16.402893,17.28244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.80496,1.4594646e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.633902,52.267372,0.11375582,21.090857,49.495514,8.330017
30011,21240660.0,0.0,13.245331,13.244995,21.11023,21.11612,21.103577,21.107483,11.704987,12.050659,16.49408,17.121735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.51337,1.4650634e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.8141165,52.267372,0.11375582,20.429539,49.495514,8.330017
30012,21240720.0,0.0,13.240326,13.240021,21.108612,21.117004,21.095673,21.108154,11.704803,11.89389,16.564392,16.950745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.1798,1.4704274e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.8908,52.267372,0.11375582,19.745447,49.495514,8.330017
30013,21240780.0,0.0,13.235321,13.235016,21.106537,21.116974,21.087433,21.10904,11.70459,11.808258,16.609192,16.790314,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.80475,1.4755581e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.889125,52.267372,0.11375582,19.280432,49.495514,8.330017
30014,21240840.0,0.0,13.230316,13.230011,21.104095,21.11621,21.07898,21.109985,11.704376,11.76123,16.627197,16.659912,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.38916,1.4804607e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.817075,52.267372,0.11375582,19.063587,49.495514,8.330017
30015,21240900.0,0.0,13.225311,13.225006,21.1044,21.114868,21.08191,21.110962,11.704193,15.7091675,16.619171,16.572662,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.93332,1.4851355e-05,9.956082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.686281,52.267372,0.11375582,19.090918,49.495514,8.330017
30016,21240960.0,0.0,13.220337,13.220001,21.105072,21.112549,21.087128,21.111572,11.7039795,15.797791,16.598175,16.556976,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.43787,1.4895858e-05,11.65148,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.604187,52.267372,0.11375582,19.674744,49.495514,8.330017
30017,21241020.0,0.0,13.215332,13.214996,21.105896,21.110352,21.093018,21.112091,11.703796,16.037018,16.565063,16.60254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.9034,1.493814e-05,12.252812,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.469175,52.267372,0.11375582,20.271214,49.495514,8.330017
30018,21241080.0,0.0,13.210327,13.209991,21.107056,21.108551,21.09961,21.112488,11.703613,16.204529,16.522827,16.692627,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.3306,1.4978229e-05,12.112121,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.329744,52.267372,0.11375582,20.91055,49.495514,8.330017
30019,21241140.0,0.0,13.205322,13.205017,21.10852,21.10733,21.106476,21.112732,11.7034,16.224121,16.4758,16.809235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.72003,1.5016153e-05,11.444499,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.197127,52.267372,0.11375582,21.506372,49.495514,8.330017
30020,21241200.0,0.0,13.200317,13.200012,21.110168,21.106781,21.113068,21.112823,11.703217,16.084229,16.428223,16.933655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.07227,1.5051938e-05,10.396529,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.081497,52.267372,0.11375582,21.98766,49.495514,8.330017
30021,21241260.0,0.0,13.1953125,13.195007,21.11139,21.106354,21.118286,21.112518,11.703033,15.825317,16.393707,17.065308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.38797,1.5085614e-05,9.306973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.075431,52.267372,0.11375582,22.572329,49.495514,8.330017
30022,21241320.0,0.0,13.190338,13.190002,21.112549,21.106628,21.122375,21.112091,11.70285,15.473541,16.371918,17.184235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.66772,1.511721e-05,8.06302,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.077108,52.267372,0.11375582,22.864359,49.495514,8.330017
30023,21241380.0,0.0,13.185333,13.184998,21.113556,21.107422,21.125122,21.111633,11.702698,15.066925,16.362915,17.274475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.98102,1.5147201e-05,6.8510733,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.111314,52.267372,0.11375582,22.9612,49.495514,8.330017
30024,21241440.0,0.0,13.180328,13.179993,21.114319,21.108582,21.126434,21.111176,11.702759,14.642914,16.366425,17.329254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.416,1.51788645e-05,5.769198,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.174099,52.267372,0.11375582,22.877726,49.495514,8.330017
30025,21241500.0,0.0,13.1753235,13.175018,21.114777,21.109924,21.126312,21.110748,11.703003,14.238007,16.381287,17.345734,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.818,1.5214639e-05,4.89644,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.257251,52.267372,0.11375582,22.643251,49.495514,8.330017
30026,21241560.0,0.0,13.170319,13.170013,21.11444,21.110718,21.124298,21.110199,11.703217,13.907593,16.412445,17.345215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.26324,1.5252692e-05,4.471902,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.41555,52.267372,0.11375582,22.603308,49.495514,8.330017
30027,21241620.0,0.0,13.165314,13.165009,21.1138,21.11142,21.121338,21.109741,11.703278,13.669128,16.454224,17.328156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.7038,1.5290529e-05,4.2974086,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.56064,52.267372,0.11375582,22.400131,49.495514,8.330017
30028,21241680.0,0.0,13.160339,13.160004,21.112976,21.112,21.117767,21.109436,11.703217,13.533508,16.501984,17.296783,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.12448,1.5327245e-05,4.4176435,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.700677,52.267372,0.11375582,22.1864,49.495514,8.330017
30029,21241740.0,0.0,13.155334,13.154999,21.11203,21.112396,21.114014,21.109314,11.703125,13.50116,16.550537,17.258392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.51505,1.5362244e-05,4.786274,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.824128,52.267372,0.11375582,21.994762,49.495514,8.330017
30030,21241800.0,0.0,13.15033,13.149994,21.111084,21.11258,21.110382,21.109344,11.702972,13.56366,16.596436,17.218231,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.8714,1.5395306e-05,5.3505683,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.924102,52.267372,0.11375582,21.842203,49.495514,8.330017
30031,21241860.0,0.0,13.145325,13.14502,21.109863,21.112,21.106842,21.109314,11.702789,13.719299,16.644348,17.198273,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.19156,1.5426316e-05,6.126008,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.055782,52.267372,0.11375582,22.035198,49.495514,8.330017
30032,21241920.0,0.0,13.14032,13.140015,21.108795,21.111359,21.104034,21.109436,11.702606,13.940826,16.687378,17.19809,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.4727,1.5455125e-05,6.9452486,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.139259,52.267372,0.11375582,22.156187,49.495514,8.330017
30033,21241980.0,0.0,13.135315,13.13501,21.108063,21.11081,21.10205,21.10965,11.702423,14.200256,16.722046,17.211853,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.71448,1.5481713e-05,7.744351,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.188521,52.267372,0.11375582,22.314463,49.495514,8.330017
30034,21242040.0,0.0,13.130341,13.130005,21.107635,21.110352,21.101013,21.110016,11.70224,14.482269,16.747192,17.237457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.91705,1.5506088e-05,8.485548,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.204603,52.267372,0.11375582,22.487127,49.495514,8.330017
30035,21242100.0,0.0,13.125336,13.125,21.107574,21.110046,21.100952,21.110413,11.702026,14.754852,16.760834,17.2695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.0809,1.5528272e-05,9.093432,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.188304,52.267372,0.11375582,22.644585,49.495514,8.330017
30036,21242160.0,0.0,13.120331,13.119995,21.107574,21.109467,21.101593,21.110626,11.701843,15.000732,16.770325,17.318695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.2066,1.5548298e-05,9.572337,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.208257,52.267372,0.11375582,23.017458,49.495514,8.330017
30037,21242220.0,0.0,13.115326,13.115021,21.10788,21.109161,21.103027,21.11087,11.70166,15.1996155,16.77362,17.374725,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.29486,1.55662e-05,9.843274,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.189045,52.267372,0.11375582,23.241627,49.495514,8.330017
30038,21242280.0,0.0,13.110321,13.110016,21.10849,21.109161,21.10498,21.111115,11.701477,15.337677,16.77069,17.426483,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.3466,1.558203e-05,9.917888,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.155566,52.267372,0.11375582,23.395155,49.495514,8.330017
30039,21242340.0,0.0,13.105316,13.105011,21.109283,21.109406,21.10727,21.111328,11.701294,15.410767,16.76242,17.468842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.36252,1.5595824e-05,9.811211,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.112532,52.267372,0.11375582,23.470636,49.495514,8.330017
30040,21242400.0,0.0,13.100311,13.100006,21.110199,21.109833,21.10971,21.111511,11.701111,15.418213,16.749512,17.498627,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.3433,1.5607613e-05,9.540978,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.063092,52.267372,0.11375582,23.468048,49.495514,8.330017
30041,21242460.0,0.0,13.095337,13.095001,21.11081,21.109894,21.111725,21.11142,11.700958,15.376221,16.741028,17.528046,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.29,1.5617457e-05,9.252342,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.076512,52.267372,0.11375582,23.645226,49.495514,8.330017
30042,21242520.0,0.0,13.090332,13.089996,21.11139,21.110138,21.113495,21.111328,11.700775,15.291199,16.735657,17.551788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.20355,1.5625406e-05,8.862228,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.077418,52.267372,0.11375582,23.662186,49.495514,8.330017
30043,21242580.0,0.0,13.085327,13.084991,21.111908,21.110443,21.11493,21.111237,11.700623,15.17215,16.733185,17.565704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.0847,1.5631498e-05,8.435847,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.084258,52.267372,0.11375582,23.63736,49.495514,8.330017
30044,21242640.0,0.0,13.080322,13.080017,21.112305,21.11081,21.115875,21.111145,11.70047,15.035767,16.73349,17.56958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.93445,1.563579e-05,8.025631,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.097466,52.267372,0.11375582,23.575024,49.495514,8.330017
30045,21242700.0,0.0,13.075317,13.075012,21.11258,21.111145,21.116333,21.111023,11.700317,14.890381,16.736359,17.563934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.75342,1.5638312e-05,7.6522655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.115868,52.267372,0.11375582,23.485249,49.495514,8.330017
30046,21242760.0,0.0,13.0703125,13.070007,21.112366,21.111023,21.115936,21.110779,11.700165,14.766296,16.748352,17.566345,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.54007,1.5638954e-05,7.469745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.194719,52.267372,0.11375582,23.6276,49.495514,8.330017
30047,21242820.0,0.0,13.065338,13.065002,21.11203,21.1109,21.115173,21.110565,11.700012,14.667175,16.765228,17.573425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.3009,1.5638117e-05,7.3409753,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.257135,52.267372,0.11375582,23.670118,49.495514,8.330017
30048,21242880.0,0.0,13.060333,13.059998,21.111694,21.11081,21.114197,21.110413,11.69986,14.597839,16.784882,17.581665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,283.0343,1.5635722e-05,7.306308,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.318403,52.267372,0.11375582,23.710264,49.495514,8.330017
30049,21242940.0,0.0,13.055328,13.054993,21.111298,21.11081,21.112976,21.110352,11.699738,14.561584,16.806152,17.590332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.74,1.5631698e-05,7.36662,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.375622,52.267372,0.11375582,23.742168,49.495514,8.330017
30050,21243000.0,0.0,13.0503235,13.050018,21.110962,21.11081,21.111755,21.110321,11.699585,14.558594,16.82669,17.59793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.41943,1.5626149e-05,7.5038047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.423157,52.267372,0.11375582,23.762241,49.495514,8.330017
30051,21243060.0,0.0,13.045319,13.045013,21.110382,21.110443,21.110382,21.11023,11.699463,14.594299,16.85138,17.618195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,282.07318,1.5619105e-05,7.768387,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.510365,52.267372,0.11375582,23.997725,49.495514,8.330017
30052,21243120.0,0.0,13.040314,13.040009,21.109924,21.110199,21.109161,21.110199,11.699341,14.660278,16.876251,17.645294,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.7024,1.561063e-05,8.056097,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.570902,52.267372,0.11375582,24.121344,49.495514,8.330017
30053,21243180.0,0.0,13.035339,13.035004,21.10965,21.110107,21.108246,21.11023,11.699219,14.74585,16.898651,17.67221,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.308,1.560078e-05,8.351568,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.615467,52.267372,0.11375582,24.218876,49.495514,8.330017
30054,21243240.0,0.0,13.030334,13.029999,21.109497,21.110168,21.107666,21.110352,11.699097,14.842743,16.917236,17.696167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.89087,1.5589596e-05,8.634449,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.644217,52.267372,0.11375582,24.279564,49.495514,8.330017
30055,21243300.0,0.0,13.02533,13.024994,21.109558,21.110321,21.107391,21.110504,11.698975,14.945068,16.931274,17.715363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.45154,1.5577109e-05,8.889893,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.656284,52.267372,0.11375582,24.301853,49.495514,8.330017
30056,21243360.0,0.0,13.020325,13.02002,21.109497,21.110199,21.10736,21.110535,11.698853,15.045197,16.945007,17.739899,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.98935,1.556327e-05,9.131994,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.701415,52.267372,0.11375582,24.488579,49.495514,8.330017
30057,21243420.0,0.0,13.01532,13.015015,21.109589,21.110199,21.107635,21.110626,11.698761,15.134247,16.956451,17.764374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.5092,1.5548374e-05,9.296123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.717527,52.267372,0.11375582,24.557945,49.495514,8.330017
30058,21243480.0,0.0,13.010315,13.01001,21.109802,21.110321,21.108154,21.110748,11.698669,15.20639,16.96466,17.784485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.01,1.5532374e-05,9.3923855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.722733,52.267372,0.11375582,24.593578,49.495514,8.330017
30059,21243540.0,0.0,13.005341,13.005005,21.110138,21.110504,21.108887,21.11087,11.698547,15.256073,16.969116,17.798065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,278.4923,1.551526e-05,9.417398,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.717662,52.267372,0.11375582,24.59333,49.495514,8.330017
30060,21243600.0,0.0,13.000336,13.0,21.110504,21.110748,21.10971,21.111023,11.698456,15.282013,16.96988,17.804626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.9569,1.5497091e-05,9.376739,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.70365,52.267372,0.11375582,24.56284,49.495514,8.330017
30061,21243660.0,0.0,12.995331,12.994995,21.109955,21.109863,21.10965,21.11023,11.698395,15.319336,17.003204,17.845215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.4053,1.5477894e-05,9.58962,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.988127,52.267372,0.11375582,25.138855,49.495514,8.330017
30062,21243720.0,0.0,12.990326,12.990021,21.109558,21.109344,21.109741,21.10962,11.698334,15.354584,17.05487,17.90332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.8466,1.5458181e-05,9.658217,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.174776,52.267372,0.11375582,25.40857,49.495514,8.330017
30063,21243780.0,0.0,12.985321,12.985016,21.109344,21.10907,21.109894,21.109161,11.698303,15.384155,17.11322,17.96164,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.28647,1.543836e-05,9.704022,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.357251,52.267372,0.11375582,25.63422,49.495514,8.330017
30064,21243840.0,0.0,12.980316,12.980011,21.109314,21.10907,21.110138,21.108887,11.698273,15.406921,17.175903,18.016632,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.7262,1.541851e-05,9.7252445,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.52814,52.267372,0.11375582,25.793734,49.495514,8.330017
30065,21243900.0,0.0,12.975342,12.975006,21.109497,21.109344,21.110443,21.108826,11.698273,15.420776,17.237915,18.06128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.16727,1.5398738e-05,9.719846,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.673577,52.267372,0.11375582,25.868124,49.495514,8.330017
30066,21243960.0,0.0,12.970337,12.970001,21.109589,21.109467,21.110596,21.108826,11.698273,15.431946,17.298157,18.10263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.61047,1.537908e-05,9.753151,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.82198,52.267372,0.11375582,26.05117,49.495514,8.330017
30067,21244020.0,0.0,12.965332,12.964996,21.109802,21.109741,21.110748,21.109009,11.698303,15.439362,17.352234,18.136566,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.0555,1.5359514e-05,9.750092,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.921255,52.267372,0.11375582,26.09008,49.495514,8.330017
30068,21244080.0,0.0,12.960327,12.959991,21.110107,21.110138,21.110931,21.109344,11.698303,15.441864,17.395142,18.157349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.5026,1.5340045e-05,9.734747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.9784565,52.267372,0.11375582,26.06521,49.495514,8.330017
30069,21244140.0,0.0,12.955322,12.955017,21.110474,21.110596,21.111115,21.109741,11.698303,15.4401245,17.424713,18.165497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.95114,1.5320647e-05,9.711108,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.995673,52.267372,0.11375582,25.996988,49.495514,8.330017
30070,21244200.0,0.0,12.950317,12.950012,21.11087,21.111084,21.111267,21.11026,11.698303,15.433868,17.441132,18.16043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.4013,1.530133e-05,9.67803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.9714365,52.267372,0.11375582,25.879017,49.495514,8.330017
30071,21244260.0,0.0,12.9453125,12.945007,21.109833,21.109772,21.110046,21.109497,11.698334,15.476379,17.491516,18.206451,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.8521,1.5282032e-05,10.080592,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.330048,52.267372,0.11375582,26.694414,49.495514,8.330017
30072,21244320.0,0.0,12.940338,12.940002,21.10904,21.108917,21.1091,21.109009,11.698334,15.548035,17.557373,18.28238,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.303,1.5262718e-05,10.353938,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.54019,52.267372,0.11375582,27.087137,49.495514,8.330017
30073,21244380.0,0.0,12.935333,12.934998,21.10846,21.108368,21.108368,21.108673,11.698334,15.630554,17.626892,18.363068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.75366,1.5243373e-05,10.622062,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.734246,52.267372,0.11375582,27.436125,49.495514,8.330017
30074,21244440.0,0.0,12.930328,12.929993,21.108246,21.108246,21.10791,21.108551,11.698303,15.719482,17.695557,18.440094,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.20322,1.52239445e-05,10.868643,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.899989,52.267372,0.11375582,27.686947,49.495514,8.330017
30075,21244500.0,0.0,12.9253235,12.925018,21.108337,21.10852,21.107788,21.108643,11.698303,15.809692,17.75998,18.507538,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.6513,1.5204413e-05,11.081872,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.030724,52.267372,0.11375582,27.82855,49.495514,8.330017
30076,21244560.0,0.0,12.920319,12.920013,21.108368,21.108643,21.107666,21.108704,11.698303,15.902679,17.82254,18.570618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.09692,1.5184713e-05,11.339899,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.194883,52.267372,0.11375582,28.095657,49.495514,8.330017
30077,21244620.0,0.0,12.915314,12.915009,21.108643,21.10904,21.107819,21.108948,11.698273,15.987976,17.87738,18.621918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.54016,1.5164856e-05,11.507962,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.289291,52.267372,0.11375582,28.160822,49.495514,8.330017
30078,21244680.0,0.0,12.910339,12.910004,21.1091,21.10962,21.108246,21.109314,11.698273,16.058685,17.920258,18.654907,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.97998,1.5144784e-05,11.615431,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.340595,52.267372,0.11375582,28.134594,49.495514,8.330017
30079,21244740.0,0.0,12.905334,12.904999,21.109741,21.110321,21.108856,21.109802,11.698242,16.111115,17.949097,18.667755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.41592,1.512446e-05,11.65742,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.346727,52.267372,0.11375582,28.02273,49.495514,8.330017
30080,21244800.0,0.0,12.90033,12.899994,21.110413,21.111023,21.10962,21.110352,11.698212,16.141571,17.962402,18.661804,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.84717,1.5103841e-05,11.637017,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.312138,52.267372,0.11375582,27.858675,49.495514,8.330017
30081,21244860.0,0.0,12.895325,12.89502,21.110687,21.111145,21.110077,21.110657,11.698181,16.16034,17.969238,18.65622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.27277,1.5082864e-05,11.665451,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.32715,52.267372,0.11375582,27.937572,49.495514,8.330017
30082,21244920.0,0.0,12.89032,12.890015,21.110962,21.111267,21.110596,21.110962,11.698151,16.16748,17.969574,18.651215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.69345,1.5061584e-05,11.620477,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.291855,52.267372,0.11375582,27.896955,49.495514,8.330017
30083,21244980.0,0.0,12.885315,12.88501,21.111237,21.111328,21.111115,21.111237,11.69812,16.161407,17.962555,18.644867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.10754,1.5039896e-05,11.548153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.242622,52.267372,0.11375582,27.865162,49.495514,8.330017
30084,21245040.0,0.0,12.880341,12.880005,21.11145,21.111359,21.111572,21.11148,11.69809,16.14392,17.949371,18.638153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,264.51462,1.501777e-05,11.456427,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.184103,52.267372,0.11375582,27.839317,49.495514,8.330017
30085,21245100.0,0.0,12.875336,12.875,21.111603,21.111359,21.111938,21.111694,11.698059,16.116577,17.93106,18.631653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,263.91428,1.4995184e-05,11.351251,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.119747,52.267372,0.11375582,27.821392,49.495514,8.330017
30086,21245160.0,0.0,12.870331,12.869995,21.111359,21.11084,21.111877,21.111572,11.697998,16.096283,17.920288,18.644135,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,263.3049,1.4972038e-05,11.359421,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.145802,52.267372,0.11375582,28.077614,49.495514,8.330017
30087,21245220.0,0.0,12.865326,12.865021,21.111084,21.110443,21.111755,21.11139,11.697968,16.080933,17.91446,18.667725,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,262.6877,1.494841e-05,11.341735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.151983,52.267372,0.11375582,28.228205,49.495514,8.330017
30088,21245280.0,0.0,12.860321,12.860016,21.11087,21.110168,21.111572,21.111237,11.6979065,16.070557,17.913086,18.696411,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,262.06128,1.4924223e-05,11.339145,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.16873,52.267372,0.11375582,28.367924,49.495514,8.330017
30089,21245340.0,0.0,12.855316,12.855011,21.110718,21.110046,21.11139,21.111084,11.697876,16.065674,17.915894,18.725464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,261.4247,1.4899404e-05,11.351189,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.194136,52.267372,0.11375582,28.476015,49.495514,8.330017
30090,21245400.0,0.0,12.850342,12.850006,21.110626,21.110077,21.111176,21.110931,11.697815,16.06607,17.922333,18.751678,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,260.77756,1.4873933e-05,11.375388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.225533,52.267372,0.11375582,28.545773,49.495514,8.330017
30091,21245460.0,0.0,12.845337,12.845001,21.11029,21.109833,21.110687,21.110565,11.697754,16.08368,17.941437,18.788269,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,260.11813,1.4847704e-05,11.50878,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.34007,52.267372,0.11375582,28.81316,49.495514,8.330017
30092,21245520.0,0.0,12.840332,12.839996,21.110138,21.109833,21.110352,21.110321,11.697693,16.112732,17.968018,18.822937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,259.44385,1.4820561e-05,11.613405,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.426731,52.267372,0.11375582,28.91066,49.495514,8.330017
30093,21245580.0,0.0,12.835327,12.834991,21.110077,21.109955,21.110107,21.110168,11.697632,16.145325,17.996246,18.850494,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,258.75897,1.47927585e-05,11.713464,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.50699,52.267372,0.11375582,28.961802,49.495514,8.330017
30094,21245640.0,0.0,12.830322,12.830017,21.110077,21.110168,21.109924,21.110077,11.697571,16.179047,18.02475,18.873627,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,258.0673,1.4764556e-05,11.808601,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.58196,52.267372,0.11375582,28.986332,49.495514,8.330017
30095,21245700.0,0.0,12.825317,12.825012,21.110168,21.110474,21.109863,21.110077,11.69751,16.212952,18.052307,18.887482,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,257.3603,1.4735437e-05,11.890386,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.644129,52.267372,0.11375582,28.964245,49.495514,8.330017
30096,21245760.0,0.0,12.8203125,12.820007,21.110046,21.110382,21.10965,21.109955,11.697418,16.253784,18.084808,18.906433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,256.63724,1.4705283e-05,12.036192,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.759182,52.267372,0.11375582,29.141088,49.495514,8.330017
30097,21245820.0,0.0,12.815338,12.815002,21.110016,21.110382,21.109589,21.109894,11.697357,16.295013,18.11728,18.925995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,255.90111,1.4674339e-05,12.135211,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.8358,52.267372,0.11375582,29.194466,49.495514,8.330017
30098,21245880.0,0.0,12.810333,12.809998,21.110107,21.110474,21.10965,21.109955,11.697266,16.332367,18.146454,18.941498,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,255.14906,1.4642417e-05,12.209903,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.893444,52.267372,0.11375582,29.220015,49.495514,8.330017
30099,21245940.0,0.0,12.805328,12.804993,21.11026,21.110626,21.109833,21.110107,11.697174,16.363373,18.170593,18.951904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,254.38083,1.46094935e-05,12.25754,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.930168,52.267372,0.11375582,29.21761,49.495514,8.330017
30100,21246000.0,0.0,12.8003235,12.800018,21.110474,21.11084,21.110107,21.110321,11.6970825,16.386658,18.18863,18.956665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,253.59618,1.4575555e-05,12.276697,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.94493,52.267372,0.11375582,29.189257,49.495514,8.330017
30101,21246060.0,0.0,12.795319,12.795013,21.110443,21.110626,21.110199,21.110382,11.696991,16.409058,18.206665,18.970612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,252.79243,1.4540436e-05,12.349489,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.007214,52.267372,0.11375582,29.37648,49.495514,8.330017
30102,21246120.0,0.0,12.790314,12.790009,21.110474,21.110535,21.110352,21.110504,11.696899,16.424652,18.21997,18.987885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,251.96709,1.4503967e-05,12.364182,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.023209,52.267372,0.11375582,29.440948,49.495514,8.330017
30103,21246180.0,0.0,12.785339,12.785004,21.110535,21.110504,21.110535,21.110626,11.696808,16.437408,18.23117,19.004608,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,251.13263,1.4466977e-05,12.370575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.0329,52.267372,0.11375582,29.49816,49.495514,8.330017
30104,21246240.0,0.0,12.780334,12.779999,21.110657,21.110535,21.110748,21.110779,11.696716,16.44397,18.237793,19.018951,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,250.27773,1.44287305e-05,12.36023,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.02948,52.267372,0.11375582,29.532215,49.495514,8.330017
30105,21246300.0,0.0,12.77533,12.774994,21.11081,21.110657,21.110992,21.110962,11.696625,16.444427,18.239777,19.029938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,249.4028,1.4389211e-05,12.334956,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.014065,52.267372,0.11375582,29.542297,49.495514,8.330017
30106,21246360.0,0.0,12.770325,12.77002,21.110718,21.110413,21.110962,21.1109,11.696503,16.44815,18.244843,19.05017,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,248.50563,1.4348309e-05,12.377264,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.05584,52.267372,0.11375582,29.743553,49.495514,8.330017
30107,21246420.0,0.0,12.76532,12.765015,21.110657,21.11029,21.110931,21.1109,11.696411,16.452545,18.25061,19.073364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,247.5894,1.43062225e-05,12.388888,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.071299,52.267372,0.11375582,29.83292,49.495514,8.330017
30108,21246480.0,0.0,12.760315,12.76001,21.110657,21.11029,21.110931,21.1109,11.696289,16.456696,18.256104,19.09488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,246.65292,1.4262916e-05,12.398064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.084003,52.267372,0.11375582,29.897917,49.495514,8.330017
30109,21246540.0,0.0,12.755341,12.755005,21.110687,21.110382,21.110962,21.1109,11.696167,16.460327,18.261108,19.113007,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,245.69435,1.4218216e-05,12.404665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.093586,52.267372,0.11375582,29.930332,49.495514,8.330017
30110,21246600.0,0.0,12.750336,12.75,21.110779,21.110565,21.110992,21.110931,11.696045,16.463135,18.265076,19.125275,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,244.71324,1.4172109e-05,12.408224,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.099342,52.267372,0.11375582,29.930672,49.495514,8.330017
30111,21246660.0,0.0,12.745331,12.744995,21.110626,21.110413,21.11081,21.110779,11.695923,16.473572,18.2753,19.144287,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,243.70667,1.4124415e-05,12.48146,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.1644,52.267372,0.11375582,30.108452,49.495514,8.330017
30112,21246720.0,0.0,12.740326,12.740021,21.110535,21.110352,21.110657,21.110687,11.695801,16.487335,18.288116,19.164978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,242.68027,1.4075493e-05,12.528796,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.206318,52.267372,0.11375582,30.175892,49.495514,8.330017
30113,21246780.0,0.0,12.735321,12.735016,21.110504,21.110413,21.110565,21.110596,11.695679,16.502686,18.302002,19.182648,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,241.62909,1.40250395e-05,12.573682,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.245508,52.267372,0.11375582,30.21841,49.495514,8.330017
30114,21246840.0,0.0,12.730316,12.730011,21.110535,21.110535,21.110535,21.110596,11.695526,16.51831,18.315918,19.195953,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,240.55309,1.3973023e-05,12.613016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.279465,52.267372,0.11375582,30.23153,49.495514,8.330017
30115,21246900.0,0.0,12.725342,12.725006,21.110626,21.110718,21.110535,21.110596,11.695404,16.533417,18.329102,19.204071,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,239.45197,1.3919431e-05,12.644975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.306713,52.267372,0.11375582,30.21664,49.495514,8.330017
30116,21246960.0,0.0,12.720337,12.720001,21.110504,21.110565,21.110413,21.110474,11.695251,16.553802,18.346893,19.219055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,238.32245,1.3864062e-05,12.731221,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.382654,52.267372,0.11375582,30.380836,49.495514,8.330017
30117,21247020.0,0.0,12.715332,12.714996,21.110443,21.110504,21.110321,21.110443,11.695129,16.575073,18.3656,19.236206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,237.16882,1.3807169e-05,12.785801,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.431158,52.267372,0.11375582,30.442848,49.495514,8.330017
30118,21247080.0,0.0,12.710327,12.709991,21.110443,21.110504,21.110352,21.110413,11.694977,16.595459,18.383636,19.251984,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,235.98953,1.3748719e-05,12.830467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.47157,52.267372,0.11375582,30.486664,49.495514,8.330017
30119,21247140.0,0.0,12.705322,12.705017,21.110504,21.110596,21.110413,21.110474,11.694824,16.613007,18.399384,19.264343,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,234.7824,1.3688484e-05,12.861622,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.500742,52.267372,0.11375582,30.505768,49.495514,8.330017
30120,21247200.0,0.0,12.700348,12.700012,21.110596,21.110718,21.110504,21.110565,11.694672,16.626434,18.411652,19.27243,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,233.55229,1.3626693e-05,12.87895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.51808,52.267372,0.11375582,30.505299,49.495514,8.330017
30121,21247260.0,0.0,21.10431,12.695068,21.104797,21.10199,21.106476,21.105316,13.5894165,14.826874,15.836365,16.628723,0.0,0.03211919,0.03211919,0.049646948,250.0,18.300018,0.0,0.0,0.0,428.58212,9.54197e-21,0.0,52.23358,250.30284,9.463774e-05,96.0,0.11388537,69.99987,252.84357,211.13072,0.0,52.23358,0.1138853,0.0,49.461063,8.330017
30122,21247320.0,0.0,21.093994,12.690308,21.093994,21.085663,21.102325,21.096832,16.62738,16.632141,16.659943,16.515137,0.0,0.032104153,0.032104153,0.049619853,250.0,18.300018,0.0,0.0,0.0,257.97043,9.54197e-21,11.572502,52.225243,250.26204,-3.5633142e-11,96.0,0.1138281,70.0,252.81693,211.07724,11.382036,52.225243,0.11382806,21.875872,49.45292,8.330017
30123,21247380.0,0.0,21.091095,12.685669,21.091095,21.07843,21.106812,21.095306,18.748383,18.808197,18.817047,18.82013,0.0,0.0320951,0.0320951,0.04960357,250.0,18.300018,0.0,0.0,0.0,135.7817,9.54197e-21,6.9315195,52.221237,250.21388,-1.672752e-11,96.0,0.11379368,70.0,252.79626,211.03313,6.9118395,52.221237,0.11379367,12.805467,49.449043,8.330017
30124,21247440.0,0.0,21.095367,12.681183,21.095367,21.080078,21.11679,21.098999,19.944183,20.00653,20.009644,20.046448,0.0,0.032089565,0.032089565,0.049593717,250.0,18.300018,0.0,0.0,0.0,66.8181,9.54197e-21,3.6060328,52.21951,250.16768,7.384022e-14,96.0,0.11377274,70.0,252.78036,210.99773,3.600476,52.21951,0.11377276,6.537134,49.447433,8.330017
30125,21247500.0,0.0,20.0401,12.676819,21.10315,21.086182,21.128937,21.105408,20.546082,20.22348,20.595642,20.628876,0.0,0.032052048,0.032052048,0.04952542,250.0,18.300018,0.0,0.0,0.0,-1.3324866,9.54197e-21,0.0,52.225704,250.231,17.38357,96.0,0.09531816,45.663002,252.75761,210.94775,1.5654728,52.225704,0.11362965,2.8809054,49.45392,8.330017
30126,21247560.0,0.0,15.150513,12.672577,21.111908,21.093689,21.141205,21.112518,20.173553,20.339783,20.570496,20.64151,0.0,0.03203459,0.03203459,0.049495284,250.0,18.300018,0.0,0.0,0.0,-256.1392,9.54197e-21,0.0,52.261948,249.97623,36.87317,96.0,0.031518735,18.377567,252.7623,210.78104,0.0,52.261948,0.113563895,0.0,49.4909,8.330017
30127,21247620.0,0.0,16.164001,12.668457,21.119476,21.099457,21.15271,21.11847,18.448395,19.846405,19.972778,20.084564,0.0,0.03205999,0.03205999,0.0495417,250.0,18.300018,0.0,0.0,0.0,-156.12225,9.54197e-21,0.0,52.277435,250.00336,31.482332,96.0,0.05001586,25.924734,252.768,210.8509,0.0,52.277435,0.113661855,0.0,49.506233,8.330017
30128,21247680.0,0.0,19.72351,12.66449,21.123627,21.1008,21.161407,21.121521,17.514374,18.912903,18.982086,19.15216,0.0,0.032102518,0.032102518,0.049618617,250.0,18.300018,0.0,0.0,0.0,103.9352,9.54197e-21,0.0,52.27087,249.96141,17.090223,96.0,0.096216954,46.07369,252.76666,210.92238,0.0,52.27087,0.113823645,0.0,49.49918,8.330017
30129,21247740.0,0.0,20.005981,12.660614,21.12439,21.098022,21.16748,21.12201,18.10498,18.392853,18.430695,18.582336,0.0,0.03209209,0.03209209,0.049598794,250.0,18.300018,0.0,0.0,0.0,114.17541,9.54197e-21,0.0,52.258663,250.02048,16.332159,96.0,0.09779847,47.13498,252.76418,210.92908,0.0,52.258663,0.11378311,0.0,49.486744,8.330017
30130,21247800.0,0.0,18.175476,12.65683,21.124146,21.094025,21.173004,21.121887,18.807861,18.459808,18.48053,18.561127,0.0,0.032064725,0.032064725,0.049549125,250.0,18.300018,0.0,0.0,0.0,-16.40801,9.54197e-21,0.0,52.266716,250.05455,25.249285,96.0,0.07226723,34.651,252.75674,210.88637,0.0,52.266716,0.113678455,0.0,49.49505,8.330017
30131,21247860.0,0.0,16.903137,12.653168,21.124023,21.09018,21.178375,21.121948,18.657898,18.614044,18.625366,18.659668,0.0,0.03206718,0.03206718,0.049554095,250.0,18.300018,0.0,0.0,0.0,-96.97813,9.54197e-21,0.0,52.28067,249.97993,29.49909,96.0,0.057170432,28.701273,252.76216,210.85426,0.0,52.28067,0.1136884,0.0,49.509163,8.330017
30132,21247920.0,0.0,18.101837,12.649597,21.12384,21.086212,21.183716,21.121979,18.081787,18.483002,18.489197,18.52652,0.0,0.03208563,0.03208563,0.04958761,250.0,18.300018,0.0,0.0,0.0,-12.7486725,9.54197e-21,0.0,52.282833,249.97165,24.619383,96.0,0.074484125,35.532864,252.7644,210.89044,0.0,52.282833,0.11375886,0.0,49.511166,8.330017
30133,21247980.0,0.0,19.124817,12.646149,21.122772,21.081146,21.188293,21.121277,18.021057,18.261627,18.265015,18.309723,0.0,0.032093868,0.032093868,0.049602143,250.0,18.300018,0.0,0.0,0.0,58.422848,9.54197e-21,0.0,52.27589,249.98189,20.620642,96.0,0.08717074,41.1311,252.766,210.91344,0.0,52.27589,0.113789946,0.0,49.503998,8.330017
30134,21248040.0,0.0,18.70932,12.642761,21.121185,21.07547,21.192444,21.12024,18.3732,18.237946,18.239807,18.266602,0.0,0.032083116,0.032083116,0.0495824,250.0,18.300018,0.0,0.0,0.0,26.01722,9.54197e-21,0.0,52.27388,250.01372,22.74224,96.0,0.080671325,38.160862,252.76396,210.90591,0.0,52.27388,0.113748655,0.0,49.502003,8.330017
30135,21248100.0,0.0,17.833008,12.639465,21.119781,21.070038,21.196838,21.119385,18.51767,18.351013,18.35202,18.355865,0.0,0.0320766,0.0320766,0.04957074,250.0,18.300018,0.0,0.0,0.0,-33.00037,9.54197e-21,0.0,52.279274,250.00131,26.130013,96.0,0.06923371,33.417984,252.76402,210.88542,0.0,52.279274,0.11372388,0.0,49.507515,8.330017
30136,21248160.0,0.0,17.892029,12.63623,21.11853,21.064941,21.200989,21.118652,18.313354,18.38205,18.382599,18.383087,0.0,0.032082234,0.032082234,0.0495811,250.0,18.300018,0.0,0.0,0.0,-27.62895,9.54197e-21,0.0,52.282627,249.9851,25.651026,96.0,0.07092287,34.088562,252.76616,210.88963,0.0,52.282627,0.11374555,0.0,49.51086,8.330017
30137,21248220.0,0.0,18.51233,12.633087,21.117157,21.059692,21.204987,21.117798,18.157745,18.302368,18.302673,18.311798,0.0,0.03208911,0.03208911,0.049593475,250.0,18.300018,0.0,0.0,0.0,15.46115,9.54197e-21,0.0,52.28051,249.98628,23.201303,96.0,0.07921042,37.518177,252.76726,210.90523,0.0,52.28051,0.113771714,0.0,49.508648,8.330017
30138,21248280.0,0.0,18.621796,12.630035,21.115479,21.054108,21.20871,21.1167,18.255432,18.254456,18.254639,18.26419,0.0,0.03208733,0.03208733,0.049590074,250.0,18.300018,0.0,0.0,0.0,21.950518,9.54197e-21,0.0,52.27781,250.00032,22.905926,96.0,0.08015929,37.931705,252.76697,210.90834,0.0,52.27781,0.11376476,0.0,49.505905,8.330017
30139,21248340.0,0.0,18.249847,12.627014,21.1138,21.048553,21.212433,21.1156,18.383606,18.290955,18.291046,18.292328,0.0,0.032082517,0.032082517,0.049581353,250.0,18.300018,0.0,0.0,0.0,-4.0718646,9.54197e-21,0.0,52.27878,250.00476,24.445997,96.0,0.07505792,35.775604,252.76634,210.90007,0.0,52.27878,0.11374638,0.0,49.50692,8.330017
30140,21248400.0,0.0,18.058685,12.624084,21.112274,21.043243,21.216309,21.114685,18.35382,18.331543,18.331573,18.328491,0.0,0.03208262,0.03208262,0.04958163,250.0,18.300018,0.0,0.0,0.0,-16.569149,9.54197e-21,0.0,52.280926,249.99666,25.086573,96.0,0.07287463,34.8788,252.76695,210.89624,0.0,52.280926,0.11374685,0.0,49.509094,8.330017
