,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30141,21248460.0,0.0,18.26651,12.621185,21.110748,21.038086,21.219818,21.113678,18.25766,18.31668,18.316711,18.316925,0.0,0.032085937,0.032085937,0.049587663,250.0,18.300018,0.0,0.0,0.0,-1.8949157,9.54197e-21,0.0,52.280933,249.99341,24.206724,96.0,0.075874984,36.110584,252.76764,210.90186,0.0,52.280933,0.11375955,0.0,49.509083,8.330017
30142,21248520.0,0.0,18.452667,12.618347,21.1091,21.032776,21.223206,21.11261,18.249786,18.283691,18.283722,18.28717,0.0,0.032087013,0.032087013,0.04958954,250.0,18.300018,0.0,0.0,0.0,10.717689,9.54197e-21,0.0,52.279472,249.99774,23.504581,96.0,0.07821162,37.09359,252.76773,210.90637,0.0,52.279472,0.11376358,0.0,49.507584,8.330017
30143,21248580.0,0.0,18.364868,12.61557,21.107391,21.027466,21.226532,21.11148,18.314362,18.283966,18.283997,18.285583,0.0,0.032084983,0.032084983,0.049585823,250.0,18.300018,0.0,0.0,0.0,4.2536182,9.54197e-21,0.0,52.27903,250.0027,23.904852,96.0,0.07688118,36.533207,252.76735,210.90442,0.0,52.27903,0.11375579,0.0,49.50715,8.330017
30144,21248640.0,0.0,18.21106,12.612793,21.105774,21.022217,21.229889,21.110413,18.337128,18.306427,18.306458,18.305023,0.0,0.032083772,0.032083772,0.04958366,250.0,18.300018,0.0,0.0,0.0,-6.2206526,9.54197e-21,0.0,52.279907,250.00102,24.487213,96.0,0.07492229,35.7179,252.7673,210.90092,0.0,52.279907,0.11375119,0.0,49.50805,8.330017
30145,21248700.0,0.0,18.22876,12.610077,21.104187,21.01709,21.233307,21.109406,18.300293,18.312073,18.312073,18.310883,0.0,0.03208478,0.03208478,0.049585525,250.0,18.300018,0.0,0.0,0.0,-4.7419415,9.54197e-21,0.0,52.280403,249.99794,24.367615,96.0,0.07532967,35.88534,252.76758,210.9016,0.0,52.280403,0.113755085,0.0,49.50854,8.330017
30146,21248760.0,0.0,18.337189,12.607391,21.10254,21.012024,21.236328,21.108307,18.273468,18.298676,18.298676,18.299469,0.0,0.032085937,0.032085937,0.049587596,250.0,18.300018,0.0,0.0,0.0,2.7592475,9.54197e-21,0.0,52.27994,249.9982,23.929974,96.0,0.07680066,36.498035,252.76773,210.90425,0.0,52.27994,0.11375947,0.0,49.50807,8.330017
30147,21248820.0,0.0,18.359314,12.604736,21.10083,21.006927,21.239319,21.107147,18.290405,18.290375,18.290405,18.291595,0.0,0.0320856,0.0320856,0.049586967,250.0,18.300018,0.0,0.0,0.0,4.1031756,9.54197e-21,0.0,52.27942,250.00067,23.862606,96.0,0.07702376,36.592354,252.7676,210.90475,0.0,52.27942,0.11375818,0.0,49.507538,8.330017
30148,21248880.0,0.0,18.292816,12.602112,21.099152,21.001862,21.24228,21.106018,18.314026,18.296844,18.296844,18.296783,0.0,0.032084707,0.032084707,0.049585354,250.0,18.300018,0.0,0.0,0.0,-0.5548911,9.54197e-21,0.0,52.279533,250.00145,24.128885,96.0,0.07613218,36.219563,252.76744,210.9032,0.0,52.279533,0.11375478,0.0,49.50766,8.330017
30149,21248940.0,0.0,18.256897,12.599487,21.097504,20.996887,21.24527,21.10492,18.310028,18.304382,18.304382,18.30362,0.0,0.03208466,0.03208466,0.04958528,250.0,18.300018,0.0,0.0,0.0,-2.9273326,9.54197e-21,0.0,52.27989,250.00009,24.246632,96.0,0.07573682,36.054714,252.76747,210.9024,0.0,52.27989,0.11375459,0.0,49.508022,8.330017
30150,21249000.0,0.0,18.28769,12.596893,21.095886,20.991913,21.24826,21.10382,18.293427,18.302795,18.302795,18.302582,0.0,0.03208521,0.03208521,0.049586285,250.0,18.300018,0.0,0.0,0.0,-0.7274268,9.54197e-21,0.0,52.279907,249.99924,24.105263,96.0,0.07621298,36.252632,252.76756,210.90318,0.0,52.279907,0.113756716,0.0,49.508034,8.330017
30151,21249060.0,0.0,18.321594,12.594269,21.094177,20.98703,21.250916,21.102661,18.290466,18.297241,18.297241,18.297668,0.0,0.032085434,0.032085434,0.049586676,250.0,18.300018,0.0,0.0,0.0,1.5746411,9.54197e-21,0.0,52.279644,249.99986,23.969501,96.0,0.07666739,36.442696,252.76755,210.90398,0.0,52.279644,0.11375754,0.0,49.50777,8.330017
30152,21249120.0,0.0,18.314331,12.591675,21.092468,20.982147,21.25357,21.10147,18.299347,18.296417,18.296417,18.296722,0.0,0.032085173,0.032085173,0.049586203,250.0,18.300018,0.0,0.0,0.0,1.0120866,9.54197e-21,0.0,52.27952,250.00061,23.999676,96.0,0.07656589,36.40045,252.76747,210.9038,0.0,52.27952,0.11375655,0.0,49.50765,8.330017
30153,21249180.0,0.0,18.29132,12.589081,21.09076,20.977325,21.256226,21.100311,18.304932,18.299286,18.299286,18.299133,0.0,0.03208493,0.03208493,0.049585763,250.0,18.300018,0.0,0.0,0.0,-0.5770365,9.54197e-21,0.0,52.27959,250.0006,24.083048,96.0,0.076286495,36.28373,252.76741,210.90326,0.0,52.27959,0.113755636,0.0,49.50772,8.330017
30154,21249240.0,0.0,18.285217,12.586456,21.089111,20.972504,21.25885,21.099182,18.301544,18.301208,18.301208,18.300964,0.0,0.032084994,0.032084994,0.04958588,250.0,18.300018,0.0,0.0,0.0,-0.95762795,9.54197e-21,0.0,52.279686,250.00008,24.092997,96.0,0.07625342,36.269806,252.76743,210.90312,0.0,52.279686,0.11375587,0.0,49.507816,8.330017
30155,21249300.0,0.0,18.298065,12.583832,21.087433,20.967743,21.261475,21.098022,18.296417,18.30011,18.30011,18.30008,0.0,0.032085177,0.032085177,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.052986547,9.54197e-21,0.0,52.279644,249.9999,24.031534,96.0,0.07645959,36.355854,252.76743,210.90344,0.0,52.279644,0.113756575,0.0,49.507774,8.330017
30156,21249360.0,0.0,18.308807,12.581207,21.085724,20.963043,21.263824,21.096832,18.296173,18.298187,18.298187,18.29837,0.0,0.03208523,0.03208523,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.669573,9.54197e-21,0.0,52.279537,250.00015,23.983925,96.0,0.07661873,36.422504,252.7674,210.90369,0.0,52.279537,0.113756776,0.0,49.507664,8.330017
30157,21249420.0,0.0,18.303741,12.578552,21.083984,20.958374,21.266174,21.095642,18.299988,18.298187,18.298187,18.298279,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.2970561,9.54197e-21,0.0,52.27949,250.00043,23.999365,96.0,0.076566845,36.40089,252.76735,210.90356,0.0,52.27949,0.113756314,0.0,49.507614,8.330017
30158,21249480.0,0.0,18.29483,12.575867,21.082306,20.953705,21.268494,21.094452,18.301636,18.299408,18.299408,18.299347,0.0,0.03208503,0.03208503,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.31251717,9.54197e-21,0.0,52.279507,250.00035,24.025902,96.0,0.07647799,36.363735,252.76732,210.90335,0.0,52.279507,0.11375601,0.0,49.507637,8.330017
30159,21249540.0,0.0,18.295074,12.57312,21.080597,20.949097,21.270813,21.093262,18.299866,18.299805,18.299805,18.299713,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.28211397,9.54197e-21,0.0,52.27952,250.00018,24.014688,96.0,0.076515615,36.379436,252.7673,210.90337,0.0,52.27952,0.11375618,0.0,49.50765,8.330017
30160,21249600.0,0.0,18.299255,12.570374,21.078918,20.944519,21.273132,21.092072,18.298279,18.299408,18.299408,18.299408,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.010848273,9.54197e-21,0.0,52.27949,250.00012,23.989264,96.0,0.0766007,36.41503,252.76729,210.90346,0.0,52.27949,0.11375642,0.0,49.507618,8.330017
30161,21249660.0,0.0,18.302094,12.567566,21.07721,20.939972,21.275208,21.09085,18.29834,18.298859,18.298859,18.29892,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.20315589,9.54197e-21,0.0,52.27944,250.00021,23.970589,96.0,0.07666306,36.441177,252.76727,210.90353,0.0,52.27944,0.113756455,0.0,49.50757,8.330017
30162,21249720.0,0.0,18.300873,12.564728,21.07547,20.935486,21.277283,21.08966,18.299316,18.298859,18.298859,18.29889,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.112420656,9.54197e-21,0.0,52.279408,250.00027,23.968037,96.0,0.076671496,36.444748,252.76724,210.9035,0.0,52.279408,0.11375634,0.0,49.507538,8.330017
30163,21249780.0,0.0,18.297821,12.561829,21.073761,20.93103,21.279327,21.08844,18.299957,18.299255,18.299255,18.299225,0.0,0.032085087,0.032085087,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.09691346,9.54197e-21,0.0,52.2794,250.00027,23.971628,96.0,0.07665944,36.43972,252.76721,210.90343,0.0,52.2794,0.11375622,0.0,49.50753,8.330017
30164,21249840.0,0.0,18.297943,12.558868,21.072052,20.926575,21.281372,21.08722,18.299469,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.083674654,9.54197e-21,0.0,52.279385,250.00023,23.96211,96.0,0.07669125,36.45305,252.76718,210.90344,0.0,52.279385,0.11375627,0.0,49.50751,8.330017
30165,21249900.0,0.0,18.298706,12.555878,21.070374,20.92218,21.283417,21.08603,18.299133,18.299255,18.299255,18.299255,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.030826474,9.54197e-21,0.0,52.279358,250.00021,23.9505,96.0,0.07673001,36.4693,252.76717,210.90346,0.0,52.279358,0.113756314,0.0,49.50749,8.330017
30166,21249960.0,0.0,18.299408,12.552795,21.068634,20.917816,21.285217,21.084778,18.29898,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.019846039,9.54197e-21,0.0,52.279327,250.00021,23.938993,96.0,0.076768406,36.48541,252.76714,210.90347,0.0,52.279327,0.11375634,0.0,49.50746,8.330017
30167,21250020.0,0.0,18.299408,12.549622,21.066925,20.913513,21.287018,21.083557,18.299072,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.018838976,9.54197e-21,0.0,52.279305,250.00023,23.930414,96.0,0.076797,36.49742,252.76712,210.90347,0.0,52.279305,0.11375634,0.0,49.507435,8.330017
30168,21250080.0,0.0,18.299225,12.546417,21.065216,20.90921,21.288818,21.082336,18.299133,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.007291166,9.54197e-21,0.0,52.27928,250.00023,23.922321,96.0,0.07682397,36.50875,252.76709,210.90347,0.0,52.27928,0.11375633,0.0,49.50741,8.330017
30169,21250140.0,0.0,18.299042,12.543091,21.063507,20.904938,21.290619,21.081085,18.299164,18.299133,18.299133,18.299133,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0052729193,9.54197e-21,0.0,52.27926,250.00023,23.914196,96.0,0.076851055,36.520126,252.76706,210.90347,0.0,52.27926,0.11375633,0.0,49.507385,8.330017
30170,21250200.0,0.0,18.299042,12.539703,21.061798,20.900665,21.29242,21.079865,18.299133,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0057288185,9.54197e-21,0.0,52.279236,250.00023,23.905245,96.0,0.07688087,36.532658,252.76704,210.90347,0.0,52.279236,0.11375633,0.0,49.507362,8.330017
30171,21250260.0,0.0,18.299042,12.536224,21.06009,20.896484,21.294006,21.078613,18.299103,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0044291164,9.54197e-21,0.0,52.279205,250.00023,23.896038,96.0,0.07691154,36.545544,252.76701,210.90347,0.0,52.279205,0.11375633,0.0,49.507336,8.330017
30172,21250320.0,0.0,18.299072,12.532654,21.05835,20.892303,21.295593,21.077362,18.299072,18.299103,18.299103,18.299103,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.00011326517,9.54197e-21,0.0,52.27918,250.00023,23.886526,96.0,0.07694322,36.558865,252.76698,210.90347,0.0,52.27918,0.11375634,0.0,49.50731,8.330017
30173,21250380.0,0.0,18.299072,12.528961,21.05664,20.888153,21.29715,21.076141,18.299072,18.299103,18.299103,18.299103,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0006078791,9.54197e-21,0.0,52.279156,250.00024,23.877117,96.0,0.07697454,36.572037,252.76697,210.90349,0.0,52.279156,0.11375634,0.0,49.507286,8.330017
30174,21250440.0,0.0,18.299072,12.525177,21.054932,20.884064,21.298706,21.07489,18.299072,18.299072,18.299072,18.299103,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,9.9319084e-05,9.54197e-21,0.0,52.279125,250.00024,23.867624,96.0,0.07700613,36.585327,252.76694,210.90349,0.0,52.279125,0.11375634,0.0,49.507256,8.330017
30175,21250500.0,0.0,18.299042,12.521301,21.053223,20.879944,21.300293,21.07367,18.299072,18.299072,18.299072,18.299072,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0008494271,9.54197e-21,0.0,52.279102,250.00024,23.85819,96.0,0.077037506,36.598534,252.7669,210.90349,0.0,52.279102,0.11375634,0.0,49.50723,8.330017
30176,21250560.0,0.0,18.29895,12.517273,21.051514,20.875885,21.301666,21.072388,18.299042,18.299072,18.299072,18.299072,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0046195905,9.54197e-21,0.0,52.27907,250.00024,23.848608,96.0,0.07706938,36.611946,252.76688,210.90349,0.0,52.27907,0.11375634,0.0,49.507202,8.330017
30177,21250620.0,0.0,18.29895,12.513153,21.049774,20.871826,21.30304,21.071136,18.299011,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0045372276,9.54197e-21,0.0,52.279045,250.00024,23.838646,96.0,0.07710251,36.625896,252.76685,210.90349,0.0,52.279045,0.11375634,0.0,49.507175,8.330017
30178,21250680.0,0.0,18.29898,12.508911,21.048065,20.867828,21.304413,21.069855,18.29898,18.299042,18.299042,18.299042,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0013140889,9.54197e-21,0.0,52.27902,250.00024,23.828365,96.0,0.07713668,36.64029,252.76683,210.9035,0.0,52.27902,0.11375635,0.0,49.50715,8.330017
30179,21250740.0,0.0,18.29898,12.504517,21.046326,20.86383,21.305786,21.068604,18.29898,18.299011,18.299011,18.299011,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00043637725,9.54197e-21,0.0,52.278988,250.00026,23.81804,96.0,0.07717098,36.654743,252.7668,210.9035,0.0,52.278988,0.11375635,0.0,49.50712,8.330017
30180,21250800.0,0.0,18.29898,12.5,21.044647,20.859894,21.307129,21.067383,18.29898,18.299011,18.299011,18.299011,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.00013649568,9.54197e-21,0.0,52.27896,250.00026,23.807568,96.0,0.07720578,36.669407,252.76677,210.9035,0.0,52.27896,0.11375635,0.0,49.507088,8.330017
30181,21250860.0,0.0,18.29889,12.49527,21.042877,20.855865,21.30832,21.06607,18.29898,18.29898,18.29898,18.29898,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0029587185,9.54197e-21,0.0,52.27893,250.00026,23.79716,96.0,0.07724034,36.683975,252.76674,210.9035,0.0,52.27893,0.11375635,0.0,49.507057,8.330017
30182,21250920.0,0.0,18.298767,12.490173,21.041107,20.851868,21.30951,21.064789,18.29895,18.29898,18.29898,18.29898,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.008390964,9.54197e-21,0.0,52.2789,250.00026,23.786303,96.0,0.07727637,36.699177,252.76671,210.9035,0.0,52.2789,0.113756366,0.0,49.507027,8.330017
30183,21250980.0,0.0,18.298706,12.484802,21.039337,20.8479,21.3107,21.063477,18.29889,18.29895,18.29895,18.29895,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.010296327,9.54197e-21,0.0,52.27887,250.00027,23.774866,96.0,0.07731433,36.715187,252.76668,210.90352,0.0,52.27887,0.113756366,0.0,49.506996,8.330017
30184,21251040.0,0.0,18.298706,12.479126,21.037598,20.843964,21.31186,21.062195,18.298828,18.29889,18.29889,18.29892,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00675171,9.54197e-21,0.0,52.278835,250.00027,23.76272,96.0,0.077354625,36.73219,252.76665,210.90352,0.0,52.278835,0.11375638,0.0,49.506966,8.330017
30185,21251100.0,0.0,18.298737,12.473145,21.035858,20.840027,21.31305,21.060913,18.298767,18.298859,18.298859,18.298859,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0017995914,9.54197e-21,0.0,52.278797,250.00029,23.750181,96.0,0.07739621,36.749744,252.76662,210.90353,0.0,52.278797,0.11375639,0.0,49.50693,8.330017
30186,21251160.0,0.0,18.298706,12.466888,21.034027,20.83606,21.314056,21.0596,18.298737,18.298798,18.298798,18.298828,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.002013454,9.54197e-21,0.0,52.278763,250.00029,23.737465,96.0,0.07743836,36.767548,252.76659,210.90355,0.0,52.278763,0.1137564,0.0,49.506893,8.330017
30187,21251220.0,0.0,18.298615,12.460358,21.032227,20.832092,21.315063,21.058289,18.298737,18.298767,18.298767,18.298798,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0057584136,9.54197e-21,0.0,52.27873,250.0003,23.72455,96.0,0.07748115,36.78563,252.76656,210.90355,0.0,52.27873,0.1137564,0.0,49.50686,8.330017
30188,21251280.0,0.0,18.298584,12.453552,21.030426,20.828156,21.31607,21.056946,18.298676,18.298737,18.298737,18.298737,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0063196435,9.54197e-21,0.0,52.27869,250.0003,23.711138,96.0,0.07752557,36.80441,252.76651,210.90356,0.0,52.27869,0.11375642,0.0,49.50682,8.330017
30189,21251340.0,0.0,18.298553,12.446533,21.028625,20.82425,21.317078,21.055634,18.298645,18.298706,18.298706,18.298706,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.005617386,9.54197e-21,0.0,52.278656,250.00032,23.69737,96.0,0.07757115,36.82368,252.76648,210.90356,0.0,52.278656,0.11375642,0.0,49.506783,8.330017
30190,21251400.0,0.0,18.298584,12.4392395,21.026855,20.820374,21.318085,21.054321,18.298615,18.298676,18.298676,18.298676,0.0,0.03208514,0.03208514,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0022043856,9.54197e-21,0.0,52.278614,250.00034,23.683157,96.0,0.07761818,36.84358,252.76645,210.90358,0.0,52.278614,0.113756426,0.0,49.50674,8.330017
30191,21251460.0,0.0,18.298523,12.431732,21.024994,20.816437,21.31894,21.052979,18.298584,18.298645,18.298645,18.298645,0.0,0.032085143,0.032085143,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.002831159,9.54197e-21,0.0,52.278572,250.00034,23.668783,96.0,0.077665724,36.8637,252.7664,210.9036,0.0,52.278572,0.11375644,0.0,49.506702,8.330017
30192,21251520.0,0.0,18.298462,12.424011,21.023132,20.8125,21.319794,21.051636,18.298553,18.298615,18.298615,18.298615,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.004257214,9.54197e-21,0.0,52.27853,250.00035,23.654142,96.0,0.07771412,36.8842,252.76636,210.9036,0.0,52.27853,0.11375644,0.0,49.50666,8.330017
30193,21251580.0,0.0,18.298462,12.416077,21.021301,20.808594,21.320648,21.050293,18.298523,18.298584,18.298584,18.298584,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.004140637,9.54197e-21,0.0,52.27849,250.00035,23.63916,96.0,0.077763624,36.905174,252.76633,210.90361,0.0,52.27849,0.113756455,0.0,49.50662,8.330017
30194,21251640.0,0.0,18.298462,12.407928,21.01947,20.804718,21.321503,21.04895,18.298492,18.298553,18.298553,18.298553,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0026012883,9.54197e-21,0.0,52.278446,250.00037,23.623888,96.0,0.077814065,36.926556,252.76628,210.90361,0.0,52.278446,0.113756455,0.0,49.506577,8.330017
30195,21251700.0,0.0,18.298431,12.399628,21.01767,20.800873,21.322357,21.047607,18.298462,18.298523,18.298523,18.298523,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0015746745,9.54197e-21,0.0,52.278404,250.00037,23.60845,96.0,0.07786502,36.94817,252.76625,210.90363,0.0,52.278404,0.113756455,0.0,49.506535,8.330017
30196,21251760.0,0.0,18.2984,12.391113,21.015778,20.796967,21.32306,21.046234,18.298462,18.298492,18.298492,18.298492,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0027973482,9.54197e-21,0.0,52.27836,250.00038,23.592798,96.0,0.07791667,36.97008,252.7662,210.90363,0.0,52.27836,0.11375646,0.0,49.50649,8.330017
30197,21251820.0,0.0,18.29837,12.382446,21.013885,20.79309,21.323792,21.04486,18.298431,18.298462,18.298462,18.298462,0.0,0.03208515,0.03208515,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0037058822,9.54197e-21,0.0,52.278316,250.00038,23.576897,96.0,0.0779691,36.992344,252.76616,210.90363,0.0,52.278316,0.11375646,0.0,49.50644,8.330017
30198,21251880.0,0.0,18.29834,12.373627,21.012024,20.789215,21.324493,21.043488,18.2984,18.298431,18.298431,18.298462,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0036370617,9.54197e-21,0.0,52.278267,250.0004,23.56078,96.0,0.07802221,37.01491,252.76611,210.90364,0.0,52.278267,0.11375648,0.0,49.506397,8.330017
30199,21251940.0,0.0,18.29834,12.364655,21.010162,20.78537,21.325195,21.042114,18.29837,18.298431,18.298431,18.298431,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0017573208,9.54197e-21,0.0,52.27822,250.0004,23.544386,96.0,0.07807621,37.037857,252.76607,210.90364,0.0,52.27822,0.11375648,0.0,49.506348,8.330017
30200,21252000.0,0.0,18.29837,12.35556,21.0083,20.781555,21.325897,21.040771,18.29837,18.2984,18.2984,18.2984,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00027931042,9.54197e-21,0.0,52.27817,250.00041,23.527903,96.0,0.078130476,37.060936,252.76602,210.90364,0.0,52.27817,0.11375648,0.0,49.5063,8.330017
30201,21252060.0,0.0,18.29831,12.346344,21.006378,20.77768,21.326477,21.039368,18.29834,18.29837,18.29837,18.29837,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.002117502,9.54197e-21,0.0,52.278126,250.00041,23.511353,96.0,0.07818493,37.08411,252.76598,210.90366,0.0,52.278126,0.11375648,0.0,49.506252,8.330017
30202,21252120.0,0.0,18.298279,12.337006,21.004486,20.773834,21.327057,21.037994,18.29834,18.29837,18.29837,18.29837,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.003409193,9.54197e-21,0.0,52.278076,250.00041,23.494595,96.0,0.07824004,37.10757,252.76593,210.90366,0.0,52.278076,0.11375649,0.0,49.506207,8.330017
30203,21252180.0,0.0,18.298279,12.327545,21.002594,20.769989,21.327637,21.03659,18.29831,18.29834,18.29834,18.29834,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0021410396,9.54197e-21,0.0,52.27803,250.00041,23.477598,96.0,0.078295894,37.13136,252.76588,210.90366,0.0,52.27803,0.11375649,0.0,49.506157,8.330017
30204,21252240.0,0.0,18.298279,12.317993,21.000702,20.766174,21.328217,21.035217,18.29831,18.29834,18.29834,18.29834,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.00090834807,9.54197e-21,0.0,52.27798,250.00043,23.460537,96.0,0.07835193,37.155247,252.76584,210.90366,0.0,52.27798,0.11375649,0.0,49.506107,8.330017
30205,21252300.0,0.0,18.29831,12.30838,20.99881,20.76239,21.328766,21.033844,18.29831,18.29831,18.29831,18.29831,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0009348208,9.54197e-21,0.0,52.277927,250.00043,23.443367,96.0,0.07840829,37.179287,252.7658,210.90367,0.0,52.277927,0.11375649,0.0,49.506058,8.330017
30206,21252360.0,0.0,18.298248,12.298676,20.996857,20.758545,21.329224,21.03241,18.29831,18.29831,18.29831,18.29831,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.001411205,9.54197e-21,0.0,52.27788,250.00043,23.42626,96.0,0.07846442,37.203236,252.76575,210.90367,0.0,52.27788,0.11375649,0.0,49.50601,8.330017
30207,21252420.0,0.0,18.298218,12.28894,20.994934,20.7547,21.329681,21.031006,18.298279,18.29831,18.29831,18.29831,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.002789967,9.54197e-21,0.0,52.27783,250.00043,23.409002,96.0,0.078521006,37.227398,252.7657,210.90367,0.0,52.27783,0.11375649,0.0,49.50596,8.330017
30208,21252480.0,0.0,18.298248,12.279114,20.993011,20.750916,21.33014,21.029602,18.298279,18.298279,18.298279,18.298279,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0014171666,9.54197e-21,0.0,52.27778,250.00044,23.391546,96.0,0.078578204,37.251835,252.76566,210.90367,0.0,52.27778,0.11375649,0.0,49.50591,8.330017
30209,21252540.0,0.0,18.298279,12.269257,20.991089,20.747131,21.330597,21.028229,18.298248,18.298279,18.298279,18.298279,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0007161424,9.54197e-21,0.0,52.277725,250.00044,23.374048,96.0,0.07863551,37.276333,252.76561,210.90367,0.0,52.277725,0.1137565,0.0,49.505856,8.330017
30210,21252600.0,0.0,18.298279,12.259552,20.989227,20.743439,21.331055,21.026855,18.298248,18.298279,18.298279,18.298279,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0008018776,9.54197e-21,0.0,52.27768,250.00044,23.356993,96.0,0.078691326,37.30021,252.76555,210.90367,0.0,52.27768,0.11375649,0.0,49.505806,8.330017
30211,21252660.0,0.0,18.298248,12.249481,20.987244,20.739563,21.33139,21.02539,18.298279,18.298279,18.298279,18.298279,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0005735406,9.54197e-21,0.0,52.277626,250.00044,23.339302,96.0,0.078749195,37.324978,252.7655,210.90367,0.0,52.277626,0.11375649,0.0,49.505756,8.330017
30212,21252720.0,0.0,18.298248,12.239563,20.98526,20.735779,21.331726,21.023987,18.298248,18.298279,18.298279,18.298279,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0014219283,9.54197e-21,0.0,52.277576,250.00044,23.32184,96.0,0.078806266,37.349422,252.76546,210.90367,0.0,52.277576,0.11375649,0.0,49.505703,8.330017
30213,21252780.0,0.0,18.298248,12.229645,20.983337,20.731995,21.332092,21.022583,18.298248,18.298279,18.298279,18.298279,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.001264819,9.54197e-21,0.0,52.277523,250.00044,23.304361,96.0,0.078863375,37.373894,252.76541,210.90367,0.0,52.277523,0.11375649,0.0,49.505653,8.330017
30214,21252840.0,0.0,18.298279,12.219757,20.981384,20.728241,21.332428,21.021149,18.298248,18.298248,18.298248,18.298248,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00081013836,9.54197e-21,0.0,52.277477,250.00044,23.286804,96.0,0.07892069,37.39847,252.76537,210.90367,0.0,52.277477,0.11375649,0.0,49.505604,8.330017
30215,21252900.0,0.0,18.29831,12.209869,20.979462,20.724518,21.332764,21.019745,18.298248,18.298248,18.298248,18.298248,0.0,0.032085154,0.032085154,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.002236628,9.54197e-21,0.0,52.27742,250.00044,23.269371,96.0,0.078977585,37.422882,252.7653,210.90367,0.0,52.27742,0.11375649,0.0,49.50555,8.330017
30216,21252960.0,0.0,18.298279,12.200012,20.977478,20.720734,21.333008,21.01831,18.298279,18.298248,18.298248,18.298248,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00037008748,9.54197e-21,0.0,52.277367,250.00044,23.252077,96.0,0.07903396,37.44709,252.76526,210.90367,0.0,52.277367,0.11375649,0.0,49.5055,8.330017
30217,21253020.0,0.0,18.298248,12.190186,20.975494,20.71695,21.333252,21.016876,18.298279,18.298279,18.298279,18.298279,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0010049603,9.54197e-21,0.0,52.27732,250.00044,23.234785,96.0,0.07909032,37.471302,252.76521,210.90367,0.0,52.27732,0.11375649,0.0,49.505447,8.330017
30218,21253080.0,0.0,18.298279,12.18045,20.973541,20.713196,21.333496,21.015472,18.298279,18.298279,18.298279,18.298279,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00016355941,9.54197e-21,0.0,52.277267,250.00044,23.21745,96.0,0.07914677,37.495567,252.76517,210.90367,0.0,52.277267,0.11375649,0.0,49.505398,8.330017
30219,21253140.0,0.0,18.29831,12.170746,20.971558,20.709473,21.33374,21.014038,18.298279,18.298279,18.298279,18.298279,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0013400338,9.54197e-21,0.0,52.277218,250.00044,23.20024,96.0,0.079202786,37.519665,252.76512,210.90367,0.0,52.277218,0.11375649,0.0,49.50535,8.330017
30220,21253200.0,0.0,18.29834,12.161102,20.969635,20.70578,21.333984,21.012634,18.298279,18.298279,18.298279,18.298279,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0031796775,9.54197e-21,0.0,52.277164,250.00044,23.18311,96.0,0.07925851,37.543648,252.76506,210.90367,0.0,52.277164,0.11375648,0.0,49.505295,8.330017
30221,21253260.0,0.0,18.29831,12.151581,20.96762,20.701996,21.334137,21.01117,18.29831,18.298279,18.298279,18.298279,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.000984261,9.54197e-21,0.0,52.27712,250.00044,23.166235,96.0,0.07931336,37.567272,252.76501,210.90367,0.0,52.27712,0.11375648,0.0,49.505245,8.330017
30222,21253320.0,0.0,18.29831,12.14212,20.965607,20.698273,21.33429,21.009735,18.29831,18.29831,18.29831,18.29831,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.00036846765,9.54197e-21,0.0,52.277065,250.00044,23.149406,96.0,0.07936803,37.59083,252.76497,210.90366,0.0,52.277065,0.11375648,0.0,49.505196,8.330017
30223,21253380.0,0.0,18.29834,12.132782,20.963623,20.69455,21.334442,21.0083,18.29831,18.29831,18.29831,18.29831,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00085573166,9.54197e-21,0.0,52.277016,250.00044,23.13258,96.0,0.07942266,37.614388,252.76492,210.90366,0.0,52.277016,0.11375646,0.0,49.505146,8.330017
30224,21253440.0,0.0,18.2984,12.123566,20.96167,20.690826,21.334564,21.006866,18.29834,18.29831,18.29831,18.29831,0.0,0.03208515,0.03208515,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0028574741,9.54197e-21,0.0,52.27697,250.00043,23.115896,96.0,0.079476796,37.637745,252.76488,210.90366,0.0,52.27697,0.11375646,0.0,49.505096,8.330017
30225,21253500.0,0.0,18.2984,12.114471,20.959717,20.687195,21.334717,21.005463,18.29834,18.29834,18.29834,18.29834,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.002625078,9.54197e-21,0.0,52.27692,250.00043,23.099686,96.0,0.07952936,37.660442,252.76483,210.90366,0.0,52.27692,0.11375646,0.0,49.50505,8.330017
30226,21253560.0,0.0,18.2984,12.105499,20.957672,20.683441,21.334778,21.003998,18.29837,18.29834,18.29834,18.29834,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.001168345,9.54197e-21,0.0,52.276867,250.00043,23.08335,96.0,0.079582304,37.68331,252.76479,210.90364,0.0,52.276867,0.113756455,0.0,49.504997,8.330017
30227,21253620.0,0.0,18.298431,12.09668,20.955658,20.679718,21.334839,21.002563,18.29837,18.29837,18.29837,18.29834,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.00195563,9.54197e-21,0.0,52.27682,250.00043,23.067154,96.0,0.079634756,37.705986,252.76474,210.90364,0.0,52.27682,0.113756455,0.0,49.50495,8.330017
30228,21253680.0,0.0,18.298462,12.088013,20.953674,20.676025,21.3349,21.001099,18.2984,18.29837,18.29837,18.29837,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0026938734,9.54197e-21,0.0,52.27677,250.00043,23.05119,96.0,0.07968643,37.728333,252.7647,210.90364,0.0,52.27677,0.113756455,0.0,49.5049,8.330017
30229,21253740.0,0.0,18.298492,12.079498,20.95169,20.672333,21.33496,20.999664,18.298431,18.2984,18.2984,18.2984,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.003739437,9.54197e-21,0.0,52.276726,250.00041,23.035433,96.0,0.0797374,37.750393,252.76465,210.90363,0.0,52.276726,0.11375644,0.0,49.504856,8.330017
30230,21253800.0,0.0,18.298523,12.0711975,20.949707,20.66867,21.335022,20.99823,18.298462,18.2984,18.2984,18.2984,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0035031557,9.54197e-21,0.0,52.276676,250.00041,23.019999,96.0,0.0797873,37.772003,252.7646,210.90363,0.0,52.276676,0.11375644,0.0,49.504807,8.330017
30231,21253860.0,0.0,18.298492,12.063049,20.947662,20.664978,21.335022,20.996765,18.298462,18.298431,18.298431,18.298431,0.0,0.03208514,0.03208514,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0012020445,9.54197e-21,0.0,52.276634,250.00041,23.004814,96.0,0.07983636,37.79326,252.76456,210.90363,0.0,52.276634,0.113756426,0.0,49.504765,8.330017
30232,21253920.0,0.0,18.298523,12.055115,20.945618,20.661255,21.334991,20.99533,18.298492,18.298462,18.298462,18.298462,0.0,0.03208514,0.03208514,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0012461195,9.54197e-21,0.0,52.27659,250.0004,22.989708,96.0,0.07988515,37.814407,252.76451,210.90361,0.0,52.27659,0.113756426,0.0,49.50472,8.330017
30233,21253980.0,0.0,18.298584,12.047394,20.943604,20.657593,21.33496,20.993866,18.298492,18.298462,18.298462,18.298462,0.0,0.032085136,0.032085136,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.003197576,9.54197e-21,0.0,52.27654,250.0004,22.974775,96.0,0.079933345,37.83531,252.76447,210.90361,0.0,52.27654,0.11375642,0.0,49.50467,8.330017
30234,21254040.0,0.0,18.298584,12.039886,20.94162,20.653961,21.33496,20.992432,18.298523,18.298492,18.298492,18.298492,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0031897265,9.54197e-21,0.0,52.276497,250.0004,22.96047,96.0,0.07997949,37.855343,252.76442,210.9036,0.0,52.276497,0.11375642,0.0,49.504627,8.330017
30235,21254100.0,0.0,18.298615,12.032593,20.939636,20.65033,21.33493,20.990997,18.298553,18.298523,18.298523,18.298523,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0036838376,9.54197e-21,0.0,52.276455,250.00038,22.946068,96.0,0.08002592,37.875504,252.76439,210.9036,0.0,52.276455,0.1137564,0.0,49.504585,8.330017
30236,21254160.0,0.0,18.298676,12.025574,20.937561,20.646637,21.334839,20.989532,18.298584,18.298553,18.298553,18.298523,0.0,0.03208513,0.03208513,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.004339711,9.54197e-21,0.0,52.276413,250.00038,22.931969,96.0,0.080071345,37.895245,252.76434,210.9036,0.0,52.276413,0.1137564,0.0,49.504543,8.330017
30237,21254220.0,0.0,18.298676,12.018768,20.935547,20.642944,21.334747,20.988068,18.298615,18.298553,18.298553,18.298553,0.0,0.03208513,0.03208513,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0039465134,9.54197e-21,0.0,52.276367,250.00038,22.918226,96.0,0.08011561,37.914486,252.7643,210.90358,0.0,52.276367,0.11375639,0.0,49.5045,8.330017
30238,21254280.0,0.0,18.298706,12.012238,20.933502,20.639313,21.334656,20.986603,18.298645,18.298584,18.298584,18.298584,0.0,0.032085128,0.032085128,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.003569593,9.54197e-21,0.0,52.276333,250.00037,22.904808,96.0,0.08015879,37.93327,252.76427,210.90358,0.0,52.276333,0.11375638,0.0,49.50446,8.330017
30239,21254340.0,0.0,18.298767,12.005981,20.931488,20.635681,21.334564,20.985138,18.298676,18.298615,18.298615,18.298615,0.0,0.032085124,0.032085124,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0038791748,9.54197e-21,0.0,52.27629,250.00037,22.8917,96.0,0.08020096,37.95162,252.76422,210.90356,0.0,52.27629,0.11375638,0.0,49.504417,8.330017
30240,21254400.0,0.0,18.298798,12.000092,20.929504,20.63211,21.334473,20.983734,18.298706,18.298676,18.298676,18.298645,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.004177598,9.54197e-21,0.0,52.27625,250.00035,22.879154,96.0,0.08024131,37.96919,252.76419,210.90356,0.0,52.27625,0.113756366,0.0,49.50438,8.330017
30241,21254460.0,0.0,20.460724,11.994293,20.938751,20.639069,21.34311,20.989563,18.316162,18.215302,18.215302,18.222137,0.0,0.0009851544,0.0009851544,0.0013685285,250.0,18.300018,0.0,0.0,0.0,5.5904756,9.54197e-21,0.0,23.496187,80.511345,0.29381204,96.0,0.0033373747,69.58866,27.538593,79.998535,0.0,23.496187,0.003413035,0.0,20.884592,8.330017
30242,21254520.0,0.0,20.726685,11.9888,20.957703,20.647308,21.352753,20.996307,18.31894,18.217743,18.217743,18.218872,0.0,0.0037607427,0.0037607427,0.0045040236,250.0,18.300018,0.0,0.0,0.0,10.740264,9.54197e-21,0.0,34.031845,113.97373,0.49154007,96.0,0.012019462,69.311844,138.52821,97.58085,0.0,34.031845,0.0120781,0.0,29.834908,8.330017
30243,21254580.0,0.0,20.961304,11.98349,20.98523,20.653992,21.360657,21.001617,18.35614,18.246918,18.246918,18.238892,0.0,0.011557442,0.011557442,0.013537405,250.0,18.300018,0.0,0.0,0.0,39.46827,9.54197e-21,0.0,44.519676,133.74919,1.0788403,96.0,0.036651146,68.489624,240.0436,116.58494,0.0,44.519676,0.036674116,0.0,39.932556,8.330017
30244,21254640.0,9.0,20.970917,11.978424,20.977997,20.657837,21.365753,21.004578,18.624054,18.31491,18.31491,18.290771,0.0,0.019855034,0.019855034,0.025944883,250.0,18.300018,0.0,0.0,0.0,69.29565,9.54197e-21,0.0,50.210594,144.02142,4.996957,96.0,0.06561703,63.00426,238.64064,134.08296,0.0,50.210594,0.06567583,0.0,46.46125,8.330017
30245,21254700.0,9.0,20.114319,11.973541,20.968262,20.65915,21.368958,21.006012,19.227081,18.540863,18.540863,18.4776,0.0,0.025349904,0.025349904,0.0361072,250.0,18.300018,0.0,0.0,0.0,46.683678,9.54197e-21,0.0,52.91422,155.52975,16.560814,96.0,0.07617361,46.814857,238.49521,149.28741,0.0,52.91422,0.08683296,0.0,49.780865,8.330017
30246,21254760.0,9.0,16.051025,11.968872,20.963104,20.65924,21.371368,21.006958,19.54837,18.925537,18.925537,18.828064,0.0,0.02868917,0.02868917,0.042751655,250.0,18.300018,0.0,0.0,0.0,-143.3341,9.54197e-21,0.0,54.16751,169.89441,31.753311,96.0,0.04278787,25.545364,239.54166,162.82005,0.0,54.16751,0.10015988,0.0,51.26806,8.330017
30247,21254820.0,0.0,15.634674,11.964355,20.96112,20.659363,21.37381,21.008026,18.567139,19.006714,19.006714,18.94342,0.0,0.03070574,0.03070574,0.046793416,250.0,18.300018,0.0,0.0,0.0,-170.18335,9.54197e-21,0.0,54.60026,185.29443,31.85428,96.0,0.046165574,25.404007,241.50664,174.71048,0.0,54.60026,0.1082353,0.0,51.7649,8.330017
30248,21254880.0,0.0,19.20343,11.9600525,20.959534,20.657867,21.374939,21.007935,17.548218,18.521881,18.521881,18.542084,0.0,0.03189246,0.03189246,0.049093872,250.0,18.300018,0.0,0.0,0.0,66.510315,9.54197e-21,0.0,54.553825,199.86617,18.311743,96.0,0.09269514,44.36356,243.91147,184.65457,0.0,54.553825,0.11290592,0.0,51.733494,8.330017
30249,21254940.0,0.0,20.070099,11.955902,20.956451,20.653748,21.374115,21.006012,17.935974,18.140259,18.140259,18.188843,0.0,0.032477863,0.032477863,0.050200332,250.0,18.300018,0.0,0.0,0.0,124.49904,9.54197e-21,0.0,54.266506,212.60228,14.667813,96.0,0.10330353,49.46506,246.31285,192.47429,0.0,54.266506,0.11517899,0.0,51.45809,8.330017
30250,21255000.0,0.0,18.538452,11.951904,20.953094,20.648926,21.372864,21.003723,18.69226,18.257385,18.257385,18.270569,0.0,0.032693222,0.032693222,0.050616067,250.0,18.300018,0.0,0.0,0.0,9.0238495,9.54197e-21,0.0,53.918926,223.00899,22.373203,96.0,0.083262466,38.677517,248.36337,198.32968,0.0,53.918926,0.116020635,0.0,51.121128,8.330017
30251,21255060.0,0.0,17.013489,11.94809,20.950592,20.644958,21.372192,21.002045,18.692444,18.496246,18.496246,18.481262,0.0,0.03273917,0.03273917,0.050717495,250.0,18.300018,0.0,0.0,0.0,-91.22594,9.54197e-21,0.0,53.584244,230.9718,27.63782,96.0,0.06520534,31.307053,249.89462,202.55061,0.0,53.584244,0.11620947,0.0,50.793552,8.330017
30252,21255120.0,0.0,17.959503,11.944397,20.948547,20.641449,21.371826,21.00064,18.14682,18.450134,18.450134,18.449554,0.0,0.032708712,0.032708712,0.05067542,250.0,18.300018,0.0,0.0,0.0,-24.148657,9.54197e-21,0.0,53.27707,236.93283,23.777231,96.0,0.078724384,36.711876,250.975,205.56119,0.0,53.27707,0.1161029,0.0,50.49079,8.330017
30253,21255180.0,0.0,19.019348,11.940857,20.945984,20.637238,21.37091,20.998749,18.029816,18.259094,18.259094,18.27826,0.0,0.03262645,0.03262645,0.05053623,250.0,18.300018,0.0,0.0,0.0,52.099808,9.54197e-21,0.0,53.012012,241.27495,19.64865,96.0,0.091277495,42.491894,251.70467,207.61711,0.0,53.012012,0.115796395,0.0,50.22852,8.330017
30254,21255240.0,0.0,18.726685,11.9374695,20.943024,20.632538,21.369629,20.996521,18.34375,18.230072,18.230072,18.242401,0.0,0.03251385,0.03251385,0.050339647,250.0,18.300018,0.0,0.0,0.0,28.05079,9.54197e-21,0.0,52.804928,244.36353,21.23938,96.0,0.086386584,40.26487,252.17412,208.95712,0.0,52.804928,0.11537238,0.0,50.023426,8.330017
30255,21255300.0,0.0,17.91153,11.934174,20.940308,20.628143,21.368652,20.994537,18.497162,18.336151,18.336151,18.332245,0.0,0.032410532,0.032410532,0.050157793,250.0,18.300018,0.0,0.0,0.0,-27.797016,9.54197e-21,0.0,52.6537,246.45232,24.409494,96.0,0.07591112,35.826706,252.46657,209.8009,0.0,52.6537,0.11498218,0.0,49.87385,8.330017
30256,21255360.0,0.0,17.917389,11.93103,20.937988,20.624298,21.36792,20.992859,18.322723,18.37323,18.37323,18.368439,0.0,0.03233329,0.03233329,0.050021708,250.0,18.300018,0.0,0.0,0.0,-26.35548,9.54197e-21,0.0,52.540962,247.83127,24.160742,96.0,0.076585025,36.17496,252.64284,210.3366,0.0,52.540962,0.11469048,0.0,49.762547,8.330017
30257,21255420.0,0.0,18.479858,11.9279785,20.935577,20.620361,21.367096,20.991089,18.174377,18.305267,18.305267,18.31009,0.0,0.032273225,0.032273225,0.049915794,250.0,18.300018,0.0,0.0,0.0,13.065488,9.54197e-21,0.0,52.45467,248.73698,21.966084,96.0,0.083577745,39.247482,252.7419,210.66743,0.0,52.45467,0.11446369,0.0,49.677475,8.330017
30258,21255480.0,0.0,18.593903,11.925049,20.932953,20.61615,21.366089,20.989166,18.257385,18.260315,18.260315,18.26712,0.0,0.032219578,0.032219578,0.04982092,250.0,18.300018,0.0,0.0,0.0,20.147371,9.54197e-21,0.0,52.392082,249.32547,21.641277,96.0,0.08444573,39.70221,252.79152,210.85031,0.0,52.392082,0.11426098,0.0,49.615982,8.330017
30259,21255540.0,0.0,18.258759,11.922211,20.930328,20.611969,21.365112,20.987244,18.37442,18.291992,18.291992,18.292206,0.0,0.032175537,0.032175537,0.04974312,250.0,18.300018,0.0,0.0,0.0,-3.3508785,9.54197e-21,0.0,52.35123,249.68346,23.022215,96.0,0.079988234,37.768898,252.81178,210.93675,0.0,52.35123,0.11409472,0.0,49.576126,8.330017
30260,21255600.0,0.0,18.080475,11.919464,20.927917,20.608032,21.364288,20.985474,18.348907,18.328674,18.328674,18.325317,0.0,0.03214651,0.03214651,0.04969221,250.0,18.300018,0.0,0.0,0.0,-15.076977,9.54197e-21,0.0,52.32491,249.88074,23.612623,96.0,0.077990726,36.942326,252.81696,210.97423,0.0,52.32491,0.11398551,0.0,49.550636,8.330017
30261,21255660.0,0.0,18.270844,11.916779,20.925568,20.604248,21.363495,20.983795,18.26181,18.315277,18.315277,18.315155,0.0,0.032128766,0.032128766,0.049661368,250.0,18.300018,0.0,0.0,0.0,-1.6878787,9.54197e-21,0.0,52.306004,249.98776,22.817867,96.0,0.080540664,38.054985,252.8143,210.9904,0.0,52.306004,0.11391905,0.0,49.53235,8.330017
30262,21255720.0,0.0,18.439423,11.914185,20.923126,20.600372,21.36261,20.981995,18.255096,18.285492,18.285492,18.288391,0.0,0.03211505,0.03211505,0.04963748,250.0,18.300018,0.0,0.0,0.0,9.76609,9.54197e-21,0.0,52.29234,250.0458,22.188524,96.0,0.08250211,38.936066,252.80746,210.99037,0.0,52.29234,0.11386766,0.0,49.519154,8.330017
30263,21255780.0,0.0,18.356323,11.911682,20.920654,20.596436,21.361664,20.980194,18.313751,18.28598,18.28598,18.287292,0.0,0.032102972,0.032102972,0.049616355,250.0,18.300018,0.0,0.0,0.0,3.705564,9.54197e-21,0.0,52.284187,250.07248,22.560574,96.0,0.08130001,38.415195,252.79897,210.9779,0.0,52.284187,0.113822326,0.0,49.511383,8.330017
30264,21255840.0,0.0,18.216461,11.90921,20.918243,20.59259,21.36081,20.978455,18.333252,18.306183,18.306183,18.30484,0.0,0.032094996,0.032094996,0.049602535,250.0,18.300018,0.0,0.0,0.0,-5.7977247,9.54197e-21,0.0,52.280296,250.07439,23.080627,96.0,0.079613216,37.687122,252.79106,210.96178,0.0,52.280296,0.11379252,0.0,49.507797,8.330017
30265,21255900.0,0.0,18.236725,11.906799,20.915894,20.588837,21.359985,20.976746,18.299072,18.31073,18.31073,18.309662,0.0,0.032091472,0.032091472,0.049596623,250.0,18.300018,0.0,0.0,0.0,-4.196753,9.54197e-21,0.0,52.27797,250.06462,22.954847,96.0,0.0800124,37.863216,252.78459,210.9494,0.0,52.27797,0.11377955,0.0,49.50568,8.330017
30266,21255960.0,0.0,18.336456,11.904449,20.913574,20.585175,21.35913,20.975037,18.275513,18.29831,18.29831,18.299072,0.0,0.032089647,0.032089647,0.04959363,250.0,18.300018,0.0,0.0,0.0,2.6830642,9.54197e-21,0.0,52.276005,250.05406,22.556267,96.0,0.08128359,38.421227,252.7793,210.94025,0.0,52.276005,0.11377291,0.0,49.50384,8.330017
30267,21256020.0,0.0,18.345673,11.90213,20.911224,20.581451,21.358246,20.973328,18.292328,18.29245,18.29245,18.293365,0.0,0.032087505,0.032087505,0.049589954,250.0,18.300018,0.0,0.0,0.0,3.1749654,9.54197e-21,0.0,52.274864,250.04549,22.535606,96.0,0.08134367,38.45015,252.77496,210.93134,0.0,52.274864,0.11376495,0.0,49.5028,8.330017
30268,21256080.0,0.0,18.293884,11.899841,20.908875,20.57779,21.357391,20.971619,18.310547,18.297363,18.297363,18.297302,0.0,0.032085676,0.032085676,0.049586803,250.0,18.300018,0.0,0.0,0.0,-0.43964148,9.54197e-21,0.0,52.27464,250.0364,22.737951,96.0,0.080694936,38.16687,252.7715,210.92284,0.0,52.27464,0.11375813,0.0,49.502647,8.330017
30269,21256140.0,0.0,18.269348,11.8975525,20.906586,20.574158,21.356537,20.96991,18.306732,18.302673,18.302673,18.302155,0.0,0.03208505,0.03208505,0.049585793,250.0,18.300018,0.0,0.0,0.0,-2.0541747,9.54197e-21,0.0,52.274853,250.02686,22.812326,96.0,0.08045561,38.062744,252.76907,210.9167,0.0,52.274853,0.11375588,0.0,49.502914,8.330017
30270,21256200.0,0.0,18.290863,11.895325,20.904297,20.570526,21.355682,20.968262,18.295898,18.301422,18.301422,18.30127,0.0,0.032085102,0.032085102,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.5300409,9.54197e-21,0.0,52.274918,250.01918,22.711737,96.0,0.08077782,38.20357,252.76738,210.91298,0.0,52.274918,0.11375616,0.0,49.503006,8.330017
30271,21256260.0,0.0,18.311646,11.893097,20.902039,20.567017,21.354828,20.966583,18.293915,18.298126,18.298126,18.29837,0.0,0.032085095,0.032085095,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.8809821,9.54197e-21,0.0,52.274876,250.01404,22.625122,96.0,0.08105392,38.32483,252.76614,210.91037,0.0,52.274876,0.113756165,0.0,49.50298,8.330017
30272,21256320.0,0.0,18.307983,11.890839,20.89981,20.563477,21.353943,20.964935,18.298767,18.297607,18.297607,18.29776,0.0,0.03208489,0.03208489,0.049585648,250.0,18.300018,0.0,0.0,0.0,0.5975862,9.54197e-21,0.0,52.274925,250.01044,22.635857,96.0,0.08101918,38.3098,252.76523,210.90813,0.0,52.274925,0.11375542,0.0,49.50304,8.330017
30273,21256380.0,0.0,18.29654,11.888611,20.897552,20.559967,21.353088,20.963287,18.301971,18.29889,18.29889,18.298859,0.0,0.032084744,0.032084744,0.04958541,250.0,18.300018,0.0,0.0,0.0,-0.19432637,9.54197e-21,0.0,52.275066,250.00742,22.672535,96.0,0.080901965,38.25845,252.76456,210.9063,0.0,52.275066,0.1137549,0.0,49.503197,8.330017
30274,21256440.0,0.0,18.29129,11.886353,20.895355,20.556488,21.352234,20.96167,18.300842,18.30011,18.30011,18.299988,0.0,0.032084778,0.032084778,0.049585484,250.0,18.300018,0.0,0.0,0.0,-0.538639,9.54197e-21,0.0,52.275223,250.0049,22.681265,96.0,0.080874264,38.24623,252.76413,210.90509,0.0,52.275223,0.113755025,0.0,49.503357,8.330017
30275,21256500.0,0.0,18.296722,11.884094,20.893127,20.55304,21.35138,20.960022,18.298126,18.299805,18.299805,18.299744,0.0,0.032084912,0.032084912,0.049585734,250.0,18.300018,0.0,0.0,0.0,-0.15268847,9.54197e-21,0.0,52.2753,250.0031,22.64921,96.0,0.080976814,38.291107,252.76385,210.90448,0.0,52.2753,0.11375555,0.0,49.50343,8.330017
30276,21256560.0,0.0,18.302704,11.881805,20.89096,20.549652,21.350494,20.958405,18.297577,18.298859,18.298859,18.29892,0.0,0.03208499,0.03208499,0.049585883,250.0,18.300018,0.0,0.0,0.0,0.2529599,9.54197e-21,0.0,52.2753,250.00212,22.61806,96.0,0.08107617,38.334717,252.76367,210.90416,0.0,52.2753,0.11375587,0.0,49.503433,8.330017
30277,21256620.0,0.0,18.302216,11.879486,20.888794,20.546295,21.34964,20.956818,18.299011,18.298584,18.298584,18.298645,0.0,0.032084987,0.032084987,0.049585875,250.0,18.300018,0.0,0.0,0.0,0.20797834,9.54197e-21,0.0,52.275307,250.00153,22.612984,96.0,0.081092276,38.341824,252.76353,210.90385,0.0,52.275307,0.113755845,0.0,49.50344,8.330017
30278,21256680.0,0.0,18.298859,11.877106,20.886627,20.542938,21.348785,20.95523,18.30008,18.29895,18.29895,18.29895,0.0,0.03208497,0.03208497,0.049585853,250.0,18.300018,0.0,0.0,0.0,-0.026257873,9.54197e-21,0.0,52.275337,250.00105,22.617775,96.0,0.081077,38.335114,252.76344,210.90358,0.0,52.275337,0.11375579,0.0,49.503468,8.330017
30279,21256740.0,0.0,18.297546,11.874695,20.884491,20.539612,21.34793,20.953644,18.299774,18.299255,18.299255,18.299225,0.0,0.032084998,0.032084998,0.049585894,250.0,18.300018,0.0,0.0,0.0,-0.11182407,9.54197e-21,0.0,52.275352,250.00072,22.61333,96.0,0.08109121,38.341335,252.7634,210.90346,0.0,52.275352,0.1137559,0.0,49.503483,8.330017
30280,21256800.0,0.0,18.297913,11.872223,20.882355,20.536285,21.347076,20.952057,18.299133,18.299347,18.299347,18.299316,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.08123574,9.54197e-21,0.0,52.275352,250.00043,22.60229,96.0,0.081126444,38.356796,252.76335,210.90341,0.0,52.275352,0.11375603,0.0,49.503487,8.330017
30281,21256860.0,0.0,18.299774,11.86969,20.880249,20.53305,21.346191,20.95047,18.298676,18.299103,18.299103,18.299133,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.047051784,9.54197e-21,0.0,52.275337,250.00029,22.586111,96.0,0.08117796,38.379444,252.76334,210.90341,0.0,52.275337,0.113756165,0.0,49.50347,8.330017
30282,21256920.0,0.0,18.299835,11.867096,20.878174,20.529816,21.345337,20.948944,18.29892,18.299042,18.299042,18.299042,0.0,0.032085076,0.032085076,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.049370773,9.54197e-21,0.0,52.27531,250.00026,22.57733,96.0,0.08120585,38.39174,252.7633,210.9034,0.0,52.27531,0.11375618,0.0,49.503445,8.330017
