,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30283,21256980.0,0.0,18.299377,11.86441,20.876099,20.526611,21.344452,20.947388,18.299194,18.299042,18.299042,18.299072,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.017574042,9.54197e-21,0.0,52.275295,250.00023,22.570377,96.0,0.08122793,38.401474,252.76329,210.90338,0.0,52.275295,0.11375618,0.0,49.503426,8.330017
30284,21257040.0,0.0,18.298798,11.861664,20.874023,20.523407,21.343597,20.945831,18.299286,18.299133,18.299133,18.299133,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.021294314,9.54197e-21,0.0,52.27527,250.00021,22.563583,96.0,0.08124951,38.410984,252.76326,210.90338,0.0,52.27527,0.11375618,0.0,49.503403,8.330017
30285,21257100.0,0.0,18.298859,11.858795,20.871979,20.520264,21.342743,20.944305,18.299225,18.299133,18.299133,18.299133,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.017921075,9.54197e-21,0.0,52.275246,250.0002,22.554234,96.0,0.081279196,38.424076,252.76324,210.90338,0.0,52.275246,0.113756195,0.0,49.50338,8.330017
30286,21257160.0,0.0,18.298859,11.855835,20.869934,20.51715,21.341888,20.94278,18.299133,18.299133,18.299133,18.299133,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.016618548,9.54197e-21,0.0,52.275223,250.00018,22.545029,96.0,0.081308424,38.43696,252.76321,210.90338,0.0,52.275223,0.11375622,0.0,49.503357,8.330017
30287,21257220.0,0.0,18.299072,11.852783,20.86789,20.514038,21.341003,20.941254,18.299042,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0010269489,9.54197e-21,0.0,52.2752,250.00018,22.534924,96.0,0.08134049,38.451107,252.7632,210.9034,0.0,52.2752,0.11375624,0.0,49.50333,8.330017
30288,21257280.0,0.0,18.299194,11.849609,20.865875,20.510956,21.340149,20.939758,18.299011,18.299103,18.299103,18.299103,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.008552493,9.54197e-21,0.0,52.27517,250.00018,22.525082,96.0,0.0813717,38.464886,252.76318,210.90341,0.0,52.27517,0.113756254,0.0,49.503304,8.330017
30289,21257340.0,0.0,18.299255,11.846313,20.863892,20.507874,21.339264,20.938232,18.299042,18.299072,18.299072,18.299072,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.012457385,9.54197e-21,0.0,52.27514,250.0002,22.515518,96.0,0.08140201,38.478275,252.76315,210.90341,0.0,52.27514,0.113756254,0.0,49.503273,8.330017
30290,21257400.0,0.0,18.299072,11.8428955,20.861877,20.504822,21.33841,20.936737,18.299103,18.299072,18.299072,18.299072,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0014086487,9.54197e-21,0.0,52.275116,250.0002,22.506655,96.0,0.08143009,38.490685,252.76314,210.90341,0.0,52.275116,0.11375624,0.0,49.503246,8.330017
30291,21257460.0,0.0,18.29889,11.839325,20.859894,20.5018,21.337524,20.935272,18.299103,18.299072,18.299072,18.299072,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.011173857,9.54197e-21,0.0,52.275085,250.00021,22.497732,96.0,0.08145834,38.503174,252.7631,210.90341,0.0,52.275085,0.11375624,0.0,49.503216,8.330017
30292,21257520.0,0.0,18.29892,11.835632,20.85794,20.49881,21.33667,20.933777,18.299042,18.299072,18.299072,18.299072,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.007345519,9.54197e-21,0.0,52.275055,250.00021,22.48774,96.0,0.08148998,38.517162,252.76309,210.90341,0.0,52.275055,0.113756254,0.0,49.50319,8.330017
30293,21257580.0,0.0,18.299011,11.831787,20.855988,20.49585,21.335785,20.932312,18.29898,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0007597663,9.54197e-21,0.0,52.275024,250.00021,22.477398,96.0,0.08152272,38.531643,252.76306,210.90343,0.0,52.275024,0.11375627,0.0,49.50316,8.330017
30294,21257640.0,0.0,18.299011,11.827759,20.854034,20.49292,21.33493,20.930847,18.29898,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0012390452,9.54197e-21,0.0,52.274998,250.00021,22.467276,96.0,0.08155473,38.545815,252.76305,210.90343,0.0,52.274998,0.11375627,0.0,49.503128,8.330017
30295,21257700.0,0.0,18.299042,11.823608,20.852112,20.48996,21.334076,20.929382,18.29898,18.299011,18.299011,18.299011,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.002545949,9.54197e-21,0.0,52.274967,250.00023,22.457159,96.0,0.08158672,38.559975,252.76302,210.90343,0.0,52.274967,0.11375627,0.0,49.503098,8.330017
30296,21257760.0,0.0,18.29892,11.819244,20.85019,20.48706,21.33319,20.927948,18.299011,18.299011,18.299011,18.299011,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.003636074,9.54197e-21,0.0,52.274937,250.00023,22.447193,96.0,0.08161822,38.57393,252.76299,210.90343,0.0,52.274937,0.11375627,0.0,49.503067,8.330017
30297,21257820.0,0.0,18.29892,11.814728,20.848267,20.484192,21.332306,20.926514,18.29898,18.299011,18.299011,18.299011,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0038691803,9.54197e-21,0.0,52.274902,250.00023,22.436697,96.0,0.081651375,38.588623,252.76297,210.90344,0.0,52.274902,0.11375627,0.0,49.503033,8.330017
30298,21257880.0,0.0,18.29889,11.810028,20.846375,20.481323,21.33142,20.92508,18.29895,18.29898,18.29898,18.29898,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0034912925,9.54197e-21,0.0,52.27487,250.00023,22.426033,96.0,0.08168505,38.603554,252.76294,210.90344,0.0,52.27487,0.11375627,0.0,49.503002,8.330017
30299,21257940.0,0.0,18.29889,11.805115,20.844482,20.478455,21.330566,20.923645,18.29892,18.29895,18.29895,18.29898,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0023063824,9.54197e-21,0.0,52.27484,250.00023,22.415117,96.0,0.08171951,38.61884,252.76291,210.90344,0.0,52.27484,0.11375628,0.0,49.502968,8.330017
30300,21258000.0,0.0,18.298859,11.800018,20.84259,20.475616,21.329681,20.92221,18.29889,18.29895,18.29895,18.29895,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0017052513,9.54197e-21,0.0,52.274807,250.00024,22.404009,96.0,0.08175455,38.634388,252.7629,210.90344,0.0,52.274807,0.11375628,0.0,49.502937,8.330017
30301,21258060.0,0.0,18.298828,11.794617,20.840668,20.472717,21.328796,20.920776,18.29889,18.29892,18.29892,18.29892,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0027715783,9.54197e-21,0.0,52.27477,250.00024,22.392721,96.0,0.08179014,38.650192,252.76286,210.90346,0.0,52.27477,0.11375628,0.0,49.502903,8.330017
30302,21258120.0,0.0,18.298737,11.788849,20.838776,20.469849,21.327911,20.919342,18.298859,18.29889,18.29889,18.29889,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0054557226,9.54197e-21,0.0,52.274734,250.00024,22.381102,96.0,0.08182677,38.66646,252.76283,210.90346,0.0,52.274734,0.11375629,0.0,49.50287,8.330017
30303,21258180.0,0.0,18.298706,11.782745,20.836853,20.46698,21.327026,20.917908,18.298828,18.298859,18.298859,18.29889,0.0,0.032085102,0.032085102,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0066698412,9.54197e-21,0.0,52.274696,250.00024,22.36904,96.0,0.081864774,38.683346,252.7628,210.90346,0.0,52.274696,0.11375629,0.0,49.50283,8.330017
30304,21258240.0,0.0,18.298676,11.776306,20.83496,20.464111,21.326172,20.916504,18.298767,18.298828,18.298828,18.298828,0.0,0.032085106,0.032085106,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.005845611,9.54197e-21,0.0,52.274662,250.00026,22.356493,96.0,0.081904285,38.700912,252.76277,210.90347,0.0,52.274662,0.11375631,0.0,49.502796,8.330017
30305,21258300.0,0.0,18.298676,11.769562,20.833069,20.461273,21.325287,20.91507,18.298737,18.298798,18.298798,18.298798,0.0,0.03208511,0.03208511,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0034360043,9.54197e-21,0.0,52.274628,250.00026,22.34354,96.0,0.08194505,38.719044,252.76276,210.90347,0.0,52.274628,0.113756314,0.0,49.502758,8.330017
30306,21258360.0,0.0,18.298645,11.762482,20.831146,20.458374,21.324402,20.913635,18.298706,18.298767,18.298767,18.298767,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.002944332,9.54197e-21,0.0,52.274586,250.00026,22.330297,96.0,0.081986696,38.737583,252.76273,210.90349,0.0,52.274586,0.11375633,0.0,49.50272,8.330017
30307,21258420.0,0.0,18.298584,11.755127,20.829254,20.455475,21.323517,20.912231,18.298676,18.298737,18.298737,18.298737,0.0,0.032085113,0.032085113,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0041874405,9.54197e-21,0.0,52.274548,250.00027,22.31681,96.0,0.0820291,38.756466,252.7627,210.90349,0.0,52.274548,0.11375633,0.0,49.502678,8.330017
30308,21258480.0,0.0,18.298553,11.747498,20.827332,20.452606,21.322632,20.910797,18.298645,18.298676,18.298676,18.298706,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0043552513,9.54197e-21,0.0,52.274506,250.00027,22.302975,96.0,0.08207256,38.775833,252.76266,210.9035,0.0,52.274506,0.11375634,0.0,49.502636,8.330017
30309,21258540.0,0.0,18.298523,11.7395935,20.82544,20.449738,21.321747,20.909393,18.298615,18.298645,18.298645,18.298676,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0040299874,9.54197e-21,0.0,52.27446,250.00029,22.288849,96.0,0.08211692,38.795612,252.76262,210.9035,0.0,52.27446,0.11375634,0.0,49.502594,8.330017
30310,21258600.0,0.0,18.298523,11.731415,20.823547,20.446869,21.320862,20.907959,18.298584,18.298615,18.298615,18.298645,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0026291637,9.54197e-21,0.0,52.274418,250.00029,22.274393,96.0,0.082162276,38.81585,252.76259,210.90352,0.0,52.274418,0.11375635,0.0,49.502552,8.330017
30311,21258660.0,0.0,18.298492,11.723022,20.821625,20.44397,21.319977,20.906555,18.298553,18.298584,18.298584,18.298615,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.002972456,9.54197e-21,0.0,52.274376,250.0003,22.259724,96.0,0.08220827,38.836388,252.76256,210.90352,0.0,52.274376,0.11375635,0.0,49.502506,8.330017
30312,21258720.0,0.0,18.298462,11.7144165,20.819702,20.44107,21.319092,20.90512,18.298523,18.298584,18.298584,18.298584,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0034145012,9.54197e-21,0.0,52.27433,250.0003,22.244804,96.0,0.08225502,38.857277,252.76253,210.90353,0.0,52.27433,0.113756366,0.0,49.50246,8.330017
30313,21258780.0,0.0,18.298462,11.705566,20.81781,20.438171,21.318176,20.903717,18.298492,18.298553,18.298553,18.298553,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0029021162,9.54197e-21,0.0,52.27428,250.00032,22.229614,96.0,0.08230259,38.878544,252.7625,210.90353,0.0,52.27428,0.113756366,0.0,49.502415,8.330017
30314,21258840.0,0.0,18.298431,11.696533,20.815918,20.435303,21.317291,20.902313,18.298462,18.298523,18.298523,18.298523,0.0,0.032085124,0.032085124,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0019577458,9.54197e-21,0.0,52.27424,250.00032,22.214218,96.0,0.082350776,38.900097,252.76245,210.90355,0.0,52.27424,0.11375638,0.0,49.502365,8.330017
30315,21258900.0,0.0,18.298431,11.687317,20.814026,20.432465,21.316406,20.900879,18.298462,18.298492,18.298492,18.298492,0.0,0.032085124,0.032085124,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0013953269,9.54197e-21,0.0,52.274193,250.00034,22.198679,96.0,0.08239937,38.92185,252.76242,210.90355,0.0,52.274193,0.11375638,0.0,49.502323,8.330017
30316,21258960.0,0.0,18.2984,11.6779175,20.812103,20.429535,21.315521,20.899475,18.298431,18.298462,18.298462,18.298492,0.0,0.032085128,0.032085128,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0024055387,9.54197e-21,0.0,52.274143,250.00034,22.182972,96.0,0.08244846,38.94384,252.76237,210.90355,0.0,52.274143,0.11375638,0.0,49.50227,8.330017
30317,21259020.0,0.0,18.29837,11.6683655,20.81018,20.426636,21.314606,20.898071,18.298431,18.298462,18.298462,18.298462,0.0,0.032085128,0.032085128,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0028315084,9.54197e-21,0.0,52.27409,250.00034,22.167059,96.0,0.082498156,38.966118,252.76234,210.90356,0.0,52.27409,0.11375639,0.0,49.502224,8.330017
30318,21259080.0,0.0,18.29837,11.658661,20.808258,20.423737,21.31372,20.896637,18.2984,18.298431,18.298431,18.298431,0.0,0.032085128,0.032085128,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0026082082,9.54197e-21,0.0,52.274044,250.00035,22.150988,96.0,0.08254831,38.988617,252.7623,210.90356,0.0,52.274044,0.11375639,0.0,49.502174,8.330017
30319,21259140.0,0.0,18.29837,11.648834,20.806366,20.420868,21.312836,20.895233,18.2984,18.298431,18.298431,18.298431,0.0,0.032085128,0.032085128,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0010846191,9.54197e-21,0.0,52.273994,250.00035,22.134712,96.0,0.08259906,39.011402,252.76227,210.90356,0.0,52.273994,0.11375639,0.0,49.502125,8.330017
30320,21259200.0,0.0,18.29837,11.6388855,20.804474,20.418,21.31195,20.89383,18.29837,18.2984,18.2984,18.2984,0.0,0.03208513,0.03208513,0.049586136,250.0,18.300018,0.0,0.0,0.0,-5.1994288e-05,9.54197e-21,0.0,52.27394,250.00035,22.118387,96.0,0.08264994,39.03426,252.76222,210.90358,0.0,52.27394,0.11375639,0.0,49.502075,8.330017
30321,21259260.0,0.0,18.29834,11.628845,20.80252,20.41507,21.311035,20.892426,18.29837,18.2984,18.2984,18.2984,0.0,0.03208513,0.03208513,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0013592347,9.54197e-21,0.0,52.273895,250.00035,22.102026,96.0,0.08270087,39.057163,252.76219,210.90358,0.0,52.273895,0.11375639,0.0,49.502026,8.330017
30322,21259320.0,0.0,18.29831,11.618713,20.800598,20.41214,21.31012,20.891022,18.29837,18.29837,18.29837,18.29837,0.0,0.03208513,0.03208513,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0022308254,9.54197e-21,0.0,52.273838,250.00037,22.085533,96.0,0.0827522,39.080254,252.76215,210.90358,0.0,52.273838,0.11375639,0.0,49.501972,8.330017
30323,21259380.0,0.0,18.29834,11.60849,20.798676,20.40924,21.309235,20.889618,18.29834,18.29837,18.29837,18.29837,0.0,0.03208513,0.03208513,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0012867509,9.54197e-21,0.0,52.273792,250.00037,22.06889,96.0,0.08280394,39.103554,252.7621,210.90358,0.0,52.273792,0.1137564,0.0,49.501923,8.330017
30324,21259440.0,0.0,18.29834,11.598206,20.796783,20.406372,21.30832,20.888214,18.29834,18.29837,18.29837,18.29837,0.0,0.03208513,0.03208513,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00036471846,9.54197e-21,0.0,52.27374,250.00037,22.052223,96.0,0.082855724,39.12689,252.76207,210.90358,0.0,52.27374,0.1137564,0.0,49.501873,8.330017
30325,21259500.0,0.0,18.29837,11.58786,20.794891,20.403503,21.307434,20.88681,18.29834,18.29834,18.29834,18.29834,0.0,0.03208513,0.03208513,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0010195674,9.54197e-21,0.0,52.27369,250.00037,22.0355,96.0,0.08290765,39.1503,252.76202,210.90358,0.0,52.27369,0.1137564,0.0,49.50182,8.330017
30326,21259560.0,0.0,18.29834,11.577515,20.792938,20.400574,21.306519,20.885406,18.29834,18.29834,18.29834,18.29834,0.0,0.03208513,0.03208513,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0005071642,9.54197e-21,0.0,52.273636,250.00037,22.018856,96.0,0.08295927,39.173603,252.76198,210.90358,0.0,52.273636,0.1137564,0.0,49.501766,8.330017
30327,21259620.0,0.0,18.29831,11.567108,20.791016,20.397644,21.305603,20.884003,18.29834,18.29834,18.29834,18.29834,0.0,0.03208513,0.03208513,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0014330016,9.54197e-21,0.0,52.273582,250.00037,22.002148,96.0,0.08301106,39.19699,252.76195,210.90358,0.0,52.273582,0.1137564,0.0,49.501717,8.330017
30328,21259680.0,0.0,18.29834,11.556732,20.789093,20.394745,21.304688,20.882599,18.29834,18.29834,18.29834,18.29834,0.0,0.03208513,0.03208513,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.000454735,9.54197e-21,0.0,52.27353,250.00037,21.985346,96.0,0.0830631,39.220516,252.7619,210.90358,0.0,52.27353,0.1137564,0.0,49.501663,8.330017
30329,21259740.0,0.0,18.29834,11.546326,20.7872,20.391846,21.303802,20.881195,18.29834,18.29834,18.29834,18.29834,0.0,0.03208513,0.03208513,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0010870848,9.54197e-21,0.0,52.273483,250.00038,21.968561,96.0,0.08311505,39.244015,252.76186,210.90358,0.0,52.273483,0.1137564,0.0,49.501614,8.330017
30330,21259800.0,0.0,18.29837,11.53595,20.785309,20.388977,21.302887,20.879822,18.29834,18.29834,18.29834,18.29834,0.0,0.03208513,0.03208513,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0018986718,9.54197e-21,0.0,52.27343,250.00038,21.951883,96.0,0.08316663,39.267365,252.76183,210.90358,0.0,52.27343,0.11375639,0.0,49.50156,8.330017
30331,21259860.0,0.0,18.29834,11.525604,20.783356,20.386017,21.301971,20.878418,18.29834,18.29834,18.29834,18.29834,0.0,0.032085128,0.032085128,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00059321965,9.54197e-21,0.0,52.273376,250.00038,21.93529,96.0,0.0832179,39.290592,252.76178,210.90358,0.0,52.273376,0.11375639,0.0,49.501507,8.330017
30332,21259920.0,0.0,18.29834,11.515289,20.781433,20.383087,21.301056,20.877014,18.29834,18.29834,18.29834,18.29834,0.0,0.032085128,0.032085128,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.00035205708,9.54197e-21,0.0,52.273323,250.00038,21.918726,96.0,0.083269045,39.313786,252.76173,210.90358,0.0,52.273323,0.11375639,0.0,49.501453,8.330017
30333,21259980.0,0.0,18.29834,11.505066,20.77951,20.380188,21.30014,20.87561,18.29834,18.29834,18.29834,18.29834,0.0,0.032085128,0.032085128,0.049586132,250.0,18.300018,0.0,0.0,0.0,7.479198e-05,9.54197e-21,0.0,52.273273,250.00038,21.902271,96.0,0.08331981,39.336823,252.7617,210.90358,0.0,52.273273,0.11375639,0.0,49.501404,8.330017
30334,21260040.0,0.0,18.29837,11.494873,20.777618,20.377289,21.299225,20.874237,18.29834,18.29834,18.29834,18.29834,0.0,0.032085128,0.032085128,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0007156015,9.54197e-21,0.0,52.27322,250.00038,21.88576,96.0,0.08337072,39.359936,252.76166,210.90358,0.0,52.27322,0.11375639,0.0,49.501354,8.330017
30335,21260100.0,0.0,18.2984,11.484802,20.775696,20.37442,21.29831,20.872833,18.29837,18.29834,18.29834,18.29834,0.0,0.032085128,0.032085128,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0024640623,9.54197e-21,0.0,52.273167,250.00037,21.869371,96.0,0.0834212,39.382877,252.76161,210.90358,0.0,52.273167,0.11375638,0.0,49.5013,8.330017
30336,21260160.0,0.0,18.2984,11.4747925,20.773773,20.37146,21.297394,20.87143,18.29837,18.29837,18.29837,18.29837,0.0,0.032085124,0.032085124,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0018902594,9.54197e-21,0.0,52.273117,250.00037,21.853172,96.0,0.08347107,39.405556,252.76158,210.90358,0.0,52.273117,0.11375638,0.0,49.501247,8.330017
30337,21260220.0,0.0,18.2984,11.464935,20.77182,20.36853,21.296478,20.870026,18.2984,18.29837,18.29837,18.29837,0.0,0.032085124,0.032085124,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00063796283,9.54197e-21,0.0,52.273064,250.00037,21.837116,96.0,0.083520465,39.42804,252.76154,210.90356,0.0,52.273064,0.11375638,0.0,49.501198,8.330017
30338,21260280.0,0.0,18.298431,11.45517,20.769897,20.3656,21.295532,20.868652,18.2984,18.29837,18.29837,18.29837,0.0,0.032085124,0.032085124,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0010590801,9.54197e-21,0.0,52.273018,250.00037,21.821129,96.0,0.083569594,39.45042,252.76149,210.90356,0.0,52.273018,0.113756366,0.0,49.50115,8.330017
30339,21260340.0,0.0,18.298462,11.445587,20.767975,20.362701,21.294617,20.867249,18.298431,18.2984,18.2984,18.2984,0.0,0.03208512,0.03208512,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0017356089,9.54197e-21,0.0,52.272964,250.00037,21.805315,96.0,0.08361816,39.47256,252.76146,210.90356,0.0,52.272964,0.113756366,0.0,49.5011,8.330017
30340,21260400.0,0.0,18.298492,11.436127,20.766083,20.359833,21.293701,20.865875,18.298431,18.2984,18.2984,18.2984,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0032504706,9.54197e-21,0.0,52.272915,250.00037,21.789637,96.0,0.08366627,39.494507,252.76141,210.90356,0.0,52.272915,0.113756366,0.0,49.50105,8.330017
30341,21260460.0,0.0,18.298492,11.426819,20.76413,20.356873,21.292786,20.864471,18.298462,18.298431,18.298431,18.298431,0.0,0.032085117,0.032085117,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0021794604,9.54197e-21,0.0,52.27287,250.00037,21.77423,96.0,0.08371352,39.51608,252.76137,210.90355,0.0,52.27287,0.11375635,0.0,49.501,8.330017
30342,21260520.0,0.0,18.298492,11.417725,20.762177,20.353912,21.29184,20.863068,18.298462,18.298431,18.298431,18.298431,0.0,0.032085117,0.032085117,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0013704569,9.54197e-21,0.0,52.27282,250.00035,21.758987,96.0,0.083760224,39.53742,252.76134,210.90355,0.0,52.27282,0.11375635,0.0,49.50095,8.330017
30343,21260580.0,0.0,18.298523,11.408813,20.760254,20.350983,21.290924,20.861694,18.298492,18.298462,18.298462,18.298462,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0020967985,9.54197e-21,0.0,52.272774,250.00035,21.74388,96.0,0.083806485,39.558567,252.76129,210.90355,0.0,52.272774,0.11375634,0.0,49.500904,8.330017
30344,21260640.0,0.0,18.298584,11.400085,20.758331,20.348083,21.289978,20.860321,18.298523,18.298492,18.298492,18.298462,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.003400591,9.54197e-21,0.0,52.272724,250.00035,21.728994,96.0,0.08385203,39.579407,252.76126,210.90353,0.0,52.272724,0.11375634,0.0,49.500854,8.330017
30345,21260700.0,0.0,18.298615,11.391602,20.75644,20.345184,21.289062,20.858917,18.298523,18.298492,18.298492,18.298492,0.0,0.032085113,0.032085113,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.004117275,9.54197e-21,0.0,52.27268,250.00035,21.71441,96.0,0.08389662,39.599827,252.76122,210.90353,0.0,52.27268,0.11375633,0.0,49.50081,8.330017
30346,21260760.0,0.0,18.298615,11.383362,20.754486,20.342224,21.288116,20.857544,18.298553,18.298523,18.298523,18.298523,0.0,0.032085113,0.032085113,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0029117311,9.54197e-21,0.0,52.27263,250.00035,21.700106,96.0,0.083940335,39.619854,252.76118,210.90353,0.0,52.27263,0.11375633,0.0,49.500763,8.330017
30347,21260820.0,0.0,18.298615,11.375336,20.752533,20.339264,21.2872,20.85614,18.298584,18.298553,18.298553,18.298553,0.0,0.03208511,0.03208511,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0021278195,9.54197e-21,0.0,52.272587,250.00034,21.686026,96.0,0.083983324,39.63956,252.76115,210.90352,0.0,52.272587,0.113756314,0.0,49.500717,8.330017
30348,21260880.0,0.0,18.298645,11.367615,20.75061,20.336334,21.286255,20.854767,18.298615,18.298584,18.298584,18.298553,0.0,0.032085106,0.032085106,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.002172513,9.54197e-21,0.0,52.27254,250.00034,21.672201,96.0,0.0840255,39.65892,252.76111,210.90352,0.0,52.27254,0.113756314,0.0,49.500675,8.330017
30349,21260940.0,0.0,18.298706,11.360138,20.748688,20.333435,21.28534,20.853363,18.298645,18.298584,18.298584,18.298584,0.0,0.032085106,0.032085106,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0037506921,9.54197e-21,0.0,52.2725,250.00034,21.658583,96.0,0.08406703,39.677982,252.76108,210.9035,0.0,52.2725,0.11375631,0.0,49.50063,8.330017
30350,21261000.0,0.0,18.298767,11.352966,20.746765,20.330536,21.284393,20.85199,18.298676,18.298615,18.298615,18.298615,0.0,0.032085102,0.032085102,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.004996757,9.54197e-21,0.0,52.272457,250.00032,21.645323,96.0,0.08410743,39.69655,252.76105,210.9035,0.0,52.272457,0.11375629,0.0,49.500587,8.330017
30351,21261060.0,0.0,18.298767,11.346069,20.744812,20.327576,21.283447,20.850616,18.298706,18.298645,18.298645,18.298645,0.0,0.0320851,0.0320851,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0037642305,9.54197e-21,0.0,52.272408,250.00032,21.63245,96.0,0.084146634,39.71457,252.761,210.90349,0.0,52.272408,0.11375629,0.0,49.500546,8.330017
30352,21261120.0,0.0,18.298798,11.339508,20.742859,20.324615,21.282501,20.849213,18.298737,18.298676,18.298676,18.298676,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.002710311,9.54197e-21,0.0,52.272373,250.0003,21.619871,96.0,0.08418491,39.73218,252.76097,210.90349,0.0,52.272373,0.11375628,0.0,49.500504,8.330017
30353,21261180.0,0.0,18.298828,11.333282,20.740936,20.321686,21.281555,20.84784,18.298767,18.298706,18.298706,18.298706,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.003531351,9.54197e-21,0.0,52.27233,250.0003,21.607548,96.0,0.08422239,39.74943,252.76094,210.90347,0.0,52.27233,0.11375627,0.0,49.500465,8.330017
30354,21261240.0,0.0,18.29889,11.327393,20.739014,20.318756,21.28064,20.846466,18.298798,18.298737,18.298737,18.298737,0.0,0.032085095,0.032085095,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.004407819,9.54197e-21,0.0,52.27229,250.0003,21.595606,96.0,0.08425869,39.76615,252.76091,210.90347,0.0,52.27229,0.11375627,0.0,49.500427,8.330017
30355,21261300.0,0.0,18.29895,11.321869,20.737091,20.315857,21.279694,20.845093,18.298828,18.298767,18.298767,18.298767,0.0,0.03208509,0.03208509,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.005865895,9.54197e-21,0.0,52.272255,250.00029,21.584011,96.0,0.08429391,39.782383,252.76088,210.90346,0.0,52.272255,0.113756254,0.0,49.50039,8.330017
30356,21261360.0,0.0,18.29895,11.316681,20.735138,20.312866,21.278748,20.843689,18.29889,18.298798,18.298798,18.298798,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.004371641,9.54197e-21,0.0,52.272217,250.00029,21.572899,96.0,0.084327646,39.79794,252.76085,210.90346,0.0,52.272217,0.11375624,0.0,49.50035,8.330017
30357,21261420.0,0.0,18.29898,11.31192,20.733185,20.309906,21.277802,20.842316,18.29892,18.298859,18.298859,18.298828,0.0,0.032085083,0.032085083,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0034152626,9.54197e-21,0.0,52.272182,250.00027,21.56213,96.0,0.084360324,39.81302,252.76082,210.90344,0.0,52.272182,0.11375623,0.0,49.500317,8.330017
30358,21261480.0,0.0,18.299042,11.307526,20.731262,20.306976,21.276855,20.840942,18.29895,18.29889,18.29889,18.29889,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0043281363,9.54197e-21,0.0,52.27215,250.00027,21.55167,96.0,0.08439204,39.827663,252.76079,210.90343,0.0,52.27215,0.11375622,0.0,49.500282,8.330017
30359,21261540.0,0.0,18.299103,11.303558,20.72931,20.304047,21.27591,20.83957,18.29898,18.29892,18.29892,18.29892,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0058385157,9.54197e-21,0.0,52.272118,250.00026,21.541626,96.0,0.084422484,39.841724,252.76076,210.90343,0.0,52.272118,0.1137562,0.0,49.500248,8.330017
30360,21261600.0,0.0,18.299164,11.300018,20.727417,20.301147,21.274963,20.838196,18.299042,18.29895,18.29895,18.29895,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0065223295,9.54197e-21,0.0,52.27208,250.00026,21.53206,96.0,0.08445147,39.855118,252.76073,210.90341,0.0,52.27208,0.1137562,0.0,49.500214,8.330017
30361,21261660.0,0.0,18.299164,11.296783,20.725464,20.298218,21.273987,20.836823,18.299072,18.299011,18.299011,18.29898,0.0,0.032085076,0.032085076,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.005715478,9.54197e-21,0.0,52.272053,250.00024,21.523003,96.0,0.08447889,39.867798,252.7607,210.9034,0.0,52.272053,0.113756195,0.0,49.500187,8.330017
30362,21261720.0,0.0,18.299164,11.293823,20.723541,20.295319,21.27304,20.83548,18.299133,18.299042,18.299042,18.299042,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0029040065,9.54197e-21,0.0,52.272022,250.00024,21.51431,96.0,0.0845052,39.879967,252.76068,210.9034,0.0,52.272022,0.11375618,0.0,49.500156,8.330017
30363,21261780.0,0.0,18.299164,11.291107,20.72165,20.29242,21.272095,20.834106,18.299164,18.299072,18.299072,18.299072,0.0,0.03208507,0.03208507,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0013145022,9.54197e-21,0.0,52.27199,250.00023,21.505816,96.0,0.0845309,39.891857,252.76065,210.90338,0.0,52.27199,0.113756165,0.0,49.50013,8.330017
30364,21261840.0,0.0,18.299194,11.288605,20.719727,20.28955,21.271149,20.832764,18.299164,18.299133,18.299133,18.299103,0.0,0.032085065,0.032085065,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0011155598,9.54197e-21,0.0,52.27197,250.00021,21.497509,96.0,0.08455602,39.903484,252.76062,210.90337,0.0,52.27197,0.11375616,0.0,49.500103,8.330017
30365,21261900.0,0.0,18.299255,11.286316,20.717834,20.286682,21.270203,20.83139,18.299194,18.299133,18.299133,18.299133,0.0,0.032085065,0.032085065,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0028526771,9.54197e-21,0.0,52.271946,250.00021,21.48935,96.0,0.08458069,39.914913,252.7606,210.90337,0.0,52.271946,0.11375616,0.0,49.500076,8.330017
30366,21261960.0,0.0,18.299286,11.284271,20.715942,20.283813,21.269226,20.830048,18.299194,18.299164,18.299164,18.299164,0.0,0.03208506,0.03208506,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.004024548,9.54197e-21,0.0,52.271915,250.0002,21.481436,96.0,0.0846046,39.925987,252.76059,210.90335,0.0,52.271915,0.11375614,0.0,49.50005,8.330017
30367,21262020.0,0.0,18.299286,11.28241,20.71405,20.280975,21.26828,20.828705,18.299225,18.299194,18.299194,18.299194,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0030771191,9.54197e-21,0.0,52.27189,250.0002,21.47387,96.0,0.08462746,39.936584,252.76056,210.90335,0.0,52.27189,0.11375614,0.0,49.500023,8.330017
30368,21262080.0,0.0,18.299286,11.280762,20.712158,20.278137,21.267303,20.827362,18.299255,18.299225,18.299225,18.299225,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.002142462,9.54197e-21,0.0,52.271866,250.0002,21.466526,96.0,0.08464963,39.94686,252.76054,210.90334,0.0,52.271866,0.11375613,0.0,49.5,8.330017
30369,21262140.0,0.0,18.299316,11.279297,20.710266,20.2753,21.266357,20.82605,18.299286,18.299255,18.299255,18.299225,0.0,0.032085057,0.032085057,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0017537449,9.54197e-21,0.0,52.271843,250.00018,21.459372,96.0,0.08467122,39.956875,252.76051,210.90334,0.0,52.271843,0.11375613,0.0,49.499977,8.330017
30370,21262200.0,0.0,18.299347,11.278015,20.708405,20.272491,21.265411,20.824707,18.299286,18.299255,18.299255,18.299255,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0021593668,9.54197e-21,0.0,52.27182,250.00018,21.452396,96.0,0.08469228,39.966644,252.7605,210.90332,0.0,52.27182,0.11375612,0.0,49.499954,8.330017
30371,21262260.0,0.0,18.299377,11.2769165,20.706543,20.269684,21.264435,20.823395,18.299316,18.299286,18.299286,18.299286,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0023978124,9.54197e-21,0.0,52.271797,250.00017,21.445599,96.0,0.08471277,39.976162,252.76048,210.90332,0.0,52.271797,0.11375612,0.0,49.49993,8.330017
30372,21262320.0,0.0,18.299377,11.276001,20.70465,20.266876,21.263458,20.822052,18.299347,18.299316,18.299316,18.299286,0.0,0.032085054,0.032085054,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0023698844,9.54197e-21,0.0,52.27178,250.00017,21.439003,96.0,0.08473267,39.985397,252.76047,210.90332,0.0,52.27178,0.113756105,0.0,49.499912,8.330017
30373,21262380.0,0.0,18.299408,11.275269,20.70279,20.264069,21.262512,20.82074,18.299347,18.299316,18.299316,18.299316,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0022602507,9.54197e-21,0.0,52.271755,250.00017,21.432604,96.0,0.08475195,39.994354,252.76045,210.9033,0.0,52.271755,0.113756105,0.0,49.49989,8.330017
30374,21262440.0,0.0,18.299408,11.274658,20.700958,20.261292,21.261536,20.819427,18.299377,18.299347,18.299347,18.299347,0.0,0.03208505,0.03208505,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0021845787,9.54197e-21,0.0,52.271736,250.00015,21.42639,96.0,0.08477067,40.00305,252.76044,210.9033,0.0,52.271736,0.11375609,0.0,49.49987,8.330017
30375,21262500.0,0.0,18.299438,11.274231,20.699097,20.258545,21.26059,20.818115,18.299408,18.299377,18.299377,18.299347,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0021217058,9.54197e-21,0.0,52.271717,250.00015,21.420353,96.0,0.08478886,40.011505,252.7604,210.9033,0.0,52.271717,0.11375609,0.0,49.499847,8.330017
30376,21262560.0,0.0,18.299438,11.273926,20.697266,20.255768,21.259613,20.816803,18.299408,18.299377,18.299377,18.299377,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.001540618,9.54197e-21,0.0,52.271694,250.00015,21.414488,96.0,0.084806524,40.01972,252.76039,210.90329,0.0,52.271694,0.11375609,0.0,49.499832,8.330017
30377,21262620.0,0.0,18.299438,11.273773,20.695404,20.253021,21.258636,20.81549,18.299438,18.299408,18.299408,18.299408,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0013505565,9.54197e-21,0.0,52.271675,250.00014,21.408743,96.0,0.08482382,40.02776,252.76038,210.90329,0.0,52.271675,0.11375608,0.0,49.499813,8.330017
30378,21262680.0,0.0,18.299469,11.273743,20.693573,20.250275,21.25766,20.814178,18.299438,18.299408,18.299408,18.299408,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0014179387,9.54197e-21,0.0,52.27166,250.00014,21.40314,96.0,0.084840685,40.035606,252.76036,210.90329,0.0,52.27166,0.11375608,0.0,49.49979,8.330017
30379,21262740.0,0.0,18.2995,11.273865,20.691742,20.247528,21.256683,20.812897,18.299438,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0020002062,9.54197e-21,0.0,52.27164,250.00014,21.397663,96.0,0.084857166,40.043274,252.76035,210.90327,0.0,52.27164,0.11375608,0.0,49.499775,8.330017
30380,21262800.0,0.0,18.2995,11.274078,20.68991,20.244812,21.255737,20.811615,18.299469,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0021130387,9.54197e-21,0.0,52.27162,250.00014,21.392355,96.0,0.084873125,40.050705,252.76033,210.90327,0.0,52.27162,0.11375607,0.0,49.49976,8.330017
30381,21262860.0,0.0,18.2995,11.274414,20.68808,20.242065,21.25476,20.810303,18.299469,18.299469,18.299469,18.299469,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.001177908,9.54197e-21,0.0,52.271606,250.00012,21.387205,96.0,0.084888615,40.05791,252.76033,210.90327,0.0,52.271606,0.11375607,0.0,49.49974,8.330017
30382,21262920.0,0.0,18.2995,11.274841,20.686249,20.23935,21.253784,20.809021,18.2995,18.299469,18.299469,18.299469,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0007175987,9.54197e-21,0.0,52.27159,250.00012,21.382137,96.0,0.08490385,40.06501,252.76031,210.90327,0.0,52.27159,0.11375607,0.0,49.49972,8.330017
30383,21262980.0,0.0,18.29953,11.275391,20.684448,20.236664,21.252808,20.80774,18.2995,18.2995,18.2995,18.299469,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0011334121,9.54197e-21,0.0,52.271576,250.00012,21.37714,96.0,0.08491887,40.072002,252.7603,210.90326,0.0,52.271576,0.11375605,0.0,49.49971,8.330017
30384,21263040.0,0.0,18.29953,11.276001,20.682648,20.233978,21.251831,20.806458,18.2995,18.2995,18.2995,18.2995,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0014741251,9.54197e-21,0.0,52.271557,250.00012,21.372263,96.0,0.08493353,40.07883,252.76028,210.90326,0.0,52.271557,0.11375605,0.0,49.499695,8.330017
30385,21263100.0,0.0,18.29956,11.276703,20.680847,20.231293,21.250885,20.805176,18.29953,18.2995,18.2995,18.2995,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0018726321,9.54197e-21,0.0,52.271545,250.00012,21.367498,96.0,0.08494784,40.0855,252.76027,210.90326,0.0,52.271545,0.11375605,0.0,49.499676,8.330017
30386,21263160.0,0.0,18.29956,11.277496,20.679016,20.228607,21.249878,20.803894,18.29953,18.29953,18.29953,18.29953,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0007572339,9.54197e-21,0.0,52.271526,250.0001,21.362879,96.0,0.08496172,40.091972,252.76025,210.90326,0.0,52.271526,0.11375605,0.0,49.49966,8.330017
30387,21263220.0,0.0,18.29956,11.278351,20.677216,20.225922,21.248901,20.802612,18.29956,18.29953,18.29953,18.29953,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0001724525,9.54197e-21,0.0,52.271507,250.0001,21.358303,96.0,0.08497546,40.098377,252.76025,210.90324,0.0,52.271507,0.113756046,0.0,49.499645,8.330017
30388,21263280.0,0.0,18.29956,11.279266,20.675415,20.223267,21.247925,20.801361,18.29956,18.29953,18.29953,18.29953,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00060451764,9.54197e-21,0.0,52.271496,250.0001,21.353752,96.0,0.08498912,40.10475,252.76024,210.90324,0.0,52.271496,0.113756046,0.0,49.499634,8.330017
30389,21263340.0,0.0,18.299591,11.280243,20.673645,20.220612,21.246948,20.80008,18.29956,18.29953,18.29953,18.29953,0.0,0.032085035,0.032085035,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0012434738,9.54197e-21,0.0,52.271484,250.0001,21.34927,96.0,0.085002564,40.11102,252.76022,210.90324,0.0,52.271484,0.113756046,0.0,49.49962,8.330017
30390,21263400.0,0.0,18.299591,11.28125,20.671875,20.217957,21.246002,20.798828,18.29956,18.29956,18.29956,18.29956,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0014970829,9.54197e-21,0.0,52.27147,250.0001,21.344885,96.0,0.08501573,40.11716,252.76021,210.90324,0.0,52.27147,0.113756046,0.0,49.499603,8.330017
30391,21263460.0,0.0,18.299591,11.282318,20.670074,20.215302,21.244995,20.797577,18.29956,18.29956,18.29956,18.29956,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00062909577,9.54197e-21,0.0,52.271454,250.0001,21.340595,96.0,0.0850286,40.12317,252.76021,210.90324,0.0,52.271454,0.113756046,0.0,49.499588,8.330017
30392,21263520.0,0.0,18.29956,11.283417,20.668274,20.212677,21.244019,20.796326,18.299591,18.29956,18.29956,18.29956,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00012601727,9.54197e-21,0.0,52.271442,250.0001,21.336332,96.0,0.08504138,40.129135,252.7602,210.90324,0.0,52.271442,0.113756046,0.0,49.499577,8.330017
30393,21263580.0,0.0,18.29956,11.284546,20.666504,20.210052,21.243042,20.795074,18.299591,18.29956,18.29956,18.29956,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00033641164,9.54197e-21,0.0,52.271427,250.00009,21.332087,96.0,0.08505412,40.13508,252.76018,210.90324,0.0,52.271427,0.11375603,0.0,49.49956,8.330017
30394,21263640.0,0.0,18.299591,11.285675,20.664734,20.207428,21.242065,20.793823,18.299591,18.299591,18.299591,18.29956,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00034015282,9.54197e-21,0.0,52.271416,250.00009,21.327837,96.0,0.08506686,40.14103,252.76016,210.90323,0.0,52.271416,0.11375603,0.0,49.499546,8.330017
30395,21263700.0,0.0,18.299591,11.286835,20.662994,20.204834,21.241089,20.792572,18.299591,18.299591,18.299591,18.299591,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00088854344,9.54197e-21,0.0,52.2714,250.00009,21.323633,96.0,0.08507946,40.146915,252.76016,210.90323,0.0,52.2714,0.11375603,0.0,49.499535,8.330017
30396,21263760.0,0.0,18.299591,11.287994,20.661224,20.20221,21.240112,20.79132,18.299591,18.299591,18.299591,18.299591,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00023639912,9.54197e-21,0.0,52.271385,250.00009,21.319489,96.0,0.08509189,40.152718,252.76015,210.90323,0.0,52.271385,0.11375603,0.0,49.49952,8.330017
30397,21263820.0,0.0,18.299591,11.289185,20.659454,20.199615,21.239105,20.79007,18.299591,18.299591,18.299591,18.299591,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00048051862,9.54197e-21,0.0,52.271374,250.00009,21.315346,96.0,0.085104294,40.158512,252.76013,210.90323,0.0,52.271374,0.11375603,0.0,49.499508,8.330017
30398,21263880.0,0.0,18.299591,11.290344,20.657684,20.197021,21.238129,20.788849,18.299591,18.299591,18.299591,18.299591,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0003133637,9.54197e-21,0.0,52.27136,250.00009,21.31117,96.0,0.08511681,40.164364,252.76013,210.90323,0.0,52.27136,0.11375603,0.0,49.499496,8.330017
30399,21263940.0,0.0,18.299591,11.291473,20.655945,20.194427,21.237152,20.787598,18.299591,18.299591,18.299591,18.299591,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,-6.385216e-05,9.54197e-21,0.0,52.271347,250.00009,21.306995,96.0,0.085129306,40.170204,252.76012,210.90323,0.0,52.271347,0.11375603,0.0,49.49948,8.330017
30400,21264000.0,0.0,18.299591,11.292603,20.654205,20.191864,21.236176,20.786377,18.299591,18.299591,18.299591,18.299591,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00048200288,9.54197e-21,0.0,52.271336,250.00009,21.302814,96.0,0.08514183,40.17606,252.76012,210.90323,0.0,52.271336,0.11375603,0.0,49.49947,8.330017
30401,21264060.0,0.0,18.299591,11.293701,20.652435,20.18927,21.235168,20.785156,18.299591,18.299591,18.299591,18.299591,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00042562818,9.54197e-21,0.0,52.271317,250.00009,21.298664,96.0,0.08515426,40.18187,252.7601,210.90323,0.0,52.271317,0.11375603,0.0,49.499454,8.330017
30402,21264120.0,0.0,18.29956,11.294769,20.650696,20.186707,21.234192,20.783905,18.299591,18.299591,18.299591,18.299591,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0009893673,9.54197e-21,0.0,52.271305,250.00009,21.29446,96.0,0.08516684,40.187756,252.76009,210.90323,0.0,52.271305,0.11375603,0.0,49.499443,8.330017
30403,21264180.0,0.0,18.29956,11.295776,20.648956,20.184143,21.233215,20.782684,18.299591,18.299591,18.299591,18.299591,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0006795994,9.54197e-21,0.0,52.271294,250.00009,21.290184,96.0,0.08517964,40.19374,252.76009,210.90323,0.0,52.271294,0.11375603,0.0,49.499428,8.330017
30404,21264240.0,0.0,18.29956,11.296753,20.647217,20.18161,21.232239,20.781464,18.299591,18.299591,18.299591,18.299591,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.000115863775,9.54197e-21,0.0,52.271282,250.00009,21.285866,96.0,0.08519255,40.199787,252.76007,210.90323,0.0,52.271282,0.11375603,0.0,49.499416,8.330017
30405,21264300.0,0.0,18.299591,11.297668,20.645508,20.179047,21.231262,20.780243,18.29956,18.299591,18.299591,18.299591,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00012200735,9.54197e-21,0.0,52.271263,250.00009,21.281534,96.0,0.08520552,40.205853,252.76006,210.90323,0.0,52.271263,0.11375603,0.0,49.4994,8.330017
30406,21264360.0,0.0,18.29956,11.298523,20.643768,20.176514,21.230255,20.779053,18.29956,18.299591,18.299591,18.299591,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0006832473,9.54197e-21,0.0,52.27125,250.00009,21.277185,96.0,0.08521852,40.21194,252.76006,210.90323,0.0,52.27125,0.11375603,0.0,49.499386,8.330017
30407,21264420.0,0.0,18.29953,11.299286,20.642029,20.17395,21.229248,20.777832,18.29956,18.29956,18.29956,18.29956,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0013737772,9.54197e-21,0.0,52.27124,250.00009,21.272758,96.0,0.08523176,40.21814,252.76004,210.90323,0.0,52.27124,0.11375603,0.0,49.499374,8.330017
30408,21264480.0,0.0,18.29953,11.300018,20.64032,20.171448,21.228271,20.776611,18.29956,18.29956,18.29956,18.29956,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0015567447,9.54197e-21,0.0,52.271225,250.00009,21.268242,96.0,0.08524527,40.224464,252.76003,210.90323,0.0,52.271225,0.11375603,0.0,49.49936,8.330017
30409,21264540.0,0.0,18.29953,11.300629,20.63861,20.168915,21.227295,20.775421,18.29956,18.29956,18.29956,18.29956,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00090734335,9.54197e-21,0.0,52.27121,250.00009,21.263617,96.0,0.08525908,40.230934,252.76003,210.90323,0.0,52.27121,0.113756046,0.0,49.499344,8.330017
30410,21264600.0,0.0,18.29953,11.301178,20.636902,20.166412,21.226318,20.7742,18.29953,18.29956,18.29956,18.29956,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00040696943,9.54197e-21,0.0,52.271194,250.00009,21.258934,96.0,0.08527307,40.23749,252.76001,210.90323,0.0,52.271194,0.113756046,0.0,49.49933,8.330017
30411,21264660.0,0.0,18.2995,11.301605,20.635162,20.16388,21.225311,20.77301,18.29953,18.29956,18.29956,18.29956,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0010963017,9.54197e-21,0.0,52.271183,250.00009,21.2542,96.0,0.08528721,40.24412,252.76,210.90324,0.0,52.271183,0.113756046,0.0,49.499313,8.330017
30412,21264720.0,0.0,18.2995,11.301941,20.633453,20.161377,21.224335,20.77179,18.29953,18.29953,18.29953,18.29953,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.001779068,9.54197e-21,0.0,52.271164,250.00009,21.24936,96.0,0.08530167,40.250896,252.76,210.90324,0.0,52.271164,0.113756046,0.0,49.499302,8.330017
30413,21264780.0,0.0,18.2995,11.302155,20.631744,20.158875,21.223328,20.7706,18.2995,18.29953,18.29953,18.29953,0.0,0.032085035,0.032085035,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0015746258,9.54197e-21,0.0,52.271152,250.00009,21.244375,96.0,0.08531655,40.257874,252.75998,210.90324,0.0,52.271152,0.113756046,0.0,49.499287,8.330017
30414,21264840.0,0.0,18.299469,11.302246,20.630066,20.156403,21.222351,20.76941,18.2995,18.29953,18.29953,18.29953,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0013087306,9.54197e-21,0.0,52.271133,250.00009,21.23929,96.0,0.08533174,40.264996,252.75996,210.90324,0.0,52.271133,0.113756046,0.0,49.49927,8.330017
30415,21264900.0,0.0,18.299469,11.302246,20.628357,20.15393,21.221375,20.768219,18.2995,18.2995,18.2995,18.2995,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00077659765,9.54197e-21,0.0,52.271114,250.00009,21.23409,96.0,0.08534725,40.27227,252.75996,210.90324,0.0,52.271114,0.113756046,0.0,49.499252,8.330017
30416,21264960.0,0.0,18.299438,11.3020935,20.626648,20.151428,21.220367,20.767029,18.299469,18.2995,18.2995,18.2995,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.0017259115,9.54197e-21,0.0,52.271103,250.00009,21.228817,96.0,0.085362986,40.279655,252.75995,210.90324,0.0,52.271103,0.11375605,0.0,49.499237,8.330017
30417,21265020.0,0.0,18.299438,11.301788,20.62497,20.148956,21.21936,20.765839,18.299469,18.2995,18.2995,18.2995,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.0023000361,9.54197e-21,0.0,52.271088,250.0001,21.223381,96.0,0.08537919,40.287266,252.75993,210.90324,0.0,52.271088,0.11375605,0.0,49.499218,8.330017
30418,21265080.0,0.0,18.299408,11.301361,20.62326,20.146484,21.218384,20.764648,18.299438,18.299469,18.299469,18.299469,0.0,0.03208504,0.03208504,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0019659307,9.54197e-21,0.0,52.27107,250.0001,21.217764,96.0,0.08539595,40.29513,252.75993,210.90326,0.0,52.27107,0.11375605,0.0,49.499203,8.330017
30419,21265140.0,0.0,18.299408,11.300751,20.621582,20.144012,21.217407,20.763458,18.299438,18.299469,18.299469,18.299469,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0013781693,9.54197e-21,0.0,52.27105,250.0001,21.212002,96.0,0.08541313,40.303196,252.75992,210.90326,0.0,52.27105,0.11375605,0.0,49.499184,8.330017
30420,21265200.0,0.0,18.299408,11.300018,20.619904,20.141571,21.2164,20.762299,18.299408,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0011705417,9.54197e-21,0.0,52.271034,250.0001,21.206108,96.0,0.08543068,40.31145,252.7599,210.90326,0.0,52.271034,0.11375607,0.0,49.499165,8.330017
30421,21265260.0,0.0,18.299377,11.299042,20.618225,20.1391,21.215424,20.761108,18.299408,18.299438,18.299438,18.299438,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.002194319,9.54197e-21,0.0,52.271015,250.0001,21.200094,96.0,0.0854486,40.31987,252.75989,210.90326,0.0,52.271015,0.11375607,0.0,49.49915,8.330017
30422,21265320.0,0.0,18.299316,11.297852,20.616516,20.136627,21.214417,20.759918,18.299377,18.299408,18.299408,18.299408,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0035211493,9.54197e-21,0.0,52.270992,250.0001,21.193848,96.0,0.085467204,40.328613,252.75987,210.90326,0.0,52.270992,0.11375607,0.0,49.499126,8.330017
30423,21265380.0,0.0,18.299286,11.296448,20.614838,20.134186,21.21344,20.758759,18.299377,18.299408,18.299408,18.299408,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.003971984,9.54197e-21,0.0,52.270973,250.0001,21.18734,96.0,0.085486576,40.337723,252.75987,210.90327,0.0,52.270973,0.11375608,0.0,49.499107,8.330017
30424,21265440.0,0.0,18.299286,11.29483,20.61319,20.131744,21.212433,20.757568,18.299347,18.299377,18.299377,18.299377,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0030653158,9.54197e-21,0.0,52.270954,250.00012,21.180538,96.0,0.08550682,40.347244,252.75986,210.90327,0.0,52.270954,0.11375608,0.0,49.49909,8.330017
