,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30425,21265500.0,0.0,18.299286,11.292969,20.611511,20.129333,21.211456,20.756409,18.299316,18.299347,18.299347,18.299347,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0017664772,9.54197e-21,0.0,52.27093,250.00012,21.173527,96.0,0.08552768,40.357063,252.75984,210.90327,0.0,52.27093,0.11375609,0.0,49.499065,8.330017
30426,21265560.0,0.0,18.299255,11.290924,20.609833,20.126892,21.21045,20.755219,18.299286,18.299347,18.299347,18.299347,0.0,0.032085046,0.032085046,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0019291635,9.54197e-21,0.0,52.27091,250.00012,21.166357,96.0,0.085549,40.3671,252.75983,210.90329,0.0,52.27091,0.11375609,0.0,49.499043,8.330017
30427,21265620.0,0.0,18.299225,11.288696,20.608154,20.12445,21.209473,20.754059,18.299286,18.299316,18.299316,18.299316,0.0,0.03208505,0.03208505,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0027857674,9.54197e-21,0.0,52.27088,250.00012,21.15902,96.0,0.08557081,40.37737,252.75981,210.90329,0.0,52.27088,0.11375609,0.0,49.49902,8.330017
30428,21265680.0,0.0,18.299225,11.286255,20.606476,20.12201,21.208466,20.752869,18.299255,18.299286,18.299286,18.299286,0.0,0.03208505,0.03208505,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0027157625,9.54197e-21,0.0,52.27086,250.00014,21.151457,96.0,0.08559328,40.387962,252.7598,210.90329,0.0,52.27086,0.113756105,0.0,49.498997,8.330017
30429,21265740.0,0.0,18.299194,11.283661,20.604828,20.119598,21.207489,20.751709,18.299225,18.299286,18.299286,18.299286,0.0,0.032085054,0.032085054,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0023936164,9.54197e-21,0.0,52.270836,250.00014,21.143717,96.0,0.085616276,40.398796,252.75978,210.90329,0.0,52.270836,0.113756105,0.0,49.498974,8.330017
30430,21265800.0,0.0,18.299194,11.280884,20.60318,20.117188,21.206482,20.75055,18.299225,18.299255,18.299255,18.299255,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.001439695,9.54197e-21,0.0,52.270813,250.00014,21.135777,96.0,0.08563985,40.409912,252.75977,210.9033,0.0,52.270813,0.113756105,0.0,49.498947,8.330017
30431,21265860.0,0.0,18.299164,11.277924,20.601501,20.114746,21.205505,20.74939,18.299194,18.299225,18.299225,18.299225,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.00186312,9.54197e-21,0.0,52.270786,250.00014,21.12772,96.0,0.08566376,40.421192,252.75975,210.9033,0.0,52.270786,0.11375612,0.0,49.49892,8.330017
30432,21265920.0,0.0,18.299133,11.274841,20.599823,20.112335,21.204498,20.7482,18.299194,18.299225,18.299225,18.299225,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0022856204,9.54197e-21,0.0,52.270763,250.00015,21.1195,96.0,0.08568814,40.4327,252.75974,210.9033,0.0,52.270763,0.11375612,0.0,49.498898,8.330017
30433,21265980.0,0.0,18.299133,11.271606,20.598175,20.109924,21.203491,20.74704,18.299164,18.299194,18.299194,18.299194,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0019735212,9.54197e-21,0.0,52.270733,250.00015,21.111097,96.0,0.08571305,40.44446,252.75972,210.90332,0.0,52.270733,0.11375612,0.0,49.49887,8.330017
30434,21266040.0,0.0,18.299133,11.268219,20.596527,20.107544,21.202515,20.74588,18.299164,18.299194,18.299194,18.299194,0.0,0.032085057,0.032085057,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.0012993639,9.54197e-21,0.0,52.27071,250.00015,21.102556,96.0,0.08573836,40.45642,252.7597,210.90332,0.0,52.27071,0.11375613,0.0,49.498844,8.330017
30435,21266100.0,0.0,18.299133,11.264709,20.59488,20.105133,21.201538,20.74472,18.299133,18.299164,18.299164,18.299164,0.0,0.032085057,0.032085057,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.000897828,9.54197e-21,0.0,52.27068,250.00015,21.093924,96.0,0.08576394,40.46851,252.75967,210.90332,0.0,52.27068,0.11375613,0.0,49.498817,8.330017
30436,21266160.0,0.0,18.299103,11.261078,20.5932,20.102722,21.200531,20.74356,18.299133,18.299164,18.299164,18.299164,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0015084014,9.54197e-21,0.0,52.270653,250.00017,21.085176,96.0,0.08578983,40.48075,252.75966,210.90332,0.0,52.270653,0.11375613,0.0,49.498787,8.330017
30437,21266220.0,0.0,18.299103,11.257324,20.591553,20.100342,21.199524,20.742401,18.299133,18.299133,18.299133,18.299133,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0018779177,9.54197e-21,0.0,52.270626,250.00017,21.0763,96.0,0.0858161,40.493183,252.75964,210.90332,0.0,52.270626,0.11375613,0.0,49.49876,8.330017
30438,21266280.0,0.0,18.299072,11.253479,20.589905,20.09793,21.198547,20.741241,18.299103,18.299133,18.299133,18.299133,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0018175431,9.54197e-21,0.0,52.270596,250.00017,21.06731,96.0,0.08584269,40.505768,252.75963,210.90334,0.0,52.270596,0.11375613,0.0,49.49873,8.330017
30439,21266340.0,0.0,18.299072,11.249512,20.588257,20.09555,21.19754,20.740082,18.299103,18.299133,18.299133,18.299133,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.00095057744,9.54197e-21,0.0,52.27057,250.00017,21.058178,96.0,0.08586969,40.51855,252.75961,210.90334,0.0,52.27057,0.11375614,0.0,49.498703,8.330017
30440,21266400.0,0.0,18.299072,11.245453,20.58664,20.0932,21.196564,20.738922,18.299103,18.299103,18.299103,18.299103,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.00027060942,9.54197e-21,0.0,52.27054,250.00017,21.048994,96.0,0.08589683,40.53141,252.75958,210.90334,0.0,52.27054,0.11375614,0.0,49.498672,8.330017
30441,21266460.0,0.0,18.299072,11.241333,20.58496,20.09079,21.195557,20.737762,18.299072,18.299103,18.299103,18.299103,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.0009834055,9.54197e-21,0.0,52.270508,250.00018,21.03977,96.0,0.08592407,40.544323,252.75957,210.90334,0.0,52.270508,0.11375614,0.0,49.498646,8.330017
30442,21266520.0,0.0,18.299042,11.237122,20.583313,20.08841,21.19455,20.736603,18.299072,18.299103,18.299103,18.299103,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.0015420127,9.54197e-21,0.0,52.270477,250.00018,21.030453,96.0,0.085951574,40.557365,252.75955,210.90334,0.0,52.270477,0.11375614,0.0,49.498615,8.330017
30443,21266580.0,0.0,18.299042,11.232849,20.581696,20.08603,21.193573,20.735443,18.299072,18.299072,18.299072,18.299072,0.0,0.03208506,0.03208506,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0010481313,9.54197e-21,0.0,52.270447,250.00018,21.021027,96.0,0.08597939,40.570564,252.75952,210.90334,0.0,52.270447,0.11375614,0.0,49.498585,8.330017
30444,21266640.0,0.0,18.299042,11.228516,20.580048,20.08368,21.192566,20.734314,18.299072,18.299072,18.299072,18.299072,0.0,0.03208506,0.03208506,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0005310388,9.54197e-21,0.0,52.27042,250.00018,21.01156,96.0,0.0860073,40.583813,252.7595,210.90334,0.0,52.27042,0.11375614,0.0,49.498554,8.330017
30445,21266700.0,0.0,18.299072,11.224121,20.57843,20.08133,21.19159,20.733154,18.299042,18.299072,18.299072,18.299072,0.0,0.03208506,0.03208506,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00030513157,9.54197e-21,0.0,52.27039,250.00018,21.002039,96.0,0.08603536,40.597145,252.75949,210.90335,0.0,52.27039,0.11375614,0.0,49.498524,8.330017
30446,21266760.0,0.0,18.299042,11.219696,20.576782,20.078949,21.190582,20.731995,18.299042,18.299072,18.299072,18.299072,0.0,0.03208506,0.03208506,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00054960867,9.54197e-21,0.0,52.27036,250.00018,20.992538,96.0,0.08606334,40.610443,252.75946,210.90335,0.0,52.27036,0.11375614,0.0,49.498493,8.330017
30447,21266820.0,0.0,18.299042,11.2152405,20.575134,20.0766,21.189606,20.730835,18.299042,18.299072,18.299072,18.299072,0.0,0.03208506,0.03208506,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0010995214,9.54197e-21,0.0,52.27033,250.00018,20.98298,96.0,0.08609149,40.62383,252.75945,210.90335,0.0,52.27033,0.11375614,0.0,49.498463,8.330017
30448,21266880.0,0.0,18.299042,11.210754,20.573517,20.07425,21.188599,20.729706,18.299042,18.299042,18.299042,18.299042,0.0,0.03208506,0.03208506,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.000579355,9.54197e-21,0.0,52.270298,250.00018,20.973345,96.0,0.086119846,40.637318,252.75943,210.90335,0.0,52.270298,0.11375614,0.0,49.498432,8.330017
30449,21266940.0,0.0,18.299042,11.206238,20.5719,20.0719,21.187622,20.728546,18.299042,18.299042,18.299042,18.299042,0.0,0.03208506,0.03208506,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00030160882,9.54197e-21,0.0,52.270264,250.0002,20.963692,96.0,0.08614823,40.650833,252.7594,210.90335,0.0,52.270264,0.11375614,0.0,49.4984,8.330017
30450,21267000.0,0.0,18.299042,11.201721,20.570282,20.06958,21.186615,20.727417,18.299042,18.299042,18.299042,18.299042,0.0,0.03208506,0.03208506,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00038974354,9.54197e-21,0.0,52.270233,250.0002,20.954124,96.0,0.08617635,40.664227,252.75938,210.90335,0.0,52.270233,0.11375614,0.0,49.49837,8.330017
30451,21267060.0,0.0,18.299042,11.197174,20.568665,20.06723,21.185638,20.726257,18.299042,18.299042,18.299042,18.299042,0.0,0.03208506,0.03208506,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0001619103,9.54197e-21,0.0,52.270203,250.0002,20.944527,96.0,0.08620455,40.67766,252.75937,210.90335,0.0,52.270203,0.11375614,0.0,49.498337,8.330017
30452,21267120.0,0.0,18.299042,11.192657,20.567017,20.06488,21.184631,20.725128,18.299042,18.299042,18.299042,18.299042,0.0,0.03208506,0.03208506,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0004689432,9.54197e-21,0.0,52.270172,250.0002,20.934912,96.0,0.08623278,40.691124,252.75934,210.90335,0.0,52.270172,0.11375614,0.0,49.498306,8.330017
30453,21267180.0,0.0,18.299042,11.188141,20.5654,20.062561,21.183655,20.723999,18.299042,18.299042,18.299042,18.299042,0.0,0.03208506,0.03208506,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.00014467623,9.54197e-21,0.0,52.270145,250.0002,20.925331,96.0,0.08626089,40.704536,252.75932,210.90335,0.0,52.270145,0.11375614,0.0,49.49828,8.330017
30454,21267240.0,0.0,18.299042,11.183655,20.563812,20.060211,21.182648,20.72284,18.299042,18.299042,18.299042,18.299042,0.0,0.03208506,0.03208506,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.00030458305,9.54197e-21,0.0,52.270107,250.0002,20.915724,96.0,0.08628907,40.717987,252.7593,210.90335,0.0,52.270107,0.11375614,0.0,49.498245,8.330017
30455,21267300.0,0.0,18.299072,11.179199,20.562195,20.057922,21.181671,20.72171,18.299042,18.299042,18.299042,18.299042,0.0,0.03208506,0.03208506,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0009533922,9.54197e-21,0.0,52.27008,250.0002,20.90617,96.0,0.086317085,40.73136,252.75928,210.90335,0.0,52.27008,0.11375614,0.0,49.498215,8.330017
30456,21267360.0,0.0,18.299072,11.174774,20.560577,20.055573,21.180664,20.720581,18.299042,18.299042,18.299042,18.299042,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0004473977,9.54197e-21,0.0,52.27005,250.0002,20.896683,96.0,0.08634488,40.744644,252.75926,210.90335,0.0,52.27005,0.11375614,0.0,49.498184,8.330017
30457,21267420.0,0.0,18.299072,11.17038,20.55893,20.053223,21.179688,20.719421,18.299072,18.299042,18.299042,18.299042,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.000115578834,9.54197e-21,0.0,52.27002,250.0002,20.887224,96.0,0.08637258,40.757885,252.75923,210.90335,0.0,52.27002,0.11375614,0.0,49.498154,8.330017
30458,21267480.0,0.0,18.299072,11.166046,20.557343,20.050903,21.17868,20.718292,18.299072,18.299042,18.299042,18.299042,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.00046593105,9.54197e-21,0.0,52.26999,250.0002,20.87781,96.0,0.08640013,40.77107,252.75922,210.90334,0.0,52.26999,0.11375613,0.0,49.498123,8.330017
30459,21267540.0,0.0,18.299072,11.161774,20.555725,20.048615,21.177704,20.717163,18.299072,18.299072,18.299072,18.299072,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0006392963,9.54197e-21,0.0,52.26996,250.0002,20.868544,96.0,0.08642724,40.78404,252.75919,210.90334,0.0,52.26996,0.11375613,0.0,49.498093,8.330017
30460,21267600.0,0.0,18.299103,11.157593,20.554138,20.046326,21.176697,20.716034,18.299072,18.299072,18.299072,18.299072,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0010206897,9.54197e-21,0.0,52.269924,250.0002,20.859228,96.0,0.08645447,40.797077,252.75917,210.90334,0.0,52.269924,0.11375613,0.0,49.498062,8.330017
30461,21267660.0,0.0,18.299103,11.153442,20.55252,20.044006,21.17572,20.714905,18.299072,18.299072,18.299072,18.299072,0.0,0.032085057,0.032085057,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0012370222,9.54197e-21,0.0,52.269894,250.0002,20.850008,96.0,0.086481415,40.809986,252.75916,210.90334,0.0,52.269894,0.11375613,0.0,49.49803,8.330017
30462,21267720.0,0.0,18.299103,11.149414,20.550903,20.041687,21.174713,20.713745,18.299103,18.299072,18.299072,18.299072,0.0,0.032085057,0.032085057,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0010257966,9.54197e-21,0.0,52.269863,250.0002,20.840893,96.0,0.08650804,40.822754,252.75912,210.90334,0.0,52.269863,0.11375613,0.0,49.498,8.330017
30463,21267780.0,0.0,18.299133,11.145447,20.549316,20.039368,21.173737,20.712616,18.299103,18.299072,18.299072,18.299072,0.0,0.032085057,0.032085057,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0010722573,9.54197e-21,0.0,52.269833,250.00018,20.831861,96.0,0.0865344,40.835392,252.75911,210.90334,0.0,52.269833,0.11375612,0.0,49.497974,8.330017
30464,21267840.0,0.0,18.299133,11.141602,20.547699,20.037079,21.17273,20.711487,18.299103,18.299103,18.299103,18.299103,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.001423314,9.54197e-21,0.0,52.26981,250.00018,20.822937,96.0,0.08656044,40.84789,252.75908,210.90334,0.0,52.26981,0.11375612,0.0,49.497944,8.330017
30465,21267900.0,0.0,18.299164,11.137848,20.546112,20.03479,21.171753,20.710388,18.299133,18.299103,18.299103,18.299103,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0016794549,9.54197e-21,0.0,52.26978,250.00018,20.814146,96.0,0.08658607,40.860195,252.75906,210.90334,0.0,52.26978,0.11375612,0.0,49.497913,8.330017
30466,21267960.0,0.0,18.299164,11.134247,20.544525,20.03247,21.170746,20.709229,18.299133,18.299103,18.299103,18.299103,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0011602199,9.54197e-21,0.0,52.269753,250.00018,20.80547,96.0,0.08661137,40.87234,252.75905,210.90332,0.0,52.269753,0.11375612,0.0,49.497883,8.330017
30467,21268020.0,0.0,18.299164,11.130737,20.542908,20.030182,21.16977,20.7081,18.299133,18.299133,18.299133,18.299133,0.0,0.032085054,0.032085054,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0010209959,9.54197e-21,0.0,52.269722,250.00018,20.79689,96.0,0.08663636,40.884354,252.75902,210.90332,0.0,52.269722,0.113756105,0.0,49.497856,8.330017
30468,21268080.0,0.0,18.299194,11.12735,20.54132,20.027893,21.168762,20.707,18.299164,18.299133,18.299133,18.299133,0.0,0.03208505,0.03208505,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0012038498,9.54197e-21,0.0,52.26969,250.00018,20.788443,96.0,0.08666095,40.89618,252.759,210.90332,0.0,52.26969,0.113756105,0.0,49.49783,8.330017
30469,21268140.0,0.0,18.299194,11.124115,20.539734,20.025604,21.167786,20.705872,18.299164,18.299133,18.299133,18.299133,0.0,0.03208505,0.03208505,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0020625147,9.54197e-21,0.0,52.26967,250.00018,20.7801,96.0,0.08668524,40.90786,252.75899,210.90332,0.0,52.26967,0.113756105,0.0,49.497803,8.330017
30470,21268200.0,0.0,18.299225,11.121033,20.538147,20.023346,21.16681,20.704742,18.299194,18.299164,18.299164,18.299164,0.0,0.03208505,0.03208505,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0025634137,9.54197e-21,0.0,52.269638,250.00018,20.77195,96.0,0.08670895,40.91927,252.75897,210.90332,0.0,52.269638,0.11375609,0.0,49.497776,8.330017
30471,21268260.0,0.0,18.299225,11.118103,20.53653,20.021057,21.165802,20.703613,18.299194,18.299164,18.299164,18.299164,0.0,0.032085046,0.032085046,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0016853526,9.54197e-21,0.0,52.269615,250.00018,20.763992,96.0,0.086732075,40.930412,252.75894,210.9033,0.0,52.269615,0.11375609,0.0,49.49775,8.330017
30472,21268320.0,0.0,18.299225,11.115326,20.534943,20.018768,21.164795,20.702484,18.299225,18.299194,18.299194,18.299194,0.0,0.032085046,0.032085046,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0011978551,9.54197e-21,0.0,52.26959,250.00017,20.756165,96.0,0.08675483,40.94137,252.75893,210.9033,0.0,52.26959,0.11375609,0.0,49.497723,8.330017
30473,21268380.0,0.0,18.299255,11.112732,20.533356,20.01648,21.163818,20.701355,18.299225,18.299194,18.299194,18.299194,0.0,0.032085042,0.032085042,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.001802273,9.54197e-21,0.0,52.26956,250.00017,20.748457,96.0,0.08677722,40.95216,252.75891,210.9033,0.0,52.26956,0.11375608,0.0,49.497696,8.330017
30474,21268440.0,0.0,18.299286,11.110321,20.531769,20.014221,21.162842,20.700256,18.299255,18.299225,18.299225,18.299225,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0023700332,9.54197e-21,0.0,52.269535,250.00017,20.74095,96.0,0.08679902,40.96267,252.7589,210.9033,0.0,52.269535,0.11375608,0.0,49.497673,8.330017
30475,21268500.0,0.0,18.299316,11.108093,20.530212,20.011963,21.161865,20.699127,18.299255,18.299225,18.299225,18.299225,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.003174327,9.54197e-21,0.0,52.269512,250.00017,20.733625,96.0,0.08682028,40.972923,252.75888,210.90329,0.0,52.269512,0.11375607,0.0,49.49765,8.330017
30476,21268560.0,0.0,18.299316,11.106049,20.528625,20.009705,21.160858,20.698029,18.299286,18.299255,18.299255,18.299255,0.0,0.032085042,0.032085042,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0021933874,9.54197e-21,0.0,52.26949,250.00017,20.72656,96.0,0.08684077,40.982815,252.75885,210.90329,0.0,52.26949,0.11375607,0.0,49.497623,8.330017
30477,21268620.0,0.0,18.299347,11.104218,20.527039,20.007416,21.159851,20.6969,18.299316,18.299286,18.299286,18.299286,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0015994994,9.54197e-21,0.0,52.269466,250.00017,20.719662,96.0,0.086860776,40.992474,252.75883,210.90329,0.0,52.269466,0.11375607,0.0,49.4976,8.330017
30478,21268680.0,0.0,18.299377,11.1026,20.525452,20.005157,21.158875,20.69577,18.299316,18.299286,18.299286,18.299286,0.0,0.03208504,0.03208504,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0021666242,9.54197e-21,0.0,52.26944,250.00015,20.712914,96.0,0.08688034,41.001923,252.75882,210.90327,0.0,52.26944,0.11375605,0.0,49.497578,8.330017
30479,21268740.0,0.0,18.299408,11.101196,20.523895,20.0029,21.157898,20.694672,18.299347,18.299316,18.299316,18.299316,0.0,0.03208504,0.03208504,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.003102008,9.54197e-21,0.0,52.269424,250.00015,20.706377,96.0,0.08689928,41.01107,252.7588,210.90327,0.0,52.269424,0.11375605,0.0,49.49756,8.330017
30480,21268800.0,0.0,18.299469,11.100006,20.522308,20.000671,21.156921,20.693573,18.299377,18.299347,18.299347,18.299347,0.0,0.032085035,0.032085035,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.004921453,9.54197e-21,0.0,52.269398,250.00015,20.700363,96.0,0.08691669,41.01949,252.75879,210.90327,0.0,52.269398,0.113756046,0.0,49.497536,8.330017
30481,21268860.0,0.0,18.299622,11.10025,20.520782,19.998535,21.155914,20.692474,18.299408,18.299377,18.299377,18.299347,0.0,0.03208503,0.03208503,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.008465409,9.54197e-21,0.0,52.269382,250.00015,20.694555,96.0,0.086933516,41.027622,252.75877,210.90326,0.0,52.269382,0.11375603,0.0,49.497517,8.330017
30482,21268920.0,0.0,18.30014,11.103027,20.519287,19.996399,21.154938,20.691406,18.29953,18.299408,18.299408,18.299408,0.0,0.032085024,0.032085024,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.028746376,9.54197e-21,0.0,52.269363,250.00015,20.690346,96.0,0.08694568,41.033516,252.75876,210.90324,0.0,52.269363,0.113756016,0.0,49.497498,8.330017
30483,21268980.0,0.0,18.300537,11.108215,20.517761,19.994263,21.15393,20.690338,18.299713,18.29953,18.29953,18.2995,0.0,0.032085016,0.032085016,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.040784888,9.54197e-21,0.0,52.269352,250.00015,20.688984,96.0,0.0869496,41.035423,252.75874,210.90323,0.0,52.269352,0.11375597,0.0,49.49749,8.330017
30484,21269040.0,0.0,18.300812,11.115784,20.516266,19.992157,21.152954,20.68927,18.300049,18.299683,18.299683,18.299652,0.0,0.032085,0.032085,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.044091906,9.54197e-21,0.0,52.269344,250.00015,20.690516,96.0,0.08694512,41.033276,252.75873,210.9032,0.0,52.269344,0.113755904,0.0,49.497482,8.330017
30485,21269100.0,0.0,18.300873,11.12558,20.51477,19.990051,21.151978,20.688202,18.300354,18.299927,18.299927,18.299866,0.0,0.032084983,0.032084983,0.049585875,250.0,18.300018,0.0,0.0,0.0,0.030245697,9.54197e-21,0.0,52.269344,250.00015,20.695274,96.0,0.086931296,41.026615,252.75871,210.90315,0.0,52.269344,0.113755845,0.0,49.497486,8.330017
30486,21269160.0,0.0,18.300873,11.137543,20.513336,19.988068,21.151001,20.687164,18.300598,18.30017,18.30017,18.30011,0.0,0.032084964,0.032084964,0.049585845,250.0,18.300018,0.0,0.0,0.0,0.015417618,9.54197e-21,0.0,52.269356,250.00012,20.702343,96.0,0.08691077,41.01672,252.7587,210.9031,0.0,52.269356,0.113755785,0.0,49.497498,8.330017
30487,21269220.0,0.0,18.301117,11.151581,20.511902,19.986053,21.149994,20.686157,18.30075,18.300415,18.300415,18.300354,0.0,0.03208495,0.03208495,0.049585823,250.0,18.300018,0.0,0.0,0.0,0.018375227,9.54197e-21,0.0,52.269382,250.00008,20.710497,96.0,0.08688711,41.005306,252.7587,210.90305,0.0,52.269382,0.11375572,0.0,49.497517,8.330017
30488,21269280.0,0.0,18.301422,11.167603,20.510468,19.98407,21.149017,20.68512,18.300934,18.300598,18.300598,18.300568,0.0,0.03208494,0.03208494,0.0495858,250.0,18.300018,0.0,0.0,0.0,0.026197487,9.54197e-21,0.0,52.269405,250.00005,20.720417,96.0,0.08685831,40.991417,252.7587,210.903,0.0,52.269405,0.11375567,0.0,49.497543,8.330017
30489,21269340.0,0.0,18.301697,11.185486,20.509033,19.982117,21.14804,20.684113,18.301117,18.300812,18.300812,18.30075,0.0,0.032084923,0.032084923,0.049585775,250.0,18.300018,0.0,0.0,0.0,0.029969595,9.54197e-21,0.0,52.269436,250.00002,20.732513,96.0,0.08682319,40.974483,252.7587,210.90295,0.0,52.269436,0.11375562,0.0,49.497574,8.330017
30490,21269400.0,0.0,18.30185,11.205139,20.50763,19.980133,21.147064,20.683075,18.301361,18.300995,18.300995,18.300964,0.0,0.032084912,0.032084912,0.04958575,250.0,18.300018,0.0,0.0,0.0,0.028504882,9.54197e-21,0.0,52.26947,249.99997,20.746893,96.0,0.08678139,40.954353,252.7587,210.90291,0.0,52.26947,0.11375557,0.0,49.497612,8.330017
30491,21269460.0,0.0,18.30191,11.226501,20.506256,19.978271,21.146088,20.682098,18.301575,18.301208,18.301208,18.301178,0.0,0.032084893,0.032084893,0.049585722,250.0,18.300018,0.0,0.0,0.0,0.019526662,9.54197e-21,0.0,52.26952,249.99994,20.763538,96.0,0.08673298,40.931046,252.75871,210.90285,0.0,52.26952,0.11375551,0.0,49.497658,8.330017
30492,21269520.0,0.0,18.302032,11.249451,20.504883,19.97641,21.145111,20.681122,18.301758,18.301422,18.301422,18.301361,0.0,0.032084882,0.032084882,0.0495857,250.0,18.300018,0.0,0.0,0.0,0.015387678,9.54197e-21,0.0,52.269573,249.9999,20.781635,96.0,0.086680315,40.905712,252.75873,210.9028,0.0,52.269573,0.11375546,0.0,49.497707,8.330017
30493,21269580.0,0.0,18.302216,11.273926,20.50354,19.974548,21.144135,20.680145,18.30188,18.301605,18.301605,18.301544,0.0,0.03208487,0.03208487,0.04958568,250.0,18.300018,0.0,0.0,0.0,0.016971776,9.54197e-21,0.0,52.269627,249.99985,20.80105,96.0,0.08662374,40.878532,252.75874,210.90276,0.0,52.269627,0.11375542,0.0,49.49777,8.330017
30494,21269640.0,0.0,18.302399,11.299805,20.502167,19.972717,21.143158,20.679169,18.302032,18.301758,18.301758,18.301727,0.0,0.03208486,0.03208486,0.049585663,250.0,18.300018,0.0,0.0,0.0,0.019823117,9.54197e-21,0.0,52.26969,249.9998,20.821957,96.0,0.08656277,40.84926,252.75877,210.90271,0.0,52.26969,0.11375538,0.0,49.49783,8.330017
30495,21269700.0,0.0,18.302582,11.326996,20.500824,19.970886,21.142212,20.678192,18.302185,18.30194,18.30194,18.30188,0.0,0.032084852,0.032084852,0.049585644,250.0,18.300018,0.0,0.0,0.0,0.02080906,9.54197e-21,0.0,52.269756,249.99976,20.844442,96.0,0.08649711,40.81778,252.7588,210.90268,0.0,52.269756,0.113755345,0.0,49.4979,8.330017
30496,21269760.0,0.0,18.302704,11.355408,20.499512,19.969116,21.141235,20.677246,18.302338,18.302094,18.302094,18.302032,0.0,0.032084838,0.032084838,0.049585626,250.0,18.300018,0.0,0.0,0.0,0.019888185,9.54197e-21,0.0,52.26983,249.99973,20.86861,96.0,0.086426444,40.783943,252.75883,210.90263,0.0,52.26983,0.11375531,0.0,49.49797,8.330017
30497,21269820.0,0.0,18.302795,11.384949,20.49823,19.967377,21.140259,20.6763,18.30252,18.302246,18.302246,18.302216,0.0,0.03208483,0.03208483,0.049585607,250.0,18.300018,0.0,0.0,0.0,0.015882868,9.54197e-21,0.0,52.269905,249.9997,20.894285,96.0,0.08635128,40.748005,252.75887,210.90259,0.0,52.269905,0.11375527,0.0,49.498047,8.330017
30498,21269880.0,0.0,18.302887,11.415558,20.496948,19.965668,21.139282,20.675385,18.302643,18.302399,18.302399,18.302368,0.0,0.03208482,0.03208482,0.049585592,250.0,18.300018,0.0,0.0,0.0,0.013052487,9.54197e-21,0.0,52.26999,249.99965,20.921116,96.0,0.08627261,40.710438,252.75891,210.90256,0.0,52.26999,0.11375523,0.0,49.49813,8.330017
30499,21269940.0,0.0,18.302948,11.4470825,20.495636,19.963928,21.138306,20.674438,18.302765,18.302551,18.302551,18.30249,0.0,0.032084815,0.032084815,0.049585577,250.0,18.300018,0.0,0.0,0.0,0.010909893,9.54197e-21,0.0,52.270073,249.99962,20.949162,96.0,0.08619026,40.671177,252.75896,210.90251,0.0,52.270073,0.1137552,0.0,49.498215,8.330017
30500,21270000.0,0.0,18.30307,11.479462,20.494385,19.96222,21.13736,20.673523,18.302856,18.302673,18.302673,18.302612,0.0,0.032084804,0.032084804,0.049585562,250.0,18.300018,0.0,0.0,0.0,0.011433309,9.54197e-21,0.0,52.27017,249.99957,20.978107,96.0,0.08610514,40.63065,252.759,210.90248,0.0,52.27017,0.113755174,0.0,49.498306,8.330017
30501,21270060.0,0.0,18.303223,11.512604,20.493134,19.960602,21.136383,20.672607,18.302948,18.302765,18.302765,18.302734,0.0,0.0320848,0.0320848,0.049585555,250.0,18.300018,0.0,0.0,0.0,0.013739561,9.54197e-21,0.0,52.270256,249.99954,21.008038,96.0,0.086016975,40.588745,252.75905,210.90245,0.0,52.270256,0.11375515,0.0,49.4984,8.330017
30502,21270120.0,0.0,18.303314,11.546417,20.491882,19.958954,21.135406,20.671722,18.30307,18.302887,18.302887,18.302856,0.0,0.032084793,0.032084793,0.04958554,250.0,18.300018,0.0,0.0,0.0,0.012914004,9.54197e-21,0.0,52.27035,249.99951,21.039127,96.0,0.085925244,40.545223,252.75911,210.90242,0.0,52.27035,0.11375512,0.0,49.498497,8.330017
30503,21270180.0,0.0,18.303345,11.58078,20.490662,19.957336,21.13446,20.670807,18.303162,18.302979,18.302979,18.302948,0.0,0.032084785,0.032084785,0.04958553,250.0,18.300018,0.0,0.0,0.0,0.010089708,9.54197e-21,0.0,52.270454,249.99948,21.071182,96.0,0.08583051,40.500347,252.75917,210.90239,0.0,52.270454,0.1137551,0.0,49.498596,8.330017
30504,21270240.0,0.0,18.303406,11.615631,20.48944,19.95575,21.133514,20.669922,18.303253,18.3031,18.3031,18.30307,0.0,0.03208478,0.03208478,0.04958552,250.0,18.300018,0.0,0.0,0.0,0.007923731,9.54197e-21,0.0,52.270554,249.99945,21.103928,96.0,0.08573357,40.454502,252.75923,210.90237,0.0,52.270554,0.113755085,0.0,49.4987,8.330017
30505,21270300.0,0.0,18.303436,11.650879,20.48822,19.954132,21.132538,20.669037,18.303314,18.303192,18.303192,18.303162,0.0,0.032084778,0.032084778,0.049585514,250.0,18.300018,0.0,0.0,0.0,0.005878705,9.54197e-21,0.0,52.270664,249.99944,21.137426,96.0,0.08563422,40.4076,252.7593,210.90234,0.0,52.270664,0.11375506,0.0,49.498802,8.330017
30506,21270360.0,0.0,18.303497,11.686401,20.48703,19.952606,21.131592,20.668152,18.303375,18.303253,18.303253,18.303223,0.0,0.032084774,0.032084774,0.049585506,250.0,18.300018,0.0,0.0,0.0,0.006427438,9.54197e-21,0.0,52.27077,249.9994,21.17138,96.0,0.085533336,40.36007,252.75935,210.90233,0.0,52.27077,0.11375505,0.0,49.49891,8.330017
30507,21270420.0,0.0,18.303558,11.722137,20.48587,19.95108,21.130615,20.667297,18.303436,18.303314,18.303314,18.303314,0.0,0.03208477,0.03208477,0.049585503,250.0,18.300018,0.0,0.0,0.0,0.006850689,9.54197e-21,0.0,52.270878,249.99937,21.20586,96.0,0.085430704,40.311794,252.75943,210.9023,0.0,52.270878,0.11375504,0.0,49.49902,8.330017
30508,21270480.0,0.0,18.303589,11.757965,20.48468,19.949585,21.12967,20.666443,18.303497,18.303375,18.303375,18.303375,0.0,0.032084767,0.032084767,0.049585495,250.0,18.300018,0.0,0.0,0.0,0.0054126424,9.54197e-21,0.0,52.270992,249.99936,21.24088,96.0,0.08532628,40.26277,252.7595,210.90228,0.0,52.270992,0.11375504,0.0,49.49913,8.330017
30509,21270540.0,0.0,18.303589,11.793793,20.48352,19.94809,21.128723,20.665588,18.303528,18.303436,18.303436,18.303436,0.0,0.032084763,0.032084763,0.04958549,250.0,18.300018,0.0,0.0,0.0,0.002996887,9.54197e-21,0.0,52.271103,249.99934,21.276247,96.0,0.08522061,40.213253,252.75957,210.90227,0.0,52.271103,0.113755025,0.0,49.499245,8.330017
30510,21270600.0,0.0,18.303558,11.829559,20.48236,19.946594,21.127777,20.664734,18.303558,18.303497,18.303497,18.303467,0.0,0.032084763,0.032084763,0.049585488,250.0,18.300018,0.0,0.0,0.0,0.0012001693,9.54197e-21,0.0,52.271217,249.99931,21.311743,96.0,0.08511438,40.163563,252.75964,210.90225,0.0,52.271217,0.11375501,0.0,49.499355,8.330017
30511,21270660.0,0.0,18.303589,11.865143,20.481232,19.94516,21.1268,20.66391,18.303558,18.303528,18.303528,18.303497,0.0,0.032084763,0.032084763,0.049585488,250.0,18.300018,0.0,0.0,0.0,0.00043625198,9.54197e-21,0.0,52.27133,249.9993,21.347439,96.0,0.08500735,40.113586,252.75972,210.90225,0.0,52.27133,0.11375501,0.0,49.49947,8.330017
30512,21270720.0,0.0,18.303558,11.900452,20.480133,19.943756,21.125854,20.663086,18.303558,18.303558,18.303558,18.303528,0.0,0.032084763,0.032084763,0.049585488,250.0,18.300018,0.0,0.0,0.0,-0.00038091003,9.54197e-21,0.0,52.271442,249.99928,21.383114,96.0,0.08490018,40.06364,252.75981,210.90224,0.0,52.271442,0.11375501,0.0,49.499584,8.330017
30513,21270780.0,0.0,18.303528,11.935394,20.479004,19.942352,21.124908,20.662262,18.303558,18.303558,18.303558,18.303558,0.0,0.032084763,0.032084763,0.049585488,250.0,18.300018,0.0,0.0,0.0,-0.0013110131,9.54197e-21,0.0,52.271557,249.99927,21.41865,96.0,0.08479324,40.01389,252.75989,210.90224,0.0,52.271557,0.113755025,0.0,49.499695,8.330017
30514,21270840.0,0.0,18.303497,11.969879,20.477905,19.940948,21.123962,20.661438,18.303558,18.303558,18.303558,18.303558,0.0,0.032084767,0.032084767,0.04958549,250.0,18.300018,0.0,0.0,0.0,-0.0028119704,9.54197e-21,0.0,52.27167,249.99925,21.454115,96.0,0.084686324,39.96424,252.75996,210.90224,0.0,52.27167,0.113755025,0.0,49.49981,8.330017
30515,21270900.0,0.0,18.303436,12.003815,20.476807,19.939545,21.123016,20.660645,18.303528,18.303558,18.303558,18.303558,0.0,0.032084767,0.032084767,0.049585495,250.0,18.300018,0.0,0.0,0.0,-0.0050731357,9.54197e-21,0.0,52.271782,249.99925,21.489243,96.0,0.084580235,39.915062,252.76006,210.90224,0.0,52.271782,0.11375504,0.0,49.499924,8.330017
30516,21270960.0,0.0,18.303375,12.037109,20.475708,19.938232,21.12207,20.659851,18.303497,18.303528,18.303528,18.303528,0.0,0.03208477,0.03208477,0.049585503,250.0,18.300018,0.0,0.0,0.0,-0.006218156,9.54197e-21,0.0,52.271896,249.99924,21.52393,96.0,0.084475294,39.866497,252.76013,210.90224,0.0,52.271896,0.11375505,0.0,49.50004,8.330017
30517,21271020.0,0.0,18.303314,12.069641,20.47464,19.93689,21.121124,20.659058,18.303436,18.303497,18.303497,18.303497,0.0,0.032084778,0.032084778,0.049585506,250.0,18.300018,0.0,0.0,0.0,-0.006884375,9.54197e-21,0.0,52.272003,249.99924,21.558056,96.0,0.08437187,39.81872,252.76022,210.90224,0.0,52.272003,0.11375506,0.0,49.500145,8.330017
30518,21271080.0,0.0,18.303223,12.101379,20.473602,19.935577,21.120178,20.658264,18.303375,18.303467,18.303467,18.303467,0.0,0.03208478,0.03208478,0.049585517,250.0,18.300018,0.0,0.0,0.0,-0.008171234,9.54197e-21,0.0,52.27211,249.99924,21.591536,96.0,0.08427024,39.77185,252.7603,210.90225,0.0,52.27211,0.11375508,0.0,49.500256,8.330017
30519,21271140.0,0.0,18.303131,12.132172,20.472534,19.934265,21.119232,20.65747,18.303314,18.303406,18.303406,18.303406,0.0,0.032084785,0.032084785,0.049585525,250.0,18.300018,0.0,0.0,0.0,-0.009595616,9.54197e-21,0.0,52.272217,249.99924,21.62418,96.0,0.08417098,39.726147,252.76039,210.90227,0.0,52.272217,0.1137551,0.0,49.500362,8.330017
30520,21271200.0,0.0,18.303009,12.161957,20.471466,19.932983,21.118286,20.656708,18.303223,18.303345,18.303345,18.303345,0.0,0.032084793,0.032084793,0.049585536,250.0,18.300018,0.0,0.0,0.0,-0.0118813235,9.54197e-21,0.0,52.272327,249.99924,21.65608,96.0,0.08407384,39.681488,252.76047,210.90228,0.0,52.272327,0.11375512,0.0,49.500465,8.330017
30521,21271260.0,0.0,18.302856,12.190643,20.470459,19.931732,21.11734,20.655945,18.303131,18.303253,18.303253,18.303284,0.0,0.0320848,0.0320848,0.049585547,250.0,18.300018,0.0,0.0,0.0,-0.0139600905,9.54197e-21,0.0,52.272427,249.99924,21.686913,96.0,0.08397981,39.63832,252.76056,210.9023,0.0,52.272427,0.11375515,0.0,49.50057,8.330017
30522,21271320.0,0.0,18.302734,12.218109,20.469421,19.930481,21.116394,20.655182,18.303009,18.303192,18.303192,18.303192,0.0,0.032084804,0.032084804,0.049585562,250.0,18.300018,0.0,0.0,0.0,-0.014907289,9.54197e-21,0.0,52.272522,249.99925,21.716515,96.0,0.083889395,39.596878,252.76064,210.90231,0.0,52.272522,0.113755174,0.0,49.500664,8.330017
30523,21271380.0,0.0,18.302582,12.244263,20.468414,19.92926,21.115479,20.654419,18.302887,18.30307,18.30307,18.3031,0.0,0.032084815,0.032084815,0.049585577,250.0,18.300018,0.0,0.0,0.0,-0.016039452,9.54197e-21,0.0,52.272617,249.99925,21.744846,96.0,0.083802745,39.557217,252.76071,210.90234,0.0,52.272617,0.11375521,0.0,49.50076,8.330017
30524,21271440.0,0.0,18.30243,12.269043,20.467407,19.92804,21.114532,20.653656,18.302765,18.302948,18.302948,18.302979,0.0,0.032084823,0.032084823,0.049585596,250.0,18.300018,0.0,0.0,0.0,-0.0177004,9.54197e-21,0.0,52.27271,249.99927,21.771755,96.0,0.083720334,39.519543,252.76079,210.90236,0.0,52.27271,0.11375525,0.0,49.500847,8.330017
30525,21271500.0,0.0,18.302246,12.292328,20.4664,19.926819,21.113586,20.652893,18.302612,18.302826,18.302826,18.302856,0.0,0.032084834,0.032084834,0.049585614,250.0,18.300018,0.0,0.0,0.0,-0.019280657,9.54197e-21,0.0,52.27279,249.99928,21.797037,96.0,0.08364282,39.484146,252.76086,210.90239,0.0,52.27279,0.113755286,0.0,49.50093,8.330017
30526,21271560.0,0.0,18.302063,12.314056,20.465424,19.92566,21.11267,20.652191,18.30246,18.302704,18.302704,18.302734,0.0,0.032084845,0.032084845,0.049585633,250.0,18.300018,0.0,0.0,0.0,-0.020736497,9.54197e-21,0.0,52.272873,249.99931,21.820793,96.0,0.08356991,39.450893,252.76094,210.90244,0.0,52.272873,0.11375532,0.0,49.50101,8.330017
30527,21271620.0,0.0,18.30185,12.334106,20.464447,19.9245,21.111725,20.651459,18.302277,18.302551,18.302551,18.302582,0.0,0.032084856,0.032084856,0.04958565,250.0,18.300018,0.0,0.0,0.0,-0.022921711,9.54197e-21,0.0,52.272953,249.99933,21.842709,96.0,0.08350257,39.42021,252.76102,210.90247,0.0,52.272953,0.113755375,0.0,49.501087,8.330017
30528,21271680.0,0.0,18.301636,12.352356,20.46347,19.92334,21.110779,20.650726,18.302094,18.302368,18.302368,18.302399,0.0,0.03208487,0.03208487,0.049585674,250.0,18.300018,0.0,0.0,0.0,-0.024686346,9.54197e-21,0.0,52.273018,249.99936,21.862568,96.0,0.08344149,39.392406,252.76108,210.90251,0.0,52.273018,0.11375541,0.0,49.501156,8.330017
30529,21271740.0,0.0,18.301392,12.368774,20.462524,19.92221,21.109863,20.649994,18.30188,18.302185,18.302185,18.302246,0.0,0.032084882,0.032084882,0.049585696,250.0,18.300018,0.0,0.0,0.0,-0.02646361,9.54197e-21,0.0,52.273083,249.99937,21.880451,96.0,0.08338645,39.36737,252.76115,210.90254,0.0,52.273083,0.11375546,0.0,49.50122,8.330017
30530,21271800.0,0.0,18.301117,12.38327,20.461548,19.921082,21.108917,20.649261,18.301666,18.302002,18.302002,18.302032,0.0,0.032084897,0.032084897,0.049585726,250.0,18.300018,0.0,0.0,0.0,-0.028378095,9.54197e-21,0.0,52.273136,249.99942,21.896029,96.0,0.08333848,39.34556,252.76122,210.90259,0.0,52.273136,0.113755524,0.0,49.501274,8.330017
30531,21271860.0,0.0,18.300873,12.395691,20.460602,19.919983,21.108002,20.64856,18.301422,18.301788,18.301788,18.30185,0.0,0.032084912,0.032084912,0.04958575,250.0,18.300018,0.0,0.0,0.0,-0.029210022,9.54197e-21,0.0,52.27319,249.99945,21.909222,96.0,0.08329782,39.327087,252.76126,210.90265,0.0,52.27319,0.11375557,0.0,49.501328,8.330017
30532,21271920.0,0.0,18.300629,12.405945,20.459686,19.918915,21.107056,20.647858,18.301178,18.301575,18.301575,18.301605,0.0,0.03208493,0.03208493,0.049585782,250.0,18.300018,0.0,0.0,0.0,-0.030209124,9.54197e-21,0.0,52.27323,249.99948,21.919935,96.0,0.0832648,39.31209,252.76132,210.9027,0.0,52.27323,0.113755636,0.0,49.50137,8.330017
30533,21271980.0,0.0,18.300323,12.414001,20.45874,19.917816,21.10614,20.647156,18.300934,18.30133,18.30133,18.301392,0.0,0.032084946,0.032084946,0.049585808,250.0,18.300018,0.0,0.0,0.0,-0.03191265,9.54197e-21,0.0,52.273266,249.99953,21.928041,96.0,0.083239816,39.30074,252.76137,210.90276,0.0,52.273266,0.113755696,0.0,49.5014,8.330017
30534,21272040.0,0.0,18.300018,12.419739,20.457825,19.916748,21.105194,20.646454,18.30066,18.301086,18.301086,18.301147,0.0,0.032084964,0.032084964,0.049585838,250.0,18.300018,0.0,0.0,0.0,-0.033565268,9.54197e-21,0.0,52.273293,249.99957,21.933327,96.0,0.083223544,39.293343,252.76141,210.90282,0.0,52.273293,0.11375577,0.0,49.501427,8.330017
30535,21272100.0,0.0,18.299713,12.423035,20.45691,19.91568,21.104279,20.645752,18.300385,18.300812,18.300812,18.300873,0.0,0.032084983,0.032084983,0.049585875,250.0,18.300018,0.0,0.0,0.0,-0.03584884,9.54197e-21,0.0,52.273308,249.99962,21.935877,96.0,0.083215706,39.289772,252.76144,210.90288,0.0,52.273308,0.11375583,0.0,49.501446,8.330017
30536,21272160.0,0.0,18.299377,12.423828,20.455994,19.914673,21.103363,20.64508,18.30008,18.300537,18.300537,18.300629,0.0,0.032085,0.032085,0.04958591,250.0,18.300018,0.0,0.0,0.0,-0.037620258,9.54197e-21,0.0,52.273323,249.99966,21.935364,96.0,0.08321734,39.29049,252.76149,210.90295,0.0,52.273323,0.113755904,0.0,49.501453,8.330017
30537,21272220.0,0.0,18.299072,12.422028,20.455109,19.913666,21.102417,20.64441,18.299774,18.300262,18.300262,18.300323,0.0,0.03208502,0.03208502,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.03830744,9.54197e-21,0.0,52.273323,249.99973,21.93166,96.0,0.08322884,39.295677,252.7615,210.90302,0.0,52.273323,0.11375598,0.0,49.501453,8.330017
30538,21272280.0,0.0,18.298706,12.417511,20.454224,19.912659,21.101501,20.643738,18.299438,18.299957,18.299957,18.300018,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.039198685,9.54197e-21,0.0,52.273308,249.99979,21.924736,96.0,0.08325027,39.305367,252.76154,210.90309,0.0,52.273308,0.11375605,0.0,49.501442,8.330017
30539,21272340.0,0.0,18.29837,12.410187,20.453339,19.911652,21.100586,20.643066,18.299133,18.299652,18.299652,18.299713,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.04064007,9.54197e-21,0.0,52.273285,249.99985,21.914473,96.0,0.08328201,39.31974,252.76154,210.90317,0.0,52.273285,0.11375614,0.0,49.501423,8.330017
30540,21272400.0,0.0,18.298065,12.399994,20.452454,19.910645,21.09967,20.642395,18.298798,18.299347,18.299347,18.299408,0.0,0.03208508,0.03208508,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.039936665,9.54197e-21,0.0,52.273254,249.99991,21.90108,96.0,0.08332338,39.338486,252.76155,210.90324,0.0,52.273254,0.11375622,0.0,49.501392,8.330017
30541,21272460.0,0.0,12.389069,12.388336,20.449524,19.906769,21.09671,20.63977,12.841797,16.797668,16.797668,16.981476,0.0,0.032082748,0.032082748,0.049582064,250.0,11.700012,0.0,0.0,0.0,317.5479,2.246778e-05,0.0,52.28072,249.65675,50.0,96.0,3.7476312e-07,-1.327383e-07,252.83585,210.72453,0.0,52.28072,0.113747776,0.0,49.50896,8.330017
30542,21272520.0,0.0,12.37738,12.376678,20.438202,19.892487,21.086395,20.630157,11.739014,14.680847,14.680847,15.006134,0.0,0.032086335,0.032086335,0.04958846,250.0,11.700012,0.0,0.0,0.0,214.8317,1.5342393e-05,0.0,52.27912,249.74968,50.0,96.0,3.7485256e-07,4.1021352e-07,252.85864,210.77937,0.0,52.27912,0.1137613,0.0,49.507286,8.330017
30543,21272580.0,0.0,12.365723,12.365021,20.419617,19.869446,21.07013,20.61496,11.494019,13.272308,13.272308,13.606018,0.0,0.032088146,0.032088146,0.049591657,250.0,11.700012,0.0,0.0,0.0,171.94977,1.1220321e-05,0.0,52.277267,249.82068,50.0,96.0,3.7489718e-07,1.25356685e-08,252.8749,210.81923,0.0,52.277267,0.11376808,0.0,49.50539,8.330017
30544,21272640.0,0.0,12.354065,12.3533325,20.396454,19.84076,21.050262,20.596375,11.473663,12.455933,12.455933,12.73465,0.0,0.03208869,0.03208869,0.049592573,250.0,11.700012,0.0,0.0,0.0,139.52032,8.4068615e-06,0.0,52.27531,249.87434,50.0,96.0,3.7491031e-07,2.4428954e-11,252.88615,210.84755,0.0,52.27531,0.11377004,0.0,49.503403,8.330017
30545,21272700.0,0.0,12.342377,12.341675,20.370697,19.808746,21.028473,20.575928,11.519989,12.018127,12.018127,12.226257,0.0,0.032088563,0.032088563,0.0495923,250.0,11.700012,0.0,0.0,0.0,114.62164,6.593664e-06,0.0,52.273514,249.91391,50.0,96.0,3.7490685e-07,-1.27991e-13,252.8938,210.86728,0.0,52.273514,0.113769494,0.0,49.50159,8.330017
30546,21272760.0,0.0,12.330719,12.330017,20.344177,19.775757,21.006195,20.555023,11.576202,11.80484,11.80484,11.94873,0.0,0.032088116,0.032088116,0.049591467,250.0,11.700012,0.0,0.0,0.0,96.711784,5.499164e-06,0.0,52.271988,249.94232,50.0,96.0,3.7489548e-07,-1.4413139e-15,252.89885,210.88068,0.0,52.271988,0.11376775,0.0,49.500057,8.330017
30547,21272820.0,0.0,12.319061,12.318329,20.317017,19.741882,20.98352,20.533722,11.638306,11.716187,11.716187,11.809692,0.0,0.03208756,0.03208756,0.049590457,250.0,11.700012,0.0,0.0,0.0,88.415276,5.1442307e-06,0.0,52.270744,249.96227,50.0,96.0,3.7488152e-07,-2.9294916e-18,252.9021,210.88956,0.0,52.270744,0.11376562,0.0,49.498825,8.330017
30548,21272880.0,0.0,12.307373,12.306671,20.289673,19.707733,20.960754,20.51233,11.67746,11.690308,11.690308,11.747742,0.0,0.032087017,0.032087017,0.049589477,250.0,11.700012,0.0,0.0,0.0,85.27563,5.1249554e-06,0.0,52.269787,249.97604,50.0,96.0,3.748679e-07,6.860848e-20,252.90414,210.89534,0.0,52.269787,0.11376353,0.0,49.49787,8.330017
30549,21272940.0,0.0,12.295715,12.295013,20.26233,19.673523,20.938019,20.490967,11.690735,11.688385,11.688385,11.722443,0.0,0.032086533,0.032086533,0.049588613,250.0,11.700012,0.0,0.0,0.0,83.701126,5.1089896e-06,0.0,52.26906,249.98524,50.0,96.0,3.7485583e-07,3.6739203e-21,252.90536,210.89896,0.0,52.26906,0.11376169,0.0,49.497154,8.330017
30550,21273000.0,0.0,12.284058,12.283325,20.235077,19.639404,20.915375,20.469696,11.693848,11.690369,11.690369,11.710236,0.0,0.03208613,0.03208613,0.049587898,250.0,11.700012,0.0,0.0,0.0,82.325714,5.059684e-06,0.0,52.268528,249.9913,50.0,96.0,3.7484583e-07,4.119032e-23,252.90607,210.90115,0.0,52.268528,0.113760166,0.0,49.49663,8.330017
30551,21273060.0,0.0,12.272369,12.2716675,20.209167,19.607208,20.89383,20.449463,11.693848,11.691986,11.691986,11.703522,0.0,0.032085814,0.032085814,0.04958733,250.0,11.700012,0.0,0.0,0.0,80.90396,4.9899722e-06,0.0,52.268147,249.99518,50.0,96.0,3.748379e-07,-1.6389829e-25,252.90643,210.90242,0.0,52.268147,0.11375896,0.0,49.496254,8.330017
30552,21273120.0,0.0,12.260712,12.26001,20.183472,19.575165,20.872406,20.42929,11.693329,11.692749,11.692749,11.69931,0.0,0.032085564,0.032085564,0.0495869,250.0,11.700012,0.0,0.0,0.0,79.402275,4.909879e-06,0.0,52.26787,249.99763,50.0,96.0,3.748318e-07,1.02395495e-25,252.90662,210.90314,0.0,52.26787,0.11375803,0.0,49.49599,8.330017
30553,21273180.0,0.0,12.249054,12.248352,20.157837,19.543274,20.851013,20.40918,11.69278,11.692871,11.692871,11.696716,0.0,0.032085385,0.032085385,0.04958658,250.0,11.700012,0.0,0.0,0.0,77.83963,4.8239153e-06,0.0,52.26769,249.99904,50.0,96.0,3.748273e-07,-3.9840716e-28,252.90666,210.90346,0.0,52.26769,0.11375735,0.0,49.49581,8.330017
30554,21273240.0,0.0,12.237396,12.236664,20.132965,19.511536,20.831085,20.390411,11.692505,12.9470825,12.9470825,11.695007,0.0,0.03208525,0.03208525,0.049586345,250.0,11.700012,0.0,0.0,0.0,76.24949,4.7363296e-06,0.0,52.267563,249.99985,50.0,96.0,3.74824e-07,1.6683252e-31,252.90666,210.90358,0.0,52.267563,0.11375685,0.0,49.49569,8.330017
30555,21273300.0,0.0,12.225708,12.225006,20.11142,19.484985,20.812988,20.373413,11.692383,12.380096,12.380096,12.659485,0.0,0.032085158,0.032085158,0.04958618,250.0,11.700012,0.0,0.0,0.0,74.64577,4.647989e-06,0.0,52.267487,250.00023,50.0,96.0,3.748217e-07,-3.096029e-39,252.90663,210.90356,0.0,52.267487,0.1137565,0.0,49.495617,8.330017
30556,21273360.0,0.0,12.21405,12.213348,20.090118,19.459229,20.794647,20.35614,11.692322,12.067383,12.067383,12.263214,0.0,0.032085095,0.032085095,0.04958607,250.0,11.700012,0.0,0.0,0.0,73.0398,4.5593933e-06,0.0,52.267433,250.0004,50.0,96.0,3.748201e-07,-7.567e-42,252.90657,210.90352,0.0,52.267433,0.113756254,0.0,49.495567,8.330017
30557,21273420.0,0.0,12.202393,12.20166,20.06784,19.432007,20.775543,20.338165,11.692261,11.897369,11.897369,12.03006,0.0,0.03208505,0.03208505,0.049585994,250.0,11.700012,0.0,0.0,0.0,71.43384,4.4705266e-06,0.0,52.267403,250.00043,50.0,96.0,3.7481902e-07,-1.261e-42,252.90652,210.90344,0.0,52.267403,0.11375609,0.0,49.49554,8.330017
30558,21273480.0,0.0,12.190704,12.190002,20.045013,19.403992,20.756104,20.319824,11.69223,11.805115,11.805115,11.892883,0.0,0.03208502,0.03208502,0.049585946,250.0,11.700012,0.0,0.0,0.0,69.82841,4.38134e-06,0.0,52.267384,250.0004,50.0,96.0,3.748183e-07,2.8e-43,252.9065,210.90337,0.0,52.267384,0.11375598,0.0,49.49552,8.330017
30559,21273540.0,0.0,12.179047,12.178345,20.021881,19.37558,20.73648,20.301361,11.6922,11.7535095,11.7535095,11.810425,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,68.22347,4.291795e-06,0.0,52.267372,250.00035,50.0,96.0,3.7481786e-07,0.0,252.90645,210.90329,0.0,52.267372,0.11375592,0.0,49.495514,8.330017
30560,21273600.0,0.0,12.167389,12.166687,19.998657,19.346985,20.716827,20.282806,11.692169,11.724976,11.724976,11.761169,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,66.61887,4.2018683e-06,0.0,52.26737,250.00027,50.0,96.0,3.7481757e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375587,0.0,49.495506,8.330017
30561,21273660.0,0.0,12.155731,12.154999,19.976532,19.319916,20.69812,20.265198,11.692139,11.709991,11.709991,11.732819,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,65.01454,4.111549e-06,0.0,52.26737,250.00021,50.0,96.0,3.748174e-07,0.0,252.9064,210.90318,0.0,52.26737,0.113755845,0.0,49.495506,8.330017
30562,21273720.0,0.0,12.144043,12.143341,19.954529,19.292877,20.679474,20.24759,11.692108,11.701813,11.701813,11.716095,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,63.410416,4.020829e-06,0.0,52.26737,250.00017,50.0,96.0,3.7481732e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375583,0.0,49.495502,8.330017
30563,21273780.0,0.0,12.132385,12.131683,19.932556,19.2659,20.660828,20.230011,11.692078,11.697174,11.697174,11.705902,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,61.80648,3.9297006e-06,0.0,52.26737,250.00012,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
30564,21273840.0,0.0,12.120728,12.119995,19.910675,19.239044,20.642273,20.212494,11.692047,11.69455,11.69455,11.699707,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,60.20272,3.8381586e-06,0.0,52.26737,250.00009,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
30565,21273900.0,0.0,12.109039,12.108337,19.890045,19.212402,20.62613,20.197235,11.691986,12.753235,12.753235,11.906403,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,58.599144,3.7462005e-06,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,48.541977,49.495506,8.330017
30566,21273960.0,0.0,12.097382,12.09668,19.873352,19.193207,20.611206,20.183167,11.691956,12.27182,12.27182,12.833984,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,56.99577,3.6538204e-06,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.3940487,49.49551,8.330017
