,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30567,21274020.0,0.0,12.085724,12.084991,19.856262,19.174133,20.595154,20.168,11.691925,12.009308,12.009308,12.811981,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,55.392582,3.5610103e-06,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.410995,49.49551,8.330017
30568,21274080.0,0.0,12.074036,12.073334,19.838837,19.15506,20.578491,20.152283,11.691895,11.864227,11.864227,12.803925,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,53.789577,3.4677653e-06,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.435729,49.49551,8.330017
30569,21274140.0,0.0,12.062378,12.061676,19.82129,19.136108,20.561554,20.136261,11.691864,11.784058,11.784058,12.801086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,52.18676,3.3740794e-06,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.448508,49.49551,8.330017
30570,21274200.0,0.0,12.05072,12.050018,19.80365,19.117218,20.544434,20.120087,11.691803,11.741333,11.741333,12.800293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,50.58414,3.2799474e-06,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.45169,49.49551,8.330017
30571,21274260.0,0.0,12.0390625,12.03833,19.786865,19.099426,20.528076,20.104614,11.691772,11.718689,11.718689,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,48.981724,3.185363e-06,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4526567,49.49551,8.330017
30572,21274320.0,0.0,12.027374,12.026672,19.770172,19.081696,20.511688,20.089142,11.691742,11.706146,11.706146,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,47.379513,3.0903195e-06,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4530654,49.49551,8.330017
30573,21274380.0,0.0,12.015717,12.015015,19.75351,19.064087,20.49533,20.0737,11.691681,11.699463,11.699463,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,45.777508,2.9948103e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453277,49.49551,8.330017
30574,21274440.0,0.0,12.004059,12.003326,19.736938,19.04657,20.479034,20.058289,11.69165,11.695923,11.695923,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,44.175716,2.8988297e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453438,49.495514,8.330017
30575,21274500.0,0.0,11.992371,11.991669,19.720398,19.029144,20.462769,20.042908,11.69162,11.693817,11.693817,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,42.574135,2.8023678e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4535885,49.495514,8.330017
30576,21274560.0,0.0,11.980713,11.980011,19.70636,19.012604,20.450592,20.031403,11.691559,12.585083,12.585083,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,40.972767,2.7054223e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4537344,49.495514,8.330017
30577,21274620.0,0.0,11.969055,11.968353,19.691986,18.996124,20.437408,20.018951,11.691528,12.179047,12.179047,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,39.371643,2.6079836e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453882,49.495514,8.330017
30578,21274680.0,0.0,11.957397,11.956665,19.677094,18.979767,20.423187,20.005524,11.691467,11.966797,11.966797,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,37.770206,2.5100028e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.454032,49.495514,8.330017
30579,21274740.0,0.0,11.945709,11.945007,19.661957,18.96347,20.408539,19.991669,11.691437,11.84137,11.84137,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,36.169636,2.4115557e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4541836,49.495514,8.330017
30580,21274800.0,0.0,11.9340515,11.93335,19.646729,18.947266,20.393646,19.9776,11.691406,11.772827,11.772827,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,34.56932,2.312607e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4543395,49.495514,8.330017
30581,21274860.0,0.0,11.922394,11.921661,19.63208,18.931915,20.379242,19.96399,11.691345,11.735596,11.735596,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,32.969246,2.21313e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4544992,49.495514,8.330017
30582,21274920.0,0.0,11.910706,11.910004,19.617523,18.916656,20.364777,19.950378,11.691315,11.714996,11.714996,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,31.36935,2.113111e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.454665,49.495514,8.330017
30583,21274980.0,0.0,11.899048,11.898346,19.602966,18.901459,20.350342,19.936737,11.691254,11.704163,11.704163,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,29.769646,2.0125474e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4548335,49.495514,8.330017
30584,21275040.0,0.0,11.88739,11.886658,19.58847,18.886353,20.335907,19.923126,11.691193,11.697876,11.697876,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,28.17017,1.911431e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4550047,49.495514,8.330017
30585,21275100.0,0.0,11.875702,11.875,19.574036,18.871338,20.321503,19.909515,11.691162,11.6944275,11.6944275,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,26.570913,1.809754e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.455179,49.495514,8.330017
30586,21275160.0,0.0,11.864044,11.863342,19.560425,18.856995,20.30835,19.897125,11.691101,12.826263,12.826263,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,24.971884,1.707514e-06,4.015775,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0158014,52.267372,0.11375582,4.455356,49.495514,8.330017
30587,21275220.0,0.0,11.852386,11.851685,19.548584,18.842743,20.298035,19.88742,11.691071,12.433716,12.433716,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,23.373158,1.6046979e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.455537,49.495514,8.330017
30588,21275280.0,0.0,11.840729,11.839996,19.53598,18.828583,20.286224,19.876282,11.6910095,12.096802,12.096802,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,21.774664,1.5012919e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.455722,49.495514,8.330017
30589,21275340.0,0.0,11.829041,11.828339,19.522919,18.814484,20.27359,19.86441,11.6909485,11.911285,11.911285,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,20.176426,1.3972895e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.45591,49.495514,8.330017
30590,21275400.0,0.0,11.817383,11.816681,19.509705,18.800446,20.26056,19.852112,11.690918,11.807953,11.807953,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,18.578438,1.2926797e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.456103,49.495514,8.330017
30591,21275460.0,0.0,11.805725,11.804993,19.496826,18.787018,20.247803,19.840118,11.690857,11.754456,11.754456,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,16.980684,1.187455e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4562993,49.495514,8.330017
30592,21275520.0,0.0,11.794037,11.793335,19.483978,18.773682,20.234924,19.828033,11.690796,11.725372,11.725372,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,15.383206,1.0816045e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4564996,49.495514,8.330017
30593,21275580.0,0.0,11.782379,11.781677,19.47113,18.760376,20.222046,19.815918,11.690735,11.709259,11.709259,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,13.785977,9.751155e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.456704,49.495514,8.330017
30594,21275640.0,0.0,11.770721,11.77002,19.458313,18.747162,20.209167,19.803772,11.690674,11.700684,11.700684,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,12.188992,8.679793e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4569125,49.495514,8.330017
30595,21275700.0,0.0,11.759064,11.758331,19.445526,18.73404,20.19629,19.791687,11.690643,11.696106,11.696106,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,10.592265,7.6018637e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4571257,49.495514,8.330017
30596,21275760.0,0.0,11.7473755,11.746674,19.433258,18.721436,20.18396,19.78009,11.690582,11.693573,11.693573,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,8.995792,6.5172424e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457342,49.495514,8.330017
30597,21275820.0,0.0,11.735718,11.735016,19.421967,18.708893,20.173523,19.770325,11.690521,12.841888,12.841888,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,7.399547,5.425801e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.457564,49.495514,8.330017
30598,21275880.0,0.0,11.72406,11.723328,19.411438,18.696411,20.164124,19.761505,11.69046,12.316803,12.316803,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,5.8035665,4.327491e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4577894,49.495514,8.330017
30599,21275940.0,0.0,11.712372,11.71167,19.400238,18.684021,20.153473,19.751495,11.690399,12.031982,12.031982,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,4.20783,3.2221482e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4580193,49.495514,8.330017
30600,21276000.0,0.0,11.700714,11.700012,19.388672,18.671661,20.14212,19.740845,11.690338,11.87442,11.87442,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,2.6123278,2.1096623e-07,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.458254,49.495514,8.330017
30601,21276060.0,0.0,11.688995,11.6883545,19.33133,18.688446,20.131042,19.730469,11.68866,11.78595,11.78595,21.890076,0.0,0.03146868,0.03146868,0.059904452,250.0,11.700012,0.0,0.0,0.0,0.676183,7.466372e-08,0.0,52.37857,239.09337,50.0,96.0,4.3664994e-07,0.0,253.77255,210.4121,0.0,52.37857,0.12279482,100.0,53.82476,8.330017
30602,21276120.0,0.0,11.677246,11.676666,19.236542,18.753357,20.120697,19.720795,11.68692,11.7309265,11.7309265,25.339844,0.0,0.030641261,0.030641261,0.08695934,250.0,11.700012,0.0,0.0,0.0,-1.0509679,9.54197e-21,0.0,53.13235,214.74905,49.93415,96.0,7.1582144e-07,0.092193365,258.03845,211.03986,0.0,53.13235,0.14822847,100.0,63.041134,8.330017
30603,21276180.0,0.0,11.665558,11.665009,19.259521,18.837769,20.110168,19.710907,11.680695,11.709991,11.709991,25.138153,0.0,0.03130368,0.03130368,0.096084796,250.0,11.700012,0.0,0.0,0.0,-1.2796409,9.54197e-21,0.0,53.66972,214.31972,49.726097,96.0,1.1875219e-06,0.3834662,262.46085,216.30629,0.0,53.66972,0.15869917,100.0,65.31419,8.330017
30604,21276240.0,0.0,11.653931,11.653351,19.296356,18.920258,20.09909,19.700562,11.670227,11.69635,11.69635,24.484497,0.0,0.03176282,0.03176282,0.10122276,250.0,11.700012,0.0,0.0,0.0,-1.3712488,9.54197e-21,0.0,53.80927,218.46405,49.384655,96.0,2.3179084e-06,0.8614813,266.34317,221.89941,0.0,53.80927,0.1647587,100.0,66.294655,8.330017
30605,21276300.0,0.0,11.6423645,11.641663,19.33603,18.99759,20.087616,19.68982,11.658966,11.68457,11.68457,23.932892,0.0,0.03211175,0.03211175,0.10409068,250.0,11.700012,0.0,0.0,0.0,-1.3801881,9.54197e-21,0.0,53.778122,224.27988,48.925514,96.0,5.2452733e-06,1.5042804,269.59866,227.18834,0.0,53.778122,0.16832615,100.0,66.64211,8.330017
30606,21276360.0,0.0,11.631073,11.630005,19.372986,19.066284,20.076263,19.67926,11.647614,11.672974,11.672974,23.579498,0.0,0.03232225,0.03232225,0.10559729,250.0,11.700012,0.0,0.0,0.0,-1.3648046,9.54197e-21,0.0,53.645046,230.23717,48.351994,96.0,1.3555478e-05,2.307207,272.13123,231.70642,0.0,53.645046,0.17025338,100.0,66.676796,8.330017
30607,21276420.0,0.0,11.620514,11.618347,19.408752,19.131714,20.064758,19.668549,11.636414,11.661163,11.661163,23.377808,0.0,0.03241978,0.03241978,0.10630753,250.0,11.700012,0.0,0.0,0.0,-1.3109162,9.54197e-21,0.0,53.47044,235.54628,47.667156,96.0,3.9088565e-05,3.2659814,273.99188,235.2981,0.0,53.47044,0.17115676,100.0,66.574684,8.330017
30608,21276480.0,0.0,11.612427,11.606659,19.44458,19.194916,20.056183,19.660614,11.625916,12.633087,12.633087,23.27243,0.0,0.032437574,0.032437574,0.10657775,250.0,11.700012,0.0,0.0,0.0,-1.1352997,9.54197e-21,0.0,53.292595,239.87822,46.879047,96.0,0.00012117898,4.369336,275.2902,237.98933,0.0,53.292595,0.17146045,100.0,66.43127,8.330017
30609,21276540.0,0.0,11.612152,11.595001,19.479462,19.256592,20.04712,19.652222,11.617676,12.171265,12.171265,23.22232,0.0,0.03240837,0.03240837,0.10662527,250.0,11.700012,0.0,0.0,0.0,-0.5683533,9.54197e-21,0.0,53.133617,243.19319,46.014885,96.0,0.0003783666,5.5791626,276.1551,239.90927,0.0,53.133617,0.17144763,100.0,66.29359,8.330017
30610,21276600.0,0.0,11.630737,11.5833435,19.513367,19.3172,20.036926,19.642761,11.616333,11.917603,11.917603,23.203705,0.0,0.032358408,0.032358408,0.10657771,250.0,11.700012,0.0,0.0,0.0,0.89365464,9.54197e-21,0.0,53.00257,245.60504,45.160267,96.0,0.0010498656,6.775625,276.70786,241.225,0.0,53.00257,0.17129856,100.0,66.17995,8.330017
30611,21276660.0,0.0,11.670837,11.571686,19.543945,19.372406,20.02652,19.633118,11.629181,11.782532,11.782532,23.20694,0.0,0.032305263,0.032305263,0.1065027,250.0,11.700012,0.0,0.0,0.0,3.0857973,9.54197e-21,0.0,52.899475,247.27686,44.48867,96.0,0.00216721,7.7158585,277.04507,242.09048,0.0,52.899475,0.17111592,100.0,66.092354,8.330017
30612,21276720.0,0.0,11.700592,11.559998,19.574036,19.427094,20.0159,19.62326,11.655701,11.717499,11.717499,23.227844,0.0,0.03225738,0.03225738,0.10642937,250.0,11.700012,0.0,0.0,0.0,3.7234838,9.54197e-21,0.0,52.820015,248.39232,44.15811,96.0,0.0030130367,8.178646,277.2438,242.63968,0.0,52.820015,0.17094587,100.0,66.02647,8.330017
30613,21276780.0,0.0,11.697632,11.54834,19.604767,19.481354,20.005127,19.613281,11.681732,11.69696,11.69696,23.286102,0.0,0.032296523,0.032296523,0.10528328,250.0,11.700012,0.0,0.0,0.0,1.6883744,9.54197e-21,0.0,52.745747,250.4654,44.104183,96.0,0.003136575,8.254143,277.2227,243.23306,0.0,52.745747,0.16988428,100.0,65.681076,8.330017
30614,21276840.0,0.0,11.686279,11.536682,19.637207,19.535522,19.994263,19.60318,11.691437,11.69519,11.69519,23.536865,0.0,0.032442797,0.032442797,0.10096038,250.0,11.700012,0.0,0.0,0.0,-0.16722128,9.54197e-21,0.0,52.59198,255.50069,44.08228,96.0,0.0030567446,8.284809,276.4228,243.81049,0.0,52.59198,0.16585766,100.0,64.49747,8.330017
30615,21276900.0,0.0,11.682861,11.524994,19.670288,19.590881,19.983276,19.592987,11.690155,11.696716,11.696716,24.078796,0.0,0.032584406,0.032584406,0.09391291,250.0,11.700012,0.0,0.0,0.0,-0.42103204,9.54197e-21,0.0,52.357525,262.1132,43.98826,96.0,0.0030829986,8.416441,274.68494,243.61589,0.0,52.357525,0.15909699,100.0,62.59324,8.330017
30616,21276960.0,0.0,11.682648,11.513336,19.701843,19.645172,19.972595,19.5831,11.687958,11.696655,11.696655,25.005707,0.0,0.032700773,0.032700773,0.08407278,250.0,11.700012,0.0,0.0,0.0,-0.17559278,9.54197e-21,0.0,52.064507,269.63318,43.85655,96.0,0.0030894564,8.600831,271.9086,242.09749,0.0,52.064507,0.14949207,100.0,59.871304,8.330017
30617,21277020.0,0.0,11.680054,11.501678,19.732391,19.703094,19.961853,19.57312,11.686707,11.695923,11.695923,26.453613,0.0,0.032762572,0.032762572,0.07174965,250.0,11.700012,0.0,0.0,0.0,-0.17042314,9.54197e-21,0.0,51.73835,277.15408,43.71819,96.0,0.0029717777,8.794538,268.13083,238.80576,0.0,51.73835,0.1372946,100.0,56.15069,8.330017
30618,21277080.0,0.0,11.678253,11.490021,19.759521,19.764832,19.951355,19.563385,11.684784,12.31015,12.31015,28.548492,0.0,0.032599922,0.032599922,0.05987886,250.0,11.700012,0.0,0.0,0.0,-0.272115,9.54197e-21,28.910933,51.427017,280.95264,43.561207,96.0,0.00285286,9.014309,263.7435,233.34375,28.91106,51.427017,0.12507223,100.0,52.116974,8.330017
30619,21277140.0,0.0,11.691406,11.4783325,19.78003,19.814789,19.94458,19.55719,11.683075,12.469177,12.469177,23.369934,0.0,0.032223076,0.032223076,0.055659182,250.0,11.700012,0.0,0.0,0.0,0.44914487,9.54197e-21,0.0,51.354504,275.9479,43.378292,96.0,0.0030924943,9.2703905,260.62534,227.7742,0.0,51.354504,0.12009465,0.0,50.744694,8.330017
30620,21277200.0,0.0,11.69928,11.466675,19.780396,19.824677,19.936493,19.549713,11.686493,12.110962,12.110962,18.261719,0.0,0.032012325,0.032012325,0.05307439,250.0,11.700012,0.0,0.0,0.0,0.7658496,9.54197e-21,0.0,51.411366,270.6912,43.25189,96.0,0.0032775553,9.447356,258.3399,223.311,0.0,51.411366,0.11708903,0.0,49.965145,8.330017
30621,21277260.0,0.0,11.696533,11.455017,19.769531,19.810608,19.928009,19.54184,11.69162,11.918335,11.918335,15.470184,0.0,0.031894907,0.031894907,0.051475238,250.0,11.700012,0.0,0.0,0.0,0.3596449,9.54197e-21,0.0,51.516884,265.95917,43.191425,96.0,0.0033434166,9.532004,256.66864,219.83621,0.0,51.516884,0.11525639,0.0,49.555813,8.330017
30622,21277320.0,0.0,11.691223,11.443329,19.753693,19.785767,19.919159,19.53363,11.694092,11.814972,11.814972,13.89447,0.0,0.03184362,0.03184362,0.0505221,250.0,11.700012,0.0,0.0,0.0,-0.110874645,9.54197e-21,0.0,51.641853,261.97562,43.148155,96.0,0.0034040697,9.592579,255.4685,217.20917,0.0,51.641853,0.114202246,0.0,49.36723,8.330017
30623,21277380.0,0.0,11.69104,11.431671,19.73529,19.755188,19.910126,19.525208,11.693573,11.759064,11.759064,12.98761,0.0,0.031835083,0.031835083,0.04997793,250.0,11.700012,0.0,0.0,0.0,-0.15382563,9.54197e-21,0.0,51.767044,258.77545,43.08447,96.0,0.0035521088,9.681742,254.62007,215.27016,0.0,51.767044,0.11364251,0.0,49.301506,8.330017
30624,21277440.0,0.0,11.695068,11.420013,19.715546,19.721405,19.90097,19.516693,11.69278,11.728149,11.728149,12.456116,0.0,0.031851545,0.031851545,0.04968292,250.0,11.700012,0.0,0.0,0.0,0.096984446,9.54197e-21,0.0,51.881462,256.293,43.007244,96.0,0.0037633781,9.789861,254.02856,213.86748,0.0,51.881462,0.113381736,0.0,49.298943,8.330017
30625,21277500.0,0.0,11.69751,11.408325,19.695007,19.685883,19.891754,19.508118,11.693451,11.711334,11.711334,12.14212,0.0,0.03188056,0.03188056,0.049535673,250.0,11.700012,0.0,0.0,0.0,0.22055596,9.54197e-21,0.0,51.980053,254.4179,42.943058,96.0,0.003954025,9.879718,253.62195,212.87071,0.0,51.980053,0.11329366,0.0,49.325478,8.330017
30626,21277560.0,0.0,11.696136,11.3966675,19.674591,19.650208,19.882843,19.499786,11.694855,11.702881,11.702881,11.957611,0.0,0.031914167,0.031914167,0.049474135,250.0,11.700012,0.0,0.0,0.0,0.09299706,9.54197e-21,0.0,52.061497,253.0362,42.897846,96.0,0.0040970733,9.943013,253.34775,212.17694,0.0,52.061497,0.11330017,0.0,49.362583,8.330017
30627,21277620.0,0.0,11.694031,11.38501,19.65393,19.614044,19.873901,19.491425,11.695496,11.698822,11.698822,11.847992,0.0,0.03194723,0.03194723,0.049458146,250.0,11.700012,0.0,0.0,0.0,-0.06597792,9.54197e-21,0.0,52.1266,252.03716,42.856197,96.0,0.004235309,10.0013275,253.16534,211.70145,0.0,52.1266,0.113350965,0.0,49.40005,8.330017
30628,21277680.0,0.0,11.693909,11.373352,19.633179,19.577606,19.86496,19.483093,11.69516,11.696899,11.696899,11.785034,0.0,0.03197731,0.03197731,0.04946684,250.0,11.700012,0.0,0.0,0.0,-0.07973278,9.54197e-21,0.0,52.17704,251.33752,42.807106,96.0,0.00440321,10.070054,253.04881,211.38759,0.0,52.17704,0.11342033,0.0,49.433685,8.330017
30629,21277740.0,0.0,11.695648,11.361664,19.613129,19.541107,19.857544,19.476196,11.694763,12.891846,12.891846,11.747772,0.0,0.032002922,0.032002922,0.049484883,250.0,11.700012,0.0,0.0,0.0,0.031992592,9.54197e-21,0.0,52.215183,250.85548,42.752342,96.0,0.0045954776,10.146724,252.9756,211.18372,0.0,52.215183,0.11348995,0.0,49.461338,8.330017
30630,21277800.0,0.0,11.696655,11.350006,19.594055,19.504639,19.851593,19.470673,11.695007,12.355988,12.355988,11.726135,0.0,0.032023814,0.032023814,0.0495053,250.0,11.700012,0.0,0.0,0.0,0.089386016,9.54197e-21,0.0,52.243286,250.53258,42.702625,96.0,0.004775016,10.216326,252.93164,211.05614,0.0,52.243286,0.11355241,0.0,49.48295,8.330017
30631,21277860.0,0.0,11.695801,11.338348,19.575409,19.470734,19.844543,19.464142,11.695557,12.063995,12.063995,11.713745,0.0,0.032040127,0.032040127,0.049524076,250.0,11.700012,0.0,0.0,0.0,0.022591442,9.54197e-21,0.0,52.26342,250.32268,42.660892,96.0,0.0049293847,10.274753,252.90657,210.97946,0.0,52.26342,0.11360399,0.0,49.499027,8.330017
30632,21277920.0,0.0,11.695038,11.32666,19.556488,19.43692,19.836823,19.45694,11.695679,11.900055,11.900055,11.706421,0.0,0.032052744,0.032052744,0.049540017,250.0,11.700012,0.0,0.0,0.0,-0.032718733,9.54197e-21,0.0,52.2779,250.18582,42.618896,96.0,0.0050872643,10.333547,252.89258,210.93384,0.0,52.2779,0.11364529,0.0,49.510876,8.330017
30633,21277980.0,0.0,11.695496,11.315002,19.537384,19.40326,19.828705,19.449402,11.695496,11.807556,11.807556,11.701965,0.0,0.03206235,0.03206235,0.04955292,250.0,11.700012,0.0,0.0,0.0,-0.008036566,9.54197e-21,0.0,52.288174,250.09866,42.57328,96.0,0.005261494,10.397406,252.8854,210.90814,0.0,52.288174,0.11367749,0.0,49.519436,8.330017
30634,21278040.0,0.0,11.696411,11.303345,19.522125,19.380005,19.820374,19.44168,11.695496,11.756805,11.756805,16.115356,0.0,0.03206942,0.03206942,0.049562857,250.0,11.700012,0.0,0.0,0.0,0.043309867,9.54197e-21,0.0,52.29523,250.0462,42.527737,96.0,0.0054386775,10.461171,252.88245,210.89542,0.0,52.29523,0.11370162,22.698244,49.525387,8.330017
30635,21278100.0,0.0,11.696625,11.291687,19.514496,19.373444,19.81195,19.433838,11.695831,11.729095,11.729095,17.355347,0.0,0.03207452,0.03207452,0.049570248,250.0,11.700012,0.0,0.0,0.0,0.047808234,9.54197e-21,0.0,52.299976,250.01614,42.486958,96.0,0.0056002364,10.518261,252.88182,210.89029,0.0,52.299976,0.11371924,34.97738,49.52941,8.330017
30636,21278160.0,0.0,11.696136,11.279999,19.511261,19.376831,19.803741,19.42627,11.696136,11.714111,11.714111,18.855469,0.0,0.032078132,0.032078132,0.049575593,250.0,11.700012,0.0,0.0,0.0,0.0041173673,9.54197e-21,0.0,52.3031,250.00015,42.449955,96.0,0.005749176,10.570064,252.88237,210.88939,0.0,52.3031,0.11373183,39.976685,49.53207,8.330017
30637,21278220.0,0.0,11.696106,11.268341,19.511353,19.387634,19.795532,19.41867,11.6961975,11.705994,11.705994,20.121918,0.0,0.03208064,0.03208064,0.04957937,250.0,11.700012,0.0,0.0,0.0,-0.007378569,9.54197e-21,0.0,52.305096,249.9928,42.41241,96.0,0.0059024794,10.622625,252.88338,210.89072,0.0,52.305096,0.113740645,42.14116,49.533768,8.330017
30638,21278280.0,0.0,11.696655,11.256683,19.514038,19.40387,19.787323,19.412231,11.6961975,11.701569,14.379913,20.960022,0.0,0.03208236,0.03208236,0.049581982,250.0,11.700012,0.0,0.0,0.0,0.020596318,9.54197e-21,0.0,52.306343,249.9904,42.37421,96.0,0.006060807,10.676107,252.88446,210.89297,82.48612,52.306343,0.113746695,41.639984,49.534813,8.330017
30639,21278340.0,0.0,11.696991,11.244995,19.521454,19.422974,19.779114,19.417542,11.696381,11.699158,15.465729,21.294128,0.0,0.032083504,0.032083504,0.04958373,250.0,11.700012,0.0,0.0,0.0,0.034922574,9.54197e-21,0.0,52.307076,249.99062,42.33839,96.0,0.006211462,10.726253,252.88542,210.8954,9.78716,52.307076,0.11375074,38.954906,49.53542,8.330017
30640,21278400.0,0.0,11.696655,11.233368,19.529572,19.44223,19.773499,19.422363,11.696594,12.700012,15.584656,21.139374,0.0,0.032084253,0.032084253,0.04958487,250.0,11.700012,0.0,0.0,0.0,0.00675953,9.54197e-21,0.0,52.30749,249.99203,42.305546,96.0,0.0063515203,10.772239,252.88618,210.89763,11.076317,52.30749,0.11375337,34.741776,49.535748,8.330017
30641,21278460.0,0.0,11.696442,11.22168,19.53711,19.459259,19.768097,19.427887,11.696655,12.243469,15.802582,20.575226,0.0,0.032084737,0.032084737,0.049585607,250.0,11.700012,0.0,0.0,0.0,-0.011569212,9.54197e-21,0.0,52.3077,249.99396,42.272465,96.0,0.0064943964,10.818553,252.88673,210.89958,11.5325165,52.3077,0.113755085,29.744772,49.535904,8.330017
30642,21278520.0,0.0,11.696716,11.209991,19.542786,19.47226,19.761566,19.43399,11.696594,11.996185,15.9479065,19.723816,0.0,0.032085042,0.032085042,0.049586065,250.0,11.700012,0.0,0.0,0.0,0.0031594755,9.54197e-21,0.0,52.307777,249.99594,42.238228,96.0,0.0066441847,10.866481,252.88707,210.9012,11.392325,52.307777,0.11375616,24.662985,49.535946,8.330017
30643,21278580.0,0.0,11.696899,11.198334,19.546143,19.480133,19.754456,19.440308,11.696625,11.860168,15.962219,18.7276,0.0,0.032085225,0.032085225,0.04958634,250.0,11.700012,0.0,0.0,0.0,0.0143607985,9.54197e-21,0.0,52.307777,249.99771,42.204536,96.0,0.0067935316,10.91365,252.88722,210.90247,10.805039,52.307777,0.11375679,20.147102,49.535923,8.330017
30644,21278640.0,0.0,11.696686,11.186676,19.546997,19.482605,19.74704,19.446411,11.696716,11.785858,15.837616,17.727356,0.0,0.03208533,0.03208533,0.04958649,250.0,11.700012,0.0,0.0,0.0,0.0006711073,9.54197e-21,0.0,52.307743,249.99918,42.17207,96.0,0.006939254,10.959103,252.88724,210.90341,9.883243,52.307743,0.11375715,16.677187,49.53587,8.330017
30645,21278700.0,0.0,11.696533,11.175018,19.54541,19.480072,19.73944,19.451843,11.696716,11.745087,15.5885315,16.847534,0.0,0.03208539,0.03208539,0.049586575,250.0,11.700012,0.0,0.0,0.0,-0.009499623,9.54197e-21,0.0,52.30768,250.00037,42.139355,96.0,0.00708789,11.004906,252.88715,210.90413,8.738509,52.30768,0.11375736,14.546307,49.535797,8.330017
30646,21278760.0,0.0,11.696716,11.16333,19.541595,19.473236,19.731995,19.455872,11.696686,11.723022,15.254669,16.18631,0.0,0.032085422,0.032085422,0.04958662,250.0,11.700012,0.0,0.0,0.0,-0.00014320941,9.54197e-21,0.0,52.3076,250.00131,42.10582,96.0,0.0072421003,11.051857,252.88695,210.90468,7.5935736,52.3076,0.11375747,13.968557,49.535717,8.330017
30647,21278820.0,0.0,11.696869,11.151672,19.536255,19.463776,19.724518,19.45868,11.696686,11.710785,14.866821,15.79776,0.0,0.032085437,0.032085437,0.04958664,250.0,11.700012,0.0,0.0,0.0,0.009467805,9.54197e-21,0.0,52.307518,250.00203,42.072525,96.0,0.007397012,11.098463,252.88669,210.90506,6.420181,52.307518,0.11375752,14.654292,49.535625,8.330017
30648,21278880.0,0.0,11.696838,11.140015,19.529968,19.453156,19.717041,19.460205,11.696747,11.704254,14.455872,15.690582,0.0,0.032085445,0.032085445,0.049586643,250.0,11.700012,0.0,0.0,0.0,0.0062814914,9.54197e-21,0.0,52.307434,250.00255,42.040054,96.0,0.007549873,11.143928,252.88638,210.90533,5.3348947,52.307434,0.113757536,16.417633,49.53554,8.330017
30649,21278940.0,0.0,11.696747,11.128326,19.523376,19.442749,19.709564,19.460358,11.696777,11.700836,14.054535,15.844177,0.0,0.032085445,0.032085445,0.04958664,250.0,11.700012,0.0,0.0,0.0,-0.00064295484,9.54197e-21,0.0,52.30735,250.0029,42.00798,96.0,0.0077025043,11.1888275,252.88605,210.90552,4.416501,52.30735,0.113757536,18.912704,49.535458,8.330017
30650,21279000.0,0.0,11.696869,11.116699,19.51709,19.43393,19.702118,19.45932,11.696777,11.698944,13.695526,16.20288,0.0,0.032085445,0.032085445,0.04958664,250.0,11.700012,0.0,0.0,0.0,0.002495095,9.54197e-21,0.0,52.307266,250.00317,41.975933,96.0,0.007856663,11.233695,252.8857,210.90565,3.7276917,52.307266,0.113757536,21.711397,49.53537,8.330017
30651,21279060.0,0.0,11.6970825,11.105011,19.512695,19.42807,19.698395,19.45694,11.696838,12.526764,13.407013,16.686737,0.0,0.032085445,0.032085445,0.04958664,250.0,11.700012,0.0,0.0,0.0,0.013534044,9.54197e-21,0.0,52.307182,250.00334,41.94416,96.0,0.008011077,11.2781725,252.88531,210.90573,3.3738558,52.307182,0.11375752,24.16827,49.535286,8.330017
30652,21279120.0,0.0,11.697052,11.093353,19.508972,19.424988,19.693298,19.453766,11.69693,12.149567,13.207764,17.214966,0.0,0.03208544,0.03208544,0.04958663,250.0,11.700012,0.0,0.0,0.0,0.009238801,9.54197e-21,0.0,52.3071,250.00343,41.913704,96.0,0.008160593,11.320818,252.88493,210.90578,3.2732427,52.3071,0.113757506,26.347652,49.535202,8.330017
30653,21279180.0,0.0,11.69696,11.081665,19.506073,19.424683,19.687286,19.450165,11.696991,11.944397,13.104401,17.721039,0.0,0.032085437,0.032085437,0.049586628,250.0,11.700012,0.0,0.0,0.0,-0.00039187525,9.54197e-21,0.0,52.307014,250.00348,41.883865,96.0,0.008308419,11.362589,252.88454,210.90579,3.4383733,52.307014,0.113757506,27.915543,49.535122,8.330017
30654,21279240.0,0.0,11.697113,11.070007,19.50409,19.42688,19.680786,19.44638,11.696991,11.832336,13.0971985,18.145203,0.0,0.03208544,0.03208544,0.04958663,250.0,11.700012,0.0,0.0,0.0,0.0040688138,9.54197e-21,0.0,52.30693,250.00352,41.853916,96.0,0.008458139,11.404515,252.88416,210.90582,3.8359194,52.30693,0.113757506,28.755152,49.535038,8.330017
30655,21279300.0,0.0,11.697266,11.05835,19.502869,19.430908,19.674011,19.44278,11.697052,11.770477,13.178711,18.444946,0.0,0.03208544,0.03208544,0.04958663,250.0,11.700012,0.0,0.0,0.0,0.011531726,9.54197e-21,0.0,52.30685,250.00352,41.82444,96.0,0.008606814,11.445786,252.88376,210.90582,4.414865,52.30685,0.113757506,28.857597,49.534954,8.330017
30656,21279360.0,0.0,11.697235,11.046661,19.502502,19.436554,19.667297,19.439636,11.697113,11.73703,13.333618,18.585938,0.0,0.03208544,0.03208544,0.04958663,250.0,11.700012,0.0,0.0,0.0,0.0071597104,9.54197e-21,0.0,52.306767,250.00351,41.795956,96.0,0.008751667,11.485665,252.88338,210.9058,5.0991354,52.306767,0.113757506,28.071075,49.53487,8.330017
30657,21279420.0,0.0,11.697174,11.035004,19.502441,19.442413,19.660492,19.437134,11.697174,11.718475,13.543243,18.573303,0.0,0.03208544,0.03208544,0.04958663,250.0,11.700012,0.0,0.0,0.0,-3.7888054e-05,9.54197e-21,0.0,52.306683,250.0035,41.76789,96.0,0.008895509,11.524954,252.883,210.9058,5.8430934,52.306683,0.11375752,26.890978,49.534786,8.330017
30658,21279480.0,0.0,11.697235,11.023346,19.50238,19.447815,19.653687,19.435364,11.697174,11.708801,13.789459,18.428162,0.0,0.032085445,0.032085445,0.04958664,250.0,11.700012,0.0,0.0,0.0,0.0012142803,9.54197e-21,0.0,52.3066,250.00348,41.73977,96.0,0.009040767,11.564326,252.88261,210.9058,6.5872574,52.3066,0.113757536,25.398424,49.5347,8.330017
30659,21279540.0,0.0,11.697327,11.011658,19.502106,19.452118,19.646881,19.434448,11.697205,11.703491,14.04895,18.18628,0.0,0.03208545,0.03208545,0.049586643,250.0,11.700012,0.0,0.0,0.0,0.006208815,9.54197e-21,0.0,52.30651,250.00346,41.711803,96.0,0.009186271,11.603473,252.88223,210.9058,7.269574,52.30651,0.11375754,23.836336,49.534615,8.330017
30660,21279600.0,0.0,11.697327,11.0,19.501404,19.454895,19.640106,19.434357,11.697235,11.7005005,14.299194,17.893738,0.0,0.032085452,0.032085452,0.04958665,250.0,11.700012,0.0,0.0,0.0,0.0051295212,9.54197e-21,0.0,52.30642,250.00345,41.684338,96.0,0.009330217,11.641925,252.88185,210.9058,7.8398504,52.30642,0.11375754,22.416578,49.534523,8.330017
30661,21279660.0,6.0,11.809204,10.989166,19.541718,19.482635,19.671997,19.471375,11.779053,25.030518,25.537476,24.237183,0.0,0.07609349,0.07680304,0.069257945,250.0,11.700012,0.0,0.0,0.0,15.966189,9.54197e-21,100.0,83.272675,115.16672,42.370975,96.0,0.020266324,10.680635,273.2309,183.09271,100.0,83.52514,0.22216356,100.0,66.81975,8.330017
30662,21279720.0,6.0,11.874878,10.980011,19.613403,19.544983,19.750427,19.546722,11.695282,26.178375,26.213898,26.228912,0.0,0.08805648,0.088580325,0.08240572,250.0,11.700012,0.0,0.0,0.0,8.213021,9.54197e-21,100.0,90.844475,103.29054,42.304317,96.0,0.027054662,10.7739525,298.09213,188.98682,100.0,91.023026,0.25903234,100.0,73.643394,8.330017
30663,21279780.0,6.0,11.718994,10.972443,19.690155,19.61905,19.831024,19.622345,11.702606,25.111633,25.077576,25.948761,0.0,0.09702617,0.097280905,0.09251564,250.0,11.700012,0.0,0.0,0.0,-8.7289715,9.54197e-21,100.0,94.63574,106.63832,42.725216,96.0,0.02504402,10.184701,327.64648,202.12025,100.0,94.719086,0.28683692,100.0,77.132965,8.330017
30664,21279840.0,0.0,11.686584,10.966461,19.760803,19.691101,19.903595,19.690338,11.708618,24.071991,24.048828,24.947449,0.0,0.10375938,0.103888966,0.10118341,250.0,11.700012,0.0,0.0,0.0,-7.23409,9.54197e-21,100.0,95.418976,118.728035,42.887913,96.0,0.025548628,9.956922,363.66782,220.15596,100.0,95.45911,0.308862,100.0,78.32422,8.330017
30665,21279900.0,0.0,11.671997,10.961975,19.823883,19.755524,19.968323,19.75116,11.709351,23.370422,23.3591,23.952698,0.0,0.10844224,0.108507656,0.10783997,250.0,11.700012,0.0,0.0,0.0,-6.6465244,9.54197e-21,100.0,94.00946,137.8919,42.978092,96.0,0.026195554,9.830671,402.95538,242.01103,100.0,94.02844,0.324833,100.0,77.694534,8.330017
30666,21279960.0,0.0,11.695679,10.958984,19.87738,19.808777,20.02362,19.803375,11.706604,22.968994,22.963623,23.233002,0.0,0.11101356,0.11104648,0.11197446,250.0,11.700012,0.0,0.0,0.0,-1.3714246,9.54197e-21,100.0,91.34926,162.66661,42.96698,96.0,0.027600469,9.84623,437.6326,266.07407,100.0,91.35824,0.3340927,100.0,75.88884,8.330017
30667,21280020.0,0.0,11.699707,10.957428,19.926666,19.855988,20.075562,19.85254,11.704071,22.791412,22.78894,22.808289,0.0,0.111772105,0.111788,0.11368495,250.0,11.700012,0.0,0.0,0.0,-0.17395227,9.54197e-21,100.0,88.41265,190.07036,42.975025,96.0,0.027888425,9.834968,462.30127,289.71133,100.0,88.41679,0.33730215,100.0,73.66794,8.330017
30668,21280080.0,0.0,11.700836,10.957275,19.973663,19.899353,20.125793,19.900116,11.70163,22.779602,22.778442,22.642426,0.0,0.11123595,0.11124353,0.11343136,250.0,11.700012,0.0,0.0,0.0,0.017612375,9.54197e-21,100.0,85.83677,215.48517,42.97625,96.0,0.027694214,9.833249,475.12582,309.37595,100.0,85.838684,0.33595636,100.0,71.573746,8.330017
30669,21280140.0,0.0,11.699005,10.958466,20.019958,19.941132,20.175629,19.947357,11.700562,22.860382,22.859802,22.65158,0.0,0.11010999,0.11011355,0.11212571,250.0,11.700012,0.0,0.0,0.0,-0.15545279,9.54197e-21,100.0,83.909706,235.15343,42.979996,96.0,0.027164442,9.828009,478.87906,323.02118,100.0,83.91059,0.33238667,100.0,69.9137,8.330017
30670,21280200.0,0.0,11.6987915,10.960968,20.066376,19.982697,20.225739,19.994843,11.700439,22.975525,22.97525,22.755981,0.0,0.10891559,0.108917266,0.11052609,250.0,11.700012,0.0,0.0,0.0,-0.033502456,9.54197e-21,100.0,82.628525,247.91605,42.982178,96.0,0.026605614,9.824951,477.2397,330.77377,100.0,82.62894,0.32838392,100.0,68.74636,8.330017
30671,21280260.0,0.0,11.700104,10.964722,20.111633,20.023773,20.273956,20.040894,11.700348,23.087189,23.087067,22.893005,0.0,0.107911326,0.10791211,0.10907496,250.0,11.700012,0.0,0.0,0.0,0.07671947,9.54197e-21,100.0,81.85941,254.80061,42.98429,96.0,0.026118025,9.821993,473.23016,334.1356,100.0,81.859604,0.32490793,100.0,68.00157,8.330017
30672,21280320.0,0.0,11.700378,10.969727,20.157288,20.065552,20.32254,20.08731,11.700714,23.178406,23.178345,23.024963,0.0,0.10716402,0.10716438,0.10793379,250.0,11.700012,0.0,0.0,0.0,0.053881917,9.54197e-21,100.0,81.446335,257.63083,42.993282,96.0,0.025627112,9.809403,468.72748,334.80496,100.0,81.44643,0.32226506,100.0,67.5687,8.330017
30673,21280380.0,0.0,11.701172,10.975891,20.203308,20.107971,20.371307,20.13388,11.701111,23.24524,23.245209,23.135773,0.0,0.10666071,0.10666087,0.107120894,250.0,11.700012,0.0,0.0,0.0,0.07101082,9.54197e-21,100.0,81.27445,257.87088,43.006012,96.0,0.025184447,9.791584,464.58493,333.95016,100.0,81.2745,0.32044134,100.0,67.357765,8.330017
30674,21280440.0,0.0,11.701691,10.983185,20.24939,20.150818,20.420013,20.18045,11.701538,23.289642,23.289612,23.218475,0.0,0.106348924,0.106349014,0.10658916,250.0,11.700012,0.0,0.0,0.0,0.05659697,9.54197e-21,100.0,81.24012,256.86877,43.02343,96.0,0.024755022,9.767199,461.25952,332.52957,100.0,81.24014,0.31928438,100.0,67.28229,8.330017
30675,21280500.0,0.0,11.702148,10.991577,20.29538,20.193787,20.468506,20.226807,11.701935,23.316833,23.316833,23.275452,0.0,0.10617292,0.10617296,0.10626794,250.0,11.700012,0.0,0.0,0.0,0.05205256,9.54197e-21,100.0,81.27668,255.41943,43.04452,96.0,0.024331698,9.737667,458.79694,331.0455,100.0,81.27669,0.3186106,100.0,67.282715,8.330017
30676,21280560.0,0.0,11.702454,11.001007,20.338898,20.235046,20.513977,20.270447,11.7022705,23.331085,23.331085,23.31073,0.0,0.10609346,0.10609348,0.10610312,250.0,11.700012,0.0,0.0,0.0,0.03764258,9.54197e-21,100.0,81.34811,253.9096,43.068676,96.0,0.02390737,9.703856,457.11667,329.71497,100.0,81.348114,0.31828725,100.0,67.32541,8.330017
30677,21280620.0,0.0,11.702789,11.011475,20.38205,20.276062,20.559021,20.31372,11.702545,23.337708,23.337708,23.331207,0.0,0.106066056,0.10606606,0.10602884,250.0,11.700012,0.0,0.0,0.0,0.034837585,9.54197e-21,100.0,81.42274,252.61995,43.09537,96.0,0.023470582,9.666479,456.02692,328.66193,100.0,81.422745,0.31815866,100.0,67.37895,8.330017
30678,21280680.0,0.0,11.703033,11.022888,20.424774,20.316772,20.603577,20.356537,11.70282,23.339294,23.339294,23.340973,0.0,0.10607139,0.10607139,0.10601443,250.0,11.700012,0.0,0.0,0.0,0.030486938,9.54197e-21,100.0,81.49138,251.59567,43.124535,96.0,0.023014346,9.62565,455.39288,327.88104,100.0,81.49138,0.31815544,100.0,67.43313,8.330017
30679,21280740.0,0.0,11.703247,11.035217,20.467041,20.357117,20.647675,20.398926,11.703033,23.337524,23.337524,23.342834,0.0,0.106097,0.106097,0.10603972,250.0,11.700012,0.0,0.0,0.0,0.02576319,9.54197e-21,100.0,81.549065,250.84816,43.15588,96.0,0.022538051,9.581765,455.11652,327.35544,100.0,81.549065,0.3182325,100.0,67.48213,8.330017
30680,21280800.0,0.0,11.70343,11.048431,20.50885,20.397034,20.691223,20.440857,11.703247,23.33493,23.33493,23.341553,0.0,0.10612484,0.10612484,0.10607425,250.0,11.700012,0.0,0.0,0.0,0.023553781,9.54197e-21,100.0,81.59208,250.34268,43.189148,96.0,0.022038558,9.535194,455.02264,327.02145,100.0,81.59208,0.31832317,100.0,67.52014,8.330017
30681,21280860.0,0.0,11.703583,11.0624695,20.548279,20.434967,20.732025,20.480255,11.70343,23.332,23.332,23.338196,0.0,0.106151775,0.106151775,0.10611201,250.0,11.700012,0.0,0.0,0.0,0.018777266,9.54197e-21,100.0,81.621506,250.04442,43.224045,96.0,0.021519717,9.486337,455.06107,326.84576,100.0,81.621506,0.3184151,100.0,67.54748,8.330017
30682,21280920.0,0.0,11.703735,11.077301,20.587189,20.472412,20.772339,20.519196,11.703583,23.329437,23.329437,23.334625,0.0,0.106173575,0.106173575,0.10614453,250.0,11.700012,0.0,0.0,0.0,0.02115107,9.54197e-21,100.0,81.64029,249.88593,43.260647,96.0,0.020979602,9.435097,455.15115,326.7678,100.0,81.64029,0.3184915,100.0,67.565735,8.330017
30683,21280980.0,0.0,11.703918,11.092865,20.62564,20.50943,20.812164,20.55774,11.703766,23.327454,23.327454,23.331451,0.0,0.10618996,0.10618996,0.10617,250.0,11.700012,0.0,0.0,0.0,0.020354409,9.54197e-21,100.0,81.65185,249.81233,43.29901,96.0,0.020418258,9.381387,455.25314,326.74435,100.0,81.65185,0.3185498,100.0,67.5775,8.330017
30684,21281040.0,0.0,11.704102,11.109161,20.663666,20.54602,20.851532,20.595825,11.703949,23.325989,23.325989,23.328857,0.0,0.10620147,0.10620147,0.10618875,250.0,11.700012,0.0,0.0,0.0,0.021091064,9.54197e-21,100.0,81.65809,249.79677,43.339108,96.0,0.019837681,9.32525,455.35382,326.75592,100.0,81.65809,0.31859168,100.0,67.58434,8.330017
30685,21281100.0,0.0,11.704254,11.126099,20.701233,20.582123,20.890442,20.633484,11.704132,23.325043,23.325043,23.326935,0.0,0.10620859,0.10620859,0.10620106,250.0,11.700012,0.0,0.0,0.0,0.020859111,9.54197e-21,100.0,81.66056,249.81723,43.381,96.0,0.019238617,9.266601,455.44223,326.7864,100.0,81.66056,0.3186183,100.0,67.58755,8.330017
30686,21281160.0,0.0,11.704437,11.143646,20.736908,20.616669,20.927155,20.669098,11.704285,23.324493,23.324493,23.325653,0.0,0.10621267,0.10621267,0.10620853,250.0,11.700012,0.0,0.0,0.0,0.019535618,9.54197e-21,100.0,81.66131,249.84863,43.42452,96.0,0.018625489,9.205676,455.51254,326.81906,100.0,81.66131,0.3186339,100.0,67.58891,8.330017
30687,21281220.0,0.0,11.70462,11.161774,20.772125,20.650787,20.96347,20.704346,11.704468,23.324219,23.324219,23.32486,0.0,0.10621479,0.10621479,0.1062128,250.0,11.700012,0.0,0.0,0.0,0.021648254,9.54197e-21,100.0,81.66138,249.88016,43.46983,96.0,0.017997924,9.142241,455.56696,326.84787,100.0,81.66138,0.31864247,100.0,67.589424,8.330017
30688,21281280.0,0.0,11.704803,11.18045,20.806976,20.68451,20.99936,20.739197,11.704651,23.324127,23.324127,23.324463,0.0,0.10621545,0.10621545,0.10621455,250.0,11.700012,0.0,0.0,0.0,0.022428181,9.54197e-21,100.0,81.6611,249.9088,43.51705,96.0,0.017356306,9.076131,455.60736,326.8714,100.0,81.6611,0.3186455,100.0,67.58942,8.330017
30689,21281340.0,0.0,11.704987,11.1996155,20.8414,20.717865,21.034851,20.773682,11.704834,23.324158,23.324158,23.32431,0.0,0.10621544,0.10621544,0.10621503,250.0,11.700012,0.0,0.0,0.0,0.023505418,9.54197e-21,100.0,81.660934,249.93098,43.566208,96.0,0.016702482,9.007313,455.638,326.88852,100.0,81.660934,0.31864592,100.0,67.58939,8.330017
30690,21281400.0,0.0,11.7052,11.219208,20.875458,20.750824,21.069916,20.8078,11.705048,23.32425,23.32425,23.32428,0.0,0.106215164,0.106215164,0.10621494,250.0,11.700012,0.0,0.0,0.0,0.024213642,9.54197e-21,100.0,81.660995,249.94708,43.6174,96.0,0.01603732,8.935637,455.66272,326.90045,100.0,81.660995,0.3186453,100.0,67.58948,8.330017
30691,21281460.0,0.0,11.705414,11.239197,20.90805,20.782684,21.103241,20.84024,11.705231,23.324371,23.324371,23.324371,0.0,0.106214754,0.106214754,0.106214456,250.0,11.700012,0.0,0.0,0.0,0.024099441,9.54197e-21,100.0,81.66128,249.95724,43.67055,96.0,0.015364182,8.861228,455.68237,326.90744,100.0,81.66128,0.318644,100.0,67.5897,8.330017
30692,21281520.0,0.0,11.70459,11.259552,20.93927,20.814178,21.136322,20.872314,11.705444,23.392242,23.312347,23.31485,0.0,0.10481134,0.10646627,0.10652136,250.0,11.700012,0.0,0.0,0.0,-0.03604601,9.54197e-21,100.0,81.18082,251.70016,43.726112,96.0,0.014610329,8.783444,454.8608,327.76422,100.0,81.59625,0.31780607,100.0,67.54617,8.330017
30693,21281580.0,0.0,11.703461,11.280243,20.968567,20.845093,21.17038,20.903809,11.7052,23.70404,23.276306,23.277435,0.0,0.10074293,0.10685809,0.107077196,250.0,11.700012,0.0,0.0,0.0,-0.08307332,9.54197e-21,100.0,79.76261,256.87228,43.777622,96.0,0.01374713,8.711327,450.9949,329.9218,100.0,81.30885,0.314691,100.0,67.33615,8.330017
30694,21281640.0,0.0,11.702057,11.301178,20.99649,20.875244,21.20755,20.93457,11.704834,24.33194,23.23648,23.225647,0.0,0.09414439,0.1072273,0.107620254,250.0,11.700012,0.0,0.0,0.0,-0.11039094,9.54197e-21,100.0,77.47447,264.5882,43.824535,96.0,0.012776182,8.645649,443.11978,332.44986,100.0,80.83139,0.3090096,100.0,66.96533,8.330017
30695,21281700.0,0.0,11.700348,11.322357,21.022827,20.90451,21.25003,20.96463,11.704285,25.408142,23.199097,23.171265,0.0,0.08456411,0.10755125,0.10811954,250.0,11.700012,0.0,0.0,0.0,-0.13548051,9.54197e-21,100.0,74.13626,274.59256,43.86491,96.0,0.011699644,8.589123,430.5278,334.7123,100.0,80.19352,0.3002568,100.0,66.45643,8.330017
30696,21281760.0,0.0,11.698334,11.3437195,21.045776,20.932404,21.298279,20.992981,11.703522,27.168213,23.169159,23.122375,0.0,0.07178199,0.1077793,0.10849586,250.0,11.700012,0.0,0.0,0.0,-0.16502148,9.54197e-21,100.0,69.514465,286.37393,43.89697,96.0,0.010529464,8.54424,413.24377,335.9146,100.0,79.437,0.28808245,100.0,65.83852,8.330017
30697,21281820.0,0.0,11.696136,11.365234,21.064178,20.959503,21.354156,21.020752,11.702576,30.083221,23.15036,23.085907,0.0,0.05571973,0.10788547,0.10870311,250.0,11.700012,0.0,0.0,0.0,-0.18898249,9.54197e-21,100.0,63.132275,299.10068,43.91865,96.0,0.009290838,8.513888,392.15005,335.12854,100.0,78.62235,0.27233332,100.0,65.15907,8.330017
30698,21281880.0,0.0,11.699097,11.386841,21.080536,20.985992,21.415741,21.048096,11.700623,33.362885,23.171204,23.083557,0.0,0.04123748,0.107054956,0.10777672,250.0,11.700012,0.0,0.0,0.0,0.03328154,9.54197e-21,26.834166,56.328247,305.74808,43.9193,96.0,0.008259832,8.5129795,370.3121,329.39642,100.0,77.92624,0.25605673,100.0,64.541336,8.330017
30699,21281940.0,0.0,11.704803,11.408478,21.104156,21.012695,21.449371,21.075928,11.702972,23.89914,23.288574,23.200653,0.0,0.03722141,0.10601532,0.10618361,250.0,11.700012,0.0,0.0,0.0,0.44697088,9.54197e-21,0.0,54.508358,295.2768,43.952274,96.0,0.0076219356,8.466817,356.5232,318.2803,100.0,78.09711,0.24939783,100.0,64.576004,8.330017
30700,21282000.0,0.0,11.706177,11.430176,21.125488,21.040222,21.451385,21.1044,11.705048,17.899078,23.364899,23.315948,0.0,0.034827333,0.1055586,0.10542879,250.0,11.700012,0.0,0.0,0.0,0.21704474,9.54197e-21,0.0,53.510933,284.32956,44.014446,96.0,0.0069997525,8.379778,347.40295,308.84155,100.0,78.48099,0.24579419,100.0,64.84423,8.330017
30701,21282060.0,0.0,11.7065735,11.451813,21.145996,21.068115,21.437195,21.132324,11.706757,14.969635,23.451508,23.38556,0.0,0.03354019,0.10422137,0.10534527,250.0,11.700012,0.0,0.0,0.0,0.11974869,9.54197e-21,0.0,53.021343,276.3694,44.089504,96.0,0.006388345,8.274694,341.06177,301.96802,100.0,78.52644,0.24309634,100.0,65.14655,8.330017
30702,21282120.0,0.0,11.706451,11.473389,21.166992,21.09616,21.416168,21.161255,11.707397,13.452667,23.73581,23.397186,0.0,0.032920808,0.100746796,0.105644286,250.0,11.700012,0.0,0.0,0.0,0.03205012,9.54197e-21,0.0,52.7378,272.91876,44.167564,96.0,0.005754416,8.165409,335.57806,297.44504,100.0,77.79574,0.23930876,100.0,65.324814,8.330017
30703,21282180.0,0.0,11.705688,11.494843,21.188782,21.12381,21.391724,21.19284,11.707886,12.647156,24.270813,23.379272,0.0,0.032701947,0.09521408,0.1058103,250.0,11.700012,0.0,0.0,0.0,-0.012206258,9.54197e-21,0.0,52.520042,273.48364,44.248566,96.0,0.0050834077,8.052007,330.04166,294.50153,100.0,76.28399,0.23373267,100.0,65.279564,8.330017
30704,21282240.0,0.0,11.703705,11.516144,21.211792,21.151062,21.365326,21.228638,11.707977,12.217255,25.145905,23.420929,0.0,0.03276944,0.087301955,0.1044962,250.0,11.700012,0.0,0.0,0.0,-0.11436892,9.54197e-21,0.0,52.246136,279.10864,44.32953,96.0,0.004343459,7.9386606,323.25183,292.63718,100.0,73.78377,0.22458304,100.0,64.674225,8.330017
30705,21282300.0,0.0,11.701599,11.537231,21.235931,21.17871,21.337769,21.270233,11.70752,11.984619,26.555756,23.597412,0.0,0.032934796,0.07651902,0.101679355,250.0,11.700012,0.0,0.0,0.0,-0.15018868,9.54197e-21,0.0,51.86429,288.49585,44.40311,96.0,0.003577353,7.835648,314.74606,290.33636,100.0,70.1088,0.21115482,100.0,63.574528,8.330017
30706,21282360.0,0.0,11.699097,11.558075,21.260193,21.207672,21.31015,21.317719,11.706879,11.861511,28.823792,23.948456,0.0,0.033100415,0.06271098,0.09715526,250.0,11.700012,0.0,0.0,0.0,-0.181665,9.54197e-21,0.0,51.386047,300.3287,44.46935,96.0,0.0028035808,7.7429132,304.82922,286.1506,100.0,64.984344,0.19299148,100.0,62.00059,8.330017
30707,21282420.0,0.0,11.696472,11.578644,21.282867,21.239532,21.282166,21.37146,11.705963,11.795074,32.56897,24.52658,0.0,0.033176806,0.04623638,0.090734474,250.0,11.700012,0.0,0.0,0.0,-0.20944639,9.54197e-21,0.0,50.85191,312.54706,44.52554,96.0,0.0020650965,7.6642437,293.98315,278.56207,100.0,57.876587,0.17016686,100.0,59.96669,8.330017
