,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30708,21282480.0,0.0,11.702087,11.598877,21.306763,21.275513,21.254395,21.42038,11.703461,11.752808,29.214325,25.454468,0.0,0.032668848,0.03877976,0.08141194,250.0,11.700012,0.0,0.0,0.0,0.099734746,9.54197e-21,0.0,50.48348,311.15662,44.54836,96.0,0.0016312099,7.6322956,284.28018,266.5999,14.803373,54.112606,0.15284947,100.0,57.630287,8.330017
30709,21282540.0,0.0,11.7083435,11.618713,21.325684,21.316772,21.227081,21.434753,11.704926,11.728119,20.948944,26.821075,0.0,0.03235471,0.0360137,0.07100867,250.0,11.700012,0.0,0.0,0.0,0.46937722,9.54197e-21,0.0,50.393593,306.0985,44.59815,96.0,0.0012897173,7.5625954,276.24387,255.25046,0.0,52.661102,0.13936837,100.0,54.851353,8.330017
30710,21282600.0,0.0,11.711456,11.638153,21.338379,21.363556,21.200043,21.426025,11.708191,11.716339,16.476898,28.722198,0.0,0.032160163,0.03435967,0.059753772,250.0,11.700012,0.0,0.0,0.0,0.41114628,9.54197e-21,0.0,50.367702,301.63586,44.69469,96.0,0.00095710374,7.427431,269.10358,244.58705,0.0,51.767807,0.12625821,100.0,51.300835,8.330017
30711,21282660.0,0.0,11.718353,11.657135,21.34793,21.413391,21.174744,21.406403,11.710541,11.7083435,14.2352295,28.064941,0.0,0.031800263,0.033133373,0.054953698,250.0,11.700012,0.0,0.0,0.0,0.4897865,9.54197e-21,0.0,50.488113,291.08768,44.80962,96.0,0.00076260726,7.2665343,263.95233,235.25397,0.0,51.357246,0.11986609,0.0,49.89088,8.330017
30712,21282720.0,0.0,11.725433,11.675598,21.340698,21.428162,21.14978,21.382172,11.714355,11.705627,13.069885,20.998566,0.0,0.031630196,0.03244768,0.05242263,250.0,11.700012,0.0,0.0,0.0,0.64322835,9.54197e-21,0.0,50.731045,281.27493,44.96772,96.0,0.0006055065,7.045191,260.4256,228.25543,0.0,51.271027,0.11648291,0.0,49.296013,8.330017
30713,21282780.0,0.0,11.731812,11.693512,21.319366,21.413635,21.125183,21.355682,11.71936,12.208984,12.451721,17.094727,0.0,0.031568058,0.032072395,0.050906762,250.0,11.700012,0.0,0.0,0.0,0.69481945,9.54197e-21,34.392735,50.993095,273.25592,45.18185,96.0,0.00046004035,6.7454114,257.9631,223.06401,0.0,51.328438,0.11453306,0.0,49.04209,8.330017
30714,21282840.0,0.0,11.73822,11.710846,21.292145,21.38388,21.104156,21.328125,11.724915,12.525085,12.119293,14.871063,0.0,0.03157494,0.031886917,0.050051637,250.0,11.700012,0.0,0.0,0.0,0.72079885,9.54197e-21,0.0,51.24532,266.9252,45.454716,96.0,0.0003291152,6.3633986,256.26022,219.28021,0.0,51.453304,0.11350251,0.0,48.97989,8.330017
30715,21282900.0,0.0,11.745483,11.727539,21.260925,21.345825,21.081604,21.299957,11.7308655,12.1658325,11.940826,13.58197,0.0,0.03162137,0.031814612,0.04960312,250.0,11.700012,0.0,0.0,0.0,0.7760277,9.54197e-21,0.0,51.470695,262.0744,45.788586,96.0,0.0002183205,5.895979,255.09474,216.56993,0.0,51.599586,0.113030806,0.0,49.012997,8.330017
30716,21282960.0,0.0,11.754059,11.743561,21.228668,21.303864,21.061188,21.272308,11.737366,14.785767,11.846405,12.828644,0.0,0.031686615,0.031806476,0.0493953,250.0,11.700012,0.0,0.0,0.0,0.87736386,9.54197e-21,58.91077,51.661713,258.45108,46.189575,96.0,0.00013159742,5.334593,254.30699,214.66309,0.0,51.741592,0.11288225,0.0,49.086014,8.330017
30717,21283020.0,0.0,11.764099,11.75885,21.199036,21.259277,21.05365,21.244507,11.74472,16.617218,11.797821,12.385071,0.0,0.03175696,0.03183122,0.04932199,250.0,11.700012,0.0,0.0,0.0,1.0151705,9.54197e-21,18.036476,51.817394,255.79607,46.66727,96.0,7.019498e-05,4.6658216,253.7802,213.34071,0.0,51.866817,0.11290573,0.0,49.16857,8.330017
30718,21283080.0,0.0,11.77536,11.773407,21.169952,21.213165,21.05017,21.216675,11.753204,18.032715,11.775085,12.125732,0.0,0.0318243,0.031870298,0.049320303,250.0,11.700012,0.0,0.0,0.0,1.1638709,9.54197e-21,22.925795,51.93993,253.89238,47.23458,96.0,3.2002386e-05,3.871586,253.4347,212.44257,0.0,51.9705,0.11301174,0.0,49.24568,8.330017
30719,21283140.0,0.0,11.787384,11.78714,21.141968,21.16629,21.051727,21.188812,11.762909,19.516937,11.766937,11.975525,0.0,0.031884212,0.031912673,0.049352128,250.0,11.700012,0.0,0.0,0.0,1.2934443,9.54197e-21,26.3708,52.03349,252.55305,47.904305,96.0,1.1972294e-05,2.933977,253.21263,211.84451,0.0,52.052372,0.11314682,0.0,49.310814,8.330017
30720,21283200.0,0.0,11.799591,11.800018,21.115234,21.119019,21.058105,21.16101,11.773651,20.834045,11.7673645,11.891083,0.0,0.03193491,0.031952534,0.049396314,250.0,11.700012,0.0,0.0,0.0,1.3784806,9.54197e-21,28.641373,52.10278,251.63136,48.68632,96.0,3.51679e-06,1.8391483,253.07419,211.45679,0.0,52.114456,0.11328226,0.0,49.36227,8.330017
30721,21283260.0,0.0,11.811707,11.812347,21.094727,21.077911,21.072784,21.13852,11.785095,21.688843,11.772766,11.8454895,0.0,0.03197612,0.03198702,0.049441017,250.0,11.700012,0.0,0.0,0.0,1.419323,9.54197e-21,28.304592,52.152573,251.00934,49.586422,96.0,7.7493445e-07,0.57901025,252.99059,211.21172,0.0,52.159786,0.11340316,0.0,49.40077,8.330017
30722,21283320.0,0.0,11.823883,11.824554,21.077179,21.042694,21.089447,21.11612,11.788879,22.066895,11.780334,15.871979,0.0,0.032005817,0.032012556,0.049475867,250.0,11.700012,0.0,0.0,0.0,6.2563825,6.677133e-07,27.126703,52.187664,250.6113,50.0,96.0,3.7309738e-07,-3.7630855e-07,252.94142,211.06224,0.0,52.192123,0.11349362,44.635754,49.428684,8.330017
30723,21283380.0,0.0,11.835907,11.836578,21.07016,21.029785,21.106415,21.095398,11.751251,21.962463,12.893646,17.880524,0.0,0.032027785,0.032031953,0.049503718,250.0,11.700012,0.0,0.0,0.0,13.327183,1.0483336e-06,25.002012,52.21352,250.35493,50.0,96.0,3.735521e-07,-3.8918546e-13,252.91344,210.97232,0.0,52.216274,0.11356306,40.602898,49.449986,8.330017
30724,21283440.0,0.0,11.847809,11.84848,21.067719,21.027252,21.122162,21.075653,11.726868,21.45935,12.3663025,19.952026,0.0,0.032044444,0.03204702,0.04952628,250.0,11.700012,0.0,0.0,0.0,16.872322,1.1974374e-06,22.190992,52.231754,250.19255,50.0,96.0,3.7390893e-07,3.8789617e-18,252.89914,210.92131,0.0,52.23345,0.11361749,49.190685,49.465294,8.330017
30725,21283500.0,0.0,11.859558,11.860199,21.07019,21.03543,21.135529,21.059845,11.716431,20.637207,15.791595,21.841858,0.0,0.03205676,0.03205835,0.049543723,250.0,11.700012,0.0,0.0,0.0,19.256912,1.3177228e-06,18.887272,52.244335,250.09326,50.0,96.0,3.741791e-07,-7.080939e-27,252.89299,210.89464,13.459442,52.245384,0.113658674,53.69301,49.47599,8.330017
30726,21283560.0,0.0,11.871155,11.871826,21.079315,21.054413,21.145325,21.054016,11.711975,19.59848,16.90207,23.152618,0.0,0.032065697,0.03206668,0.049556777,250.0,11.700012,0.0,0.0,0.0,21.168991,1.4260563e-06,15.511797,52.252872,250.03505,50.0,96.0,3.7437857e-07,1.7750736e-32,252.89142,210.88257,19.581064,52.25352,0.11368907,53.281445,49.483307,8.330017
30727,21283620.0,0.0,11.88266,11.883301,21.090881,21.078217,21.151306,21.052551,11.713318,18.4505,18.323944,23.768463,0.0,0.03207206,0.032072667,0.04956627,250.0,11.700012,0.0,0.0,0.0,23.473152,1.5777805e-06,12.322514,52.258537,250.00308,50.0,96.0,3.745223e-07,-7.805288e-35,252.89227,210.87892,23.619925,52.258938,0.113710955,50.203537,49.488174,8.330017
30728,21283680.0,0.0,11.894012,11.894653,21.10318,21.103119,21.153229,21.055695,11.716766,17.300446,19.715027,23.700348,0.0,0.032076504,0.03207688,0.049573,250.0,11.700012,0.0,0.0,0.0,26.484882,1.791097e-06,9.555558,52.26222,249.98729,50.0,96.0,3.7462354e-07,-1.0726097e-35,252.8942,210.87975,26.56632,52.262463,0.11372636,44.797962,49.49133,8.330017
30729,21283740.0,0.0,11.905273,11.905884,21.114624,21.125702,21.151367,21.063019,11.7187195,16.245178,20.894989,23.043,0.0,0.03207955,0.032079786,0.04957766,250.0,11.700012,0.0,0.0,0.0,29.796766,2.0174546e-06,7.45325,52.26454,249.98099,50.0,96.0,3.7469337e-07,-3.9248827e-37,252.89642,210.88264,28.40549,52.264698,0.113736995,38.165295,49.493317,8.330017
30730,21283800.0,0.0,11.916412,11.917023,21.123993,21.14328,21.14621,21.073639,11.719788,15.368713,21.763428,21.964539,0.0,0.032081604,0.032081746,0.049580812,250.0,11.700012,0.0,0.0,0.0,33.276745,2.2507916e-06,6.1318984,52.265972,249.97995,50.0,96.0,3.7474058e-07,-2.62603e-40,252.89857,210.88623,29.118416,52.26606,0.11374417,31.343332,49.49452,8.330017
30731,21283860.0,0.0,11.92746,11.92807,21.131683,21.15567,21.139526,21.087952,11.720245,14.690369,22.212646,20.613647,0.0,0.032082956,0.032083046,0.049582895,250.0,11.700012,0.0,0.0,0.0,36.837517,2.4860233e-06,5.2872095,52.266808,249.9816,50.0,96.0,3.7477167e-07,-2.8e-43,252.90045,210.88977,28.259712,52.266865,0.1137489,24.486599,49.495213,8.330017
30732,21283920.0,0.0,11.938416,11.939026,21.135834,21.160583,21.131042,21.102905,11.720398,14.259338,22.251038,19.20868,0.0,0.032083824,0.03208388,0.04958422,250.0,11.700012,0.0,0.0,0.0,40.42613,2.7204949e-06,5.333251,52.267273,249.98436,50.0,96.0,3.7479163e-07,0.0,252.902,210.89291,26.591835,52.267307,0.11375193,19.364803,49.495583,8.330017
30733,21283980.0,0.0,11.94928,11.94989,21.136444,21.158356,21.121582,21.117249,11.720306,14.09259,21.914215,17.949127,0.0,0.03208437,0.0320844,0.04958505,250.0,11.700012,0.0,0.0,0.0,44.0107,2.9527057e-06,6.072545,52.26751,249.98738,50.0,96.0,3.748041e-07,0.0,252.90321,210.89552,24.168499,52.267532,0.11375382,16.155853,49.495754,8.330017
30734,21284040.0,0.0,11.9600525,11.960663,21.134003,21.15036,21.112122,21.129822,11.720093,14.178833,21.265137,16.980713,0.0,0.0320847,0.03208472,0.049585544,250.0,11.700012,0.0,0.0,0.0,47.573727,3.1819295e-06,7.369125,52.267612,249.99019,50.0,96.0,3.7481163e-07,0.0,252.90414,210.89761,21.25955,52.267624,0.11375497,15.004876,49.495815,8.330017
30735,21284100.0,0.0,11.970795,11.9713745,21.129211,21.138245,21.103394,21.139832,11.719849,14.489532,20.377869,16.382019,0.0,0.032084886,0.032084897,0.04958582,250.0,11.700012,0.0,0.0,0.0,51.10705,3.4079017e-06,9.072389,52.267628,249.99261,50.0,96.0,3.748158e-07,0.0,252.90483,210.8992,18.122822,52.26764,0.113755606,15.785879,49.49581,8.330017
30736,21284160.0,0.0,11.981445,11.982025,21.123596,21.125153,21.096954,21.146637,11.719574,14.947296,19.345978,16.15384,0.0,0.032084987,0.032084994,0.049585957,250.0,11.700012,0.0,0.0,0.0,54.606438,3.630569e-06,10.725311,52.267612,249.99458,50.0,96.0,3.74818e-07,0.0,252.90532,210.90039,15.04372,52.267616,0.11375594,17.649872,49.495773,8.330017
30737,21284220.0,0.0,11.992035,11.992645,21.117523,21.112,21.092346,21.149933,11.719299,15.504181,18.26944,16.279663,0.0,0.03208503,0.03208504,0.049586013,250.0,11.700012,0.0,0.0,0.0,58.071346,3.8500516e-06,12.487122,52.267574,249.99612,50.0,96.0,3.74819e-07,0.0,252.90567,210.90126,12.271692,52.267582,0.11375609,20.7641,49.49573,8.330017
30738,21284280.0,0.0,12.002594,12.003174,21.111694,21.100525,21.089752,21.14978,11.719025,16.105408,17.238983,16.69809,0.0,0.03208505,0.032085054,0.049586028,250.0,11.700012,0.0,0.0,0.0,61.503155,4.0665363e-06,14.110434,52.26754,249.99728,50.0,96.0,3.7481928e-07,0.0,252.90593,210.90187,10.005238,52.26754,0.11375613,24.388447,49.495686,8.330017
30739,21284340.0,0.0,12.013092,12.013702,21.106812,21.091919,21.089233,21.146484,11.7187805,16.696594,16.332886,17.31784,0.0,0.03208505,0.03208505,0.049586017,250.0,11.700012,0.0,0.0,0.0,64.90488,4.280251e-06,15.469296,52.2675,249.99814,50.0,96.0,3.748192e-07,0.0,252.90608,210.9023,8.383283,52.2675,0.11375612,27.992317,49.495644,8.330017
30740,21284400.0,0.0,12.02359,12.02417,21.103302,21.087006,21.090637,21.140625,11.7187195,17.225037,15.61795,18.025024,0.0,0.032085042,0.032085042,0.049585998,250.0,11.700012,0.0,0.0,0.0,68.4416,4.4939047e-06,16.466629,52.267467,249.99876,50.0,96.0,3.7481894e-07,0.0,252.9062,210.90259,7.4873967,52.267467,0.11375608,31.087404,49.49561,8.330017
30741,21284460.0,0.0,12.034027,12.034607,21.102325,21.087463,21.094421,21.133179,11.719025,17.628082,15.118225,18.670929,0.0,0.032085028,0.03208503,0.049585972,250.0,11.700012,0.0,0.0,0.0,71.98295,4.7135263e-06,16.81812,52.267445,249.99919,50.0,96.0,3.7481865e-07,0.0,252.90627,210.90277,7.205719,52.267445,0.11375603,32.509377,49.495583,8.330017
30742,21284520.0,0.0,12.044464,12.045044,21.102753,21.090973,21.099304,21.124573,11.719482,17.885376,14.8619995,19.179626,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,75.591324,4.9392715e-06,16.804607,52.267426,249.99948,50.0,96.0,3.7481834e-07,0.0,252.90631,210.9029,7.6421275,52.267426,0.11375599,33.2627,49.495564,8.330017
30743,21284580.0,0.0,12.054901,12.055481,21.104156,21.096588,21.104767,21.115631,11.719757,17.989532,14.848541,19.508453,0.0,0.03208501,0.03208501,0.04958593,250.0,11.700012,0.0,0.0,0.0,79.24779,5.1671523e-06,16.394678,52.26741,249.99968,50.0,96.0,3.748181e-07,0.0,252.90634,210.90298,8.656323,52.26741,0.11375594,33.047455,49.49555,8.330017
30744,21284640.0,0.0,12.065308,12.065887,21.10617,21.10318,21.110199,21.107178,11.71991,17.949036,15.052155,19.643646,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,82.933205,5.395808e-06,15.669409,52.267395,249.99982,50.0,96.0,3.748179e-07,0.0,252.90636,210.90303,10.09545,52.267395,0.11375592,32.06169,49.495537,8.330017
30745,21284700.0,0.0,12.075745,12.076324,21.10849,21.110107,21.115295,21.09964,11.71994,17.774994,15.449493,19.591187,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,86.63963,5.6247204e-06,14.688675,52.26739,249.9999,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90306,11.858101,52.26739,0.1137559,30.460707,49.495525,8.330017
30746,21284760.0,0.0,12.086151,12.086731,21.11145,21.11728,21.119934,21.094543,11.71994,17.484192,15.956268,19.344727,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,90.355705,5.85326e-06,13.470753,52.267384,249.99995,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90306,13.474144,52.267384,0.11375587,28.00273,49.49552,8.330017
30747,21284820.0,0.0,12.096619,12.0971985,21.113892,21.12268,21.123352,21.091217,11.71991,17.115906,16.526672,18.968384,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,94.07771,6.081263e-06,12.26137,52.26738,249.99998,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90308,15.125127,52.26738,0.11375586,25.777134,49.495518,8.330017
30748,21284880.0,0.0,12.107086,12.107666,21.115509,21.125854,21.125397,21.089813,11.719879,16.708832,17.111664,18.53186,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,97.804436,6.308697e-06,11.1267395,52.26738,250.0,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,16.586252,52.26738,0.113755845,23.844011,49.495514,8.330017
30749,21284940.0,0.0,12.117584,12.118164,21.11621,21.126678,21.126068,21.090271,11.719818,16.303223,17.660278,18.102722,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,101.53615,6.535612e-06,10.1608305,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,17.750715,52.267372,0.11375583,22.419538,49.495514,8.330017
30750,21285000.0,0.0,12.128143,12.128723,21.116089,21.125397,21.125366,21.092377,11.719788,15.931488,18.133972,17.73175,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,105.27408,6.762099e-06,9.425486,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.555883,52.267372,0.11375583,21.606422,49.495514,8.330017
30751,21285060.0,0.0,12.138733,12.139313,21.116089,21.123718,21.12384,21.096527,11.719757,15.609558,18.475647,17.41394,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,109.02,6.988273e-06,8.85741,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,18.742998,52.267372,0.11375583,20.728373,49.495514,8.330017
30752,21285120.0,0.0,12.149384,12.149963,21.115509,21.120636,21.121368,21.101501,11.719727,15.365387,18.67212,17.190887,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,112.77628,7.2142852e-06,8.610267,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,18.59219,52.267372,0.11375583,20.72564,49.495514,8.330017
30753,21285180.0,0.0,12.160095,12.160675,21.11444,21.11676,21.118256,21.106812,11.719727,15.21286,18.723053,17.082458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,116.545616,7.440291e-06,8.639843,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,18.084776,52.267372,0.11375582,21.215256,49.495514,8.330017
30754,21285240.0,0.0,12.170868,12.171478,21.11316,21.11264,21.114777,21.11206,11.719727,15.156311,18.63501,17.087952,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,120.32994,7.666413e-06,8.922296,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,17.275969,52.267372,0.11375582,22.095041,49.495514,8.330017
30755,21285300.0,0.0,12.181702,12.182312,21.111847,21.108887,21.111298,21.11676,11.719757,15.192627,18.427582,17.191742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,124.13242,7.8928215e-06,9.408628,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.264435,52.267372,0.11375582,23.18573,49.495514,8.330017
30756,21285360.0,0.0,12.192657,12.193268,21.111694,21.107605,21.108704,21.120941,11.719788,15.291779,18.11139,17.310791,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,127.96847,8.119687e-06,9.85842,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.030993,52.267372,0.11375582,23.416922,49.495514,8.330017
30757,21285420.0,0.0,12.203674,12.204285,21.111633,21.106964,21.106567,21.123962,11.719696,15.439301,17.731354,17.43106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,131.87825,8.344972e-06,10.433576,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.832481,52.267372,0.11375582,23.90416,49.495514,8.330017
30758,21285480.0,0.0,12.214813,12.215424,21.111664,21.106934,21.10498,21.125702,11.719696,15.62088,17.322723,17.54419,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,135.77412,8.570356e-06,11.016719,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.7259445,52.267372,0.11375582,24.242788,49.495514,8.330017
30759,21285540.0,0.0,12.226044,12.226654,21.111755,21.107422,21.104065,21.126099,11.719849,15.81897,16.91922,17.637665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,139.71397,8.798692e-06,11.557321,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.784913,52.267372,0.11375582,24.408358,49.495514,8.330017
30760,21285600.0,0.0,12.237366,12.238007,21.111847,21.108368,21.103851,21.125244,11.720032,16.015442,16.552368,17.701752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,143.701,9.029036e-06,12.0136175,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.071725,52.267372,0.11375582,24.40006,49.495514,8.330017
30761,21285660.0,0.0,12.24884,12.249481,21.113068,21.111664,21.104858,21.123688,11.720154,16.172089,16.235962,17.658691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,147.73253,9.260855e-06,12.168937,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.506426,52.267372,0.11375582,23.105051,49.495514,8.330017
30762,21285720.0,0.0,12.260437,12.261078,21.114014,21.11444,21.106323,21.121216,11.720306,16.282928,15.995422,17.536743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,151.80812,9.4941415e-06,12.240532,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.258506,52.267372,0.11375582,22.170105,49.495514,8.330017
30763,21285780.0,0.0,12.272156,12.272827,21.114532,21.116394,21.108032,21.118164,11.720428,16.344116,15.844086,17.370453,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,155.92856,9.7289085e-06,12.171689,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.281608,52.267372,0.11375582,21.274113,49.495514,8.330017
30764,21285840.0,0.0,12.284027,12.2846985,21.114563,21.117432,21.109863,21.114777,11.720551,16.355011,15.78656,17.188782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,160.09535,9.96522e-06,11.980973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.547666,52.267372,0.11375582,20.531086,49.495514,8.330017
30765,21285900.0,0.0,12.2960205,12.296722,21.114166,21.117493,21.111664,21.11139,11.720703,16.319153,15.819458,17.01535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,164.31036,1.02031545e-05,11.693803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.01678,52.267372,0.11375582,20.010973,49.495514,8.330017
30766,21285960.0,0.0,12.308197,12.308899,21.114319,21.118256,21.113586,21.108917,11.720856,16.225922,15.914886,16.817566,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,168.57747,1.0442976e-05,11.211195,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.444954,52.267372,0.11375582,18.898151,49.495514,8.330017
30767,21286020.0,0.0,12.320526,12.321228,21.114105,21.118103,21.115173,21.106812,11.721008,16.09906,16.054626,16.630798,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,172.89662,1.0684433e-05,10.7474375,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.999306,52.267372,0.11375582,18.39361,49.495514,8.330017
30768,21286080.0,0.0,12.333038,12.333771,21.113556,21.117065,21.116241,21.105225,11.721161,15.950378,16.228668,16.483765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,177.27063,1.0927835e-05,10.294905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.569194,52.267372,0.11375582,18.177252,49.495514,8.330017
30769,21286140.0,0.0,12.345734,12.346466,21.112701,21.115387,21.11679,21.104248,11.721344,15.791718,16.42331,16.387146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,181.70308,1.1173324e-05,9.882047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.114174,52.267372,0.11375582,18.24725,49.495514,8.330017
30770,21286200.0,0.0,12.358612,12.3593445,21.111755,21.113403,21.116821,21.103912,11.721527,15.640839,16.617035,16.348267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,186.19739,1.1421024e-05,9.548281,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.582693,52.267372,0.11375582,18.545984,49.495514,8.330017
30771,21286260.0,0.0,12.371674,12.372406,21.111816,21.11322,21.1167,21.104828,11.72171,15.494049,16.773743,16.302032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,190.75659,1.1671174e-05,9.192907,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.746426,52.267372,0.11375582,18.021872,49.495514,8.330017
30772,21286320.0,0.0,12.384918,12.385681,21.111877,21.112793,21.11612,21.10617,11.721924,15.366547,16.89038,16.26062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,195.38191,1.19235265e-05,8.978741,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.849677,52.267372,0.11375582,17.99173,49.495514,8.330017
30773,21286380.0,0.0,12.398407,12.39917,21.111816,21.112244,21.115204,21.107758,11.722137,15.269531,16.96045,16.237091,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,200.07648,1.2178426e-05,8.874674,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.817904,52.267372,0.11375582,18.042015,49.495514,8.330017
30774,21286440.0,0.0,12.412079,12.412872,21.111694,21.111603,21.114014,21.109467,11.722382,15.207764,16.983154,16.231354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,204.84389,1.2436007e-05,8.877139,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.667091,52.267372,0.11375582,18.156061,49.495514,8.330017
30775,21286500.0,0.0,12.425995,12.426788,21.111511,21.110962,21.11267,21.111206,11.722595,15.182678,16.95993,16.24237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,209.68628,1.2696328e-05,8.979681,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.412086,52.267372,0.11375582,18.318329,49.495514,8.330017
30776,21286560.0,0.0,12.440155,12.4409485,21.112427,21.112457,21.111786,21.11322,11.722839,15.178101,16.877625,16.195587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,214.60931,1.29596765e-05,9.013876,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.935715,52.267372,0.11375582,17.409668,49.495514,8.330017
30777,21286620.0,0.0,12.454529,12.455353,21.11316,21.113586,21.1109,21.114899,11.7230835,15.193634,16.756836,16.115875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.61832,1.3225701e-05,9.146777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.4702635,52.267372,0.11375582,16.944567,49.495514,8.330017
30778,21286680.0,0.0,12.469147,12.469971,21.113617,21.114227,21.110138,21.11612,11.723297,15.228577,16.60794,16.023254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.76439,1.349392e-05,9.312237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.995389,52.267372,0.11375582,16.535557,49.495514,8.330017
30779,21286740.0,0.0,12.484009,12.484863,21.113739,21.11441,21.109528,21.116852,11.723419,15.277466,16.447388,15.933014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,229.97719,1.3762729e-05,9.490461,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.555256,52.267372,0.11375582,16.237217,49.495514,8.330017
30780,21286800.0,0.0,12.499176,12.5,21.113556,21.114136,21.10913,21.117035,11.723602,15.334412,16.2901,15.85672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,235.27995,1.4034184e-05,9.66452,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.183287,52.267372,0.11375582,16.069706,49.495514,8.330017
30781,21286860.0,0.0,12.515076,12.515991,21.120514,21.122131,21.116058,21.12387,11.723877,15.126251,15.874603,15.493317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,240.72011,1.43094285e-05,7.496811,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.568106,52.267372,0.11375582,11.372932,49.495514,8.330017
30782,21286920.0,0.0,12.532379,12.533386,21.126099,21.127533,21.121887,21.129028,11.724457,14.759888,15.326843,14.9765625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,246.43121,1.4593032e-05,6.007142,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7474937,52.267372,0.11375582,8.740236,49.495514,8.330017
30783,21286980.0,0.0,12.551056,12.552155,21.129547,21.130157,21.126312,21.132355,11.725433,14.302277,14.721893,14.431274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,252.47418,1.4890068e-05,4.485745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.017491,52.267372,0.11375582,6.5995126,49.495514,8.330017
30784,21287040.0,0.0,12.571045,12.572235,21.130737,21.129974,21.129028,21.133667,11.726746,13.791901,14.105316,13.922302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,258.89517,1.5204003e-05,3.0455635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4953423,52.267372,0.11375582,5.151671,49.495514,8.330017
30785,21287100.0,0.0,12.592316,12.593567,21.129822,21.12735,21.129974,21.133026,11.728241,13.278656,13.529846,13.512848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.71927,1.5535896e-05,1.8068328,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2910292,52.267372,0.11375582,4.4975877,49.495514,8.330017
30786,21287160.0,0.0,12.614838,12.61615,21.128113,21.125122,21.129395,21.130981,11.729767,12.798126,13.0269165,13.170166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.96298,1.588641e-05,0.78309655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3648669,52.267372,0.11375582,3.464343,49.495514,8.330017
30787,21287220.0,0.0,12.638519,12.639923,21.12503,21.12143,21.12735,21.127533,11.731293,12.389008,12.6302185,12.933258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,280.60834,1.6253858e-05,0.11996356,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.8836029,52.267372,0.11375582,3.5425224,49.495514,8.330017
30788,21287280.0,0.0,12.663391,12.664856,21.12091,21.116882,21.124115,21.123047,11.732819,12.094727,12.366089,12.829926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,288.66068,1.6638476e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.818358,52.267372,0.11375582,4.1842327,49.495514,8.330017
30789,21287340.0,0.0,12.689362,12.690887,21.116364,21.112213,21.120148,21.117981,11.734253,11.92981,12.244476,12.855164,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,297.11078,1.7039467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1372607,52.267372,0.11375582,5.227329,49.495514,8.330017
30790,21287400.0,0.0,12.7164,12.717987,21.111816,21.108032,21.115784,21.112793,11.735657,11.840759,12.262726,12.988037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,305.94717,1.7455903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7806497,52.267372,0.11375582,6.4814553,49.495514,8.330017
30791,21287460.0,0.0,12.744446,12.746094,21.110077,21.108551,21.112701,21.109497,11.736938,11.817017,12.350494,13.070282,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,315.15823,1.7886821e-05,0.40247416,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1572406,52.267372,0.11375582,5.7776165,49.495514,8.330017
30792,21287520.0,0.0,12.773499,12.7752075,21.108765,21.109314,21.109772,21.106628,11.738159,11.888733,12.506012,13.11087,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.72925,1.8331133e-05,0.8807394,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8374915,52.267372,0.11375582,5.7195544,49.495514,8.330017
30793,21287580.0,0.0,12.803497,12.805237,21.107788,21.11023,21.107239,21.10437,11.739288,12.02359,12.714111,13.124878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,334.64532,1.878779e-05,1.4711117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.559912,52.267372,0.11375582,5.564322,49.495514,8.330017
30794,21287640.0,0.0,12.834381,12.836182,21.107178,21.111145,21.105255,21.102844,11.740326,12.203827,12.952789,13.114319,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,344.89145,1.9255765e-05,2.0948727,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.262768,52.267372,0.11375582,5.3395877,49.495514,8.330017
30795,21287700.0,0.0,12.866119,12.867981,21.106842,21.111938,21.103973,21.101746,11.741272,12.411438,12.7724,13.083527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.45343,1.9734145e-05,2.699495,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.0803857,49.495514,8.330017
30796,21287760.0,0.0,12.898682,12.900574,21.107727,21.115234,21.104126,21.099915,11.742126,12.512329,12.305603,12.94635,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,366.31528,2.0221893e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.382526,49.495514,8.330017
30797,21287820.0,0.0,12.932007,12.93396,21.108185,21.117523,21.10495,21.096985,11.742889,12.633728,12.050598,12.745148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.46024,2.0717986e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.3087645,49.495514,8.330017
30798,21287880.0,0.0,12.966064,12.968048,21.107819,21.118683,21.104706,21.09433,11.743591,12.22995,14.158325,12.525818,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,388.873,2.1221518e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,100.0,52.267372,0.11375582,1.4245622,49.495514,8.330017
30799,21287940.0,0.0,13.000824,13.002838,21.109772,21.118683,21.103455,21.10263,11.744202,12.009827,15.15448,12.319336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,400.53778,2.1731596e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.2597523,52.267372,0.11375582,0.8177017,49.495514,8.330017
30800,21288000.0,0.0,13.036194,13.038269,21.110596,21.117706,21.101654,21.108673,11.744751,11.889618,14.750763,12.151184,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.43854,2.224733e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5318027,52.267372,0.11375582,0.53038186,49.495514,8.330017
30801,21288060.0,0.0,13.072205,13.07431,21.112213,21.118805,21.10025,21.114319,11.745209,11.823944,14.459808,11.993011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.55914,2.2767867e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.751704,52.267372,0.11375582,0.0,49.495514,8.330017
30802,21288120.0,0.0,13.108765,13.110901,21.113312,21.119232,21.098694,21.118958,11.745575,11.78833,14.145935,11.891846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.88358,2.3292394e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7207575,52.267372,0.11375582,0.0,49.495514,8.330017
30803,21288180.0,0.0,13.1458435,13.14801,21.114136,21.119232,21.098694,21.122467,11.74588,15.102905,13.783752,11.831848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.3954,2.3820094e-05,54.198742,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5815105,52.267372,0.11375582,0.0,49.495514,8.330017
30804,21288240.0,0.0,13.183411,13.185608,21.117828,21.118988,21.109772,21.124725,11.746155,14.914185,13.3871155,11.7968445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.07892,2.4350245e-05,4.533395,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4629714,52.267372,0.11375582,0.0,49.495514,8.330017
30805,21288300.0,0.0,13.221405,13.223633,21.120209,21.118622,21.117584,21.12564,11.746307,14.254852,12.985107,11.776184,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.91745,2.4882072e-05,4.0445504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4707015,52.267372,0.11375582,0.0,49.495514,8.330017
30806,21288360.0,0.0,13.259796,13.262024,21.123688,21.122742,21.12381,21.125732,11.746429,13.7034,12.593536,11.764008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.8946,2.5414864e-05,2.644472,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.5427784,52.267372,0.11375582,0.0,49.495514,8.330017
30807,21288420.0,0.0,13.298553,13.300812,21.126434,21.1268,21.128113,21.124603,11.7464905,13.147705,12.248138,11.756836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.99384,2.5947924e-05,1.1313176,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
30808,21288480.0,0.0,13.337585,13.339874,21.129913,21.134827,21.130493,21.122559,11.7464905,12.588806,12.020935,12.751678,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.1991,2.6480613e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
30809,21288540.0,0.0,13.376923,13.379211,21.132935,21.142792,21.131195,21.119965,11.746429,12.2066345,11.896393,12.341003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.4936,2.7012265e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
30810,21288600.0,0.0,13.416443,13.418762,21.134857,21.149048,21.13095,21.117096,11.746307,11.999084,11.828766,12.099518,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.8599,2.7542215e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
30811,21288660.0,0.0,13.456177,13.458496,21.138062,21.158508,21.130615,21.114563,11.746155,11.884125,11.791229,11.954926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.28345,2.8069991e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
30812,21288720.0,0.0,13.496033,13.498352,21.140991,21.167328,21.130005,21.111908,11.745911,11.821533,11.770752,11.869629,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,567.74646,2.859494e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
30813,21288780.0,0.0,13.536011,13.53833,21.143707,21.17575,21.129242,21.109253,11.745636,11.7872925,11.75946,11.819153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,581.2321,2.9116496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
30814,21288840.0,0.0,13.576019,13.578369,21.14627,21.18393,21.128387,21.106537,11.745331,11.76828,11.753113,11.789001,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.72363,2.9634111e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
30815,21288900.0,0.0,13.616058,13.618408,21.148773,21.191956,21.127472,21.103851,11.744965,11.757782,11.749481,11.771088,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,608.2043,3.0147272e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
30816,21288960.0,0.0,13.656067,13.658417,21.154083,21.205475,21.127167,21.102936,11.744568,11.751862,13.450745,11.760345,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,621.65717,3.0655465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
30817,21289020.0,0.0,13.696014,13.698334,21.1604,21.218903,21.126862,21.104797,11.74411,11.748444,12.70282,11.753784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.0656,3.11582e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
30818,21289080.0,0.0,13.73584,13.738159,21.16626,21.232239,21.127167,21.104767,11.743591,12.854767,12.268402,11.749725,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,648.4124,3.1654985e-05,2.32084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
30819,21289140.0,0.0,13.775513,13.777832,21.1745,21.250244,21.130035,21.103699,11.7430725,12.447876,12.0312195,12.842621,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,661.67975,3.2145315e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.032088,49.495514,8.330017
30820,21289200.0,0.0,13.815002,13.817291,21.182709,21.269104,21.13147,21.102081,11.742493,12.128326,11.900482,12.814026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.85254,3.2628817e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.19346,49.495514,8.330017
30821,21289260.0,0.0,13.854248,13.856506,21.192444,21.291992,21.13269,21.100494,11.741852,11.95285,11.828552,12.804626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,687.9123,3.310499e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2340426,49.495514,8.330017
30822,21289320.0,0.0,13.893188,13.895447,21.202087,21.314697,21.133484,21.098755,11.741211,11.856873,11.789001,12.801514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.84204,3.3573382e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2494054,49.495514,8.330017
30823,21289380.0,0.0,13.931824,13.934082,21.211578,21.33728,21.134003,21.096893,11.740509,11.803833,11.766998,12.800446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,713.6243,3.4033572e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2564535,49.495514,8.330017
30824,21289440.0,0.0,13.970123,13.972321,21.223145,21.359772,21.1344,21.103516,11.739777,11.77475,15.404236,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.24243,3.448514e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6204033,52.267372,0.11375582,4.2607465,49.495514,8.330017
30825,21289500.0,0.0,14.007965,14.010162,21.235413,21.38211,21.134735,21.111938,11.739014,11.758728,14.635834,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.67896,3.4927685e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.044263,52.267372,0.11375582,4.2642617,49.495514,8.330017
30826,21289560.0,0.0,14.04538,14.047546,21.249573,21.410095,21.13559,21.11853,11.73819,11.749573,14.130249,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.9164,3.5360776e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.116341,52.267372,0.11375582,4.2676435,49.495514,8.330017
30827,21289620.0,0.0,14.082306,14.084442,21.263397,21.437927,21.136414,21.123535,11.737366,11.744232,13.656555,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.9373,3.5784007e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8307738,52.267372,0.11375582,4.2710724,49.495514,8.330017
30828,21289680.0,0.0,14.118713,14.120819,21.276672,21.465607,21.137238,21.126953,11.736481,11.740906,13.161957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.7244,3.6196983e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4602894,52.267372,0.11375582,4.274611,49.495514,8.330017
30829,21289740.0,0.0,14.1545105,14.156586,21.289886,21.493134,21.139862,21.128723,11.735565,12.814301,12.658356,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.26025,3.6599307e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.18379378,52.267372,0.11375582,4.278278,49.495514,8.330017
30830,21289800.0,0.0,14.189728,14.191742,21.302917,21.520538,21.143341,21.128937,11.734619,12.324249,12.24408,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.52734,3.6990583e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2820797,49.495514,8.330017
30831,21289860.0,0.0,14.224274,14.226257,21.317017,21.551788,21.146149,21.128143,11.733643,12.055908,12.012207,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,808.50824,3.7370424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2860174,49.495514,8.330017
30832,21289920.0,0.0,14.258087,14.26004,21.33081,21.582855,21.148254,21.126831,11.7326355,11.909119,11.885284,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.18555,3.7738446e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.290091,49.495514,8.330017
30833,21289980.0,0.0,14.291199,14.293091,21.34433,21.6138,21.149963,21.125183,11.731567,11.828857,11.815826,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.5418,3.8094255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2943006,49.495514,8.330017
30834,21290040.0,0.0,14.323517,14.325348,21.357666,21.644531,21.15149,21.123383,11.730499,11.784454,11.777344,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.5594,3.843747e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.298645,49.495514,8.330017
30835,21290100.0,0.0,14.35498,14.356781,21.37085,21.67514,21.152893,21.121521,11.72937,11.7595215,11.755646,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.22076,3.8767692e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.303126,49.495514,8.330017
30836,21290160.0,0.0,14.38559,14.38736,21.38565,21.709259,21.154755,21.119781,11.728241,11.745453,11.743378,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.5086,3.9084556e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3077407,49.495514,8.330017
30837,21290220.0,0.0,14.415283,14.416992,21.400482,21.743195,21.156586,21.118011,11.727051,11.736847,11.735748,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.4042,3.93876e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3124886,49.495514,8.330017
30838,21290280.0,0.0,14.444031,14.445679,21.415192,21.776947,21.158386,21.116241,11.72583,11.732056,11.731476,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.8934,3.9676597e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.31737,49.495514,8.330017
30839,21290340.0,0.0,14.471771,14.473358,21.42984,21.810516,21.160156,21.114594,11.724579,11.72879,12.170441,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.95514,3.995099e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,35.238586,52.267372,0.11375582,4.32239,49.495514,8.330017
30840,21290400.0,0.0,14.498505,14.5,21.446045,21.843903,21.164764,21.11612,11.723297,12.629181,12.508179,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.5756,4.0210554e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.327549,49.495514,8.330017
30841,21290460.0,0.0,14.524567,14.526062,21.463806,21.881744,21.169281,21.116394,11.721954,12.217133,12.151093,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.6837,4.045451e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3329067,49.495514,8.330017
30842,21290520.0,0.0,14.550507,14.552002,21.48108,21.919403,21.17273,21.115845,11.720428,11.991882,11.955841,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.1623,4.06802e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3389425,49.495514,8.330017
30843,21290580.0,0.0,14.5763855,14.577881,21.497925,21.956879,21.175598,21.114807,11.7187195,11.869354,11.849518,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.97046,4.0884926e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.345856,49.495514,8.330017
30844,21290640.0,0.0,14.602142,14.603607,21.514557,21.99411,21.178162,21.113525,11.716888,11.800049,11.789276,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.09686,4.106772e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3532715,49.495514,8.330017
30845,21290700.0,0.0,14.627808,14.629272,21.530975,22.031189,21.180573,21.112122,11.714996,11.760925,11.755157,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.5463,4.122859e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3608665,49.495514,8.330017
30846,21290760.0,0.0,14.653381,14.654846,21.549011,22.0719,21.18332,21.110748,11.713104,11.739471,11.736328,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.3291,4.136775e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.368481,49.495514,8.330017
30847,21290820.0,0.0,14.678864,14.680328,21.567047,22.112396,21.186005,21.109375,11.711243,11.727081,11.725372,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.4578,4.1485528e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3759775,49.495514,8.330017
30848,21290880.0,0.0,14.704254,14.705719,21.58496,22.15271,21.18863,21.10794,11.709412,11.719421,11.718475,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,929.956,4.1582844e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3833027,49.495514,8.330017
