,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30849,21290940.0,0.0,14.729584,14.731049,21.602753,22.19278,21.191254,21.106506,11.707642,11.714447,11.713959,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.83813,4.1660045e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3904467,49.495514,8.330017
30850,21291000.0,0.0,14.754822,14.756287,21.62088,22.232635,21.194153,21.10675,11.705902,12.484619,13.27594,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.12476,4.1717834e-05,20.603777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.39737,49.495514,8.330017
30851,21291060.0,0.0,14.779999,14.781433,21.642242,22.27594,21.200714,21.109161,11.704254,12.476837,12.567413,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.8362,4.1756855e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404065,49.495514,8.330017
30852,21291120.0,0.0,14.805084,14.806549,21.662659,22.319,21.205688,21.109863,11.702637,12.126404,12.175964,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.9933,4.177778e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.410529,49.495514,8.330017
30853,21291180.0,0.0,14.830139,14.8315735,21.682434,22.361847,21.209778,21.10965,11.70108,11.9339905,11.96109,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.6173,4.178127e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416761,49.495514,8.330017
30854,21291240.0,0.0,14.855103,14.856537,21.701843,22.40448,21.213348,21.108917,11.699585,11.828369,11.843231,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,932.7293,4.1767988e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.422762,49.495514,8.330017
30855,21291300.0,0.0,14.880005,14.881439,21.720947,22.446869,21.216644,21.10791,11.698151,11.769806,11.777954,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.35095,4.1738578e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428533,49.495514,8.330017
30856,21291360.0,0.0,14.904877,14.906311,21.741394,22.492249,21.220245,21.106934,11.696777,11.737152,11.741608,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,929.5012,4.1693558e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4340696,49.495514,8.330017
30857,21291420.0,0.0,14.9296875,14.931122,21.76175,22.537384,21.223724,21.105835,11.695465,11.718475,11.720917,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.2079,4.163392e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.439374,49.495514,8.330017
30858,21291480.0,0.0,14.954437,14.955872,21.781952,22.582275,21.227142,21.104736,11.694183,11.707764,11.709106,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.4883,4.156005e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.44447,49.495514,8.330017
30859,21291540.0,0.0,14.9791565,14.980591,21.802063,22.626923,21.23053,21.103577,11.692993,11.701263,11.701996,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.36523,4.147264e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4493403,49.495514,8.330017
30860,21291600.0,0.0,15.003815,15.005249,21.822052,22.671356,21.233887,21.102417,11.6918335,11.697144,11.69754,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.86084,4.1372343e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.453986,49.495514,8.330017
30861,21291660.0,0.0,15.028473,15.029877,21.844177,22.719147,21.239227,21.102692,11.690735,12.877197,13.740814,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.9955,4.125971e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4584084,49.495514,8.330017
30862,21291720.0,0.0,15.05307,15.054504,21.867981,22.766663,21.245972,21.106598,11.689697,12.343842,12.851013,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.7905,4.1135332e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4625945,49.495514,8.330017
30863,21291780.0,0.0,15.077637,15.079071,21.890625,22.813934,21.251373,21.108276,11.688507,12.0466,12.323517,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.09955,4.099721e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4671435,49.495514,8.330017
30864,21291840.0,0.0,15.102173,15.103607,21.912567,22.860962,21.255981,21.108673,11.685394,11.8836975,12.035187,12.799805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.31195,4.0813833e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.479092,49.495514,8.330017
30865,21291900.0,0.0,15.126709,15.128143,21.934082,22.907715,21.260193,21.108429,11.682343,11.792297,11.874512,12.799774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.88385,4.0593135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.49208,49.495514,8.330017
30866,21291960.0,0.0,15.151215,15.152618,21.956451,22.956726,21.264557,21.10785,11.680054,11.741455,11.786102,12.799805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.0381,4.035116e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.5013285,49.495514,8.330017
30867,21292020.0,0.0,15.17569,15.177124,21.978668,23.005432,21.268768,21.107086,11.678314,11.712494,11.736359,12.799835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.8577,4.0092407e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.508424,49.495514,8.330017
30868,21292080.0,0.0,15.200195,15.201599,22.000702,23.053925,21.272919,21.10617,11.676941,11.696533,11.709503,12.799866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.40173,3.982008e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.5138884,49.495514,8.330017
30869,21292140.0,0.0,15.22464,15.226074,22.022614,23.102142,21.276978,21.105225,11.675842,11.686798,11.693451,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.7266,3.95371e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.5183325,49.495514,8.330017
30870,21292200.0,0.0,15.249115,15.250519,22.046692,23.150085,21.281036,21.113129,11.674927,11.6814575,15.164764,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.85736,3.9244598e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.7372457,52.267372,0.11375582,4.5219393,49.495514,8.330017
30871,21292260.0,0.0,15.27356,15.274994,22.07129,23.19815,21.285492,21.12143,11.674194,11.678314,14.120697,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.83246,3.894439e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.977433,52.267372,0.11375582,4.524906,49.495514,8.330017
30872,21292320.0,0.0,15.298035,15.299438,22.095734,23.245972,21.292633,21.127136,11.673584,12.675171,13.407776,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.6827,3.86379e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5634898,52.267372,0.11375582,4.5273666,49.495514,8.330017
30873,21292380.0,0.0,15.32251,15.323914,22.119446,23.293518,21.29956,21.130615,11.673065,12.220062,12.765778,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.4341,3.8326285e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.049081434,52.267372,0.11375582,4.529392,49.495514,8.330017
30874,21292440.0,0.0,15.346985,15.348389,22.142181,23.34082,21.305298,21.132202,11.672668,11.971741,12.271088,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.13060264,846.1119,3.801061e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.531018,49.495514,8.330017
30875,21292500.0,0.0,15.3714905,15.372894,22.168854,23.387695,21.310425,21.13263,11.673859,11.835876,11.999298,12.79953,0.0,0.03206211,0.03206211,0.050031096,250.0,11.700012,0.0,0.0,0.9094184,840.86536,3.7713653e-05,0.0,52.273212,249.55281,50.0,96.0,3.7743766e-07,0.0,252.94838,210.90439,0.0,52.273212,0.11415393,4.5624743,49.676437,8.330017
30876,21292560.0,0.0,15.395996,15.3974,22.201172,23.433563,21.315582,21.132416,11.680237,11.763428,11.852692,12.799011,0.0,0.03203624,0.03203624,0.051017795,250.0,11.700012,0.0,0.0,2.1423514,838.28107,3.75206e-05,0.0,52.29575,248.72627,50.0,96.0,3.8362796e-07,0.0,253.0924,211.01889,0.0,52.29575,0.11508829,4.624635,50.073742,8.330017
30877,21292620.0,0.0,15.420563,15.421936,22.238556,23.477753,21.320618,21.131897,11.689514,11.727142,11.775665,12.798401,0.0,0.032008246,0.032008246,0.052535817,250.0,11.700012,0.0,0.0,3.80857,838.6768,3.745235e-05,0.0,52.33149,247.61841,50.0,96.0,3.9341842e-07,0.0,253.35815,211.28812,0.0,52.33149,0.11654985,4.7198224,50.687103,8.330017
30878,21292680.0,0.0,15.445129,15.446503,22.28064,23.519592,21.325562,21.131226,11.700714,11.711639,11.73764,12.797699,0.0,0.03198189,0.03198189,0.05458911,250.0,11.700012,0.0,0.0,5.8807316,842.3275,3.7525042e-05,0.0,52.38017,246.29997,50.0,96.0,4.070279e-07,0.0,253.76974,211.75084,0.0,52.38017,0.11855018,4.851804,51.524406,8.330017
30879,21292740.0,0.0,15.469727,15.471069,22.326935,23.558502,21.330475,21.130524,11.712921,11.708618,11.722473,12.796967,0.0,0.031956855,0.031956855,0.057190858,250.0,11.700012,0.0,0.0,8.327312,849.5495,3.7743182e-05,0.0,52.44059,244.80234,50.0,96.0,4.2473653e-07,0.0,254.34776,212.42604,0.0,52.44059,0.121102534,5.0231767,52.580147,8.330017
30880,21292800.0,0.0,15.494385,15.495697,22.377289,23.593872,21.335419,21.129822,11.723907,11.712555,11.720154,12.79599,0.0,0.03193121,0.03193121,0.060399804,250.0,11.700012,0.0,0.0,11.112583,861.58374,3.808221e-05,0.0,52.51301,243.10498,50.0,96.0,4.4715745e-07,0.0,255.1202,213.327,0.0,52.51301,0.12425891,5.246347,53.824936,8.330017
30881,21292860.0,0.0,15.5190735,15.520325,22.430481,23.625427,21.34079,21.129303,11.735382,11.7196045,11.723724,12.7951355,0.0,0.03190869,0.03190869,0.06417496,250.0,11.700012,0.0,0.0,14.19399,876.9571,3.8552604e-05,0.0,52.59661,241.28922,50.0,96.0,4.7439642e-07,0.0,256.0983,214.47255,0.0,52.59661,0.12798877,5.512089,55.206585,8.330017
30882,21292920.0,0.0,15.543793,15.545013,22.484467,23.65207,21.346222,21.128876,11.747589,11.859985,11.731018,12.794434,0.0,0.03189044,0.03189044,0.06845748,250.0,11.700012,0.0,0.0,17.514938,895.65735,3.9167997e-05,51.08542,52.689026,239.42845,50.0,96.0,5.063846e-07,0.0,257.2885,215.86354,0.0,52.689026,0.13223465,5.80886,56.678303,8.330017
30883,21292980.0,0.0,15.568573,15.569733,22.538391,23.673279,21.355255,21.128448,11.759247,12.568451,11.74054,12.793762,0.0,0.031877413,0.031877413,0.07317948,250.0,11.700012,0.0,0.0,21.025457,917.3477,3.9914874e-05,0.0,52.78811,237.58481,50.0,96.0,5.4298147e-07,0.0,258.7002,217.49211,0.0,52.78811,0.13693073,6.136827,58.197723,8.330017
30884,21293040.0,0.0,15.593384,15.594513,22.58963,23.688446,21.362762,21.131012,11.769592,12.2099,12.6406555,12.793213,0.0,0.03187192,0.03187192,0.078234054,250.0,11.700012,0.0,0.0,24.661976,941.57245,4.0776362e-05,0.0,52.89027,235.86403,50.0,96.0,5.837118e-07,0.0,260.34036,219.35614,0.0,52.89027,0.1419746,6.491872,59.717075,8.330017
30885,21293100.0,0.0,15.618256,15.619354,22.636261,23.697632,21.369385,21.132782,11.778259,12.012146,12.248047,12.792725,0.0,0.031872578,0.031872578,0.083510496,250.0,11.700012,0.0,0.0,28.355303,967.67773,4.1724154e-05,0.0,52.9921,234.30856,50.0,96.0,6.279124e-07,0.0,262.19598,221.41655,0.0,52.9921,0.14725275,6.8681836,61.19982,8.330017
30886,21293160.0,0.0,15.643158,15.644226,22.677979,23.702393,21.375793,21.13382,11.784912,11.906769,12.035339,12.792358,0.0,0.031881765,0.031881765,0.08888228,250.0,11.700012,0.0,0.0,32.07307,995.10974,4.273675e-05,0.0,53.089863,233.01555,50.0,96.0,6.747224e-07,0.0,264.25848,223.66281,0.0,53.089863,0.15264347,7.259378,62.62219,8.330017
30887,21293220.0,0.0,15.668121,15.669159,22.713196,23.700806,21.381927,21.134369,11.78952,11.850861,11.919891,12.792114,0.0,0.03189738,0.03189738,0.09425546,250.0,11.700012,0.0,0.0,35.740395,1023.29816,4.3788947e-05,0.0,53.179996,232.01387,50.0,96.0,7.233466e-07,0.0,266.50586,226.06245,0.0,53.179996,0.15804839,7.6610045,63.97363,8.330017
30888,21293280.0,0.0,15.693146,15.694153,22.741516,23.693054,21.387878,21.134613,11.792175,11.8229065,11.860138,12.791962,0.0,0.031919077,0.031919077,0.09953921,250.0,11.700012,0.0,0.0,39.299423,1051.7645,4.486042e-05,0.0,53.26001,231.33311,50.0,96.0,7.729342e-07,0.0,268.91052,228.58873,0.0,53.26001,0.16337632,8.06774,65.23758,8.330017
30889,21293340.0,0.0,15.718231,15.719208,22.762695,23.67926,21.393707,21.134705,11.792969,11.80896,11.829254,12.791901,0.0,0.031946164,0.031946164,0.10464519,250.0,11.700012,0.0,0.0,42.693073,1080.0406,4.5931385e-05,0.0,53.327377,230.99689,50.0,96.0,8.2253854e-07,0.0,271.43445,231.21307,0.0,53.327377,0.16853712,8.47415,66.40019,8.330017
30890,21293400.0,0.0,15.743378,15.744324,22.776764,23.659882,21.399475,21.134674,11.792084,11.801331,11.812195,12.791962,0.0,0.031977586,0.031977586,0.10948184,250.0,11.700012,0.0,0.0,45.861614,1107.635,4.698127e-05,0.0,53.37984,231.01752,50.0,96.0,8.7106594e-07,0.0,274.02432,233.8988,0.0,53.37984,0.17343724,8.874104,67.44881,8.330017
30891,21293460.0,0.0,15.768585,15.769501,22.786774,23.639404,21.405457,21.134796,11.789673,11.796722,11.802643,12.792114,0.0,0.03201029,0.03201029,0.11401084,250.0,11.700012,0.0,0.0,48.82262,1134.2468,4.799587e-05,0.0,53.416435,231.36024,50.0,96.0,9.17839e-07,0.0,276.63208,236.60791,0.0,53.416435,0.17803231,9.264366,68.38509,8.330017
30892,21293520.0,0.0,15.793884,15.794769,22.790619,23.614105,21.411346,21.134827,11.786163,11.792999,11.796234,12.792389,0.0,0.03204369,0.03204369,0.118187234,250.0,11.700012,0.0,0.0,51.506527,1159.6141,4.8963564e-05,0.0,53.437527,231.9979,50.0,96.0,9.621256e-07,0.0,279.20563,239.30418,0.0,53.437527,0.18227614,9.63976,69.20853,8.330017
30893,21293580.0,0.0,15.819244,15.820129,22.788635,23.584656,21.417969,21.134827,11.781555,12.911743,11.790894,12.792725,0.0,0.032078374,0.032078374,0.12193093,250.0,11.700012,0.0,0.0,53.86842,1183.3734,4.9870523e-05,0.0,53.44239,232.93779,50.0,96.0,1.0028176e-06,0.0,281.6795,241.95287,0.0,53.44239,0.18608986,9.993761,69.90945,8.330017
30894,21293640.0,0.0,15.844696,15.845551,22.781525,23.551422,21.426727,21.134949,11.77594,12.440704,12.399261,12.793182,0.0,0.032113932,0.032113932,0.12520562,250.0,11.700012,0.0,0.0,55.886044,1205.3435,5.070944e-05,0.0,53.430443,234.17888,50.0,96.0,1.0392207e-06,0.0,284.00812,244.53574,24.264782,53.430443,0.18943623,10.323493,70.48723,8.330017
30895,21293700.0,0.0,15.870209,15.871063,22.769745,23.515167,21.434052,21.13794,11.769409,12.138184,12.502869,12.793732,0.0,0.032149024,0.032149024,0.12796043,250.0,11.700012,0.0,0.0,57.525425,1225.2295,5.1468338e-05,0.0,53.40187,235.69002,50.0,96.0,1.070467e-06,0.0,286.12915,247.00589,0.0,53.40187,0.19226171,10.623736,70.93939,8.330017
30896,21293760.0,0.0,15.895813,15.8966675,22.757507,23.482574,21.440796,21.139679,11.762207,11.969269,12.167938,12.794312,0.0,0.032178625,0.032178625,0.13021414,250.0,11.700012,0.0,0.0,58.856644,1242.9266,5.2140196e-05,0.0,53.35828,237.37128,50.0,96.0,1.0963948e-06,0.0,288.0026,249.30672,0.0,53.35828,0.19457482,10.893033,71.2797,8.330017
30897,21293820.0,0.0,15.921509,15.922333,22.74176,23.44815,21.447021,21.140564,11.754761,11.874237,11.9826355,12.794983,0.0,0.032203924,0.032203924,0.13197976,250.0,11.700012,0.0,0.0,59.834023,1258.466,5.272521e-05,0.0,53.303356,239.16515,50.0,96.0,1.1169788e-06,0.0,289.61816,251.4099,0.0,53.303356,0.19639133,11.127744,71.51755,8.330017
30898,21293880.0,0.0,15.947296,15.94812,22.722992,23.412506,21.453003,21.14096,11.74707,11.8185425,11.877258,12.795715,0.0,0.032226384,0.032226384,0.13322754,250.0,11.700012,0.0,0.0,60.44821,1271.7428,5.32205e-05,0.0,53.237976,241.07082,50.0,96.0,1.1317504e-06,0.0,290.95743,253.29727,0.0,53.237976,0.19768417,11.32393,71.65042,8.330017
30899,21293940.0,0.0,15.973175,15.97403,22.701843,23.376282,21.45874,21.141113,11.739166,11.784393,11.815674,12.796509,0.0,0.032245696,0.032245696,0.13395649,250.0,11.700012,0.0,0.0,60.69673,1282.7134,5.362412e-05,0.0,53.16356,243.05571,50.0,96.0,1.1405757e-06,0.0,291.99545,254.94475,0.0,53.16356,0.19845188,11.480064,71.68215,8.330017
30900,21294000.0,0.0,15.999176,16.0,22.678802,23.340057,21.464386,21.141052,11.73114,11.762543,11.779327,12.797302,0.0,0.03226189,0.03226189,0.13416724,250.0,11.700012,0.0,0.0,60.58299,1291.343,5.3934986e-05,0.0,53.081493,245.09357,50.0,96.0,1.1433933e-06,0.0,292.7144,256.33282,0.0,53.081493,0.19869512,11.594398,71.61576,8.330017
30901,21294060.0,0.0,16.025238,16.026093,22.65918,23.311127,21.470123,21.141113,11.723053,11.747162,11.756256,12.798096,0.0,0.032270283,0.032270283,0.13392904,250.0,11.700012,0.0,0.0,60.21614,1297.6571,5.4152864e-05,0.0,52.994377,247.07294,50.0,96.0,1.1408589e-06,0.0,293.11606,257.42267,0.0,52.994377,0.19847338,11.669948,71.470436,8.330017
30902,21294120.0,0.0,16.051361,16.052216,22.63916,23.283142,21.4758,21.141083,11.714661,11.734833,11.739563,12.798798,0.0,0.032272868,0.032272868,0.13330516,250.0,11.700012,0.0,0.0,59.57574,1301.5508,5.4272532e-05,0.0,52.906807,248.9326,50.0,96.0,1.1337751e-06,0.0,293.2266,258.21213,0.0,52.906807,0.19785474,11.713658,71.26096,8.330017
30903,21294180.0,0.0,16.077545,16.0784,22.618927,23.256561,21.481415,21.141022,11.705963,11.724121,11.72641,12.799438,0.0,0.032272622,0.032272622,0.13230157,250.0,11.700012,0.0,0.0,58.678604,1302.9813,5.428995e-05,0.0,52.81992,250.69133,50.0,96.0,1.1223144e-06,0.0,293.06064,258.7168,0.0,52.81992,0.19685067,11.726168,70.98699,8.330017
30904,21294240.0,0.0,16.10379,16.104645,22.598969,23.231567,21.488953,21.1409,11.6970215,12.79364,11.715729,12.800079,0.0,0.03226935,0.03226935,0.1309357,250.0,11.700012,0.0,0.0,57.53461,1301.9515,5.4204567e-05,0.0,52.734173,252.3384,50.0,96.0,1.1067223e-06,0.0,292.6306,258.93747,0.0,52.734173,0.19547755,11.707262,70.651306,8.330017
30905,21294300.0,0.0,16.130096,16.130981,22.579742,23.208618,21.497162,21.14209,11.68811,12.289429,12.897186,12.80069,0.0,0.03226394,0.03226394,0.12924582,250.0,11.700012,0.0,0.0,56.171272,1298.5369,5.401714e-05,0.0,52.650978,253.86125,50.0,96.0,1.0875584e-06,0.0,291.96722,258.8886,0.0,52.650978,0.1937766,11.656594,70.26036,8.330017
30906,21294360.0,0.0,16.156464,16.157349,22.565369,23.19394,21.504242,21.144958,11.679565,12.014282,12.343506,12.8013,0.0,0.032252822,0.032252822,0.12732017,250.0,11.700012,0.0,0.0,54.702312,1292.9758,5.373324e-05,0.0,52.57207,255.17896,50.0,96.0,1.0658079e-06,0.0,291.1071,258.56656,0.0,52.57207,0.19182816,11.57756,69.83303,8.330017
30907,21294420.0,0.0,16.182892,16.183777,22.55185,23.181702,21.51062,21.146515,11.671875,11.860199,12.039185,12.801849,0.0,0.03223877,0.03223877,0.12522702,250.0,11.700012,0.0,0.0,53.12329,1285.633,5.336606e-05,0.0,52.500553,256.27124,50.0,96.0,1.0423709e-06,0.0,290.0984,258.00244,0.0,52.500553,0.18970652,11.471451,69.38173,8.330017
30908,21294480.0,0.0,16.209381,16.210297,22.539337,23.172028,21.516602,21.147339,11.665039,11.773285,11.87088,12.802368,0.0,0.032223463,0.032223463,0.12299351,250.0,11.700012,0.0,0.0,51.46036,1276.7256,5.2925374e-05,0.0,52.43636,257.1666,50.0,96.0,1.0176408e-06,0.0,288.9735,257.232,0.0,52.43636,0.18744202,11.340313,68.908875,8.330017
30909,21294540.0,0.0,16.235931,16.236877,22.528046,23.16504,21.522339,21.147766,11.659088,11.723297,11.776886,12.802826,0.0,0.032207634,0.032207634,0.12065864,250.0,11.700012,0.0,0.0,49.740456,1266.5068,5.2421776e-05,0.0,52.379684,257.8756,50.0,96.0,9.921084e-07,0.0,287.76385,256.2862,0.0,52.379684,0.18507513,11.187542,68.42022,8.330017
30910,21294600.0,0.0,16.262573,16.26352,22.518097,23.160767,21.527954,21.14801,11.654114,11.692932,11.721954,12.803223,0.0,0.032191735,0.032191735,0.11826194,250.0,11.700012,0.0,0.0,47.992367,1255.2488,5.186688e-05,0.0,52.330524,258.40958,50.0,96.0,9.662433e-07,0.0,286.48996,255.19656,0.0,52.330524,0.1826463,11.016753,67.92185,8.330017
30911,21294660.0,0.0,16.289246,16.290222,22.512512,23.163544,21.53363,21.148285,11.6502075,11.674377,11.690094,12.803528,0.0,0.032173477,0.032173477,0.11587731,250.0,11.700012,0.0,0.0,46.30725,1243.2994,5.127325e-05,0.0,52.289402,258.72955,50.0,96.0,9.4079263e-07,0.0,285.18018,253.98189,0.0,52.289402,0.18022464,10.833739,67.42944,8.330017
30912,21294720.0,0.0,16.31601,16.316986,22.508728,23.168854,21.539246,21.148499,11.647644,11.662445,11.670685,12.803711,0.0,0.032154202,0.032154202,0.11357271,250.0,11.700012,0.0,0.0,44.69167,1231.1293,5.0659964e-05,0.0,52.257645,258.83383,50.0,96.0,9.164827e-07,0.0,283.8745,252.68425,0.0,52.257645,0.177881,10.643675,66.95658,8.330017
30913,21294780.0,0.0,16.342834,16.343842,22.506592,23.176636,21.54483,21.148712,11.646393,11.655334,11.65979,12.803833,0.0,0.032135613,0.032135613,0.11136115,250.0,11.700012,0.0,0.0,43.162876,1218.9486,5.0037583e-05,0.0,52.234936,258.75656,50.0,96.0,8.9345554e-07,0.0,282.59055,251.33513,0.0,52.234936,0.17563206,10.44863,66.50463,8.330017
30914,21294840.0,0.0,16.369751,16.370758,22.506165,23.186676,21.550415,21.148895,11.646301,11.65094,11.653229,12.803864,0.0,0.032117806,0.032117806,0.10928762,250.0,11.700012,0.0,0.0,41.75036,1207.1477,4.9423634e-05,0.0,52.22045,258.52316,50.0,96.0,8.7211953e-07,0.0,281.35822,249.97668,0.0,52.22045,0.17352256,10.25485,66.082306,8.330017
30915,21294900.0,0.0,16.396729,16.397736,22.507996,23.198883,21.559174,21.149078,11.647339,12.594086,11.650085,12.803833,0.0,0.0321011,0.0321011,0.10736916,250.0,11.700012,0.0,0.0,40.46624,1195.8951,4.8825732e-05,0.0,52.21392,258.14685,50.0,96.0,8.5260547e-07,0.0,280.18872,248.62811,0.0,52.21392,0.1715705,10.064889,65.693474,8.330017
30916,21294960.0,0.0,16.423767,16.424805,22.51355,23.215546,21.56717,21.152039,11.649506,12.165344,12.68277,12.80368,0.0,0.032084074,0.032084074,0.105659485,250.0,11.700012,0.0,0.0,39.370445,1185.5425,4.825818e-05,0.0,52.21505,257.6189,50.0,96.0,8.3535576e-07,0.0,279.1044,247.31448,0.0,52.21505,0.16982643,9.884477,65.35108,8.330017
30917,21295020.0,0.0,16.450867,16.451935,22.520782,23.233765,21.574127,21.154907,11.652832,11.931549,12.213013,12.803467,0.0,0.032067645,0.032067645,0.10419679,250.0,11.700012,0.0,0.0,38.465317,1176.4626,4.7735637e-05,0.0,52.224182,256.9508,50.0,96.0,8.2070034e-07,0.0,278.12656,246.06624,0.0,52.224182,0.16833064,9.717381,65.06433,8.330017
30918,21295080.0,0.0,16.478058,16.479126,22.529419,23.253296,21.580475,21.156677,11.657501,11.806274,11.96051,12.803192,0.0,0.032052375,0.032052375,0.1029956,250.0,11.700012,0.0,0.0,37.761997,1169.8168,4.727397e-05,0.0,52.24055,256.1711,50.0,96.0,8.0872616e-07,0.0,277.26736,244.90881,0.0,52.24055,0.1670987,9.564133,64.83667,8.330017
30919,21295140.0,0.0,16.50534,16.506409,22.53952,23.273804,21.586517,21.157867,11.663544,11.739502,11.823456,12.8029175,0.0,0.03203843,0.03203843,0.102072254,250.0,11.700012,0.0,0.0,37.268932,1164.5381,4.6889825e-05,0.0,52.263485,255.30019,50.0,96.0,7.9953656e-07,0.0,276.53757,243.86314,0.0,52.263485,0.16614729,9.425579,64.672264,8.330017
30920,21295200.0,0.0,16.532684,16.533752,22.551086,23.294922,21.592377,21.158752,11.669983,11.7052,11.750214,12.802521,0.0,0.03202589,0.03202589,0.101437576,250.0,11.700012,0.0,0.0,36.990776,1161.4199,4.6582707e-05,0.0,52.292297,254.35715,50.0,96.0,7.9319165e-07,0.0,275.94495,242.94583,0.0,52.292297,0.16548741,9.309954,64.57392,8.330017
30921,21295260.0,0.0,16.56012,16.561188,22.56491,23.317688,21.598236,21.159637,11.676971,11.690308,11.714752,12.802063,0.0,0.032014076,0.032014076,0.10110804,250.0,11.700012,0.0,0.0,36.9484,1160.3716,4.63585e-05,0.0,52.326565,253.34454,50.0,96.0,7.8980185e-07,0.0,275.49554,242.16609,0.0,52.326565,0.16513412,9.218592,64.546165,8.330017
30922,21295320.0,0.0,16.587616,16.588715,22.58014,23.340393,21.604034,21.16043,11.684357,11.685425,11.69873,12.801575,0.0,0.032003228,0.032003228,0.101095244,250.0,11.700012,0.0,0.0,37.133007,1161.4879,4.622111e-05,0.0,52.366035,252.27386,50.0,96.0,7.894638e-07,0.0,275.19702,241.53632,0.0,52.366035,0.16509953,9.152886,64.591705,8.330017
30923,21295380.0,0.0,16.615204,16.616302,22.596558,23.36267,21.609833,21.161194,11.691956,11.686096,11.693207,12.801056,0.0,0.03199383,0.03199383,0.101392835,250.0,11.700012,0.0,0.0,37.538246,1164.8103,4.6172692e-05,0.0,52.40997,251.17023,50.0,96.0,7.9212435e-07,0.0,275.0524,241.0664,0.0,52.40997,0.16537829,9.113007,64.70817,8.330017
30924,21295440.0,0.0,16.642883,16.643951,22.613892,23.384216,21.615631,21.161987,11.699707,11.690002,11.693848,12.800537,0.0,0.031985875,0.031985875,0.10199495,250.0,11.700012,0.0,0.0,38.155243,1170.3489,4.621369e-05,0.0,52.45769,250.04927,50.0,96.0,7.9774196e-07,0.0,275.06305,240.76057,0.0,52.45769,0.16596447,9.098907,64.89326,8.330017
30925,21295500.0,0.0,16.670624,16.671692,22.63205,23.404663,21.621948,21.16278,11.7074585,12.755096,11.697815,12.800049,0.0,0.031979468,0.031979468,0.10289052,250.0,11.700012,0.0,0.0,38.972057,1178.0831,4.63434e-05,8.611355,52.508503,248.92784,50.0,96.0,8.0624324e-07,0.0,275.22913,240.62093,0.0,52.508503,0.16684724,9.11009,65.14305,8.330017
30926,21295560.0,0.0,16.698456,16.699524,22.651794,23.424469,21.631317,21.163788,11.715057,12.483032,11.76828,12.79953,0.0,0.031974282,0.031974282,0.104076035,250.0,11.700012,0.0,0.0,39.98886,1188.0208,4.656192e-05,0.0,52.56178,247.81635,50.0,96.0,8.176329e-07,0.0,275.5535,240.64978,54.133648,52.56178,0.16802241,9.14666,65.45523,8.330017
30927,21295620.0,0.0,16.72638,16.727448,22.671997,23.442566,21.63916,21.168121,11.722504,12.140228,12.544312,12.799072,0.0,0.031970564,0.031970564,0.10552571,250.0,11.700012,0.0,0.0,41.17675,1200.0343,4.686409e-05,0.0,52.6169,246.72968,50.0,96.0,8.3172284e-07,0.0,276.03015,240.84023,0.0,52.6169,0.16946472,9.206573,65.82211,8.330017
30928,21295680.0,0.0,16.754364,16.755432,22.69162,23.45868,21.646118,21.171112,11.729614,11.951996,12.172852,12.7986145,0.0,0.031968534,0.031968534,0.10720965,250.0,11.700012,0.0,0.0,42.512444,1213.9758,4.7244383e-05,0.0,52.67302,245.68726,50.0,96.0,8.4828815e-07,0.0,276.65253,241.18591,0.0,52.67302,0.17114472,9.287884,66.23484,8.330017
30929,21295740.0,0.0,16.78244,16.783508,22.710388,23.472565,21.652618,21.173248,11.736298,11.852631,11.973633,12.798187,0.0,0.031968366,0.031968366,0.109103926,250.0,11.700012,0.0,0.0,43.976,1229.7345,4.7698773e-05,0.0,52.729286,244.70747,50.0,96.0,8.6716136e-07,0.0,277.41702,241.6836,0.0,52.729286,0.1730388,9.389363,66.685936,8.330017
30930,21295800.0,0.0,16.810608,16.811676,22.728119,23.484009,21.658813,21.174896,11.742432,11.801575,11.868286,12.797821,0.0,0.031970154,0.031970154,0.11117582,250.0,11.700012,0.0,0.0,45.542324,1247.1313,4.82205e-05,0.0,52.784805,243.80774,50.0,96.0,8.880836e-07,0.0,278.3151,242.32483,0.0,52.784805,0.17511444,9.509056,67.16621,8.330017
30931,21295860.0,0.0,16.838867,16.839905,22.74527,23.493927,21.664917,21.176392,11.747955,11.775513,11.811829,12.797455,0.0,0.03197334,0.03197334,0.113396615,250.0,11.700012,0.0,0.0,47.19944,1265.9731,4.8801783e-05,0.0,52.838726,242.99426,50.0,96.0,9.108135e-07,0.0,279.336,243.09654,0.0,52.838726,0.17734177,9.645147,67.66813,8.330017
30932,21295920.0,0.0,16.867218,16.868225,22.760925,23.501099,21.670929,21.177765,11.752838,11.763458,11.782898,12.79715,0.0,0.031978138,0.031978138,0.11573432,250.0,11.700012,0.0,0.0,48.91335,1286.0708,4.9435243e-05,0.0,52.89048,242.27757,50.0,96.0,9.350816e-07,0.0,280.46866,243.98763,0.0,52.89048,0.1796893,9.795341,68.183556,8.330017
30933,21295980.0,0.0,16.89563,16.896667,22.77481,23.505463,21.67688,21.179077,11.757019,11.759216,11.769684,12.7969055,0.0,0.031984925,0.031984925,0.11814867,250.0,11.700012,0.0,0.0,50.657093,1307.1979,5.0112765e-05,0.0,52.93917,241.67665,50.0,96.0,9.605194e-07,0.0,281.69846,244.98781,0.0,52.93917,0.18211743,9.957142,68.70261,8.330017
30934,21296040.0,0.0,16.924164,16.92517,22.786713,23.506989,21.6828,21.180359,11.760437,11.758789,11.764496,12.796692,0.0,0.031993676,0.031993676,0.120600626,250.0,11.700012,0.0,0.0,52.402966,1329.1116,5.082536e-05,0.0,52.983833,241.20512,50.0,96.0,9.867452e-07,0.0,283.00827,246.08438,0.0,52.983833,0.18458718,10.128367,69.21635,8.330017
30935,21296100.0,0.0,16.952759,16.953766,22.796417,23.505676,21.68866,21.18158,11.763031,11.759949,11.763031,12.796539,0.0,0.03200434,0.03200434,0.12304562,250.0,11.700012,0.0,0.0,54.120224,1351.5234,5.1562365e-05,0.0,53.023487,240.87549,50.0,96.0,1.013291e-06,0.0,284.3756,247.26111,0.0,53.023487,0.18705377,10.306327,69.71522,8.330017
30936,21296160.0,0.0,16.981445,16.982422,22.80542,23.503601,21.696014,21.182953,11.764801,12.88678,11.763367,12.796417,0.0,0.032015454,0.032015454,0.12546611,250.0,11.700012,0.0,0.0,55.814945,1374.2441,5.231564e-05,0.0,53.05769,240.67203,50.0,96.0,1.0399305e-06,0.0,285.7832,248.49846,0.0,53.05769,0.18949673,10.489772,70.19677,8.330017
30937,21296220.0,0.0,17.010223,17.0112,22.81253,23.49881,21.704742,21.185211,11.765869,12.377716,12.933441,12.796326,0.0,0.0320275,0.0320275,0.12783122,250.0,11.700012,0.0,0.0,57.4481,1397.0673,5.3077125e-05,0.0,53.086494,240.59479,50.0,96.0,1.0663222e-06,0.0,287.2114,249.78104,0.0,53.086494,0.19188619,10.675759,70.655396,8.330017
30938,21296280.0,0.0,17.039124,17.04007,22.817444,23.491425,21.712128,21.189423,11.766174,12.100586,12.424744,12.796295,0.0,0.032040764,0.032040764,0.13009983,250.0,11.700012,0.0,0.0,58.99423,1419.7324,5.3837706e-05,0.0,53.109123,240.65703,50.0,96.0,1.0919877e-06,0.0,288.6371,251.09558,0.0,53.109123,0.1941816,10.861742,71.083115,8.330017
30939,21296340.0,0.0,17.068085,17.06903,22.81961,23.481628,21.71878,21.192291,11.765686,11.948242,12.124786,12.796326,0.0,0.03205513,0.03205513,0.13223678,250.0,11.700012,0.0,0.0,60.429703,1441.9872,5.4588105e-05,0.0,53.125008,240.86226,50.0,96.0,1.1164872e-06,0.0,290.0484,252.42575,0.0,53.125008,0.19634758,11.045526,71.47388,8.330017
30940,21296400.0,0.0,17.097137,17.098083,22.819275,23.469604,21.725037,21.194458,11.764404,11.864716,11.960602,12.796387,0.0,0.03207038,0.03207038,0.13420989,250.0,11.700012,0.0,0.0,61.733627,1463.5874,5.5319273e-05,0.0,53.13372,241.2104,50.0,96.0,1.1393969e-06,0.0,291.42514,253.75441,0.0,53.13372,0.19835147,11.224878,71.82256,8.330017
30941,21296460.0,0.0,17.126282,17.127228,22.818848,23.45874,21.731018,21.19629,11.762421,11.818634,11.870697,12.796478,0.0,0.032084133,0.032084133,0.1360179,250.0,11.700012,0.0,0.0,62.934433,1484.3782,5.6023655e-05,0.0,53.135498,241.66122,50.0,96.0,1.1605885e-06,0.0,292.7475,255.05418,0.0,53.135498,0.20018713,11.398886,72.13195,8.330017
30942,21296520.0,0.0,17.155518,17.156464,22.816467,23.446075,21.736877,21.197906,11.759979,11.792206,11.820038,12.7966,0.0,0.03209685,0.03209685,0.13765451,250.0,11.700012,0.0,0.0,63.998585,1504.2694,5.6696725e-05,0.0,53.131557,242.19398,50.0,96.0,1.1799474e-06,0.0,294.00116,256.30978,0.0,53.131557,0.20184936,11.565176,72.40284,8.330017
30943,21296580.0,0.0,17.184875,17.185791,22.812195,23.431824,21.742615,21.19934,11.756989,11.777069,11.792175,12.796783,0.0,0.032109596,0.032109596,0.13909127,250.0,11.700012,0.0,0.0,64.913185,1523.092,5.7333164e-05,0.0,53.12177,242.82155,50.0,96.0,1.1971138e-06,0.0,295.16608,257.51465,0.0,53.12177,0.2033118,11.721397,72.63023,8.330017
30944,21296640.0,0.0,17.214294,17.21524,22.806244,23.41632,21.74826,21.200714,11.7535095,11.76712,11.775024,12.796997,0.0,0.032122035,0.032122035,0.14030898,250.0,11.700012,0.0,0.0,65.66474,1540.6603,5.792588e-05,0.0,53.106125,243.53633,50.0,96.0,1.2117963e-06,0.0,296.22052,258.6529,0.0,53.106125,0.20455441,11.866052,72.81186,8.330017
30945,21296700.0,0.0,17.243835,17.244751,22.798798,23.399841,21.753876,21.202057,11.749542,11.759949,11.763824,12.797241,0.0,0.03213407,0.03213407,0.1412938,250.0,11.700012,0.0,0.0,66.245384,1556.8358,5.8469577e-05,0.0,53.08483,244.33026,50.0,96.0,1.223789e-06,0.0,297.1474,259.7116,0.0,53.08483,0.20556346,11.997633,72.946434,8.330017
30946,21296760.0,0.0,17.273468,17.274384,22.792542,23.38623,21.75946,21.20343,11.745178,11.754639,11.756866,12.797516,0.0,0.032142732,0.032142732,0.14203885,250.0,11.700012,0.0,0.0,66.68335,1571.3854,5.895345e-05,0.0,53.0582,245.15276,50.0,96.0,1.2328957e-06,0.0,297.9181,260.65158,0.0,53.0582,0.20632593,12.114326,73.036,8.330017
30947,21296820.0,0.0,17.303009,17.303925,22.785889,23.372253,21.767426,21.204803,11.740723,12.700012,11.750977,12.797791,0.0,0.032149464,0.032149464,0.14260018,250.0,11.700012,0.0,0.0,66.98591,1584.588,5.9386308e-05,0.0,53.02919,245.97035,50.0,96.0,1.2397821e-06,0.0,298.56003,261.4843,0.0,53.02919,0.20690073,12.216933,73.0928,8.330017
30948,21296880.0,0.0,17.333008,17.333954,22.778687,23.357819,21.77533,21.208069,11.736145,12.260712,12.776672,12.798065,0.0,0.032155387,0.032155387,0.14298448,250.0,11.700012,0.0,0.0,67.16118,1596.6953,5.9777267e-05,0.0,52.9975,246.80716,50.0,96.0,1.2445427e-06,0.0,299.08383,262.22943,0.0,52.9975,0.20729691,12.30644,73.117065,8.330017
30949,21296940.0,0.0,17.362946,17.363861,22.770813,23.343414,21.782104,21.211823,11.731506,12.021393,12.299347,12.798401,0.0,0.03216039,0.03216039,0.14316165,250.0,11.700012,0.0,0.0,67.18993,1607.2821,6.011165e-05,0.0,52.96368,247.64479,50.0,96.0,1.2467993e-06,0.0,299.46024,262.8578,0.0,52.96368,0.20748408,12.379372,73.10468,8.330017
30950,21297000.0,0.0,17.392975,17.39389,22.762207,23.329102,21.788208,21.214417,11.726776,11.888458,12.039642,12.798706,0.0,0.03216458,0.03216458,0.14313707,250.0,11.700012,0.0,0.0,67.07634,1616.408,6.039117e-05,0.0,52.927895,248.4825,50.0,96.0,1.2466127e-06,0.0,299.69138,263.3714,0.0,52.927895,0.20746788,12.436037,73.05679,8.330017
30951,21297060.0,0.0,17.423096,17.424042,22.755768,23.318878,21.793976,21.216492,11.722076,11.81369,11.89563,12.799011,0.0,0.032165445,0.032165445,0.1429491,250.0,11.700012,0.0,0.0,66.88054,1624.1699,6.0616854e-05,0.0,52.89115,249.2677,50.0,96.0,1.2443803e-06,0.0,299.78513,263.75568,0.0,52.89115,0.20728144,12.477797,72.98291,8.330017
30952,21297120.0,0.0,17.453339,17.454285,22.749298,23.309082,21.7995,21.2182,11.717682,11.771027,11.81546,12.799316,0.0,0.03216402,0.03216402,0.1426292,250.0,11.700012,0.0,0.0,66.588905,1630.7578,6.079399e-05,0.0,52.85543,249.97734,50.0,96.0,1.2405134e-06,0.0,299.75903,264.01495,0.0,52.85543,0.20695859,12.504411,72.88975,8.330017
30953,21297180.0,0.0,17.483673,17.48462,22.742828,23.299866,21.804932,21.219757,11.713562,11.745575,11.769287,12.799622,0.0,0.032161962,0.032161962,0.14217594,250.0,11.700012,0.0,0.0,66.208466,1636.2238,6.0925868e-05,0.0,52.820854,250.63286,50.0,96.0,1.2350412e-06,0.0,299.6211,264.1634,0.0,52.820854,0.20650111,12.515553,72.77586,8.330017
30954,21297240.0,0.0,17.5141,17.515076,22.736542,23.291382,21.810242,21.22116,11.709717,11.730194,11.74292,12.799927,0.0,0.03215922,0.03215922,0.14160277,250.0,11.700012,0.0,0.0,65.74673,1640.6433,6.1015224e-05,0.0,52.787548,251.23242,50.0,96.0,1.2281333e-06,0.0,299.38123,264.20718,0.0,52.787548,0.20592235,12.51252,72.6436,8.330017
30955,21297300.0,0.0,17.544647,17.545624,22.7305,23.283722,21.815521,21.222473,11.706177,11.720245,11.727142,12.800201,0.0,0.032156087,0.032156087,0.14092089,250.0,11.700012,0.0,0.0,65.21224,1644.0958,6.1065184e-05,0.0,52.755737,251.7774,50.0,96.0,1.2199424e-06,0.0,299.04944,264.1538,0.0,52.755737,0.20523408,12.496113,72.494705,8.330017
30956,21297360.0,0.0,17.575287,17.576263,22.726929,23.279968,21.8208,21.223938,11.702972,11.713257,11.71698,12.800446,0.0,0.032150645,0.032150645,0.14017057,250.0,11.700012,0.0,0.0,64.6598,1646.7572,6.108039e-05,0.0,52.726048,252.23155,50.0,96.0,1.2109107e-06,0.0,298.6426,264.00146,0.0,52.726048,0.20447265,12.468646,72.33796,8.330017
30957,21297420.0,0.0,17.605865,17.606842,22.723999,23.27716,21.825989,21.225342,11.700317,11.708008,11.70993,12.800659,0.0,0.032143958,0.032143958,0.13939182,250.0,11.700012,0.0,0.0,64.08924,1648.8829,6.1069884e-05,54.65284,52.699966,252.5837,50.0,96.0,1.2015475e-06,0.0,298.18845,263.7675,0.0,52.699966,0.20368034,12.431597,72.18095,8.330017
30958,21297480.0,0.0,17.636932,17.637909,22.722107,23.275269,21.834686,21.226715,11.698212,12.523987,11.70517,12.800842,0.0,0.032136925,0.032136925,0.13857087,250.0,11.700012,0.0,0.0,63.49497,1650.5734,6.103663e-05,0.0,52.677036,252.85489,50.0,96.0,1.1917164e-06,0.0,297.6854,263.45834,0.0,52.677036,0.20284519,12.384365,72.02003,8.330017
30959,21297540.0,0.0,17.667908,17.668915,22.7211,23.274323,21.841919,21.231049,11.696594,12.14917,12.5876465,12.800995,0.0,0.032129932,0.032129932,0.13773984,250.0,11.700012,0.0,0.0,62.89979,1651.9503,6.098761e-05,0.0,52.657497,253.05025,50.0,96.0,1.1818078e-06,0.0,297.15833,263.0962,0.0,52.657497,0.202,12.329991,71.860596,8.330017
30960,21297600.0,0.0,17.699005,17.700012,22.720428,23.274353,21.848175,21.234528,11.695404,11.943237,12.182556,12.801147,0.0,0.032123126,0.032123126,0.13690788,250.0,11.700012,0.0,0.0,62.30957,1653.1564,6.092791e-05,0.0,52.64118,253.17738,50.0,96.0,1.1719338e-06,0.0,296.6162,262.69135,0.0,52.64118,0.20115432,12.269826,71.703896,8.330017
30961,21297660.0,0.0,17.730865,17.731934,22.721802,23.277588,21.853912,21.237152,11.694824,11.829742,11.959595,12.801239,0.0,0.03211507,0.03211507,0.13610883,250.0,11.700012,0.0,0.0,61.76821,1654.5018,6.086467e-05,0.0,52.62832,253.2143,50.0,96.0,1.1624519e-06,0.0,296.07382,262.24814,0.0,52.62832,0.20033893,12.205786,71.55708,8.330017
30962,21297720.0,0.0,17.764221,17.76535,22.723785,23.281647,21.859344,21.239288,11.69519,11.766998,11.836395,12.801331,0.0,0.032106467,0.032106467,0.13536978,250.0,11.700012,0.0,0.0,61.27192,1656.4576,6.0811577e-05,0.0,52.61971,253.15802,50.0,96.0,1.1536896e-06,0.0,295.54926,261.78146,0.0,52.61971,0.19958253,12.1367235,71.425285,8.330017
30963,21297780.0,0.0,22.72519,17.800201,22.725311,23.286163,21.86441,21.240875,12.267578,11.791748,11.829193,12.875122,0.0,0.032251634,0.032251634,0.13505225,250.0,11.700012,0.0,0.0,60.82275,2611.4204,6.861342e-05,0.0,52.55873,253.56644,0.0019169264,30.002531,0.19956063,69.997314,294.9266,262.01733,0.0,52.55873,0.19955759,7.7779055,71.19583,8.330017
30964,21297840.0,0.0,22.728302,17.836487,22.728302,23.290558,21.87027,21.243225,12.40152,12.08139,12.101807,12.587158,0.0,0.03216915,0.03216915,0.13422811,250.0,11.700012,0.0,0.0,60.420753,2843.7642,7.850694e-05,0.0,52.496845,253.61269,3.9538545e-08,30.000002,0.19856855,70.0,294.28845,261.4785,0.0,52.496845,0.19856597,0.0,71.0434,8.330017
30965,21297900.0,0.0,22.729126,17.874084,22.729126,23.291595,21.876831,21.246155,12.213501,12.180603,12.191742,12.35495,0.0,0.032133333,0.032133333,0.13356307,250.0,11.700012,0.0,0.0,60.010574,2912.5452,8.3277744e-05,0.0,52.479218,253.38222,1.0344644e-10,30.000002,0.19783165,70.0,293.74503,260.9164,0.0,52.479218,0.19782926,0.0,70.93342,8.330017
30966,21297960.0,0.0,22.729584,17.912994,22.729584,23.292053,21.883484,21.249298,12.07843,12.161377,12.16745,12.181305,0.0,0.032109722,0.032109722,0.13294457,250.0,11.700012,0.0,0.0,59.60176,2963.577,8.6794134e-05,0.0,52.47082,253.13394,-4.7386586e-16,30.000002,0.19716571,70.0,293.24637,260.38446,0.0,52.47082,0.19716354,0.0,70.83253,8.330017
30967,21298020.0,0.0,22.729004,17.953125,22.729004,23.291168,21.889954,21.252289,11.985199,12.100586,12.103912,12.057953,0.0,0.032096755,0.032096755,0.13234332,250.0,11.700012,0.0,0.0,59.176647,3004.068,8.9504436e-05,0.0,52.468117,252.92076,-1.174255e-18,30.000002,0.19653846,70.0,292.78546,259.8963,0.0,52.468117,0.19653645,0.0,70.73284,8.330017
30968,21298080.0,0.0,22.727905,17.994476,22.727905,23.28955,21.897308,21.255035,11.9151,13.226929,12.032684,11.969208,0.0,0.032091074,0.032091074,0.13173522,250.0,11.700012,0.0,0.0,58.7314,3031.8936,9.155262e-05,0.0,52.46753,252.76996,-1.8920214e-22,30.000002,0.195919,70.0,292.34955,259.45078,0.0,52.46753,0.19591714,0.0,70.62859,8.330017
30969,21298140.0,0.0,22.726776,18.036926,22.726776,23.287628,21.90628,21.258118,11.860626,12.61734,13.071014,11.902344,0.0,0.032089885,0.032089885,0.13110837,250.0,11.700012,0.0,0.0,58.265125,3049.9453,9.3068404e-05,0.0,52.46704,252.68315,3.1780146e-27,30.000002,0.19528985,70.0,291.92773,259.03876,0.0,52.46704,0.19528803,0.0,70.51748,8.330017
30970,21298200.0,0.0,22.725708,18.080505,22.725708,23.285706,21.913635,21.263458,11.817841,12.263763,12.609741,11.850555,0.0,0.032091063,0.032091063,0.13045745,250.0,11.700012,0.0,0.0,57.77923,3060.588,9.416409e-05,0.0,52.465637,252.6505,2.370752e-32,30.000002,0.19464132,70.0,291.5113,258.64862,0.0,52.465637,0.19463955,0.0,70.39892,8.330017
30971,21298260.0,0.0,22.725464,18.125092,22.725464,23.285706,21.919983,21.267303,11.784088,12.052734,12.241394,11.809937,0.0,0.032092046,0.032092046,0.12979816,250.0,11.700012,0.0,0.0,57.303005,3065.7793,9.492785e-05,0.0,52.463245,252.63635,5.774386e-35,30.000002,0.19398399,70.0,291.09708,258.26465,0.0,52.463245,0.19398223,0.0,70.2775,8.330017
30972,21298320.0,0.0,22.72522,18.170654,22.72522,23.28601,21.92572,21.270264,11.757629,11.924377,12.027496,11.778015,0.0,0.032092568,0.032092568,0.12914394,250.0,11.700012,0.0,0.0,56.831394,3066.8909,9.5431074e-05,0.0,52.46065,252.62077,7.531442e-36,30.000002,0.19333081,70.0,290.68774,257.8822,0.0,52.46065,0.19332905,0.0,70.15667,8.330017
30973,21298380.0,0.0,22.725098,18.217163,22.725098,23.286743,21.931091,21.272644,11.736847,11.843231,11.899231,11.75293,0.0,0.032092657,0.032092657,0.12849583,250.0,11.700012,0.0,0.0,56.369114,3064.9622,9.573131e-05,0.0,52.45797,252.60162,-2.0502538e-38,30.000002,0.19268283,70.0,290.28336,257.50058,0.0,52.45797,0.19268109,0.0,70.03672,8.330017
30974,21298440.0,0.0,22.727356,18.264526,22.727356,23.291565,21.936218,21.27472,11.720734,11.790649,11.820984,12.705444,0.0,0.032091342,0.032091342,0.12786952,250.0,11.700012,0.0,0.0,55.96282,3061.1667,9.587441e-05,0.0,52.455532,252.55853,1.822e-42,30.000002,0.19205368,70.0,289.8865,257.11523,0.0,52.455532,0.19205195,12.940332,69.92157,8.330017
30975,21298500.0,0.0,22.737823,18.312744,22.737823,23.307281,21.941223,21.276611,11.709961,11.7560425,11.772614,12.7795105,0.0,0.032078795,0.032078795,0.1274487,250.0,11.700012,0.0,0.0,55.780685,3058.8289,9.592179e-05,0.0,52.45751,252.26974,0.0,30.000002,0.19160697,70.0,289.53662,256.68616,0.0,52.45751,0.1916055,11.182092,69.85636,8.330017
30976,21298560.0,0.0,22.750122,18.361725,22.750122,23.324768,21.946075,21.278442,11.704102,11.733337,11.74234,12.791534,0.0,0.0320637,0.0320637,0.12726147,250.0,11.700012,0.0,0.0,55.782665,3058.3062,9.5932184e-05,0.0,52.467983,251.779,0.0,30.000002,0.19138882,70.0,289.2722,256.2661,0.0,52.467983,0.19138773,11.277728,69.844666,8.330017
30977,21298620.0,0.0,22.763153,18.411438,22.763153,23.342194,21.950867,21.280243,11.701904,11.718994,11.723816,12.796661,0.0,0.032048173,0.032048173,0.12731563,250.0,11.700012,0.0,0.0,55.958523,3059.9824,9.594178e-05,0.0,52.486183,251.13779,0.0,30.000002,0.19141114,70.0,289.11325,255.89253,0.0,52.486183,0.19141059,11.321364,69.88569,8.330017
30978,21298680.0,0.0,22.776611,18.461823,22.776611,23.359192,21.955627,21.281982,11.702698,11.710907,11.713501,12.7986145,0.0,0.032034002,0.032034002,0.12760833,250.0,11.700012,0.0,0.0,56.30279,3064.2012,9.5977244e-05,0.0,52.511333,250.39168,0.0,30.000002,0.19167472,70.0,289.07227,255.59271,0.0,52.511333,0.19167478,11.345449,69.97681,8.330017
30979,21298740.0,0.0,22.790375,18.512817,22.790375,23.37558,21.960876,21.283722,11.705811,12.7326355,11.708893,12.799286,0.0,0.032021973,0.032021973,0.12813507,250.0,11.700012,0.0,0.0,56.807804,3071.2153,9.606004e-05,8.716768,52.542347,249.57816,0.0,30.000002,0.19217667,70.0,289.1581,255.38673,0.0,52.542347,0.19217736,11.361807,70.115265,8.330017
30980,21298800.0,0.0,22.80478,18.564392,22.80478,23.390991,21.969025,21.28595,11.710632,12.47171,12.772919,12.79953,0.0,0.0320126,0.0320126,0.12888885,250.0,11.700012,0.0,0.0,57.465233,3081.295,9.620893e-05,0.0,52.57796,248.73343,0.0,30.000002,0.19291097,70.0,289.37836,255.29224,6.6405425,52.57796,0.19291237,11.37814,70.29774,8.330017
30981,21298860.0,0.0,22.819336,18.616486,22.819336,23.405334,21.975647,21.291046,11.716553,12.128235,12.4522705,12.799561,0.0,0.032005757,0.032005757,0.12984735,250.0,11.700012,0.0,0.0,58.258446,3094.2788,9.643159e-05,0.0,52.616726,247.88606,0.0,30.000002,0.19385509,70.0,289.72925,255.3129,0.0,52.616726,0.1938572,11.399095,70.51825,8.330017
30982,21298920.0,0.0,22.8331,18.669037,22.83313,23.418304,21.981415,21.294678,11.7230835,11.942535,12.119568,12.799469,0.0,0.032001443,0.032001443,0.13099614,250.0,11.700012,0.0,0.0,59.174335,3109.9512,9.673329e-05,0.0,52.657555,247.0595,0.0,30.000002,0.19499464,70.0,290.2113,255.45416,0.0,52.657555,0.19499743,11.428372,70.772484,8.330017
30983,21298980.0,0.0,22.84607,18.722015,22.8461,23.429688,21.986694,21.297546,11.729858,11.844513,11.941437,12.799286,0.0,0.03199951,0.03199951,0.13231349,250.0,11.700012,0.0,0.0,60.196262,3128.099,9.711395e-05,0.0,52.699303,246.27426,0.0,30.000002,0.19630755,70.0,290.81995,255.71558,0.0,52.699303,0.19631101,11.468279,71.05485,8.330017
30984,21299040.0,0.0,22.858124,18.77533,22.858185,23.439331,21.99173,21.299957,11.736511,11.794342,11.847748,12.799072,0.0,0.03199978,0.03199978,0.13377543,250.0,11.700012,0.0,0.0,61.306168,3148.4517,9.7570635e-05,0.0,52.740955,245.54758,0.0,30.000002,0.19776954,70.0,291.54855,256.09372,0.0,52.740955,0.1977736,11.519981,71.35949,8.330017
30985,21299100.0,0.0,22.86914,18.82898,22.869202,23.447083,21.996613,21.302155,11.742798,11.769104,11.798157,12.798828,0.0,0.032002077,0.032002077,0.13535435,250.0,11.700012,0.0,0.0,62.483765,3170.6553,9.8097335e-05,0.0,52.781498,244.89503,0.0,30.000002,0.19935265,70.0,292.3876,256.58243,0.0,52.781498,0.19935729,11.584106,71.68008,8.330017
30986,21299160.0,0.0,22.87918,18.882874,22.879242,23.453186,22.001434,21.304321,11.748535,11.758179,11.773987,12.798584,0.0,0.032006,0.032006,0.13702616,250.0,11.700012,0.0,0.0,63.7142,3194.3936,9.868653e-05,0.0,52.820164,244.32445,0.0,30.000002,0.20103197,70.0,293.327,257.17273,0.0,52.820164,0.20103711,11.660718,72.01136,8.330017
30987,21299220.0,0.0,22.88794,18.936981,22.888,23.457275,22.006195,21.306427,11.75354,11.754547,11.7630005,12.79834,0.0,0.032011464,0.032011464,0.1387625,250.0,11.700012,0.0,0.0,64.97415,3219.233,9.932871e-05,0.0,52.856266,243.84535,0.0,30.000002,0.20277901,70.0,294.35364,257.85486,0.0,52.856266,0.20278457,11.74934,72.347374,8.330017
30988,21299280.0,0.0,22.895264,18.991241,22.895355,23.459259,22.010925,21.308502,11.75769,11.754883,11.759491,12.798126,0.0,0.032018434,0.032018434,0.14053604,250.0,11.700012,0.0,0.0,66.24486,3244.7686,0.000100014084,0.0,52.889156,243.46707,0.0,30.000002,0.20456634,70.0,295.45322,258.61978,0.0,52.889156,0.20457226,11.849487,72.682495,8.330017
30989,21299340.0,0.0,22.901093,19.045593,22.901184,23.459229,22.015625,21.310547,11.760864,11.756744,11.759216,12.797913,0.0,0.03202672,0.03202672,0.1423145,250.0,11.700012,0.0,0.0,67.503746,3270.5164,0.00010072988,0.0,52.918125,243.19728,0.0,30.000002,0.20636132,70.0,296.6078,259.45474,0.0,52.918125,0.2063675,11.960205,73.01046,8.330017
30990,21299400.0,0.0,22.905548,19.100006,22.90564,23.457153,22.02185,21.312561,11.763031,12.869263,11.7604065,12.797699,0.0,0.032036185,0.032036185,0.144071,250.0,11.700012,0.0,0.0,68.73228,3296.1023,0.000101465026,0.0,52.942657,243.04099,0.0,30.000002,0.20813683,70.0,297.8012,260.34845,0.0,52.942657,0.20814317,12.080427,73.32626,8.330017
