,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
30991,21299460.0,0.0,22.909363,19.154419,22.909454,23.453857,22.029327,21.316284,11.764221,12.371338,12.847687,12.797546,0.0,0.032046076,0.032046076,0.14578483,250.0,11.700012,0.0,0.0,69.92279,3321.3113,0.00010220852,0.0,52.962452,242.99007,0.0,30.000002,0.20987056,70.0,299.01584,261.28415,0.0,52.962452,0.20987697,12.208306,73.6268,8.330017
30992,21299520.0,0.0,22.91159,19.20877,22.911682,23.4487,22.035492,21.320953,11.764435,12.09613,12.353027,12.797394,0.0,0.03205651,0.03205651,0.14743128,250.0,11.700012,0.0,0.0,71.05217,3345.6218,0.00010294895,0.0,52.977432,243.04404,0.0,30.000002,0.21153812,70.0,300.23364,262.24863,0.0,52.977432,0.21154453,12.342073,73.908005,8.330017
30993,21299580.0,0.0,22.911957,19.263031,22.912048,23.441772,22.040955,21.324463,11.76358,11.945892,12.086456,12.797272,0.0,0.03206746,0.03206746,0.14898428,250.0,11.700012,0.0,0.0,72.103745,3368.5518,0.0001036737,0.0,52.98727,243.20525,0.0,30.000002,0.21311335,70.0,301.43494,263.22943,0.0,52.98727,0.21311963,12.480996,74.165535,8.330017
30994,21299640.0,0.0,22.910675,19.317139,22.910736,23.433289,22.04602,21.327301,11.761719,11.862305,11.938629,12.797211,0.0,0.032078743,0.032078743,0.1504202,250.0,11.700012,0.0,0.0,73.0619,3389.7642,0.00010437093,0.0,52.991795,243.47139,0.0,30.000002,0.21457222,70.0,302.599,264.21228,0.0,52.991795,0.2145783,12.623158,74.395805,8.330017
30995,21299700.0,0.0,22.907837,19.371033,22.907928,23.4234,22.050812,21.329773,11.758911,11.815063,11.855896,12.79715,0.0,0.03209016,0.03209016,0.1517181,250.0,11.700012,0.0,0.0,73.913185,3408.955,0.000105029736,0.0,52.990932,243.83774,0.0,30.000002,0.21589343,70.0,303.70554,265.1827,0.0,52.990932,0.21589924,12.766446,74.59591,8.330017
30996,21299760.0,0.0,22.904663,19.424683,22.904724,23.413666,22.05545,21.332092,11.75528,11.788757,11.810913,12.79715,0.0,0.032100543,0.032100543,0.15287459,250.0,11.700012,0.0,0.0,74.66854,3426.1592,0.00010564276,0.0,52.98496,244.28091,0.0,30.000002,0.21707119,70.0,304.73965,266.12292,0.0,52.98496,0.2170766,12.908983,74.76691,8.330017
30997,21299820.0,0.0,22.9003,19.477997,22.90036,23.402832,22.059998,21.33429,11.751038,11.772736,11.7847595,12.797211,0.0,0.032110073,0.032110073,0.15388268,250.0,11.700012,0.0,0.0,75.31037,3441.1357,0.00010620348,0.0,52.974625,244.78621,0.0,30.000002,0.2180989,70.0,305.68832,267.0199,0.0,52.974625,0.21810389,13.047971,74.90879,8.330017
30998,21299880.0,0.0,22.894897,19.530975,22.894958,23.391205,22.064453,21.336365,11.746155,11.761658,11.767944,12.797272,0.0,0.032119174,0.032119174,0.15472463,250.0,11.700012,0.0,0.0,75.83034,3453.6287,0.00010670353,0.0,52.960087,245.35394,0.0,30.000002,0.21895947,70.0,306.53482,267.86435,0.0,52.960087,0.21896411,13.18184,75.01893,8.330017
30999,21299940.0,0.0,22.88861,19.583527,22.888672,23.378906,22.068848,21.33841,11.740692,11.753204,11.756287,12.797394,0.0,0.03212764,0.03212764,0.15539287,250.0,11.700012,0.0,0.0,76.22351,3463.529,0.00010713717,0.0,52.94159,245.97523,0.0,30.000002,0.21964529,70.0,307.2668,268.646,0.0,52.94159,0.21964939,13.308991,75.09688,8.330017
31000,21300000.0,0.0,22.88153,19.63562,22.881561,23.36612,22.073181,21.340424,11.734741,11.746429,11.748108,12.797546,0.0,0.032135483,0.032135483,0.15588316,250.0,11.700012,0.0,0.0,76.48791,3470.7854,0.0001075014,0.0,52.919315,246.64551,0.0,30.000002,0.22015211,70.0,307.8764,269.35922,0.0,52.919315,0.22015548,13.4282875,75.14248,8.330017
31001,21300060.0,0.0,22.875488,19.687195,22.875519,23.35492,22.080017,21.342468,11.728546,12.685974,11.740875,12.7977295,0.0,0.032141153,0.032141153,0.15620717,250.0,11.700012,0.0,0.0,76.64794,3475.7515,0.000107792905,0.0,52.89402,247.32806,0.0,30.000002,0.22048806,70.0,308.35623,269.98492,0.0,52.89402,0.22049083,13.537459,75.15981,8.330017
31002,21300120.0,0.0,22.869415,19.73819,22.869446,23.343597,22.08667,21.347015,11.722321,12.249603,12.65802,12.797974,0.0,0.032145426,0.032145426,0.15637337,250.0,11.700012,0.0,0.0,76.694336,3478.409,0.000108013075,0.0,52.866947,248.0079,0.0,30.000002,0.22066337,70.0,308.70786,270.51877,0.0,52.866947,0.22066554,13.633826,75.15124,8.330017
31003,21300180.0,0.0,22.862915,19.788574,22.862915,23.332397,22.092194,21.351196,11.716003,12.008423,12.23053,12.798218,0.0,0.0321487,0.0321487,0.15638046,250.0,11.700012,0.0,0.0,76.629,3478.633,0.000108160435,0.0,52.83837,248.68521,0.0,30.000002,0.22067761,70.0,308.92963,270.9602,0.0,52.83837,0.22067921,13.717586,75.11664,8.330017
31004,21300240.0,0.0,22.855988,19.838287,22.856018,23.321442,22.097076,21.35431,11.709656,11.874237,11.995331,12.798462,0.0,0.032151096,0.032151096,0.15623276,250.0,11.700012,0.0,0.0,76.45548,3476.472,0.00010823472,0.0,52.808678,249.35394,0.0,30.000002,0.22053526,70.0,309.02267,271.30753,0.0,52.808678,0.22053626,13.788383,75.05707,8.330017
31005,21300300.0,0.0,22.848969,19.887268,22.848969,23.310944,22.101562,21.356873,11.703369,11.798859,11.8654175,12.798737,0.0,0.032152656,0.032152656,0.15593639,250.0,11.700012,0.0,0.0,76.17895,3472.0527,0.00010823706,0.0,52.778233,250.00748,0.0,30.000002,0.22024256,70.0,308.98987,271.55963,0.0,52.778233,0.22024298,13.84537,74.9739,8.330017
31006,21300360.0,0.0,22.84317,19.935486,22.84317,23.302704,22.105835,21.359161,11.697327,11.754028,11.7901,12.799011,0.0,0.032152236,0.032152236,0.15551539,250.0,11.700012,0.0,0.0,75.83148,3465.859,0.000108171414,0.0,52.747746,250.61687,0.0,30.000002,0.2198211,70.0,308.84015,271.70996,0.0,52.747746,0.219821,13.887946,74.87253,8.330017
31007,21300420.0,0.0,22.837646,19.98285,22.837646,23.295135,22.109955,21.361267,11.691711,11.726654,11.745911,12.799316,0.0,0.032150388,0.032150388,0.15499075,250.0,11.700012,0.0,0.0,75.41209,3458.0454,0.00010804443,0.0,52.718292,251.16893,0.0,30.000002,0.21929315,70.0,308.58813,271.7625,0.0,52.718292,0.21929255,13.915257,74.75702,8.330017
31008,21300480.0,0.0,22.832458,20.029358,22.832458,23.28836,22.113983,21.363281,11.686523,11.709564,11.71991,12.799591,0.0,0.032147862,0.032147862,0.15436837,250.0,11.700012,0.0,0.0,74.92863,3448.722,0.00010786014,0.0,52.690117,251.67046,0.0,30.000002,0.21866606,70.0,308.24295,271.72574,0.0,52.690117,0.21866505,13.928024,74.62789,8.330017
31009,21300540.0,0.0,22.827698,20.07492,22.827698,23.28244,22.117981,21.365173,11.681763,11.69812,11.703735,12.799896,0.0,0.032144677,0.032144677,0.15366118,250.0,11.700012,0.0,0.0,74.3898,3438.0881,0.00010762352,0.0,52.663403,252.11908,0.0,30.000002,0.21795279,70.0,307.81537,271.6054,0.0,52.663403,0.21795136,13.927009,74.48726,8.330017
31010,21300600.0,0.0,22.823456,20.119507,22.823456,23.277435,22.121918,21.367065,11.67749,11.689606,11.692474,12.80014,0.0,0.032141034,0.032141034,0.15288556,250.0,11.700012,0.0,0.0,73.80774,3426.4119,0.0001073419,0.0,52.638447,252.51323,0.0,30.000002,0.21717013,70.0,307.3196,271.41016,0.0,52.638447,0.21716835,13.912932,74.337814,8.330017
31011,21300660.0,0.0,22.820679,20.163086,22.820679,23.27472,22.125824,21.369019,11.673828,11.735291,11.684906,12.800415,0.0,0.03213608,0.03213608,0.15206179,250.0,11.700012,0.0,0.0,73.20787,3414.076,0.0001070203,54.550518,52.61559,252.83527,0.0,30.000002,0.21633653,70.0,306.7659,271.13934,0.0,52.61559,0.2163345,13.886385,74.1837,8.330017
31012,21300720.0,0.0,22.819122,20.205536,22.819122,23.27298,22.1333,21.371033,11.670898,12.523193,12.029694,12.800659,0.0,0.032130327,0.032130327,0.15121436,250.0,11.700012,0.0,0.0,72.59527,3401.4297,0.00010666932,0.0,52.595573,253.07932,0.0,30.000002,0.21547769,70.0,306.17346,270.8041,41.965504,52.595573,0.21547545,13.84773,74.0292,8.330017
31013,21300780.0,0.0,22.818512,20.246887,22.818512,23.272247,22.139252,21.376373,11.66864,12.136078,12.485962,12.800873,0.0,0.032124344,0.032124344,0.15035427,250.0,11.700012,0.0,0.0,71.980156,3388.6228,0.00010629655,0.0,52.5784,253.255,0.0,30.000002,0.21460563,70.0,305.55524,270.41763,0.0,52.5784,0.21460325,13.798773,73.87561,8.330017
31014,21300840.0,0.0,22.818207,20.287018,22.818207,23.272491,22.144226,21.380188,11.667023,11.92337,12.114441,12.801056,0.0,0.03211825,0.03211825,0.14949615,250.0,11.700012,0.0,0.0,71.37232,3375.75,0.00010590887,0.0,52.56411,253.36514,0.0,30.000002,0.21373527,70.0,304.92386,269.99042,0.0,52.56411,0.21373281,13.741641,73.7252,8.330017
31015,21300900.0,0.0,22.81839,20.325928,22.81839,23.273651,22.148651,21.383118,11.666016,11.805878,11.909576,12.8012085,0.0,0.032112148,0.032112148,0.14865363,250.0,11.700012,0.0,0.0,70.7813,3363.0369,0.00010551311,0.0,52.552692,253.41328,0.0,30.000002,0.21288046,70.0,304.29102,269.5328,0.0,52.552692,0.21287796,13.678069,73.58006,8.330017
31016,21300960.0,0.0,22.81958,20.363525,22.81958,23.276398,22.15268,21.38562,11.665649,11.741821,11.798065,12.801331,0.0,0.032105695,0.032105695,0.14784494,250.0,11.700012,0.0,0.0,70.22532,3350.8179,0.00010511669,0.0,52.54422,253.39487,0.0,30.000002,0.21205872,70.0,303.66837,269.0522,0.0,52.54422,0.21205623,13.609409,73.443535,8.330017
31017,21301020.0,0.0,22.821411,20.39981,22.821411,23.279938,22.156586,21.387878,11.665924,11.70639,11.73645,12.801422,0.0,0.032099146,0.032099146,0.1470866,250.0,11.700012,0.0,0.0,69.70956,3339.2979,0.00010472796,0.0,52.538883,253.31155,0.0,30.000002,0.21128707,70.0,303.0687,268.55945,0.0,52.538883,0.21128465,13.536959,73.3184,8.330017
31018,21301080.0,0.0,22.823822,20.434662,22.823822,23.284271,22.16037,21.389954,11.66684,11.688019,11.704346,12.801483,0.0,0.03209281,0.03209281,0.14638649,250.0,11.700012,0.0,0.0,69.24052,3328.6118,0.000104352715,0.0,52.536564,253.17168,0.0,30.000002,0.21057405,70.0,302.50006,268.06494,0.0,52.536564,0.21057178,13.462265,73.205635,8.330017
31019,21301140.0,0.0,22.826843,20.468079,22.826843,23.289276,22.164093,21.391998,11.668304,11.678406,11.687134,12.801483,0.0,0.03208673,0.03208673,0.14575574,250.0,11.700012,0.0,0.0,68.82524,3318.9377,0.00010399777,0.0,52.537094,252.98131,0.0,30.000002,0.20993088,70.0,301.9717,267.57895,0.0,52.537094,0.20992877,13.387099,73.10695,8.330017
31020,21301200.0,0.0,22.830414,20.5,22.830414,23.29486,22.167816,21.393982,11.670288,11.674072,11.678741,12.801483,0.0,0.032081,0.032081,0.14520209,250.0,11.700012,0.0,0.0,68.46872,3310.4038,0.00010366834,0.0,52.540325,252.74608,0.0,30.000002,0.20936549,70.0,301.49014,267.10953,0.0,52.540325,0.2093636,13.312777,73.02348,8.330017
31021,21301260.0,0.0,22.830719,20.531097,22.830719,23.29715,22.167664,21.392212,11.664825,11.671082,11.673767,12.800537,0.0,0.032078378,0.032078378,0.14470108,250.0,11.700012,0.0,0.0,68.12119,3295.8196,0.00010323299,0.0,52.545444,252.52287,0.0,30.000002,0.20885915,70.0,301.05756,266.68155,0.0,52.545444,0.20885743,13.312008,72.94829,8.330017
31022,21301320.0,0.0,22.831451,20.562042,22.831451,23.299927,22.16858,21.390411,11.65625,12.962372,11.667328,12.799622,0.0,0.032077186,0.032077186,0.14423686,250.0,11.700012,0.0,0.0,67.80685,3278.898,0.000102661084,0.0,52.550743,252.32243,0.0,30.000002,0.20839237,70.0,300.6623,266.2906,0.0,52.550743,0.20839085,13.365485,72.87813,8.330017
31023,21301380.0,0.0,22.833069,20.592865,22.833069,23.3031,22.171722,21.389954,11.65036,12.38504,12.910675,12.7994995,0.0,0.03207616,0.03207616,0.14380929,250.0,11.700012,0.0,0.0,67.52015,3262.3967,0.00010205535,0.0,52.55627,252.1247,0.0,30.000002,0.20796259,70.0,300.29614,265.92258,0.0,52.55627,0.20796122,13.397537,72.814,8.330017
31024,21301440.0,0.0,22.835114,20.623535,22.835114,23.306671,22.17331,21.391113,11.647278,12.051025,12.337128,12.799774,0.0,0.03207519,0.03207519,0.1434306,250.0,11.700012,0.0,0.0,67.271164,3246.6116,0.00010143141,0.0,52.562183,251.9257,0.0,30.000002,0.20758176,70.0,299.96616,265.58182,0.0,52.562183,0.20758057,13.401866,72.75828,8.330017
31025,21301500.0,0.0,22.837158,20.654114,22.837158,23.310577,22.174042,21.3909,11.646301,11.867828,12.024414,12.80014,0.0,0.032074053,0.032074053,0.14310516,250.0,11.700012,0.0,0.0,67.06306,3231.691,0.00010080874,0.0,52.568596,251.72057,0.0,30.000002,0.20725386,70.0,299.67328,265.26755,0.0,52.568596,0.20725285,13.386083,72.71201,8.330017
31026,21301560.0,0.0,22.839294,20.68454,22.839294,23.314575,22.174469,21.390228,11.646912,11.766602,11.851654,12.800446,0.0,0.032072823,0.032072823,0.14283532,250.0,11.700012,0.0,0.0,66.89555,3217.8381,0.00010020311,0.0,52.575596,251.50844,0.0,30.000002,0.20698139,70.0,299.41858,264.9806,0.0,52.575596,0.20698056,13.356217,72.67569,8.330017
31027,21301620.0,0.0,22.841583,20.714844,22.841583,23.318787,22.174652,21.38913,11.648743,11.712219,11.758392,12.80069,0.0,0.032071497,0.032071497,0.14262292,250.0,11.700012,0.0,0.0,66.771324,3205.1973,9.962548e-05,0.0,52.583206,251.28894,0.0,30.000002,0.20676613,70.0,299.20294,264.7217,0.0,52.583206,0.20676547,13.316919,72.6497,8.330017
31028,21301680.0,0.0,22.844055,20.745026,22.844055,23.32315,22.174683,21.387848,11.651459,11.683197,11.707886,12.800812,0.0,0.03207006,0.03207006,0.14247091,250.0,11.700012,0.0,0.0,66.69147,3193.8818,9.908475e-05,0.0,52.591496,251.0609,0.0,30.000002,0.20661102,70.0,299.02774,264.4918,0.0,52.591496,0.20661056,13.272266,72.63463,8.330017
31029,21301740.0,0.0,22.84668,20.775085,22.84668,23.327576,22.174683,21.386444,11.654816,11.669159,11.682434,12.800903,0.0,0.032068606,0.032068606,0.14238024,250.0,11.700012,0.0,0.0,66.65625,3183.9438,9.8586344e-05,0.0,52.600487,250.82549,0.0,30.000002,0.20651725,70.0,298.8939,264.2922,0.0,52.600487,0.206517,13.225165,72.63065,8.330017
31030,21301800.0,0.0,22.849457,20.805054,22.849457,23.332,22.174622,21.38498,11.658661,11.663391,11.670593,12.800934,0.0,0.03206721,0.03206721,0.1423514,250.0,11.700012,0.0,0.0,66.665405,3175.41,9.813423e-05,0.0,52.61014,250.58444,0.0,30.000002,0.2064854,70.0,298.80215,264.12433,0.0,52.61014,0.20648535,13.178134,72.63776,8.330017
31031,21301860.0,0.0,22.851562,20.83487,22.851562,23.335327,22.174316,21.383362,11.662689,11.662048,11.665955,12.800903,0.0,0.03206662,0.03206662,0.14237443,250.0,11.700012,0.0,0.0,66.702484,3168.0771,9.772956e-05,0.0,52.62024,250.35297,0.0,30.000002,0.20650709,70.0,298.75085,263.99274,0.0,52.62024,0.20650724,13.133173,72.653465,8.330017
31032,21301920.0,0.0,22.853638,20.864594,22.853638,23.338562,22.174011,21.381775,11.666687,11.663116,11.665192,12.800842,0.0,0.032066595,0.032066595,0.14244105,250.0,11.700012,0.0,0.0,66.771355,3161.9126,9.7370714e-05,0.0,52.630253,250.13776,0.0,30.000002,0.2065735,70.0,298.73572,263.89664,0.0,52.630253,0.20657383,13.092126,72.675995,8.330017
31033,21301980.0,0.0,22.85608,20.894196,22.85608,23.341675,22.175964,21.380188,11.670654,12.770966,11.666718,12.800781,0.0,0.03206675,0.03206675,0.14255232,250.0,11.700012,0.0,0.0,66.87049,3156.9617,9.705722e-05,0.0,52.640163,249.93394,0.0,30.000002,0.20668493,70.0,298.75555,263.83307,0.0,52.640163,0.20668542,13.0554695,72.70576,8.330017
31034,21302040.0,0.0,22.858917,20.923706,22.858948,23.344543,22.178406,21.381042,11.674561,12.275482,12.702759,12.80069,0.0,0.0320671,0.0320671,0.1427053,250.0,11.700012,0.0,0.0,66.99808,3153.2185,9.678888e-05,0.0,52.649902,249.74252,0.0,30.000002,0.20683849,70.0,298.8087,263.80103,0.0,52.649902,0.20683916,13.023337,72.74218,8.330017
31035,21302100.0,0.0,22.861542,20.953094,22.861542,23.347198,22.179657,21.381927,11.678284,12.003296,12.236572,12.800598,0.0,0.032067597,0.032067597,0.14289519,250.0,11.700012,0.0,0.0,67.150444,3150.4392,9.656134e-05,0.0,52.659424,249.56355,0.0,30.000002,0.20702922,70.0,298.8917,263.7977,0.0,52.659424,0.20703004,12.996383,72.78441,8.330017
31036,21302160.0,0.0,22.863525,20.982391,22.863556,23.349182,22.180328,21.381958,11.681702,11.8558655,11.982819,12.800476,0.0,0.03206851,0.03206851,0.14311516,250.0,11.700012,0.0,0.0,67.31906,3148.547,9.637166e-05,0.0,52.66857,249.40321,0.0,30.000002,0.20725095,70.0,299.00214,263.82343,0.0,52.66857,0.20725189,12.9752,72.830925,8.330017
31037,21302220.0,0.0,22.865234,21.011566,22.865234,23.35083,22.180603,21.381409,11.684998,11.775604,11.843567,12.8003845,0.0,0.03206971,0.03206971,0.14335841,250.0,11.700012,0.0,0.0,67.50279,3148.3074,9.6218246e-05,0.0,52.677113,249.26387,0.0,30.000002,0.2074965,70.0,299.13577,263.8756,0.0,52.677113,0.20749757,12.95833,72.88041,8.330017
31038,21302280.0,0.0,22.866669,21.04065,22.866669,23.352203,22.180695,21.380493,11.688049,11.7341,11.770477,12.800293,0.0,0.032071043,0.032071043,0.14362177,250.0,11.700012,0.0,0.0,67.69861,3148.8542,9.6098964e-05,0.0,52.685017,249.14374,0.0,30.000002,0.20776246,70.0,299.28976,263.95123,0.0,52.685017,0.20776364,12.9453745,72.93238,8.330017
31039,21302340.0,0.0,22.867859,21.069641,22.867859,23.353241,22.180664,21.379425,11.690704,11.713623,11.733368,12.800201,0.0,0.03207251,0.03207251,0.1439006,250.0,11.700012,0.0,0.0,67.90327,3149.8608,9.600773e-05,0.0,52.69224,249.04298,0.0,30.000002,0.2080442,70.0,299.46097,264.04776,0.0,52.69224,0.20804545,12.9382715,72.986015,8.330017
31040,21302400.0,0.0,22.868805,21.098541,22.868805,23.353943,22.180603,21.378296,11.692871,11.7034,11.713959,12.800079,0.0,0.032074083,0.032074083,0.14418975,250.0,11.700012,0.0,0.0,68.11304,3151.1794,9.5938245e-05,0.0,52.698727,248.96165,0.0,30.000002,0.20833643,70.0,299.64578,264.16232,0.0,52.698727,0.20833775,12.937639,73.040375,8.330017
31041,21302460.0,0.0,22.869354,21.12732,22.869385,23.353973,22.180634,21.37735,11.694611,11.698975,11.704712,12.799957,0.0,0.032075956,0.032075956,0.14448187,250.0,11.700012,0.0,0.0,68.31994,3152.6807,9.588648e-05,0.0,52.704376,248.90382,0.0,30.000002,0.20863232,70.0,299.8405,264.29352,0.0,52.704376,0.20863369,12.942351,73.09402,8.330017
31042,21302520.0,0.0,22.86966,21.156036,22.86969,23.353668,22.180664,21.376373,11.695923,11.697266,11.700378,12.799866,0.0,0.032078028,0.032078028,0.14476992,250.0,11.700012,0.0,0.0,68.5222,3154.2576,9.584757e-05,0.0,52.709026,248.87074,0.0,30.000002,0.2089245,70.0,300.04037,264.43808,0.0,52.709026,0.20892592,12.951553,73.14562,8.330017
31043,21302580.0,0.0,22.86972,21.184662,22.869751,23.353058,22.180664,21.375397,11.69693,11.696747,11.698364,12.799805,0.0,0.032080133,0.032080133,0.14504942,250.0,11.700012,0.0,0.0,68.716125,3155.8198,9.581723e-05,0.0,52.712666,248.85933,0.0,30.000002,0.20920825,70.0,300.241,264.59137,0.0,52.712666,0.2092097,12.964153,73.19457,8.330017
31044,21302640.0,0.0,22.870026,21.213165,22.870026,23.352142,22.183838,21.37442,11.697601,12.584961,11.697876,12.799744,0.0,0.032082267,0.032082267,0.1453176,250.0,11.700012,0.0,0.0,68.89999,3157.4072,9.579383e-05,0.0,52.715313,248.86908,0.0,30.000002,0.20948076,70.0,300.44025,264.75153,0.0,52.715313,0.20948218,12.97942,73.24043,8.330017
31045,21302700.0,0.0,22.870453,21.241608,22.870453,23.350952,22.186035,21.376709,11.698059,12.183075,12.530518,12.799683,0.0,0.03208438,0.03208438,0.1455696,250.0,11.700012,0.0,0.0,69.07056,3158.9373,9.577441e-05,0.0,52.716957,248.89845,0.0,30.000002,0.20973705,70.0,300.634,264.9148,0.0,52.716957,0.20973843,12.996175,73.28243,8.330017
31046,21302760.0,0.0,22.870178,21.269989,22.870178,23.349243,22.187317,21.37793,11.698242,11.962616,12.152222,12.799652,0.0,0.032086615,0.032086615,0.14579922,250.0,11.700012,0.0,0.0,69.22149,3160.16,9.57553e-05,0.0,52.71759,248.94908,0.0,30.000002,0.20997123,70.0,300.81845,265.07895,0.0,52.71759,0.20997258,13.014321,73.31944,8.330017
31047,21302820.0,0.0,22.869446,21.298248,22.869446,23.34732,22.188019,21.378235,11.69809,11.842712,11.94632,12.799622,0.0,0.032088846,0.032088846,0.14600188,250.0,11.700012,0.0,0.0,69.35211,3161.009,9.5733e-05,0.0,52.717136,249.02013,0.0,30.000002,0.21017846,70.0,300.9897,265.24063,0.0,52.717136,0.21017973,13.033684,73.35072,8.330017
31048,21302880.0,0.0,22.868408,21.326447,22.868408,23.345215,22.188446,21.378082,11.697754,11.77655,11.832794,12.799622,0.0,0.03209098,0.03209098,0.14617532,250.0,11.700012,0.0,0.0,69.46072,3161.4663,9.57052e-05,0.0,52.715675,249.10803,0.0,30.000002,0.21035627,70.0,301.1448,265.39627,0.0,52.715675,0.21035747,13.053332,73.37607,8.330017
31049,21302940.0,0.0,22.867126,21.354584,22.867126,23.342957,22.18869,21.377625,11.697205,11.739807,11.769897,12.799622,0.0,0.032092962,0.032092962,0.14631726,250.0,11.700012,0.0,0.0,69.54606,3161.5042,9.566998e-05,0.0,52.713276,249.21027,0.0,30.000002,0.21050227,70.0,301.2812,265.54297,0.0,52.713276,0.21050338,13.072549,73.39525,8.330017
31050,21303000.0,0.0,22.865662,21.38263,22.865662,23.340607,22.188812,21.377014,11.696503,11.720001,11.736176,12.799622,0.0,0.03209477,0.03209477,0.14642623,250.0,11.700012,0.0,0.0,69.60736,3161.1028,9.562589e-05,0.0,52.710022,249.32437,0.0,30.000002,0.21061496,70.0,301.39694,265.67828,0.0,52.710022,0.210616,13.090796,73.40814,8.330017
31051,21303060.0,0.0,22.86383,21.410583,22.86383,23.33786,22.188995,21.376556,11.695648,11.709137,11.7178955,12.799652,0.0,0.032096606,0.032096606,0.14649805,250.0,11.700012,0.0,0.0,69.63898,3160.1882,9.557137e-05,0.0,52.705948,249.45212,0.0,30.000002,0.21069062,70.0,301.48972,265.80118,0.0,52.705948,0.21069154,13.107571,73.41394,8.330017
31052,21303120.0,0.0,22.861908,21.438507,22.861908,23.335083,22.189117,21.376007,11.694672,11.702576,11.707184,12.799683,0.0,0.03209834,0.03209834,0.14653015,250.0,11.700012,0.0,0.0,69.642815,3158.7449,9.5504576e-05,0.0,52.70103,249.59158,0.0,30.000002,0.21072634,70.0,301.55682,265.90887,0.0,52.70103,0.21072713,13.122513,73.41232,8.330017
31053,21303180.0,0.0,22.859924,21.46634,22.859924,23.332336,22.18924,21.375458,11.6936035,11.698425,11.700684,12.799744,0.0,0.032099817,0.032099817,0.14652388,250.0,11.700012,0.0,0.0,69.619545,3156.7878,9.5424875e-05,0.0,52.69542,249.73755,0.0,30.000002,0.21072315,70.0,301.59738,265.9986,0.0,52.69542,0.21072382,13.135192,73.40378,8.330017
31054,21303240.0,0.0,22.85794,21.49411,22.85794,23.32965,22.189941,21.374908,11.692474,12.837921,11.697266,12.799774,0.0,0.03210103,0.03210103,0.1464796,250.0,11.700012,0.0,0.0,69.56966,3154.3315,9.5332e-05,3.4188113,52.68919,249.88828,0.0,30.000002,0.21068142,70.0,301.6111,266.0695,0.0,52.68919,0.21068197,13.145378,73.38848,8.330017
31055,21303300.0,0.0,22.856567,21.52182,22.856567,23.327087,22.19339,21.375336,11.691345,12.431732,12.959198,12.799835,0.0,0.03210195,0.03210195,0.14639874,250.0,11.700012,0.0,0.0,69.494644,3151.504,9.5226234e-05,0.0,52.682518,250.03938,0.0,30.000002,0.21060252,70.0,301.5978,266.1195,0.0,52.682518,0.21060292,13.152268,73.36688,8.330017
31056,21303360.0,0.0,22.855042,21.549438,22.855072,23.32428,22.195374,21.378021,11.690216,12.095734,12.401703,12.799896,0.0,0.032102853,0.032102853,0.14627944,250.0,11.700012,0.0,0.0,69.38995,3148.1914,9.510765e-05,0.0,52.675484,250.19319,0.0,30.000002,0.21048518,70.0,301.55716,266.14935,0.0,52.675484,0.21048546,13.155645,73.33855,8.330017
31057,21303420.0,0.0,22.853241,21.577026,22.853241,23.321625,22.196472,21.379333,11.689026,11.911072,12.07785,12.799957,0.0,0.032103557,0.032103557,0.14612213,250.0,11.700012,0.0,0.0,69.25998,3144.3057,9.4974894e-05,0.0,52.668064,250.34767,0.0,30.000002,0.21032938,70.0,301.4887,266.1578,0.0,52.668064,0.21032953,13.156338,73.30364,8.330017
31058,21303480.0,0.0,22.851349,21.604553,22.851349,23.319244,22.197113,21.379852,11.687805,11.81015,11.901306,12.800018,0.0,0.03210396,0.03210396,0.14593065,250.0,11.700012,0.0,0.0,69.107254,3139.9233,9.482823e-05,0.0,52.660435,250.49765,0.0,30.000002,0.21013886,70.0,301.3937,266.14365,0.0,52.660435,0.21013886,13.154096,73.263084,8.330017
31059,21303540.0,0.0,22.849457,21.63205,22.849457,23.317139,22.19751,21.379944,11.6866455,11.754883,11.805054,12.800079,0.0,0.032104027,0.032104027,0.14570855,250.0,11.700012,0.0,0.0,68.93462,3135.1108,9.46684e-05,0.0,52.65276,250.63968,0.0,30.000002,0.209917,70.0,301.27374,266.10663,0.0,52.65276,0.20991687,13.14862,73.21764,8.330017
31060,21303600.0,0.0,22.847656,21.659454,22.847656,23.315308,22.197754,21.379822,11.685547,11.72348,11.750702,12.80014,0.0,0.032103762,0.032103762,0.14546014,250.0,11.700012,0.0,0.0,68.74537,3129.939,9.4496565e-05,0.0,52.645206,250.7705,0.0,30.000002,0.20966813,70.0,301.13116,266.0472,0.0,52.645206,0.2096679,13.139794,73.1682,8.330017
31061,21303660.0,0.0,22.845642,21.686829,22.845642,23.313263,22.197968,21.3797,11.68454,11.705963,11.720734,12.800201,0.0,0.03210353,0.03210353,0.14518486,250.0,11.700012,0.0,0.0,68.53471,3124.3774,9.431355e-05,0.0,52.63784,250.89426,0.0,30.000002,0.2093925,70.0,300.96747,265.96808,0.0,52.63784,0.20939218,13.127619,73.11446,8.330017
31062,21303720.0,0.0,22.843811,21.714142,22.843811,23.311584,22.19812,21.379547,11.683594,11.695831,11.703735,12.800293,0.0,0.032103185,0.032103185,0.1448844,250.0,11.700012,0.0,0.0,68.30927,3118.4922,9.411987e-05,0.0,52.63058,251.01057,0.0,30.000002,0.2090914,70.0,300.78363,265.86975,0.0,52.63058,0.20909098,13.11242,73.056694,8.330017
31063,21303780.0,0.0,22.842194,21.741425,22.842194,23.310303,22.198242,21.379333,11.682739,11.690094,11.694366,12.800354,0.0,0.032102533,0.032102533,0.14456482,250.0,11.700012,0.0,0.0,68.07251,3112.37,9.391703e-05,0.0,52.62359,251.11385,0.0,30.000002,0.2087706,70.0,300.58234,265.75195,0.0,52.62359,0.20877008,13.094178,72.99622,8.330017
31064,21303840.0,0.0,22.84079,21.768646,22.84079,23.309387,22.198364,21.37909,11.682037,11.686432,11.688629,12.800415,0.0,0.0321016,0.0321016,0.14423251,250.0,11.700012,0.0,0.0,67.82937,3106.104,9.370725e-05,0.0,52.617054,251.2009,0.0,30.000002,0.20843647,70.0,300.36737,265.6164,0.0,52.617054,0.20843588,13.0730095,72.9343,8.330017
31065,21303900.0,0.0,22.839935,21.795837,22.839935,23.308868,22.200348,21.378845,11.681488,12.822388,11.685364,12.800446,0.0,0.032100383,0.032100383,0.14389163,250.0,11.700012,0.0,0.0,67.58285,3099.7942,9.349212e-05,0.0,52.611088,251.27014,0.0,30.000002,0.20809317,70.0,300.14136,265.46442,0.0,52.611088,0.20809251,13.049097,72.871704,8.330017
31066,21303960.0,0.0,22.839294,21.822968,22.839294,23.307983,22.203339,21.380829,11.681122,12.301361,12.772766,12.800507,0.0,0.03209944,0.03209944,0.14353949,250.0,11.700012,0.0,0.0,67.324745,3093.4312,9.327335e-05,0.0,52.60566,251.32999,0.0,30.000002,0.20773919,70.0,299.90576,265.30048,0.0,52.60566,0.20773847,13.022155,72.80754,8.330017
31067,21304020.0,0.0,22.838806,21.850098,22.838806,23.307495,22.204987,21.383331,11.680817,12.019501,12.274658,12.800568,0.0,0.03209846,0.03209846,0.14317878,250.0,11.700012,0.0,0.0,67.06399,3087.0024,9.305172e-05,0.0,52.600586,251.3803,0.0,30.000002,0.20737651,70.0,299.66202,265.12558,0.0,52.600586,0.20737578,12.993258,72.74229,8.330017
31068,21304080.0,0.0,22.838318,21.877167,22.838318,23.307434,22.205963,21.384644,11.680634,11.865936,12.005432,12.800598,0.0,0.032097287,0.032097287,0.14281628,250.0,11.700012,0.0,0.0,66.80466,3080.5374,9.282831e-05,0.0,52.596046,251.4157,0.0,30.000002,0.20701167,70.0,299.4133,264.94012,0.0,52.596046,0.2070109,12.963015,72.677376,8.330017
31069,21304140.0,0.0,22.837952,21.904205,22.837952,23.30777,22.206543,21.385345,11.680542,11.781189,11.856903,12.800629,0.0,0.03209589,0.03209589,0.14245763,250.0,11.700012,0.0,0.0,66.55092,3074.1355,9.26049e-05,0.0,52.59215,251.43376,0.0,30.000002,0.20665021,70.0,299.16287,264.7458,0.0,52.59215,0.20664942,12.931543,72.61389,8.330017
31070,21304200.0,0.0,22.837769,21.931213,22.837769,23.308502,22.20691,21.385681,11.680634,11.734375,11.774872,12.800659,0.0,0.032094274,0.032094274,0.14210841,250.0,11.700012,0.0,0.0,66.30672,3067.889,9.238357e-05,0.0,52.589016,251.43286,0.0,30.000002,0.20629771,70.0,298.91415,264.54474,0.0,52.589016,0.20629692,12.899017,72.55291,8.330017
31071,21304260.0,0.0,22.837189,21.95819,22.837189,23.308655,22.207153,21.385956,11.680847,11.709869,11.731842,12.800659,0.0,0.032093104,0.032093104,0.14176443,250.0,11.700012,0.0,0.0,66.06062,3061.6912,9.216514e-05,0.0,52.586563,251.42418,0.0,30.000002,0.2059514,70.0,298.66837,264.34238,0.0,52.586563,0.20595062,12.8656225,72.49315,8.330017
31072,21304320.0,0.0,22.836823,21.985138,22.836823,23.309174,22.207306,21.386139,11.681091,11.696655,11.708557,12.800659,0.0,0.03209212,0.03209212,0.14142473,250.0,11.700012,0.0,0.0,65.8216,3055.6062,9.194961e-05,0.0,52.58447,251.41093,0.0,30.000002,0.2056097,70.0,298.42535,264.1398,0.0,52.58447,0.20560893,12.832106,72.43427,8.330017
31073,21304380.0,0.0,22.836731,22.012054,22.836731,23.310059,22.207458,21.386261,11.681427,11.689301,11.695557,12.80069,0.0,0.032090954,0.032090954,0.14109786,250.0,11.700012,0.0,0.0,65.5937,3049.7544,9.1739035e-05,0.0,52.58289,251.38507,0.0,30.000002,0.20528044,70.0,298.1882,263.9365,0.0,52.58289,0.20527971,12.79843,72.37818,8.330017
31074,21304440.0,0.0,22.836884,22.03894,22.836884,23.31128,22.20758,21.386353,11.681915,11.685364,11.688446,12.80069,0.0,0.03208965,0.03208965,0.14078762,250.0,11.700012,0.0,0.0,65.38016,3044.1917,9.1535025e-05,0.0,52.581932,251.34555,0.0,30.000002,0.20496753,70.0,297.95926,263.73404,0.0,52.581932,0.20496683,12.764713,72.32561,8.330017
31075,21304500.0,0.0,22.83731,22.065826,22.83731,23.312805,22.207703,21.386414,11.682556,11.683899,11.685577,12.80069,0.0,0.032088194,0.032088194,0.14049669,250.0,11.700012,0.0,0.0,65.18281,3038.9521,9.1338545e-05,0.0,52.581627,251.29152,0.0,30.000002,0.20467362,70.0,297.74002,263.53342,0.0,52.581627,0.20467296,12.731162,72.277084,8.330017
31076,21304560.0,0.0,22.837677,22.092712,22.837677,23.313477,22.210846,21.386658,11.683258,12.619385,11.684357,12.800659,0.0,0.032087393,0.032087393,0.14021936,250.0,11.700012,0.0,0.0,64.98774,3033.9714,9.115067e-05,0.0,52.58189,251.23663,0.0,30.000002,0.20439467,70.0,297.5315,263.34082,0.0,52.58189,0.20439404,12.697901,72.23095,8.330017
31077,21304620.0,0.0,22.838593,22.119537,22.838593,23.314453,22.213348,21.389923,11.6839905,12.1953125,12.583893,12.800659,0.0,0.03208678,0.03208678,0.13995345,250.0,11.700012,0.0,0.0,64.80385,3029.3079,9.097111e-05,0.0,52.582287,251.18307,0.0,30.000002,0.20412748,70.0,297.33206,263.15576,0.0,52.582287,0.20412691,12.665451,72.18668,8.330017
31078,21304680.0,0.0,22.839478,22.146362,22.839478,23.315704,22.214752,21.392273,11.684753,11.962952,12.174957,12.800629,0.0,0.032086097,0.032086097,0.13970454,250.0,11.700012,0.0,0.0,64.633835,3024.9165,9.0800575e-05,0.0,52.582977,251.12419,0.0,30.000002,0.20387712,70.0,297.1432,262.97702,0.0,52.582977,0.2038766,12.634023,72.14564,8.330017
31079,21304740.0,0.0,22.840332,22.173187,22.840332,23.3172,22.215607,21.393677,11.685516,11.836914,11.952759,12.800629,0.0,0.032085277,0.032085277,0.1394757,250.0,11.700012,0.0,0.0,64.48002,3020.811,9.063918e-05,0.0,52.58404,251.05772,0.0,30.000002,0.20364659,70.0,296.96625,262.80487,0.0,52.58404,0.20364611,12.60412,72.10846,8.330017
31080,21304800.0,0.0,22.841248,22.200012,22.841248,23.318909,22.216095,21.394531,11.686371,11.769043,11.832825,12.800598,0.0,0.032084312,0.032084312,0.13927,250.0,11.700012,0.0,0.0,64.344475,3017.0496,9.048776e-05,0.0,52.58555,250.9821,0.0,30.000002,0.20343886,70.0,296.8027,262.64008,0.0,52.58555,0.20343846,12.575693,72.07579,8.330017
31081,21304860.0,0.0,22.728973,22.226807,22.728973,23.346619,22.218475,21.397491,11.455536,11.708252,11.742249,12.817383,0.0,0.033791486,0.033791486,0.10027205,250.0,11.700012,0.0,0.0,20.129473,2674.6743,8.6776905e-05,0.0,51.649643,297.0032,0.0,30.000002,0.16792946,70.0,288.04654,268.44925,0.0,51.649643,0.16789378,10.95525,62.50084,8.330017
31082,21304920.0,0.0,22.656708,22.25354,22.656708,23.40918,22.220245,21.39981,11.222656,11.533936,11.551971,12.82251,0.0,0.033494703,0.033494703,0.07470129,250.0,11.700012,0.0,0.0,0.0,2339.935,7.988158e-05,0.0,50.854855,311.38965,0.0,30.000002,0.14175014,70.0,278.39935,259.51254,0.0,50.854855,0.1417078,9.825919,55.65268,8.330017
31083,21304980.0,0.0,22.630188,22.280243,22.630188,23.494812,22.222046,21.4021,11.10495,11.349579,11.359283,12.82196,0.0,0.032652117,0.032652117,0.061913922,250.0,11.700012,0.0,0.0,0.0,2092.5242,7.219888e-05,0.0,50.48381,305.3132,0.0,30.000002,0.12723386,70.0,270.14908,247.0426,0.0,50.48381,0.12719436,8.632744,51.847248,8.330017
31084,21305040.0,0.0,22.644562,22.306885,22.644562,23.588715,22.224243,21.404633,11.159729,11.243164,11.248413,12.82074,0.0,0.0321103,0.0321103,0.05664244,250.0,11.700012,0.0,0.0,0.0,1962.0748,6.624047e-05,0.0,50.52788,293.71848,0.0,30.000002,0.120872684,70.0,264.73853,237.18137,0.0,50.52788,0.12084102,7.6444583,50.36214,8.330017
31085,21305100.0,0.0,22.668945,22.333527,22.668945,23.686829,22.226715,21.40744,11.260895,11.225037,11.227936,12.818817,0.0,0.031805985,0.031805985,0.05345477,250.0,11.700012,0.0,0.0,0.0,1877.4685,6.176764e-05,0.0,50.69916,283.42096,0.0,30.000002,0.11707231,70.0,260.92236,229.67442,0.0,50.69916,0.11704817,6.7443147,49.532356,8.330017
31086,21305160.0,0.0,22.697235,22.360077,22.697235,23.78006,22.229858,21.410522,11.36911,12.445557,11.265442,12.815857,0.0,0.031663563,0.031663563,0.051522173,250.0,11.700012,0.0,0.0,0.0,1823.7869,5.859855e-05,28.414446,50.92411,274.94647,0.0,30.000002,0.11485228,70.0,258.25412,224.09068,0.0,50.92411,0.114834316,6.0245748,49.134304,8.330017
31087,21305220.0,0.0,22.732208,22.386597,22.732208,23.874512,22.237885,21.414734,11.467804,12.454742,13.01001,12.812622,0.0,0.031622216,0.031622216,0.050409563,250.0,11.700012,0.0,0.0,0.0,1793.3969,5.651667e-05,0.0,51.15895,268.22702,0.0,30.000002,0.11365545,70.0,256.40848,220.01509,0.0,51.15895,0.11364232,5.4748883,48.991177,8.330017
31088,21305280.0,0.0,22.771454,22.413086,22.771454,23.969421,22.243896,21.422882,11.549225,12.030518,12.485413,12.809631,0.0,0.03164005,0.03164005,0.04980319,250.0,11.700012,0.0,0.0,0.0,1779.7253,5.5272692e-05,0.0,51.378483,263.0554,0.0,30.000002,0.113083825,70.0,255.14265,217.08769,0.0,51.378483,0.113074414,5.069328,48.980106,8.330017
31089,21305340.0,0.0,22.812103,22.439514,22.812103,24.064331,22.24887,21.4292,11.611694,11.82605,12.07489,12.807098,0.0,0.031688288,0.031688288,0.04949654,250.0,11.700012,0.0,0.0,0.0,1777.2708,5.4628672e-05,0.0,51.570274,259.16516,0.0,30.000002,0.11287316,70.0,254.28065,215.01286,0.0,51.570274,0.112866595,4.7801414,49.029686,8.330017
31090,21305400.0,0.0,22.85373,22.465881,22.85373,24.158966,22.253326,21.43451,11.656921,11.739624,11.876282,12.805023,0.0,0.03174974,0.03174974,0.04936836,250.0,11.700012,0.0,0.0,0.0,1782.3599,5.4406195e-05,0.0,51.730312,256.31174,0.0,30.000002,0.11286761,70.0,253.7052,213.5756,0.0,51.730312,0.112863064,4.58213,49.10288,8.330017
31091,21305460.0,0.0,22.892181,22.492218,22.892181,24.243835,22.25769,21.439667,11.688141,11.709137,11.783936,12.803436,0.0,0.031812478,0.031812478,0.04933467,250.0,11.700012,0.0,0.0,0.0,1791.7141,5.445729e-05,0.0,51.858948,254.25693,0.0,30.000002,0.11295929,70.0,253.32544,212.59435,0.0,51.858948,0.11295627,4.4510202,49.1777,8.330017
31092,21305520.0,0.0,22.930664,22.518494,22.930664,24.328217,22.261963,21.44455,11.708862,11.703583,11.7439575,12.802277,0.0,0.03187021,0.03187021,0.049347624,250.0,11.700012,0.0,0.0,0.0,1803.5879,5.4678578e-05,0.0,51.95949,252.80122,0.0,30.000002,0.11308766,70.0,253.07843,211.9346,0.0,51.95949,0.1130857,4.367302,49.2445,8.330017
31093,21305580.0,0.0,22.969238,22.544708,22.969238,24.41214,22.266113,21.44931,11.721985,11.708862,11.7309265,12.801453,0.0,0.031920284,0.031920284,0.049382497,250.0,11.700012,0.0,0.0,0.0,1816.9475,5.5009474e-05,0.0,52.03581,251.80069,0.0,30.000002,0.113222696,70.0,252.9244,211.50739,0.0,52.03581,0.11322145,4.316748,49.300056,8.330017
31094,21305640.0,0.0,23.007782,22.570892,23.007782,24.495575,22.270264,21.453949,11.730011,11.716431,11.728302,12.800873,0.0,0.031961568,0.031961568,0.04942215,250.0,11.700012,0.0,0.0,0.0,1830.8986,5.5399458e-05,0.0,52.09271,251.11928,0.0,30.000002,0.113344945,70.0,252.82951,211.23347,0.0,52.09271,0.113344215,4.2872486,49.343784,8.330017
31095,21305700.0,0.0,23.046234,22.597015,23.046234,24.578491,22.274353,21.458557,11.734497,11.723511,11.729889,12.800507,0.0,0.031994462,0.031994462,0.04945984,250.0,11.700012,0.0,0.0,0.0,1844.9794,5.5820685e-05,0.0,52.13412,250.669,0.0,30.000002,0.113448456,70.0,252.77423,211.0653,0.0,52.13412,0.11344806,4.271968,49.376907,8.330017
31096,21305760.0,0.0,23.08075,22.623077,23.08075,24.651855,22.27832,21.463043,11.736572,11.728943,11.732391,12.800262,0.0,0.032019857,0.032019857,0.049492225,250.0,11.700012,0.0,0.0,0.0,1858.5459,5.625248e-05,0.0,52.16355,250.3809,0.0,30.000002,0.11353167,70.0,252.74437,210.96736,0.0,52.16355,0.11353149,4.2661524,49.401142,8.330017
31097,21305820.0,0.0,23.115173,22.649078,23.115173,24.724792,22.28357,21.467499,11.7369995,12.960327,11.7343445,12.800079,0.0,0.032039016,0.032039016,0.049518242,250.0,11.700012,0.0,0.0,0.0,1871.6334,5.667929e-05,0.0,52.18421,250.19957,0.0,30.000002,0.113596044,70.0,252.72946,210.91255,0.0,52.18421,0.11359601,4.266409,49.418457,8.330017
31098,21305880.0,0.0,23.150238,22.675018,23.150238,24.797302,22.290527,21.473053,11.736603,12.413666,12.955383,12.799988,0.0,0.032052945,0.032052945,0.04953806,250.0,11.700012,0.0,0.0,0.0,1884.37,5.7096764e-05,0.0,52.198143,250.09312,0.0,30.000002,0.11364375,70.0,252.72392,210.88603,0.0,52.198143,0.11364379,4.269688,49.43029,8.330017
31099,21305940.0,0.0,23.185333,22.700928,23.185333,24.869415,22.296082,21.480347,11.735809,12.106476,12.406921,12.799957,0.0,0.03206312,0.03206312,0.049552936,250.0,11.700012,0.0,0.0,0.0,1896.7301,5.750271e-05,0.0,52.20766,250.0305,0.0,30.000002,0.11367898,70.0,252.72298,210.87454,0.0,52.20766,0.11367908,4.27414,49.438423,8.330017
31100,21306000.0,0.0,23.219666,22.726746,23.219666,24.941101,22.300873,21.486328,11.734711,11.937225,12.1006775,12.799927,0.0,0.03207033,0.03207033,0.0495637,250.0,11.700012,0.0,0.0,0.0,1908.6002,5.7894445e-05,0.0,52.213955,249.99677,0.0,30.000002,0.11370419,70.0,252.72449,210.87192,0.0,52.213955,0.11370431,4.279388,49.443813,8.330017
31101,21306060.0,0.0,23.250214,22.752533,23.250214,25.004639,22.305084,21.491425,11.733398,11.84436,11.933136,12.799896,0.0,0.032075346,0.032075346,0.04957129,250.0,11.700012,0.0,0.0,0.0,1919.7065,5.8269667e-05,0.0,52.218014,249.98076,0.0,30.000002,0.11372182,70.0,252.72704,210.87392,0.0,52.218014,0.11372197,4.285301,49.447277,8.330017
31102,21306120.0,0.0,23.280212,22.778229,23.280212,25.06784,22.309052,21.496124,11.731903,11.793274,11.841492,12.799896,0.0,0.032078765,0.032078765,0.049576506,250.0,11.700012,0.0,0.0,0.0,1930.2599,5.8626552e-05,0.0,52.220547,249.9751,0.0,30.000002,0.11373388,70.0,252.72983,210.87796,0.0,52.220547,0.11373403,4.2917995,49.44943,8.330017
31103,21306180.0,0.0,23.309937,22.803894,23.309937,25.130676,22.312897,21.50058,11.730469,11.764404,11.790192,12.799896,0.0,0.032081056,0.032081056,0.049580023,250.0,11.700012,0.0,0.0,0.0,1940.4233,5.896747e-05,0.0,52.222095,249.97491,0.0,30.000002,0.113742,70.0,252.73242,210.88252,0.0,52.222095,0.11374215,4.2978907,49.45072,8.330017
31104,21306240.0,0.0,23.339478,22.829468,23.339478,25.193176,22.31662,21.504883,11.7291565,11.748413,11.762268,12.799896,0.0,0.03208255,0.03208255,0.049582306,250.0,11.700012,0.0,0.0,0.0,1950.2377,5.929393e-05,0.0,52.22298,249.9776,0.0,30.000002,0.11374728,70.0,252.73465,210.8869,0.0,52.22298,0.11374741,4.303404,49.451443,8.330017
31105,21306300.0,0.0,23.368805,22.85498,23.368805,25.255371,22.320282,21.509125,11.727936,11.739319,11.746826,12.799896,0.0,0.03208349,0.03208349,0.04958374,250.0,11.700012,0.0,0.0,0.0,1959.7345,5.960699e-05,0.0,52.22345,249.98137,0.0,30.000002,0.11375058,70.0,252.73647,210.8907,0.0,52.22345,0.113750726,4.3084254,49.45181,8.330017
31106,21306360.0,0.0,23.395264,22.880463,23.395264,25.310638,22.323944,21.513245,11.726746,11.733826,11.737915,12.799896,0.0,0.032084066,0.032084066,0.049584612,250.0,11.700012,0.0,0.0,0.0,1968.6865,5.9906706e-05,0.0,52.22367,249.9852,0.0,30.000002,0.11375262,70.0,252.73788,210.89381,0.0,52.22367,0.11375275,4.3132424,49.451958,8.330017
31107,21306420.0,0.0,23.421417,22.905853,23.421417,25.3656,22.327545,21.517334,11.725555,11.730164,11.732239,12.799896,0.0,0.032084424,0.032084424,0.049585145,250.0,11.700012,0.0,0.0,0.0,1977.2712,6.019272e-05,0.0,52.223766,249.98862,0.0,30.000002,0.113753855,70.0,252.73895,210.89626,0.0,52.223766,0.113754,4.3180823,49.452007,8.330017
31108,21306480.0,0.0,23.447937,22.931152,23.447937,25.420288,22.333252,21.521393,11.724457,12.768921,11.728943,12.799927,0.0,0.032084607,0.032084607,0.04958541,250.0,11.700012,0.0,0.0,0.0,1985.6107,6.0466202e-05,0.0,52.22376,249.99155,0.0,30.000002,0.11375449,70.0,252.73973,210.8981,0.0,52.22376,0.11375463,4.3226476,49.451977,8.330017
31109,21306540.0,0.0,23.475067,22.95642,23.475067,25.47467,22.339386,21.527466,11.723511,12.293549,12.760132,12.799927,0.0,0.032084703,0.032084703,0.049585532,250.0,11.700012,0.0,0.0,0.0,1993.818,6.0730068e-05,0.0,52.223724,249.99387,0.0,30.000002,0.1137548,70.0,252.7403,210.89944,0.0,52.223724,0.113754936,4.3264346,49.451923,8.330017
31110,21306600.0,0.0,23.501923,22.981598,23.501923,25.528778,22.34436,21.533905,11.722687,12.034393,12.287201,12.799927,0.0,0.032084744,0.032084744,0.049585577,250.0,11.700012,0.0,0.0,0.0,2001.8202,6.0985072e-05,0.0,52.223675,249.99565,0.0,30.000002,0.11375493,70.0,252.74069,210.90042,0.0,52.223675,0.11375506,4.3297725,49.451862,8.330017
31111,21306660.0,0.0,23.526093,23.006714,23.526093,25.576782,22.348663,21.539185,11.721802,11.892578,12.030579,12.799927,0.0,0.032082025,0.032082025,0.049619235,250.0,11.700012,0.0,0.0,0.31631693,2009.4905,6.1230094e-05,0.0,52.22369,249.95572,0.0,30.000002,0.11378259,70.0,252.74164,210.89589,0.0,52.22369,0.11378246,4.334422,49.465736,8.330017
31112,21306720.0,0.0,23.561249,23.031769,23.561249,25.624054,22.3526,21.543854,11.7258,11.815033,11.889984,12.799438,0.0,0.032054625,0.032054625,0.050281525,250.0,11.700012,0.0,0.0,1.2377601,2023.858,6.154278e-05,0.0,52.234394,249.33302,0.0,30.000002,0.114388995,70.0,252.81538,210.9275,0.0,52.234394,0.1143892,4.374642,49.732925,8.330017
31113,21306780.0,0.0,23.604645,23.056732,23.604614,25.66983,22.356384,21.548187,11.737549,11.77655,11.8172,12.799164,0.0,0.03202918,0.03202918,0.05142836,250.0,11.700012,0.0,0.0,2.609584,2046.9346,6.2037914e-05,0.0,52.260517,248.42256,0.0,30.000002,0.115483955,70.0,252.99251,211.09065,0.0,52.260517,0.11548457,4.423865,50.19334,8.330017
31114,21306840.0,0.0,23.656586,23.081635,23.656586,25.713379,22.360107,21.552399,11.753571,11.761993,11.784119,12.798737,0.0,0.032002095,0.032002095,0.053115565,250.0,11.700012,0.0,0.0,4.406488,2079.1572,6.274138e-05,0.0,52.299107,247.24646,0.0,30.000002,0.11711589,70.0,253.2972,211.42113,0.0,52.299107,0.11711718,4.497505,50.87505,8.330017
31115,21306900.0,0.0,23.716064,23.106445,23.716064,25.753967,22.3638,21.55655,11.772705,11.761902,11.773773,12.798248,0.0,0.031977545,0.031977545,0.055334926,250.0,11.700012,0.0,0.0,6.5934224,2121.0347,6.368401e-05,0.0,52.349808,245.88219,0.0,30.000002,0.11928518,70.0,253.7521,211.95451,0.0,52.349808,0.11928729,4.597317,51.779236,8.330017
31116,21306960.0,0.0,23.779724,23.131195,23.779724,25.78592,22.367615,21.560669,11.79364,11.771179,11.777649,12.7977295,0.0,0.031955425,0.031955425,0.05808435,250.0,11.700012,0.0,0.0,9.058498,2172.3823,6.487606e-05,0.0,52.41107,244.36996,0.0,30.000002,0.12198954,70.0,254.37526,212.70552,0.0,52.41107,0.12199243,4.7247143,52.879673,8.330017
31117,21307020.0,0.0,23.8479,23.155884,23.8479,25.813446,22.37146,21.564789,11.815247,11.785828,11.789368,12.79718,0.0,0.031936392,0.031936392,0.061348174,250.0,11.700012,0.0,0.0,11.77704,2233.129,6.632043e-05,0.0,52.48147,242.75789,0.0,30.000002,0.12521368,70.0,255.18298,213.68596,0.0,52.48147,0.1252178,4.880327,54.11969,8.330017
31118,21307080.0,0.0,23.918213,23.180481,23.918213,25.835907,22.375366,21.569,11.836548,11.803528,11.80542,12.796661,0.0,0.031922203,0.031922203,0.065061584,250.0,11.700012,0.0,0.0,14.692413,2302.4263,6.8007284e-05,0.0,52.55878,241.12292,0.0,30.000002,0.12889774,70.0,256.1722,214.89772,0.0,52.55878,0.12890291,5.0612035,55.450188,8.330017
31119,21307140.0,0.0,23.988861,23.204987,23.988861,25.852509,22.382294,21.573273,11.856262,12.689209,11.823669,12.796173,0.0,0.031914596,0.031914596,0.06915888,250.0,11.700012,0.0,0.0,17.75589,2379.2766,6.9922615e-05,0.0,52.64049,239.54587,0.0,30.000002,0.13297836,70.0,257.35062,216.34535,0.0,52.64049,0.13298485,5.2669506,56.829483,8.330017
31120,21307200.0,0.0,24.056976,23.229431,24.057007,25.863068,22.388458,21.580353,11.873291,12.323181,12.690094,12.795685,0.0,0.031913083,0.031913083,0.07352193,250.0,11.700012,0.0,0.0,20.892277,2461.4346,7.201652e-05,0.0,52.722942,238.09276,0.0,30.000002,0.13733763,70.0,258.70486,217.99695,0.0,52.722942,0.13734528,5.4952564,58.20769,8.330017
31121,21307260.0,0.0,24.117798,23.253784,24.117828,25.86441,22.393738,21.58667,11.88681,12.121582,12.321777,12.795258,0.0,0.031919174,0.031919174,0.078017615,250.0,11.700012,0.0,0.0,23.990786,2546.2888,7.423752e-05,0.0,52.802746,236.84732,0.0,30.000002,0.14184487,70.0,260.21857,219.8262,0.0,52.802746,0.1418536,5.743433,59.539562,8.330017
31122,21307320.0,0.0,24.170685,23.278076,24.170715,25.859467,22.398499,21.592102,11.895691,12.014404,12.121887,12.794861,0.0,0.031934116,0.031934116,0.08250541,250.0,11.700012,0.0,0.0,27.004559,2631.3777,7.6531134e-05,0.0,52.875404,235.90933,0.0,30.000002,0.14636208,70.0,261.87125,221.81474,0.0,52.875404,0.14637172,6.011616,60.786003,8.330017
31123,21307380.0,0.0,24.214996,23.302246,24.215057,25.848328,22.402954,21.597015,11.89978,11.96109,12.019623,12.794464,0.0,0.031956706,0.031956706,0.08688274,250.0,11.700012,0.0,0.0,29.878967,2714.7197,7.8846715e-05,0.0,52.937595,235.3174,0.0,30.000002,0.15078492,70.0,263.63556,223.9319,0.0,52.937595,0.15079528,6.299149,61.930656,8.330017
31124,21307440.0,0.0,24.250092,23.326355,24.250122,25.83133,22.407257,21.601624,11.899048,11.932343,11.963715,12.794098,0.0,0.031985495,0.031985495,0.09102726,250.0,11.700012,0.0,0.0,32.551186,2793.956,8.1123486e-05,0.0,52.98591,235.10631,0.0,30.000002,0.15498726,70.0,265.46588,226.13382,0.0,52.98591,0.15499803,6.6026506,62.95982,8.330017
31125,21307500.0,0.0,24.276031,23.350403,24.276093,25.80893,22.411407,21.60608,11.893799,11.915863,11.93277,12.793823,0.0,0.032018304,0.032018304,0.094863385,250.0,11.700012,0.0,0.0,34.972824,2867.4822,8.331475e-05,0.0,53.018562,235.26964,0.0,30.000002,0.15888977,70.0,267.319,228.37953,0.0,53.018562,0.1589007,6.919258,63.865143,8.330017
31126,21307560.0,0.0,24.292755,23.374329,24.292786,25.781128,22.415466,21.610321,11.88446,11.903931,11.913116,12.79361,0.0,0.032053936,0.032053936,0.09831367,250.0,11.700012,0.0,0.0,37.09109,2933.7812,8.5377185e-05,0.0,53.034355,235.80417,0.0,30.000002,0.1624122,70.0,269.14554,230.62827,0.0,53.034355,0.16242291,7.2442145,64.63764,8.330017
31127,21307620.0,0.0,24.300995,23.398193,24.301056,25.749207,22.419403,21.61444,11.8714905,11.892273,11.897064,12.793518,0.0,0.032090403,0.032090403,0.10130399,250.0,11.700012,0.0,0.0,38.864178,2991.4268,8.726423e-05,0.0,53.03273,236.68301,0.0,30.000002,0.16547401,70.0,270.88492,232.82489,0.0,53.03273,0.16548535,7.570749,65.270294,8.330017
31128,21307680.0,0.0,24.301392,23.421967,24.301453,25.713959,22.423279,21.61847,11.855347,11.8793335,11.881683,12.793549,0.0,0.03212634,0.03212634,0.10378332,250.0,11.700012,0.0,0.0,40.26375,3039.5107,8.894357e-05,0.0,53.014065,237.87364,0.0,30.000002,0.16802642,70.0,272.48694,234.92476,0.0,53.014065,0.16803715,7.892548,65.7612,8.330017
31129,21307740.0,0.0,24.293915,23.445648,24.293945,25.675629,22.427032,21.622406,11.836029,11.902527,11.865692,12.793701,0.0,0.03216129,0.03216129,0.10566119,250.0,11.700012,0.0,0.0,41.23382,3076.4653,9.037103e-05,45.975666,52.976948,239.39136,0.0,30.000002,0.16997857,70.0,273.89185,236.88657,0.0,52.976948,0.16998695,8.202927,66.096695,8.330017
31130,21307800.0,0.0,24.281311,23.469238,24.281342,25.635712,22.433716,21.62622,11.814789,12.558624,11.882568,12.794006,0.0,0.03219315,0.03219315,0.10702588,250.0,11.700012,0.0,0.0,41.836365,3103.8762,9.1566595e-05,0.0,52.92629,241.11205,0.0,30.000002,0.17140862,70.0,275.09375,238.6821,46.95897,52.92629,0.17141578,8.496487,66.30735,8.330017
31131,21307860.0,0.0,24.264526,23.492737,24.264526,25.596344,22.438995,21.632843,11.791901,12.216034,12.55249,12.794434,0.0,0.032220308,0.032220308,0.10781386,250.0,11.700012,0.0,0.0,42.047283,3120.6926,9.248973e-05,0.0,52.862453,243.00066,0.0,30.000002,0.17225258,70.0,276.03854,240.25188,0.0,52.862453,0.17225833,8.763946,66.384964,8.330017
