,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31132,21307920.0,0.0,24.242798,23.516144,24.242828,25.556732,22.44336,21.638153,11.767944,12.017761,12.200806,12.795044,0.0,0.032242518,0.032242518,0.10803238,250.0,11.700012,0.0,0.0,41.86052,3126.8928,9.313177e-05,0.0,52.788208,244.99734,0.0,30.000002,0.1725172,70.0,276.70648,241.56111,0.0,52.788208,0.17252146,8.997633,66.33646,8.330017
31133,21307980.0,0.0,24.21698,23.53946,24.21701,25.5177,22.447144,21.642548,11.743256,11.899078,11.998871,12.795776,0.0,0.0322597,0.0322597,0.1076886,250.0,11.700012,0.0,0.0,41.285583,3122.6497,9.348643e-05,0.0,52.705795,247.05554,0.0,30.000002,0.17220938,70.0,277.08536,242.58234,0.0,52.705795,0.1722121,9.19175,66.16662,8.330017
31134,21308040.0,0.0,24.187897,23.562683,24.187897,25.47995,22.450562,21.646423,11.718292,11.823486,11.878204,12.796631,0.0,0.032271713,0.032271713,0.106803104,250.0,11.700012,0.0,0.0,40.338898,3108.3953,9.355307e-05,0.0,52.617622,249.12422,0.0,30.000002,0.17134944,70.0,277.17273,243.2929,0.0,52.617622,0.17135058,9.340542,65.88188,8.330017
31135,21308100.0,0.0,24.156311,23.585815,24.156311,25.444183,22.453766,21.649933,11.693512,11.770294,11.799896,12.797577,0.0,0.032278627,0.032278627,0.105407275,250.0,11.700012,0.0,0.0,39.044945,3084.7393,9.333629e-05,0.0,52.52623,251.15256,0.0,30.000002,0.1699689,70.0,276.97546,243.67714,0.0,52.52623,0.1699685,9.439137,65.48967,8.330017
31136,21308160.0,0.0,24.124084,23.608856,24.124084,25.413025,22.456757,21.653198,11.669434,11.730225,11.746216,12.798584,0.0,0.032279577,0.032279577,0.10355598,250.0,11.700012,0.0,0.0,37.461697,3052.7156,9.284716e-05,0.0,52.434135,253.0767,0.0,30.000002,0.16812068,70.0,276.5106,243.72505,0.0,52.434135,0.16811882,9.484804,65.00186,8.330017
31137,21308220.0,0.0,24.09082,23.631775,24.09082,25.38498,22.459625,21.656311,11.646637,11.697601,11.706116,12.799652,0.0,0.032275423,0.032275423,0.10131008,250.0,11.700012,0.0,0.0,35.61521,3013.313,9.2105205e-05,0.0,52.344246,254.84906,0.0,30.000002,0.16586755,70.0,275.8059,243.44302,0.0,52.344246,0.16586435,9.475443,64.43013,8.330017
31138,21308280.0,0.0,24.056793,23.654633,24.056793,25.360504,22.462341,21.659271,11.625427,11.669891,11.6744995,12.800751,0.0,0.032267172,0.032267172,0.09871292,250.0,11.700012,0.0,0.0,33.54004,2967.3232,9.112783e-05,0.0,52.258236,256.44928,0.0,30.000002,0.16325462,70.0,274.88763,242.84431,0.0,52.258236,0.16325027,9.411386,63.780533,8.330017
31139,21308340.0,0.0,24.022552,23.677368,24.022552,25.340057,22.464996,21.66217,11.606079,11.645416,11.647766,12.801788,0.0,0.032255724,0.032255724,0.09583396,250.0,11.700012,0.0,0.0,31.288582,2915.999,8.994395e-05,0.0,52.177956,257.85367,0.0,30.000002,0.16035375,70.0,273.79443,241.95682,0.0,52.177956,0.16034824,9.295475,63.06486,8.330017
31140,21308400.0,0.0,23.988617,23.700012,23.988617,25.323853,22.468658,21.664978,11.588837,12.965424,11.624878,12.802795,0.0,0.032241296,0.032241296,0.092726916,250.0,11.700012,0.0,0.0,28.897957,2860.2734,8.857598e-05,0.0,52.104443,259.0442,0.0,30.000002,0.15721779,70.0,272.55585,240.80222,0.0,52.104443,0.15721163,9.130928,62.291218,8.330017
31141,21308460.0,0.0,23.955963,23.72229,23.955963,25.312592,22.47464,21.668762,11.574036,12.363098,12.968475,12.803741,0.0,0.03222421,0.03222421,0.08944016,250.0,11.700012,0.0,0.0,26.407837,2801.108,8.704511e-05,0.0,52.0387,260.00467,0.0,30.000002,0.15389705,70.0,271.1993,239.40215,0.0,52.0387,0.15389025,8.921088,61.4666,8.330017
31142,21308520.0,0.0,23.924316,23.743988,23.924316,25.305939,22.478973,21.674805,11.561951,12.001617,12.355835,12.804565,0.0,0.032205313,0.032205313,0.08605503,250.0,11.700012,0.0,0.0,23.874102,2739.846,8.539118e-05,0.0,51.981865,260.727,0.0,30.000002,0.15047409,70.0,269.76794,237.80281,0.0,51.981865,0.15046684,8.672876,60.604984,8.330017
31143,21308580.0,0.0,23.89331,23.765045,23.89331,25.303894,22.482391,21.67929,11.552734,11.799347,11.99234,12.805237,0.0,0.032185104,0.032185104,0.082641944,250.0,11.700012,0.0,0.0,21.343563,2677.5847,8.364851e-05,0.0,51.934647,261.20642,0.0,30.000002,0.14702044,70.0,268.29758,236.04626,0.0,51.934647,0.1470129,8.394333,59.71455,8.330017
31144,21308640.0,0.0,23.863403,23.785522,23.863403,25.306458,22.48529,21.682922,11.546509,11.684967,11.789581,12.805756,0.0,0.032164566,0.032164566,0.07925658,250.0,11.700012,0.0,0.0,18.862452,2615.4102,8.185205e-05,0.0,51.897198,261.4581,0.0,30.000002,0.14359364,70.0,266.8199,234.17763,0.0,51.897198,0.143586,8.09302,58.80538,8.330017
31145,21308700.0,0.0,23.835022,23.80539,23.835022,25.313446,22.487946,21.686066,11.543243,11.619751,11.675598,12.806122,0.0,0.032144155,0.032144155,0.0759555,250.0,11.700012,0.0,0.0,16.476025,2554.3848,8.003699e-05,0.0,51.869385,261.49576,0.0,30.000002,0.14025128,70.0,265.36377,232.2409,0.0,51.869385,0.14024368,7.777288,57.89063,8.330017
31146,21308760.0,0.0,23.807465,23.824615,23.807465,25.32306,22.490326,21.688904,11.542847,11.584534,11.614807,12.806366,0.0,0.0321249,0.0321249,0.07277316,250.0,11.700012,0.0,0.0,14.196417,2495.165,7.823242e-05,0.0,51.850815,261.3471,0.0,30.000002,0.13702996,70.0,263.95013,230.27504,0.0,51.850815,0.1370225,7.4539795,56.978912,8.330017
31147,21308820.0,0.0,23.781982,23.843231,23.781982,25.336761,22.492615,21.69159,11.545074,11.565796,11.582245,12.806427,0.0,0.03210679,0.03210679,0.069750644,250.0,11.700012,0.0,0.0,12.07437,2438.6104,7.646846e-05,0.0,51.84068,261.034,0.0,30.000002,0.13397063,70.0,262.59875,228.31775,0.0,51.84068,0.1339634,7.1310477,56.082924,8.330017
31148,21308880.0,0.0,23.759094,23.861237,23.759094,25.354248,22.494873,21.694244,11.549896,11.557037,11.565826,12.806335,0.0,0.032089487,0.032089487,0.06693968,250.0,11.700012,0.0,0.0,10.148412,2385.67,7.477607e-05,0.0,51.83861,260.56323,0.0,30.000002,0.13112435,70.0,261.32852,226.40427,0.0,51.83861,0.13111751,6.816064,55.221687,8.330017
31149,21308940.0,0.0,23.739319,23.878632,23.739319,25.375244,22.497162,21.696869,11.55722,11.555084,11.559784,12.806122,0.0,0.03207316,0.03207316,0.06437794,250.0,11.700012,0.0,0.0,8.45004,2337.0808,7.318205e-05,0.0,51.844227,259.94946,0.0,30.000002,0.12852918,70.0,260.15347,224.56577,0.0,51.844227,0.12852281,6.514933,54.412235,8.330017
31150,21309000.0,0.0,23.723114,23.895416,23.723114,25.399384,22.49942,21.699493,11.566895,11.558014,11.560547,12.805817,0.0,0.032057848,0.032057848,0.06209963,250.0,11.700012,0.0,0.0,7.0070057,2293.513,7.171074e-05,0.0,51.85706,259.20685,0.0,30.000002,0.12621963,70.0,259.08566,222.83052,0.0,51.85706,0.12621368,6.2331433,53.672607,8.330017
31151,21309060.0,0.0,23.709686,23.91156,23.709686,25.422607,22.50409,21.702148,11.578552,12.775665,11.565857,12.805389,0.0,0.032044798,0.032044798,0.060115837,250.0,11.700012,0.0,0.0,5.791248,2255.3062,7.038428e-05,0.0,51.876335,258.3742,0.0,30.000002,0.12420914,70.0,258.13675,221.22688,0.0,51.876335,0.12420371,5.974534,53.01338,8.330017
31152,21309120.0,0.0,23.701141,23.927063,23.701141,25.448181,22.509369,21.707153,11.591614,12.233917,12.779083,12.804871,0.0,0.032033373,0.032033373,0.05843761,250.0,11.700012,0.0,0.0,4.8431616,2222.8574,6.921594e-05,0.0,51.900757,257.4734,0.0,30.000002,0.12250734,70.0,257.3083,219.77144,0.0,51.900757,0.1225025,5.7428217,52.446114,8.330017
31153,21309180.0,0.0,23.697266,23.941956,23.697266,25.475647,22.513306,21.712708,11.606049,11.945679,12.240906,12.804321,0.0,0.032022923,0.032022923,0.057094242,250.0,11.700012,0.0,0.0,4.179554,2196.6184,6.8220885e-05,0.0,51.930016,256.50345,0.0,30.000002,0.121142335,70.0,256.60315,218.47948,0.0,51.930016,0.12113809,5.540991,51.99008,8.330017
31154,21309240.0,0.0,23.69809,23.956238,23.69809,25.504517,22.51654,21.71701,11.621613,11.795349,11.957001,12.803711,0.0,0.032013256,0.032013256,0.056105383,250.0,11.700012,0.0,0.0,3.8120515,2176.9011,6.741098e-05,0.0,51.963783,255.47078,0.0,30.000002,0.12013344,70.0,256.02322,217.36462,0.0,51.963783,0.12012982,5.371112,51.66059,8.330017
31155,21309300.0,0.0,23.704285,23.969849,23.704285,25.534302,22.51941,21.720642,11.638184,11.720856,11.809814,12.80307,0.0,0.03200423,0.03200423,0.05548786,250.0,11.700012,0.0,0.0,3.747395,2164.062,6.679653e-05,0.0,52.001774,254.38159,0.0,30.000002,0.11949702,70.0,255.57007,216.43839,0.0,52.001774,0.11949408,5.23444,51.471413,8.330017
31156,21309360.0,0.0,23.713745,23.98285,23.713745,25.559814,22.521942,21.723907,11.6553955,11.686768,11.735138,12.802399,0.0,0.03199702,0.03199702,0.055231128,250.0,11.700012,0.0,0.0,3.9168124,2157.9683,6.638382e-05,0.0,52.043427,253.26729,0.0,30.000002,0.11922523,70.0,255.24329,215.71092,0.0,52.043427,0.119222976,5.1304045,51.420677,8.330017
31157,21309420.0,0.0,23.72821,23.99524,23.72821,25.585236,22.524384,21.72702,11.672607,11.675598,11.701538,12.801758,0.0,0.031991478,0.031991478,0.055315666,250.0,11.700012,0.0,0.0,4.3405313,2158.4485,6.6168446e-05,0.0,52.087547,252.15262,0.0,30.000002,0.119297996,70.0,255.0382,215.18184,0.0,52.087547,0.11929642,5.05826,51.50047,8.330017
31158,21309480.0,0.0,23.747864,24.006958,23.747864,25.610199,22.526825,21.730042,11.689758,11.677643,11.691589,12.801147,0.0,0.031986672,0.031986672,0.05574883,250.0,11.700012,0.0,0.0,5.0112634,2165.5935,6.614905e-05,0.0,52.133827,251.03122,0.0,30.000002,0.119720854,70.0,254.95416,214.84966,0.0,52.133827,0.11971996,5.017828,51.713734,8.330017
31159,21309540.0,0.0,23.7724,24.018036,23.7724,25.634155,22.529297,21.733063,11.706757,11.686768,11.694366,12.800537,0.0,0.031982597,0.031982597,0.05652523,250.0,11.700012,0.0,0.0,5.9173493,2179.3416,6.632395e-05,0.0,52.18206,249.90833,0.0,30.000002,0.12048855,70.0,254.99063,214.7125,0.0,52.18206,0.12048833,5.0073147,52.056812,8.330017
31160,21309600.0,0.0,23.801392,24.028503,23.801392,25.656647,22.5318,21.736115,11.72345,11.699341,11.70343,12.799927,0.0,0.0319791,0.0319791,0.057636447,250.0,11.700012,0.0,0.0,7.0406556,2199.5117,6.66883e-05,0.0,52.23192,248.78963,0.009947199,30.000002,0.121592075,69.98608,255.14731,214.7667,0.0,52.23192,0.12159256,5.025368,52.521008,8.330017
31161,21309660.0,0.0,23.831879,24.0383,23.831879,25.672516,22.53421,21.739166,11.739349,11.713776,11.716064,12.799408,0.0,0.031977996,0.031977996,0.059057835,250.0,11.700012,0.0,0.0,8.302643,2225.7407,6.7245404e-05,0.0,52.282787,247.72069,0.18658489,30.000002,0.12301083,69.738785,255.4296,215.02274,0.0,52.282787,0.123012096,5.0710535,53.0882,8.330017
31162,21309720.0,0.0,23.86499,24.047485,23.86499,25.686188,22.539856,21.742249,11.753876,12.65686,11.729767,12.79892,0.0,0.031978905,0.031978905,0.060708363,250.0,11.700012,0.0,0.0,9.684162,2256.6636,6.795358e-05,0.0,52.333076,246.7227,0.40464705,30.000002,0.12466209,69.433495,255.8162,215.44363,0.0,52.333076,0.12466426,5.139333,53.721256,8.330017
31163,21309780.0,0.0,23.899872,24.056,23.899872,25.697357,22.544647,21.748352,11.766907,12.258026,12.659027,12.798462,0.0,0.0319815,0.0319815,0.062567145,250.0,11.700012,0.0,0.0,11.163681,2291.8857,6.880203e-05,0.0,52.38211,245.80379,0.6244467,30.000002,0.12652549,69.12578,256.30173,216.02153,0.0,52.38211,0.12652841,5.228711,54.406857,8.330017
31164,21309840.0,0.0,23.934631,24.063873,23.934631,25.705841,22.548462,21.753662,11.778381,12.037201,12.255859,12.798065,0.0,0.031985596,0.031985596,0.064590484,250.0,11.700012,0.0,0.0,12.710214,2330.441,6.976701e-05,0.0,52.429253,244.97198,0.84566075,30.000002,0.1285565,68.81608,256.87408,216.73535,0.0,52.429253,0.12856016,5.3361754,55.124878,8.330017
31165,21309900.0,0.0,23.968323,24.071075,23.968323,25.711365,22.551697,21.758026,11.787994,11.921173,12.0401,12.797699,0.0,0.03199153,0.03199153,0.06673997,250.0,11.700012,0.0,0.0,14.296974,2371.5872,7.083136e-05,0.0,52.473663,244.24791,1.0679855,30.000002,0.13071734,68.50482,257.52722,217.57483,0.0,52.473663,0.13072172,5.460254,55.858208,8.330017
31166,21309960.0,0.0,23.9982,24.077667,23.9982,25.710236,22.554443,21.76178,11.79541,11.861969,11.926666,12.797394,0.0,0.032000646,0.032000646,0.06894424,250.0,11.700012,0.0,0.0,15.839028,2413.9946,7.1968745e-05,0.0,52.514137,243.67247,1.2909213,30.000002,0.13293946,68.19271,258.24765,218.52365,0.0,52.514137,0.13294457,5.5978365,56.580345,8.330017
31167,21310020.0,0.0,24.024902,24.083588,24.024902,25.706055,22.557037,21.765259,11.800171,11.83194,11.866577,12.79715,0.0,0.032012716,0.032012716,0.07112629,250.0,11.700012,0.0,0.0,17.322693,2456.3386,7.314362e-05,0.0,52.548767,243.27666,1.513958,30.000002,0.13514529,67.880455,259.01505,219.55583,0.0,52.548767,0.13515107,5.746497,57.26645,8.330017
31168,21310080.0,0.0,24.048187,24.088837,24.048187,25.698944,22.55954,21.768555,11.802307,11.817902,11.836731,12.796967,0.0,0.032026656,0.032026656,0.073246285,250.0,11.700012,0.0,0.0,18.721754,2497.7778,7.432965e-05,0.0,52.576775,243.05698,1.7368625,30.000002,0.13729286,67.56839,259.81366,220.6475,0.0,52.576775,0.13729931,5.9042315,57.90684,8.330017
31169,21310140.0,0.0,24.067627,24.093445,24.067627,25.689026,22.561981,21.771759,11.802002,11.810547,11.820618,12.796814,0.0,0.032042023,0.032042023,0.07525026,250.0,11.700012,0.0,0.0,20.006187,2537.2673,7.5496886e-05,0.0,52.59749,243.01549,1.9593408,30.000002,0.13932721,67.25692,260.62244,221.77037,0.0,52.59749,0.13933434,6.0671167,58.488663,8.330017
31170,21310200.0,0.0,24.083008,24.097382,24.083008,25.676514,22.564362,21.774902,11.799377,11.806061,11.811493,12.796753,0.0,0.032058354,0.032058354,0.07709602,250.0,11.700012,0.0,0.0,21.15291,2573.9644,7.6620665e-05,0.0,52.61048,243.15004,2.1811533,30.000002,0.14120536,66.94639,261.42242,222.90051,0.0,52.61048,0.14121318,6.232307,59.003716,8.330017
31171,21310260.0,0.0,24.092773,24.100677,24.092773,25.659424,22.566559,21.777954,11.794403,11.802032,11.804962,12.796722,0.0,0.032076154,0.032076154,0.078728415,250.0,11.700012,0.0,0.0,22.106833,2606.787,7.767533e-05,0.0,52.615253,243.47308,2.4019713,30.000002,0.14287297,66.637245,262.19214,224.01535,0.0,52.615253,0.14288153,6.396299,59.440186,8.330017
31172,21310320.0,0.0,24.097961,24.103302,24.097961,25.640503,22.568817,21.780945,11.78714,12.166077,11.798523,12.796783,0.0,0.032094356,0.032094356,0.080094814,250.0,11.700012,0.0,0.0,22.858637,2634.7737,7.862855e-05,35.03345,52.611286,243.97511,2.6215372,30.000002,0.14427534,66.32985,262.90335,225.07979,0.0,52.611286,0.14428471,6.5551887,59.788383,8.330017
31173,21310380.0,0.0,24.099487,24.105255,24.099487,25.619934,22.574188,21.783966,11.777771,12.534729,12.141815,12.7969055,0.0,0.032112356,0.032112356,0.08117437,250.0,11.700012,0.0,0.0,23.396568,2657.6008,7.946561e-05,0.0,52.598484,244.64722,2.8396811,30.000002,0.14539018,66.024445,263.54092,226.07686,36.191456,52.598484,0.14540054,6.7065334,60.047066,8.330017
31174,21310440.0,0.0,24.097382,24.106537,24.097382,25.598297,22.578094,21.789948,11.766815,12.189087,12.51709,12.797119,0.0,0.032129087,0.032129087,0.08195496,250.0,11.700012,0.0,0.0,23.716026,2674.936,8.0169615e-05,0.0,52.57787,245.44968,3.0564184,30.000002,0.14620326,65.72101,264.08563,226.97668,0.0,52.57787,0.14621484,6.8456836,60.217976,8.330017
31175,21310500.0,0.0,24.091034,24.107178,24.091034,25.575989,22.581116,21.794525,11.754486,11.994751,12.173889,12.797394,0.0,0.032144096,0.032144096,0.08241862,250.0,11.700012,0.0,0.0,23.808792,2686.29,8.0724276e-05,0.0,52.550095,246.36006,3.2716029,30.000002,0.14669563,65.419754,264.5207,227.75568,0.0,52.550095,0.1467087,6.9690437,60.299713,8.330017
31176,21310560.0,0.0,24.08023,24.107117,24.08023,25.552338,22.583405,21.798187,11.741028,11.88205,11.979187,12.79776,0.0,0.032157514,0.032157514,0.08255247,250.0,11.700012,0.0,0.0,23.657782,2691.3813,8.1118036e-05,0.0,52.51606,247.3595,3.485062,30.000002,0.14685461,65.12091,264.8335,228.39542,0.0,52.51606,0.14686957,7.073088,60.291187,8.330017
31177,21310620.0,0.0,24.06604,24.106415,24.06604,25.52893,22.585388,21.80133,11.726685,11.814575,11.867218,12.798157,0.0,0.0321689,0.0321689,0.08235181,250.0,11.700012,0.0,0.0,23.2738,2690.1694,8.134201e-05,0.0,52.476536,248.42474,3.6966796,30.000002,0.14667451,64.824646,265.01425,228.87865,0.0,52.476536,0.14669177,7.154832,60.19266,8.330017
31178,21310680.0,0.0,24.049042,24.105011,24.049011,25.506256,22.587158,21.804169,11.711853,11.770782,11.798889,12.798645,0.0,0.03217768,0.03217768,0.08182969,250.0,11.700012,0.0,0.0,22.666813,2682.8606,8.139292e-05,0.0,52.432842,249.51909,3.9064672,30.000002,0.14616716,64.530945,265.05875,229.19063,0.0,52.432842,0.14618725,7.2113566,60.008587,8.330017
31179,21310740.0,0.0,24.029602,24.102936,24.029602,25.48471,22.588776,21.806824,11.696899,11.74057,11.755646,12.799164,0.0,0.032183763,0.032183763,0.081000835,250.0,11.700012,0.0,0.0,21.849792,2669.7163,8.127161e-05,0.0,52.386223,250.61491,4.1143737,30.000002,0.145347,64.239876,264.96704,229.32314,0.0,52.386223,0.14537054,7.240391,59.742504,8.330017
31180,21310800.0,0.0,24.008148,24.10019,24.008148,25.46463,22.590302,21.809326,11.682098,11.717529,11.725708,12.799713,0.0,0.03218707,0.03218707,0.07988569,250.0,11.700012,0.0,0.0,20.838934,2651.0872,8.0981525e-05,0.0,52.337955,251.68428,4.3202786,30.000002,0.14423421,63.95161,264.74268,229.27126,0.0,52.337955,0.14426193,7.2404346,59.39867,8.330017
31181,21310860.0,0.0,23.984528,24.096771,23.984497,25.445557,22.591614,21.811737,11.667755,11.698334,11.702759,12.8003235,0.0,0.032188103,0.032188103,0.078504354,250.0,11.700012,0.0,0.0,19.642056,2627.3237,8.052936e-05,0.0,52.289276,252.70871,4.5242558,30.000002,0.1428499,63.66604,264.3926,229.03604,0.0,52.289276,0.14288256,7.210534,58.980156,8.330017
31182,21310920.0,0.0,23.959564,24.092651,23.959503,25.428741,22.592865,21.814056,11.654083,11.681366,11.683624,12.800903,0.0,0.032186974,0.032186974,0.0768875,250.0,11.700012,0.0,0.0,18.292826,2599.0193,7.992584e-05,0.0,52.241295,253.66705,4.7264757,30.000002,0.1412251,63.382935,263.92795,228.62311,0.0,52.241295,0.14126346,7.151051,58.492477,8.330017
31183,21310980.0,0.0,23.933716,24.08786,23.933655,25.414337,22.595276,21.816315,11.641266,12.951324,11.667419,12.801483,0.0,0.032183316,0.032183316,0.07506021,250.0,11.700012,0.0,0.0,16.806211,2566.5928,7.917818e-05,0.0,52.19472,254.53941,4.926078,30.000002,0.13938339,63.103493,263.3571,228.03506,0.0,52.19472,0.13942847,7.0626736,57.939255,8.330017
31184,21311040.0,0.0,23.90799,24.082397,23.907928,25.40271,22.59964,21.819763,11.6297,12.367584,12.920563,12.802032,0.0,0.032177668,0.032177668,0.07305995,250.0,11.700012,0.0,0.0,15.214451,2530.8423,7.830255e-05,0.0,52.150864,255.30658,5.1241016,30.000002,0.13736396,62.82626,262.69534,227.2841,0.0,52.150864,0.13741668,6.9461217,57.32747,8.330017
31185,21311100.0,0.0,23.88205,24.076233,23.881958,25.39389,22.602509,21.824951,11.619568,12.029999,12.333771,12.802551,0.0,0.03217025,0.03217025,0.070932575,250.0,11.700012,0.0,0.0,13.551056,2492.5225,7.732121e-05,0.0,52.11048,255.95804,5.320363,30.000002,0.13521282,62.55149,261.96243,226.39166,0.0,52.11048,0.13527425,6.804949,56.666553,8.330017
31186,21311160.0,0.0,23.854553,24.069366,23.854431,25.386536,22.60437,21.828552,11.61087,11.8411255,12.006561,12.80304,0.0,0.03216197,0.03216197,0.068703346,250.0,11.700012,0.0,0.0,11.821524,2451.9705,7.624902e-05,0.0,52.074165,256.49567,5.514798,30.000002,0.13295703,62.279285,261.17255,225.37509,0.0,52.074165,0.13302825,6.6417465,55.95988,8.330017
31187,21311220.0,0.0,23.826752,24.061829,23.8266,25.382294,22.605743,21.83139,11.603638,11.734955,11.825256,12.803436,0.0,0.03215283,0.03215283,0.06640306,250.0,11.700012,0.0,0.0,10.065107,2409.818,7.510183e-05,0.0,52.04206,256.9183,5.7076397,30.000002,0.13062726,62.009304,260.34012,224.25238,0.0,52.04206,0.13070944,6.4601407,55.21305,8.330017
31188,21311280.0,0.0,23.799133,24.053589,23.79895,25.381226,22.606842,21.83377,11.598053,11.674469,11.724121,12.803772,0.0,0.03214277,0.03214277,0.064074315,250.0,11.700012,0.0,0.0,8.313341,2366.8452,7.389977e-05,0.0,52.01466,257.21628,5.8986406,30.000002,0.12826595,61.7419,259.48154,223.04408,0.0,52.01466,0.12836033,6.2639127,54.43673,8.330017
31189,21311340.0,0.0,23.772156,24.044678,23.771912,25.3833,22.607788,21.835907,11.594269,11.638611,11.665558,12.804016,0.0,0.03213207,0.03213207,0.061757043,250.0,11.700012,0.0,0.0,6.599177,2323.8074,7.266523e-05,0.0,51.992332,257.3883,6.0881248,30.000002,0.12591338,61.476624,258.6137,221.77412,0.0,51.992332,0.1260214,6.057096,53.64186,8.330017
31190,21311400.0,0.0,23.746155,24.035034,23.74585,25.388458,22.608673,21.837921,11.592316,11.617554,11.631958,12.804169,0.0,0.03212089,0.03212089,0.059490286,250.0,11.700012,0.0,0.0,4.953538,2281.4255,7.142025e-05,0.0,51.975273,257.43478,6.2765317,30.000002,0.123608835,61.212856,257.75735,220.4668,0.0,51.975273,0.12373203,5.844314,52.84074,8.330017
31191,21311460.0,0.0,23.71997,24.02472,23.719635,25.39386,22.609344,21.839813,11.592163,11.6059265,11.613739,12.80426,0.0,0.032110356,0.032110356,0.057289515,250.0,11.700012,0.0,0.0,3.3616564,2240.0225,7.0182745e-05,0.0,51.96338,257.37704,6.463588,30.000002,0.121369995,60.950977,256.92484,219.1445,0.0,51.96338,0.12151003,5.628786,52.038002,8.330017
31192,21311520.0,0.0,23.695007,24.013672,23.69458,25.40216,22.610016,21.841675,11.593445,11.5998535,11.604095,12.804291,0.0,0.03210069,0.03210069,0.055169933,250.0,11.700012,0.0,0.0,1.8671877,2200.033,6.89683e-05,0.0,51.955997,257.23465,6.6496506,30.000002,0.11921209,60.690487,256.12442,217.82707,0.0,51.955997,0.11937081,5.414297,51.241623,8.330017
31193,21311580.0,0.0,23.671326,24.001953,23.670837,25.413208,22.610657,21.843506,11.595978,11.597382,11.59964,12.80423,0.0,0.032092538,0.032092538,0.05313647,250.0,11.700012,0.0,0.0,0.4983422,2161.7446,6.779071e-05,0.0,51.95253,257.03253,6.834809,30.000002,0.11714154,60.431267,255.36171,216.53171,0.0,51.95253,0.11732097,5.2033615,50.47657,8.330017
31194,21311640.0,0.0,23.652832,23.989502,23.652252,25.426819,22.61383,21.845337,11.600037,12.742737,11.598602,12.803894,0.0,0.03207069,0.03207069,0.05142985,250.0,11.700012,0.0,0.0,0.0,2127.1123,6.666512e-05,0.0,51.953922,256.52524,7.019785,30.000002,0.11536603,60.172302,254.65535,215.25569,0.0,51.953922,0.115569055,5.0127835,49.859886,8.330017
31195,21311700.0,0.0,23.650146,23.97638,23.649475,25.441986,22.61737,21.849762,11.614838,12.226044,12.703949,12.803162,0.0,0.032033615,0.032033615,0.05064431,250.0,11.700012,0.0,0.0,0.0,2106.0513,6.5763015e-05,0.0,51.978046,255.31271,7.211012,30.000002,0.11447451,59.904583,254.1188,214.14262,0.0,51.978046,0.11470915,4.875824,49.62186,8.330017
31196,21311760.0,0.0,23.650269,23.962524,23.649536,25.454132,22.619537,21.854279,11.634277,11.952942,12.212311,12.802765,0.0,0.032015167,0.032015167,0.05016453,250.0,11.700012,0.0,0.0,0.0,2093.2458,6.512137e-05,0.0,52.013493,254.15555,7.4032917,30.000002,0.11392084,59.635387,253.71373,213.2582,0.0,52.013493,0.11419271,4.7477474,49.495842,8.330017
31197,21311820.0,0.0,23.652771,23.947968,23.651947,25.466705,22.621002,21.857635,11.6521,11.8125305,11.954315,12.802277,0.0,0.032008655,0.032008655,0.04987968,250.0,11.700012,0.0,0.0,0.0,2085.6353,6.4676744e-05,0.0,52.051384,253.14874,7.595228,30.000002,0.113580294,59.36668,253.41418,212.5771,0.0,52.051384,0.11389517,4.646319,49.435406,8.330017
31198,21311880.0,0.0,23.6568,23.932678,23.655914,25.479492,22.622162,21.860413,11.667084,11.742645,11.819733,12.801788,0.0,0.032010514,0.032010514,0.04971521,250.0,11.700012,0.0,0.0,0.0,2081.6602,6.438715e-05,0.0,52.08771,252.32265,7.787242,30.000002,0.11337056,59.097862,253.19727,212.0668,0.0,52.08771,0.11373478,4.5689096,49.411415,8.330017
31199,21311940.0,0.0,23.661774,23.916718,23.660858,25.492401,22.623138,21.862854,11.679016,11.709961,11.751251,12.801361,0.0,0.0320173,0.0320173,0.04962399,250.0,11.700012,0.0,0.0,0.0,2080.1633,6.4214815e-05,0.0,52.120216,251.67122,7.977907,30.000002,0.11323747,58.83093,253.043,211.69273,0.0,52.120216,0.113657475,4.5113626,49.406704,8.330017
31200,21312000.0,0.0,23.667389,23.899994,23.666382,25.50534,22.624023,21.865112,11.68808,11.697571,11.719818,12.801025,0.0,0.03202663,0.03202663,0.04957848,250.0,11.700012,0.0,0.0,0.0,2080.3713,6.413045e-05,0.0,52.147995,251.17453,8.167571,30.000002,0.11314805,58.565403,252.93633,211.42613,0.0,52.147995,0.1136309,4.469914,49.412003,8.330017
31201,21312060.0,0.0,23.671478,23.882812,23.67044,25.513885,22.624695,21.867218,11.694641,11.694733,11.706818,12.80072,0.0,0.03203666,0.03203666,0.04955898,250.0,11.700012,0.0,0.0,0.0,2081.4941,6.4108055e-05,0.0,52.170784,250.80765,8.354446,30.000002,0.11307912,58.303772,252.86443,211.24088,0.0,52.170784,0.11363168,4.4411397,49.421177,8.330017
31202,21312120.0,0.0,23.675629,23.865356,23.674591,25.52243,22.625366,21.869263,11.699249,11.695526,11.701935,12.800507,0.0,0.03204613,0.03204613,0.04955265,250.0,11.700012,0.0,0.0,0.0,2083.1665,6.412485e-05,0.0,52.188957,250.54068,8.541467,30.000002,0.11301375,58.041946,252.81628,211.11307,0.0,52.188957,0.11364447,4.421728,49.430832,8.330017
31203,21312180.0,0.0,23.679901,23.847656,23.678833,25.530945,22.626007,21.871277,11.702362,11.697754,11.701111,12.8003235,0.0,0.032054543,0.032054543,0.049553487,250.0,11.700012,0.0,0.0,0.0,2085.1946,6.4168395e-05,0.0,52.203106,250.35152,8.726314,30.000002,0.11294537,57.78316,252.78522,211.02748,0.0,52.203106,0.11366228,4.409075,49.439724,8.330017
31204,21312240.0,0.0,23.684235,23.829681,23.683167,25.539368,22.626648,21.87326,11.704193,11.700226,11.702148,12.800232,0.0,0.032061443,0.032061443,0.049558032,250.0,11.700012,0.0,0.0,0.0,2087.4275,6.423137e-05,0.0,52.213333,250.22968,8.903548,30.000002,0.11287215,57.535034,252.76768,210.97635,0.0,52.213333,0.113680705,4.4018803,49.447025,8.330017
31205,21312300.0,0.0,23.689392,23.811462,23.688416,25.54776,22.630615,21.875275,11.705444,12.568695,11.703369,12.80014,0.0,0.0320672,0.0320672,0.04956305,250.0,11.700012,0.0,0.0,0.0,2089.7747,6.43017e-05,0.0,52.22136,250.14134,9.084122,30.000002,0.112785704,57.282227,252.75624,210.94113,0.0,52.22136,0.113697305,4.3972163,49.45305,8.330017
31206,21312360.0,0.0,23.69342,23.793,23.692535,25.552032,22.63324,21.880432,11.706146,12.1779785,12.536713,12.800079,0.0,0.03207175,0.03207175,0.04956789,250.0,11.700012,0.0,0.0,0.0,2092.0198,6.437672e-05,0.0,52.227295,250.0823,9.261697,30.000002,0.11268818,57.033623,252.74979,210.91924,0.0,52.227295,0.11371129,4.394719,49.457718,8.330017
31207,21312420.0,0.0,23.696747,23.774292,23.695953,25.556274,22.634888,21.884308,11.706421,11.963562,12.159363,12.800049,0.0,0.032075245,0.032075245,0.049572073,250.0,11.700012,0.0,0.0,0.012453896,2094.0977,6.4451844e-05,0.0,52.23162,250.04396,9.438159,30.000002,0.112577945,56.78658,252.74658,210.90623,0.0,52.23162,0.1137225,4.394022,49.461235,8.330017
31208,21312480.0,0.0,23.699585,23.75534,23.698944,25.560486,22.635956,21.887268,11.70639,11.846924,11.953949,12.800018,0.0,0.032077875,0.032077875,0.049575485,250.0,11.700012,0.0,0.0,0.08246508,2096.0195,6.452492e-05,0.0,52.234737,250.01979,9.611396,30.000002,0.11245655,56.54405,252.74542,210.89899,0.0,52.234737,0.1137312,4.394429,49.463837,8.330017
31209,21312540.0,0.0,23.702118,23.736115,23.70169,25.564667,22.63675,21.88974,11.706177,11.783722,11.842651,12.799988,0.0,0.03207981,0.03207981,0.049578138,250.0,11.700012,0.0,0.0,0.19409566,2097.7996,6.4594744e-05,0.0,52.23696,250.00505,9.784355,30.000002,0.11232203,56.301903,252.74547,210.89526,0.0,52.23696,0.11373774,4.395447,49.465736,8.330017
31210,21312600.0,0.0,23.708313,23.716675,23.70819,25.568695,22.63739,21.891937,11.70755,11.748505,11.780609,12.799805,0.0,0.03207064,0.03207064,0.04981934,250.0,11.700012,0.0,0.0,0.3452177,2101.9868,6.468594e-05,0.0,52.242203,249.76753,9.951239,30.000002,0.11239111,56.068264,252.77158,210.9024,0.0,52.242203,0.11396031,4.410801,49.563587,8.330017
31211,21312660.0,0.0,23.711578,23.697021,23.711792,25.568726,22.637726,21.89386,11.710144,11.730499,11.747955,12.799866,0.0,0.032073177,0.032073177,0.049992993,250.0,11.700012,0.0,0.0,0.47660246,2106.655,6.481879e-05,0.0,52.24921,249.66411,10.116958,30.000002,0.11240656,55.83626,252.81015,210.9524,0.0,52.24921,0.11413918,4.4153757,49.631397,8.330017
31212,21312720.0,0.0,23.714539,23.677094,23.715149,25.568512,22.638031,21.89569,11.71109,11.721191,11.73053,12.799805,0.0,0.03207424,0.03207424,0.050170355,250.0,11.700012,0.0,0.0,0.6045593,2110.9932,6.495073e-05,0.0,52.254124,249.58653,10.282037,30.000002,0.11241064,55.60515,252.8542,211.01582,0.0,52.254124,0.1143187,4.426802,49.69955,8.330017
31213,21312780.0,0.0,23.717255,23.656952,23.718353,25.568024,22.638306,21.89746,11.711517,11.717041,11.722443,12.799774,0.0,0.032075938,0.032075938,0.050346244,250.0,11.700012,0.0,0.0,0.72544533,2115.3,6.5086104e-05,0.0,52.258205,249.53711,10.435293,30.000002,0.112415016,55.39059,252.90387,211.0934,0.0,52.258205,0.11449804,4.4406867,49.766064,8.330017
31214,21312840.0,0.0,23.719604,23.636597,23.721252,25.56726,22.63858,21.899231,11.711639,11.714813,11.718018,12.799744,0.0,0.032077767,0.032077767,0.050513227,250.0,11.700012,0.0,0.0,0.8365426,2119.4348,6.522043e-05,0.0,52.26133,249.51083,10.591778,30.000002,0.11239561,55.171513,252.95549,211.17776,0.0,52.26133,0.11466871,4.4549627,49.82844,8.330017
31215,21312900.0,0.0,23.72174,23.615997,23.72403,25.566345,22.639557,21.90097,11.711487,12.899994,11.715118,12.799713,0.0,0.03207957,0.03207957,0.050671015,250.0,11.700012,0.0,0.0,0.9384336,2123.366,6.535097e-05,0.12637836,52.263744,249.49947,10.746737,30.000002,0.11235715,54.95457,253.0072,211.26437,0.0,52.263744,0.11483015,4.469445,49.886913,8.330017
31216,21312960.0,0.0,23.72284,23.595184,23.72583,25.562012,22.642914,21.903564,11.711029,12.425903,12.955811,12.799744,0.0,0.032082427,0.032082427,0.050796524,250.0,11.700012,0.0,0.0,0.98082775,2126.8237,6.5475084e-05,0.0,52.265144,249.52466,10.8981085,30.000002,0.11228266,54.742645,253.05646,211.35236,0.0,52.265144,0.11496148,4.482686,49.93205,8.330017
31217,21313020.0,0.0,23.723022,23.574127,23.726807,25.557556,22.644775,21.908234,11.709778,12.102661,12.415131,12.799774,0.0,0.032085866,0.032085866,0.050865863,250.0,11.700012,0.0,0.0,0.977643,2129.3318,6.558069e-05,0.0,52.26472,249.59598,11.04774,30.000002,0.112146854,54.533165,253.09695,211.43228,0.0,52.26472,0.11503778,4.4940233,49.954594,8.330017
31218,21313080.0,0.0,23.721619,23.552887,23.726257,25.55307,22.645844,21.91153,11.707947,11.923218,12.093262,12.799805,0.0,0.03208927,0.03208927,0.050880056,250.0,11.700012,0.0,0.0,0.92974555,2130.734,6.566172e-05,0.0,52.26264,249.70021,11.194425,30.000002,0.11195223,54.327805,253.12593,211.49733,0.0,52.26264,0.11505884,4.5031013,49.955433,8.330017
31219,21313140.0,0.0,23.718903,23.531403,23.724426,25.548615,22.646423,21.914032,11.705658,11.824554,11.917053,12.799866,0.0,0.03209242,0.03209242,0.050835837,250.0,11.700012,0.0,0.0,0.8376201,2130.9604,6.5713706e-05,0.0,52.259033,249.83069,11.33877,30.000002,0.11169559,54.12572,253.14081,211.54196,0.0,52.259033,0.11502095,4.5089784,49.933655,8.330017
31220,21313200.0,0.0,23.715088,23.509735,23.721558,25.544312,22.646759,21.916107,11.703033,11.768738,11.818237,12.799927,0.0,0.032095157,0.032095157,0.050732497,250.0,11.700012,0.0,0.0,0.70306563,2129.9797,6.57335e-05,0.0,52.254128,249.97986,11.48192,30.000002,0.11137533,53.925312,253.13976,211.56172,0.0,52.254128,0.11492313,4.510964,49.889355,8.330017
31221,21313260.0,0.0,23.70877,23.487823,23.716187,25.537354,22.646729,21.917786,11.700104,11.738129,11.765015,12.800018,0.0,0.03209834,0.03209834,0.05055276,250.0,11.700012,0.0,0.0,0.48550904,2127.5215,6.571797e-05,0.0,52.247894,250.16006,11.6186495,30.000002,0.110986784,53.73389,253.1201,211.55396,0.0,52.247894,0.114749834,4.5076427,49.81577,8.330017
31222,21313320.0,0.0,23.700867,23.465729,23.709229,25.530792,22.646606,21.919342,11.696533,11.720734,11.735992,12.80014,0.0,0.03210166,0.03210166,0.050271545,250.0,11.700012,0.0,0.0,0.19713196,2123.1565,6.5653934e-05,0.0,52.23979,250.37735,11.74869,30.000002,0.11050847,53.551834,253.07466,211.50685,0.0,52.23979,0.11447531,4.4975443,49.703682,8.330017
31223,21313380.0,0.0,23.692108,23.44342,23.701477,25.524658,22.646454,21.920837,11.692657,11.709045,11.717499,12.800232,0.0,0.032102514,0.032102514,0.04993449,250.0,11.700012,0.0,0.0,0.0,2117.3442,6.5545166e-05,0.0,52.230423,250.58144,11.882857,30.000002,0.10996084,53.364002,253.00685,211.41782,0.0,52.230423,0.11413963,4.482738,49.5722,8.330017
31224,21313440.0,0.0,23.686432,23.420929,23.697052,25.51892,22.64627,21.922272,11.69104,11.701111,11.7057495,12.800171,0.0,0.032093387,0.032093387,0.049789008,250.0,11.700012,0.0,0.0,0.0,2113.2212,6.5430664e-05,0.0,52.225185,250.55032,12.020392,30.000002,0.10956108,53.17145,252.94868,211.30794,0.0,52.225185,0.11397562,4.476337,49.52067,8.330017
31225,21313500.0,0.0,23.681793,23.398224,23.693756,25.513306,22.646088,21.923676,11.692047,11.696716,11.699219,12.800201,0.0,0.03208739,0.03208739,0.049706172,250.0,11.700012,0.0,0.0,0.0,2110.6204,6.5344364e-05,0.0,52.224464,250.4676,12.149339,30.000002,0.10923502,52.990925,252.90286,211.21161,0.0,52.224464,0.113880776,4.4649773,49.494156,8.330017
31226,21313560.0,0.0,23.67691,23.375336,23.690308,25.505188,22.647736,21.924988,11.693451,12.805511,11.69635,12.800201,0.0,0.032083403,0.032083403,0.049654327,250.0,11.700012,0.0,0.0,0.0,2108.6807,6.527807e-05,0.0,52.225517,250.37704,12.2727375,30.000002,0.10894632,52.81817,252.86691,211.13142,0.0,52.225517,0.11382095,4.454215,49.479237,8.330017
31227,21313620.0,0.0,23.672943,23.352234,23.687897,25.497162,22.650146,21.928284,11.694885,12.298035,12.7846985,12.800201,0.0,0.032081094,0.032081094,0.049622487,250.0,11.700012,0.0,0.0,0.0,2107.286,6.522743e-05,0.0,52.22756,250.29105,12.3974,30.000002,0.108671606,52.64364,252.83955,211.06697,0.0,52.22756,0.113784514,4.4454637,49.47138,8.330017
31228,21313680.0,0.0,23.668945,23.32898,23.685638,25.489197,22.651306,21.93216,11.696167,12.024506,12.287964,12.800171,0.0,0.032080073,0.032080073,0.04960372,250.0,11.700012,0.0,0.0,0.0,2106.258,6.51908e-05,0.0,52.22999,250.21657,12.522282,30.000002,0.10840579,52.468807,252.81958,211.01732,0.0,52.22999,0.11376374,4.4384694,49.467762,8.330017
31229,21313740.0,0.0,23.66446,23.305511,23.682922,25.481323,22.651764,21.934875,11.697174,11.875275,12.018829,12.80014,0.0,0.032079905,0.032079905,0.04959307,250.0,11.700012,0.0,0.0,0.0,2105.4036,6.5164204e-05,0.0,52.232433,250.15562,12.646044,30.000002,0.10814644,52.29554,252.80551,210.98016,0.0,52.232433,0.113752775,4.433321,49.466496,8.330017
31230,21313800.0,0.0,23.659698,23.28186,23.680054,25.47348,22.651855,21.93695,11.6979065,11.793396,11.87085,12.80011,0.0,0.032080237,0.032080237,0.04958732,250.0,11.700012,0.0,0.0,0.0,2104.6604,6.5144646e-05,0.0,52.234657,250.10788,12.764607,30.000002,0.10789877,52.129547,252.79593,210.95308,0.0,52.234657,0.11374771,4.4296937,49.46644,8.330017
31231,21313860.0,0.0,23.653656,23.258026,23.675903,25.463135,22.65155,21.938538,11.698456,11.749939,11.792053,12.800079,0.0,0.032080833,0.032080833,0.049584553,250.0,11.700012,0.0,0.0,0.0,2103.891,6.512995e-05,0.0,52.236565,250.07164,12.881513,30.000002,0.10765395,51.96588,252.78975,210.93382,0.0,52.236565,0.113746144,4.427255,49.466957,8.330017
31232,21313920.0,0.0,23.64743,23.234009,23.671661,25.45285,22.651123,21.93991,11.698761,11.726044,11.748566,12.800049,0.0,0.032081515,0.032081515,0.049583413,250.0,11.700012,0.0,0.0,0.0,2103.1,6.511727e-05,0.0,52.238117,250.04478,12.997847,30.000002,0.10740858,51.803017,252.78604,210.92035,0.0,52.238117,0.1137464,4.425879,49.467663,8.330017
31233,21313980.0,0.0,23.641083,23.209808,23.66742,25.442596,22.650635,21.941193,11.698944,11.71344,11.725525,12.800018,0.0,0.032082185,0.032082185,0.049583185,250.0,11.700012,0.0,0.0,0.0,2102.3186,6.5105945e-05,0.0,52.239353,250.02547,13.111599,30.000002,0.10716651,51.64376,252.78409,210.91121,0.0,52.239353,0.11374752,4.4251337,49.46837,8.330017
31234,21314040.0,0.0,23.634735,23.185455,23.663147,25.432434,22.650116,21.942413,11.699036,11.707336,11.714325,12.800018,0.0,0.032082777,0.032082777,0.04958344,250.0,11.700012,0.0,0.0,0.0,2101.556,6.5095934e-05,0.0,52.240242,250.01297,13.214402,30.000002,0.10694583,51.499836,252.78345,210.90572,0.0,52.240242,0.113748975,4.424665,49.468956,8.330017
31235,21314100.0,0.0,23.628265,23.16092,23.658936,25.422333,22.649597,21.943573,11.699097,11.7039795,11.708099,12.800018,0.0,0.03208326,0.03208326,0.049583808,250.0,11.700012,0.0,0.0,0.0,2100.7642,6.5085995e-05,0.0,52.240883,250.00423,13.32355,30.000002,0.10670925,51.34703,252.78363,210.90205,0.0,52.240883,0.113750316,4.424482,49.469414,8.330017
31236,21314160.0,0.0,23.620758,23.13623,23.653687,25.409912,22.648895,21.944672,11.699066,11.701904,11.704285,12.800018,0.0,0.032083664,0.032083664,0.04958419,250.0,11.700012,0.0,0.0,0.0,2099.852,6.50752e-05,0.0,52.241367,249.99799,13.43121,30.000002,0.10647391,51.19631,252.78424,210.89957,0.0,52.241367,0.11375151,4.424589,49.469772,8.330017
31237,21314220.0,0.0,23.61383,23.111359,23.6492,25.397583,22.651184,21.94571,11.699005,12.613525,11.701904,12.800018,0.0,0.032084,0.032084,0.049584553,250.0,11.700012,0.0,0.0,0.0,2098.955,6.5063454e-05,0.0,52.24173,249.99352,13.538662,30.000002,0.10623729,51.04587,252.78516,210.8979,0.0,52.24173,0.113752544,4.4248767,49.470043,8.330017
31238,21314280.0,0.0,23.607483,23.086334,23.645386,25.385315,22.652771,21.949707,11.698975,12.199097,12.595093,12.800018,0.0,0.032084253,0.032084253,0.04958487,250.0,11.700012,0.0,0.0,0.0,2098.1165,6.5051594e-05,0.0,52.24197,249.99068,13.643437,30.000002,0.10600513,50.89919,252.7863,210.89694,0.0,52.24197,0.11375337,4.4250207,49.470226,8.330017
31239,21314340.0,0.0,23.600616,23.061127,23.641144,25.373077,22.65332,21.95285,11.698975,11.972137,12.188538,12.800018,0.0,0.032084443,0.032084443,0.04958512,250.0,11.700012,0.0,0.0,0.0,2097.2288,6.50395e-05,0.0,52.242123,249.98883,13.749351,30.000002,0.10576925,50.75091,252.78761,210.89636,0.0,52.242123,0.113754004,4.4251285,49.47035,8.330017
31240,21314400.0,0.0,23.593292,23.035797,23.636475,25.360931,22.65326,21.955048,11.698883,11.847565,11.965271,12.799988,0.0,0.03208458,0.03208458,0.049585313,250.0,11.700012,0.0,0.0,0.0,2096.264,6.50263e-05,0.0,52.242214,249.98778,13.852507,30.000002,0.10553863,50.60649,252.78899,210.8961,0.0,52.242214,0.11375448,4.4254313,49.470413,8.330017
31241,21314460.0,0.0,23.584839,23.010284,23.630676,25.346771,22.65271,21.956573,11.6987915,11.779724,11.8437805,12.799988,0.0,0.032084685,0.032084685,0.049585454,250.0,11.700012,0.0,0.0,0.0,2095.1602,6.501164e-05,0.0,52.242256,249.98726,13.9530945,30.000002,0.105313145,50.465668,252.7904,210.89604,0.0,52.242256,0.113754824,4.4258747,49.47044,8.330017
31242,21314520.0,0.0,23.57611,22.98462,23.624664,25.332703,22.652008,21.957825,11.698639,11.742065,11.776337,12.799988,0.0,0.032084752,0.032084752,0.04958556,250.0,11.700012,0.0,0.0,0.0,2093.9717,6.4994965e-05,0.0,52.242268,249.98698,14.054678,30.000002,0.105085075,50.323452,252.79184,210.89604,0.0,52.242268,0.11375508,4.42649,49.470444,8.330017
31243,21314580.0,0.0,23.567322,22.958832,23.618652,25.318695,22.651184,21.958893,11.698517,11.7221985,11.740845,12.799988,0.0,0.032084797,0.032084797,0.04958562,250.0,11.700012,0.0,0.0,0.0,2092.7642,6.497706e-05,0.0,52.242256,249.987,14.151271,30.000002,0.10486808,50.18822,252.79324,210.89613,0.0,52.242256,0.11375521,4.427009,49.470425,8.330017
31244,21314640.0,0.0,23.55841,22.932861,23.61261,25.304749,22.65033,21.95987,11.698395,11.711151,11.72113,12.799988,0.0,0.03208483,0.03208483,0.04958567,250.0,11.700012,0.0,0.0,0.0,2091.5142,6.495806e-05,0.0,52.242237,249.98708,14.249145,30.000002,0.10464829,50.0512,252.79468,210.89624,0.0,52.242237,0.11375534,4.4274235,49.4704,8.330017
31245,21314700.0,0.0,23.549469,22.906769,23.606567,25.290894,22.649445,21.960815,11.698303,11.705231,11.710571,12.799988,0.0,0.032084845,0.032084845,0.049585693,250.0,11.700012,0.0,0.0,0.0,2090.246,6.4938016e-05,0.0,52.242207,249.98723,14.345092,30.000002,0.10443312,49.916874,252.79607,210.89635,0.0,52.242207,0.11375538,4.4278193,49.470367,8.330017
31246,21314760.0,0.0,23.539795,22.880554,23.599731,25.275269,22.648376,21.961609,11.698242,11.7022705,11.705383,12.799988,0.0,0.032084856,0.032084856,0.049585715,250.0,11.700012,0.0,0.0,0.0,2088.905,6.491718e-05,0.0,52.242172,249.98767,14.431847,30.000002,0.10423896,49.795418,252.7974,210.89659,0.0,52.242172,0.113755435,4.428103,49.47033,8.330017
31247,21314820.0,0.0,23.53006,22.854187,23.592957,25.259735,22.647675,21.962402,11.698151,12.58786,11.702667,12.799988,0.0,0.032084856,0.032084856,0.049585704,250.0,11.700012,0.0,0.0,0.0,2087.512,6.489491e-05,15.706105,52.242134,249.98781,14.52474,30.000002,0.10403159,49.665363,252.7987,210.89665,0.0,52.242134,0.11375541,4.428442,49.470295,8.330017
31248,21314880.0,0.0,23.521118,22.827667,23.587189,25.244232,22.650085,21.963684,11.69809,12.461334,12.74823,12.799988,0.0,0.032084852,0.032084852,0.049585696,250.0,11.700012,0.0,0.0,0.0,2086.1926,6.487249e-05,0.0,52.242107,249.98799,14.61705,30.000002,0.103826284,49.53613,252.80003,210.89674,7.963264,52.242107,0.1137554,4.42871,49.470264,8.330017
31249,21314940.0,0.0,23.512573,22.801025,23.581879,25.22882,22.650879,21.967682,11.69809,12.118347,12.460815,12.800018,0.0,0.032084838,0.032084838,0.049585674,250.0,11.700012,0.0,0.0,0.0,2084.9275,6.48503e-05,0.0,52.242077,249.9881,14.709386,30.000002,0.10362178,49.40686,252.80132,210.89677,0.0,52.242077,0.11375536,4.428749,49.470238,8.330017
31250,21315000.0,0.0,23.503387,22.774261,23.575928,25.213501,22.650848,21.970276,11.698059,11.927277,12.114044,12.800018,0.0,0.032084834,0.032084834,0.049585667,250.0,11.700012,0.0,0.0,0.0,2083.5952,6.482775e-05,0.0,52.242058,249.98831,14.799239,30.000002,0.1034238,49.281067,252.8026,210.89687,0.0,52.242058,0.11375534,4.4288373,49.470215,8.330017
31251,21315060.0,0.0,23.493103,22.747375,23.568878,25.196625,22.650146,21.971893,11.697998,11.822723,11.924347,12.799988,0.0,0.03208482,0.03208482,0.04958564,250.0,11.700012,0.0,0.0,0.0,2082.1406,6.4804226e-05,0.0,52.242043,249.98845,14.889367,30.000002,0.103226304,49.15489,252.80386,210.89691,0.0,52.242043,0.113755286,4.4290895,49.470196,8.330017
31252,21315120.0,0.0,23.482605,22.720337,23.561646,25.17981,22.64917,21.973053,11.697876,11.765839,11.821106,12.799988,0.0,0.03208481,0.03208481,0.04958562,250.0,11.700012,0.0,0.0,0.0,2080.6208,6.477926e-05,0.0,52.242023,249.98865,14.977057,30.000002,0.10303535,49.03212,252.8051,210.89699,0.0,52.242023,0.11375525,4.429516,49.470184,8.330017
31253,21315180.0,0.0,23.471954,22.693207,23.55429,25.163086,22.64804,21.973999,11.697784,11.734222,11.763794,12.799988,0.0,0.0320848,0.0320848,0.049585603,250.0,11.700012,0.0,0.0,0.0,2079.0623,6.475319e-05,0.0,52.242023,249.9888,15.065819,30.000002,0.1028434,48.907856,252.80632,210.89703,0.0,52.242023,0.1137552,4.4299135,49.470177,8.330017
31254,21315240.0,0.0,23.461273,22.665924,23.546936,25.146484,22.64685,21.974762,11.697693,11.717255,11.733093,12.799988,0.0,0.03208479,0.03208479,0.04958558,250.0,11.700012,0.0,0.0,0.0,2077.4902,6.4726344e-05,0.0,52.242016,249.98901,15.151718,30.000002,0.10265901,48.787594,252.80753,210.89713,0.0,52.242016,0.11375516,4.430234,49.470177,8.330017
31255,21315300.0,0.0,23.450653,22.63855,23.539581,25.129974,22.64563,21.975464,11.697662,11.708923,11.718018,12.799988,0.0,0.03208478,0.03208478,0.049585577,250.0,11.700012,0.0,0.0,0.0,2075.9248,6.46992e-05,0.0,52.242016,249.98941,15.230491,30.000002,0.10249124,48.677315,252.80865,210.89731,0.0,52.242016,0.11375515,4.4303927,49.470177,8.330017
31256,21315360.0,0.0,23.4393,22.611053,23.531586,25.112091,22.644196,21.976044,11.697601,11.704163,11.709381,12.799988,0.0,0.032084767,0.032084767,0.049585544,250.0,11.700012,0.0,0.0,0.0,2074.2764,6.467135e-05,0.0,52.242027,249.98956,15.3142,30.000002,0.102314286,48.56012,252.8098,210.89735,0.0,52.242027,0.113755085,4.4305944,49.470184,8.330017
31257,21315420.0,0.0,23.427887,22.583466,23.52362,25.09433,22.642761,21.976562,11.69754,11.70166,11.704926,12.799988,0.0,0.032084756,0.032084756,0.04958552,250.0,11.700012,0.0,0.0,0.0,2072.5947,6.464239e-05,0.0,52.242046,249.98973,15.396767,30.000002,0.10214145,48.444527,252.81091,210.89742,0.0,52.242046,0.11375504,4.4308586,49.470203,8.330017
31258,21315480.0,0.0,23.41684,22.555756,23.516052,25.07663,22.642975,21.977112,11.697479,12.863281,11.70163,12.799988,0.0,0.032084737,0.032084737,0.04958549,250.0,11.700012,0.0,0.0,0.0,2070.9324,6.4613145e-05,0.0,52.24207,249.98987,15.479825,30.000002,0.101968914,48.328243,252.81203,210.89745,0.0,52.24207,0.113754965,4.4310923,49.470226,8.330017
31259,21315540.0,0.0,23.406494,22.527924,23.509338,25.059021,22.64444,21.979187,11.697479,12.332001,12.860199,12.800018,0.0,0.032084726,0.032084726,0.049585465,250.0,11.700012,0.0,0.0,0.0,2069.3518,6.4583975e-05,0.0,52.2421,249.99005,15.561266,30.000002,0.10180154,48.214226,252.81311,210.8975,0.0,52.2421,0.11375491,4.4311624,49.470257,8.330017
31260,21315600.0,0.0,23.39618,22.5,23.502716,25.041504,22.644592,21.982452,11.69751,12.044067,12.329407,12.800018,0.0,0.032084707,0.032084707,0.04958544,250.0,11.700012,0.0,0.0,0.0,2067.797,6.45554e-05,0.0,52.242134,249.99019,15.642972,30.000002,0.10163534,48.09984,252.81418,210.89755,0.0,52.242134,0.11375486,4.4310455,49.470295,8.330017
31261,21315660.0,0.0,23.384094,22.472168,23.49414,25.021759,22.643158,21.983582,11.697449,11.886475,12.042084,12.800018,0.0,0.032084692,0.032084692,0.049585413,250.0,11.700012,0.0,0.0,0.0,2066.0623,6.452616e-05,0.0,52.242176,249.99037,15.723455,30.000002,0.10147338,47.987164,252.81525,210.8976,0.0,52.242176,0.1137548,4.4311504,49.47034,8.330017
31262,21315720.0,0.0,23.371643,22.44455,23.485199,25.002136,22.641327,21.98404,11.697357,11.800781,11.885864,12.799988,0.0,0.032084674,0.032084674,0.049585376,250.0,11.700012,0.0,0.0,0.0,2064.2356,6.4495194e-05,0.0,52.242233,249.99046,15.805493,30.000002,0.101310134,47.87231,252.81628,210.8976,0.0,52.242233,0.11375473,4.4315925,49.470394,8.330017
31263,21315780.0,0.0,23.359161,22.417175,23.476135,24.982605,22.639282,21.9841,11.697266,11.754242,11.801056,12.799988,0.0,0.032084666,0.032084666,0.049585365,250.0,11.700012,0.0,0.0,0.0,2062.3865,6.4463224e-05,0.0,52.24229,249.99069,15.883255,30.000002,0.10115738,47.763443,252.8173,210.8977,0.0,52.24229,0.113754705,4.431978,49.470455,8.330017
31264,21315840.0,0.0,23.34665,22.389984,23.46701,24.963165,22.637146,21.983978,11.697205,11.728241,11.753723,12.799988,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,2060.5417,6.4431006e-05,0.0,52.24235,249.99092,15.9597,30.000002,0.10100875,47.65642,252.81828,210.89778,0.0,52.24235,0.11375464,4.4321647,49.470512,8.330017
31265,21315900.0,0.0,23.334076,22.362976,23.457916,24.943848,22.634949,21.983734,11.697174,11.713806,11.7274475,12.799988,0.0,0.032084636,0.032084636,0.04958531,250.0,11.700012,0.0,0.0,0.0,2058.6777,6.439836e-05,0.0,52.242428,249.99106,16.038307,30.000002,0.1008579,47.546368,252.81926,210.89783,0.0,52.242428,0.11375458,4.432318,49.47059,8.330017
31266,21315960.0,0.0,23.32132,22.336182,23.448425,24.92389,22.632538,21.983307,11.697144,11.7066345,11.714386,12.800018,0.0,0.032084633,0.032084633,0.0495853,250.0,11.700012,0.0,0.0,0.0,2056.8003,6.436546e-05,0.0,52.242504,249.99136,16.109936,30.000002,0.10072221,47.44609,252.82019,210.89796,0.0,52.242504,0.11375456,4.432427,49.470665,8.330017
31267,21316020.0,0.0,23.308472,22.30951,23.438965,24.903992,22.630157,21.98288,11.697144,11.702606,11.707092,12.800018,0.0,0.032084614,0.032084614,0.04958527,250.0,11.700012,0.0,0.0,0.0,2054.9087,6.433235e-05,0.0,52.242588,249.99153,16.185211,30.000002,0.10058136,47.340702,252.82112,210.89801,0.0,52.242588,0.1137545,4.432505,49.47075,8.330017
31268,21316080.0,0.0,23.295715,22.28299,23.429565,24.884277,22.627747,21.982422,11.697113,11.700531,11.703339,12.800018,0.0,0.0320846,0.0320846,0.049585246,250.0,11.700012,0.0,0.0,0.0,2053.0205,6.429907e-05,0.0,52.24268,249.99167,16.259838,30.000002,0.10044377,47.236225,252.82202,210.89806,0.0,52.24268,0.11375445,4.432563,49.47084,8.330017
31269,21316140.0,0.0,23.28357,22.256592,23.420898,24.864594,22.628082,21.981934,11.697113,12.661926,11.700623,12.800018,0.0,0.03208458,0.03208458,0.049585212,250.0,11.700012,0.0,0.0,0.0,2051.1902,6.4265914e-05,0.0,52.24278,249.9918,16.33523,30.000002,0.10030641,47.130676,252.82292,210.89809,0.0,52.24278,0.11375438,4.432571,49.470943,8.330017
