,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31270,21316200.0,0.0,23.272064,22.230286,23.412933,24.845032,22.628113,21.98407,11.697174,12.224335,12.659149,12.800018,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,2049.4504,6.4233616e-05,0.0,52.242886,249.99199,16.409042,30.000002,0.100174025,47.02734,252.82379,210.89815,0.0,52.242886,0.11375432,4.432376,49.47105,8.330017
31271,21316260.0,0.0,23.259125,22.204102,23.403381,24.823822,22.625824,21.984741,11.697205,11.984741,12.221436,12.800018,0.0,0.03208455,0.03208455,0.049585152,250.0,11.700012,0.0,0.0,0.0,2047.5985,6.420178e-05,0.0,52.243,249.99213,16.483465,30.000002,0.10004252,46.92315,252.82466,210.89818,0.0,52.243,0.11375426,4.4321938,49.47117,8.330017
31272,21316320.0,0.0,23.245758,22.177979,23.39328,24.802734,22.622955,21.984375,11.697144,11.8541565,11.983368,12.800018,0.0,0.032084536,0.032084536,0.04958513,250.0,11.700012,0.0,0.0,0.0,2045.6593,6.4168824e-05,0.0,52.243126,249.9923,16.556164,30.000002,0.099916056,46.82137,252.8255,210.89824,0.0,52.243126,0.113754205,4.432391,49.47129,8.330017
31273,21316380.0,0.0,23.232178,22.151947,23.382996,24.781769,22.619751,21.98346,11.697113,11.782379,11.852509,12.799988,0.0,0.032084513,0.032084513,0.049585093,250.0,11.700012,0.0,0.0,0.0,2043.6885,6.413523e-05,0.0,52.243256,249.99243,16.63012,30.000002,0.0997894,46.717834,252.82632,210.89825,0.0,52.243256,0.113754116,4.4326057,49.47142,8.330017
31274,21316440.0,0.0,23.218567,22.125916,23.37262,24.760895,22.616394,21.982239,11.697052,11.742706,11.780212,12.799988,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,2041.6993,6.410112e-05,0.0,52.2434,249.99258,16.70205,30.000002,0.09966792,46.617134,252.82713,210.89832,0.0,52.2434,0.11375408,4.4327984,49.47156,8.330017
31275,21316500.0,0.0,23.204865,22.099945,23.362213,24.740143,22.612946,21.980835,11.6970215,11.721588,11.74176,12.799988,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,2039.7043,6.4066706e-05,0.0,52.24354,249.99268,16.773655,30.000002,0.099546514,46.516884,252.82793,210.89835,0.0,52.24354,0.11375404,4.4329395,49.471706,8.330017
31276,21316560.0,0.0,23.190918,22.073975,23.35144,24.718933,22.609192,21.979218,11.696991,11.710388,11.721344,12.800018,0.0,0.032084495,0.032084495,0.049585056,250.0,11.700012,0.0,0.0,0.0,2037.6868,6.403214e-05,0.0,52.24368,249.9928,16.841778,30.000002,0.09943028,46.42151,252.82872,210.89839,0.0,52.24368,0.11375404,4.4330177,49.471848,8.330017
31277,21316620.0,0.0,23.17688,22.048004,23.340729,24.697815,22.605408,21.97754,11.69696,11.704102,11.709961,12.800018,0.0,0.032084487,0.032084487,0.049585044,250.0,11.700012,0.0,0.0,0.0,2035.6411,6.3997075e-05,0.0,52.243828,249.9928,16.912714,30.000002,0.09930841,46.3222,252.82951,210.89839,0.0,52.243828,0.11375402,4.433151,49.471996,8.330017
31278,21316680.0,0.0,23.162811,22.022003,23.330017,24.676819,22.601624,21.97586,11.69693,11.7005005,11.70343,12.800018,0.0,0.032084484,0.032084484,0.049585033,250.0,11.700012,0.0,0.0,0.0,2033.5869,6.396158e-05,0.0,52.243984,249.99275,16.984856,30.000002,0.09918362,46.2212,252.8303,210.89835,0.0,52.243984,0.113754,4.4333014,49.47215,8.330017
31279,21316740.0,0.0,23.149017,21.995972,23.319397,24.655945,22.59793,21.974152,11.69693,11.982239,11.700653,12.800018,0.0,0.032084506,0.032084506,0.049585078,250.0,11.700012,0.0,0.0,0.0,2031.568,6.392623e-05,43.925484,52.24412,249.99297,17.044296,30.000002,0.09908026,46.137985,252.83107,210.89851,0.0,52.24412,0.11375409,4.4333296,49.472282,8.330017
31280,21316800.0,0.0,23.135864,21.96988,23.309753,24.635193,22.597717,21.972504,11.69693,12.498566,12.015289,12.800018,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,2029.6147,6.3891224e-05,0.0,52.244263,249.99297,17.11188,30.000002,0.09896194,46.04337,252.83183,210.8985,42.45132,52.244263,0.11375408,4.433254,49.472424,8.330017
31281,21316860.0,0.0,23.122955,21.943756,23.300385,24.613953,22.595734,21.97409,11.696991,12.138519,12.517426,12.800018,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,2027.7045,6.385689e-05,0.0,52.2444,249.99298,17.177818,30.000002,0.09884579,45.951054,252.83261,210.89851,0.0,52.2444,0.11375408,4.433078,49.47257,8.330017
31282,21316920.0,0.0,23.109436,21.917511,23.290436,24.592804,22.592834,21.974213,11.696991,11.937775,12.144379,12.800018,0.0,0.032084506,0.032084506,0.049585074,250.0,11.700012,0.0,0.0,0.0,2025.7413,6.382263e-05,0.0,52.244545,249.99298,17.243628,30.000002,0.09872917,45.85892,252.83337,210.89851,0.0,52.244545,0.11375408,4.432992,49.47271,8.330017
31283,21316980.0,0.0,23.095581,21.891174,23.28012,24.571808,22.589478,21.97345,11.696991,11.828613,11.941559,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,2023.7275,6.378789e-05,0.0,52.244686,249.99295,17.309914,30.000002,0.09861098,45.76612,252.83415,210.8985,0.0,52.244686,0.11375408,4.433079,49.472855,8.330017
31284,21317040.0,0.0,23.081573,21.864746,23.269653,24.550903,22.585815,21.972229,11.69696,11.769348,11.831451,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,2021.6865,6.375262e-05,0.0,52.24483,249.993,17.372644,30.000002,0.09849851,45.6783,252.83492,210.89854,0.0,52.24483,0.113754116,4.4332323,49.472992,8.330017
31285,21317100.0,0.0,23.067505,21.838165,23.259094,24.53009,22.582031,21.970734,11.69693,11.736328,11.770111,12.800018,0.0,0.03208452,0.03208452,0.049585097,250.0,11.700012,0.0,0.0,0.0,2019.6362,6.371711e-05,0.0,52.24496,249.99306,17.434742,30.000002,0.09838651,45.591362,252.83568,210.89859,0.0,52.24496,0.11375413,4.433342,49.473125,8.330017
31286,21317160.0,0.0,23.053131,21.811432,23.248291,24.509064,22.577972,21.968933,11.696899,11.718353,11.736725,12.800018,0.0,0.03208452,0.03208452,0.049585108,250.0,11.700012,0.0,0.0,0.0,2017.5486,6.368119e-05,0.0,52.2451,249.99309,17.49661,30.000002,0.098274305,45.504745,252.83644,210.8986,0.0,52.2451,0.11375415,4.4334717,49.47326,8.330017
31287,21317220.0,0.0,23.038696,21.784546,23.237488,24.488129,22.573853,21.967072,11.696838,11.708374,11.718201,12.799988,0.0,0.03208453,0.03208453,0.04958511,250.0,11.700012,0.0,0.0,0.0,2015.4373,6.3644664e-05,0.0,52.245235,249.99309,17.559011,30.000002,0.098160505,45.417385,252.8372,210.89862,0.0,52.245235,0.11375417,4.433655,49.473396,8.330017
31288,21317280.0,0.0,23.024353,21.757477,23.226715,24.467346,22.569733,21.96518,11.696808,11.703491,11.7091675,12.800018,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,2013.3387,6.3607935e-05,0.0,52.24536,249.99323,17.615551,30.000002,0.09805688,45.33823,252.83794,210.89871,0.0,52.24536,0.11375423,4.4337606,49.473522,8.330017
31289,21317340.0,0.0,23.009918,21.730194,23.216034,24.446686,22.565643,21.963257,11.696808,11.700958,11.704498,12.800018,0.0,0.032084543,0.032084543,0.049585145,250.0,11.700012,0.0,0.0,0.0,2011.2267,6.357098e-05,0.0,52.245487,249.99326,17.674765,30.000002,0.097947754,45.25533,252.83867,210.89874,0.0,52.245487,0.11375423,4.433834,49.473648,8.330017
31290,21317400.0,0.0,22.995758,21.702728,23.205658,24.426117,22.562866,21.961334,11.696777,12.913757,11.701294,12.800018,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,2009.1312,6.353389e-05,0.0,52.24561,249.99329,17.733902,30.000002,0.09783819,45.172535,252.8394,210.89876,0.0,52.24561,0.11375423,4.4339056,49.47377,8.330017
31291,21317460.0,0.0,22.982117,21.675018,23.195984,24.405365,22.561615,21.960388,11.696777,12.363129,12.94751,12.800018,0.0,0.03208455,0.03208455,0.049585152,250.0,11.700012,0.0,0.0,0.0,2007.0957,6.3497086e-05,0.0,52.245735,249.9933,17.792099,30.000002,0.09772984,45.09106,252.84013,210.89877,0.0,52.245735,0.11375426,4.4338756,49.4739,8.330017
31292,21317520.0,0.0,22.968597,21.647064,23.186554,24.384766,22.55899,21.961273,11.696838,12.063629,12.392639,12.800018,0.0,0.032084554,0.032084554,0.049585156,250.0,11.700012,0.0,0.0,0.0,2005.0955,6.346084e-05,0.0,52.24586,249.99333,17.849962,30.000002,0.09762155,45.01005,252.84087,210.89879,0.0,52.24586,0.113754265,4.433737,49.474022,8.330017
31293,21317580.0,0.0,22.95456,21.618866,23.176575,24.364227,22.555634,21.960876,11.696838,11.8975525,12.077606,12.800018,0.0,0.03208456,0.03208456,0.04958516,250.0,11.700012,0.0,0.0,0.0,2003.035,6.342444e-05,0.0,52.245987,249.99335,17.907753,30.000002,0.097512856,44.929146,252.8416,210.8988,0.0,52.245987,0.113754265,4.4337196,49.474148,8.330017
31294,21317640.0,0.0,22.940216,21.590363,23.16629,24.343842,22.55185,21.959686,11.696808,11.805786,11.903534,12.800018,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,2000.9316,6.33875e-05,0.0,52.246105,249.99336,17.964716,30.000002,0.09740518,44.849396,252.84233,210.89882,0.0,52.246105,0.11375428,4.433842,49.47427,8.330017
31295,21317700.0,0.0,22.92569,21.561584,23.155884,24.323547,22.547882,21.95813,11.696747,11.755066,11.807343,12.800018,0.0,0.032084562,0.032084562,0.049585175,250.0,11.700012,0.0,0.0,0.0,1998.7927,6.334994e-05,0.0,52.24623,249.9934,18.020266,30.000002,0.097299695,44.77163,252.84306,210.89885,0.0,52.24623,0.1137543,4.4340253,49.474392,8.330017
31296,21317760.0,0.0,22.91095,21.532501,23.145264,24.303131,22.54358,21.956268,11.696716,11.728455,11.756897,12.799988,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,1996.6304,6.33119e-05,0.0,52.246346,249.99347,18.073746,30.000002,0.09719767,44.69676,252.84377,210.89891,0.0,52.246346,0.11375433,4.4342055,49.474506,8.330017
31297,21317820.0,0.0,22.896088,21.503082,23.134644,24.282867,22.539246,21.954254,11.696655,11.713928,11.72937,12.799988,0.0,0.032084573,0.032084573,0.049585186,250.0,11.700012,0.0,0.0,0.0,1994.4395,6.32733e-05,0.0,52.246456,249.9935,18.128399,30.000002,0.0970929,44.62024,252.84448,210.89891,0.0,52.246456,0.11375433,4.434391,49.47462,8.330017
31298,21317880.0,0.0,22.881195,21.473328,23.124023,24.262665,22.534851,21.95221,11.696594,11.705902,11.714142,12.799988,0.0,0.032084577,0.032084577,0.0495852,250.0,11.700012,0.0,0.0,0.0,1992.2295,6.3234074e-05,0.0,52.24658,249.99355,18.181873,30.000002,0.09698996,44.54538,252.84518,210.89896,0.0,52.24658,0.113754354,4.4346027,49.474735,8.330017
31299,21317940.0,0.0,22.866241,21.443207,23.113464,24.242615,22.530487,21.950104,11.696564,11.701599,11.706024,12.799988,0.0,0.03208458,0.03208458,0.04958521,250.0,11.700012,0.0,0.0,0.0,1990.0098,6.31944e-05,0.0,52.24669,249.99358,18.234966,30.000002,0.096887276,44.471046,252.84589,210.89899,0.0,52.24669,0.11375438,4.434782,49.47485,8.330017
31300,21318000.0,0.0,22.85138,21.41272,23.102936,24.222656,22.526093,21.948029,11.696533,11.699463,11.702026,12.800018,0.0,0.032084595,0.032084595,0.049585234,250.0,11.700012,0.0,0.0,0.0,1987.7972,6.315451e-05,0.0,52.24679,249.99373,18.282877,30.000002,0.09679426,44.403973,252.84657,210.8991,0.0,52.24679,0.11375443,4.434882,49.474953,8.330017
31301,21318060.0,0.0,22.836578,21.381409,23.092834,24.202301,22.524078,21.945862,11.696503,12.700012,11.699524,12.800018,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,1985.5667,6.311382e-05,0.0,52.246902,249.99374,18.335527,30.000002,0.09669157,44.33026,252.84726,210.8991,0.0,52.246902,0.113754414,4.434981,49.475063,8.330017
31302,21318120.0,0.0,22.822693,21.350586,23.08368,24.182648,22.522125,21.945892,11.696533,12.24884,12.754822,12.800018,0.0,0.0320846,0.0320846,0.049585238,250.0,11.700012,0.0,0.0,0.0,1983.4572,6.307445e-05,0.0,52.247005,249.99379,18.38511,30.000002,0.09659447,44.260845,252.84793,210.89912,0.0,52.247005,0.113754444,4.4349766,49.47517,8.330017
31303,21318180.0,0.0,22.80841,21.318878,23.07431,24.16278,22.519012,21.94629,11.696533,11.997955,12.272247,12.800018,0.0,0.0320846,0.0320846,0.04958524,250.0,11.700012,0.0,0.0,0.0,1981.3134,6.303483e-05,0.0,52.247112,249.9938,18.435785,30.000002,0.096494816,44.1899,252.84862,210.89914,0.0,52.247112,0.113754444,4.4348965,49.475273,8.330017
31304,21318240.0,0.0,22.79367,21.286743,23.064453,24.143036,22.51529,21.945526,11.696503,11.861328,12.0112915,12.800018,0.0,0.032084603,0.032084603,0.04958524,250.0,11.700012,0.0,0.0,0.0,1979.1069,6.29947e-05,0.0,52.24722,249.99384,18.485378,30.000002,0.0963969,44.12047,252.84929,210.89915,0.0,52.24722,0.11375445,4.4349856,49.47538,8.330017
31305,21318300.0,0.0,22.778595,21.25415,23.054382,24.123413,22.51123,21.944153,11.696472,11.787109,11.869568,12.799988,0.0,0.032084607,0.032084607,0.04958525,250.0,11.700012,0.0,0.0,0.0,1976.8463,6.295374e-05,0.0,52.247326,249.99387,18.535065,30.000002,0.09629841,44.05091,252.84998,210.89917,0.0,52.247326,0.113754466,4.435212,49.475487,8.330017
31306,21318360.0,0.0,22.763306,21.2211,23.044067,24.103668,22.506836,21.942413,11.696411,11.745758,11.790619,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1974.5529,6.291205e-05,0.0,52.24742,249.99393,18.582262,30.000002,0.09620449,43.984833,252.85063,210.89923,0.0,52.24742,0.11375448,4.4354577,49.475582,8.330017
31307,21318420.0,0.0,22.747803,21.187561,23.033722,24.084045,22.50235,21.94049,11.69632,11.722809,11.746796,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1972.2151,6.286948e-05,0.0,52.24753,249.99396,18.630632,30.000002,0.09610787,43.917114,252.8513,210.89925,0.0,52.24753,0.11375449,4.4357367,49.47569,8.330017
31308,21318480.0,0.0,22.732239,21.153503,23.023346,24.064545,22.497833,21.938477,11.696259,11.71048,11.723328,12.799988,0.0,0.032084618,0.032084618,0.049585275,250.0,11.700012,0.0,0.0,0.0,1969.8572,6.282611e-05,0.0,52.247627,249.994,18.67743,30.000002,0.096014045,43.8516,252.85196,210.89928,0.0,52.247627,0.11375452,4.436028,49.475784,8.330017
31309,21318540.0,0.0,22.716705,21.118927,23.013031,24.045135,22.493286,21.936401,11.6961975,11.704437,11.7118225,12.799988,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,1967.494,6.27822e-05,0.0,52.247723,249.99414,18.72038,30.000002,0.09592763,43.791466,252.85258,210.89937,0.0,52.247723,0.113754556,4.4362326,49.47588,8.330017
31310,21318600.0,0.0,22.700989,21.083832,23.002747,24.025848,22.488739,21.934296,11.696167,11.70105,11.705444,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1965.1007,6.273766e-05,0.0,52.24781,249.99419,18.765713,30.000002,0.095836096,43.728,252.85323,210.8994,0.0,52.24781,0.11375456,4.436433,49.47597,8.330017
31311,21318660.0,0.0,22.68515,21.048187,22.992401,24.00647,22.4841,21.932251,11.696106,11.698975,11.701508,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1962.6776,6.269244e-05,0.0,52.247906,249.99423,18.810513,30.000002,0.09574531,43.66528,252.85385,210.89943,0.0,52.247906,0.11375456,4.436664,49.476063,8.330017
31312,21318720.0,0.0,22.669922,21.011993,22.983032,23.987152,22.48288,21.930176,11.696045,12.534912,11.699036,12.799988,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,1960.3037,6.2646846e-05,0.0,52.248,249.99425,18.85548,30.000002,0.09565387,43.602325,252.85449,210.89944,0.0,52.248,0.11375458,4.4368596,49.476154,8.330017
31313,21318780.0,0.0,22.65509,20.97519,22.974182,23.967957,22.480347,21.931152,11.696045,12.154938,12.570923,12.800018,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,1957.9738,6.260136e-05,0.0,52.24809,249.9943,18.899166,30.000002,0.095564745,43.541164,252.85512,210.89948,0.0,52.24809,0.11375459,4.436902,49.47625,8.330017
31314,21318840.0,0.0,22.63971,20.937805,22.964905,23.948853,22.476868,21.931152,11.696014,11.946259,12.173187,12.800018,0.0,0.032084644,0.032084644,0.049585313,250.0,11.700012,0.0,0.0,0.0,1955.5977,6.255571e-05,0.0,52.24818,249.99432,18.943007,30.000002,0.09547499,43.47979,252.85574,210.89949,0.0,52.24818,0.1137546,4.4369483,49.47634,8.330017
31315,21318900.0,0.0,22.623932,20.89981,22.955261,23.92984,22.47287,21.930206,11.695984,11.832153,11.955597,12.799988,0.0,0.032084644,0.032084644,0.049585313,250.0,11.700012,0.0,0.0,0.0,1953.154,6.2509185e-05,0.0,52.24827,249.99435,18.986296,30.000002,0.095386066,43.419186,252.85635,210.8995,0.0,52.24827,0.1137546,4.4371696,49.476425,8.330017
31316,21318960.0,0.0,22.607727,20.861176,22.945282,23.910736,22.468475,21.928741,11.695892,11.769867,11.836914,12.799988,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,1950.6471,6.246152e-05,0.0,52.24836,249.99438,19.029049,30.000002,0.09529795,43.35933,252.85696,210.89952,0.0,52.24836,0.1137546,4.437507,49.476517,8.330017
31317,21319020.0,0.0,22.59134,20.821869,22.935242,23.891754,22.463928,21.927002,11.695801,11.735443,11.771271,12.799988,0.0,0.03208465,0.03208465,0.049585328,250.0,11.700012,0.0,0.0,0.0,1948.09,6.241264e-05,0.0,52.248447,249.99443,19.070799,30.000002,0.095211655,43.30088,252.85759,210.89955,0.0,52.248447,0.11375463,4.437903,49.476604,8.330017
31318,21319080.0,0.0,22.57486,20.781952,22.92517,23.872833,22.45932,21.92511,11.695709,11.717346,11.736847,12.799988,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1945.5095,6.2362815e-05,0.0,52.24853,249.9945,19.11092,30.000002,0.09512846,43.244713,252.85818,210.89961,0.0,52.24853,0.11375464,4.4382644,49.476685,8.330017
31319,21319140.0,0.0,22.558136,20.741333,22.9151,23.854034,22.454681,21.923126,11.695618,11.707245,11.717682,12.799988,0.0,0.03208466,0.03208466,0.04958534,250.0,11.700012,0.0,0.0,0.0,1942.8829,6.2311956e-05,0.0,52.248615,249.99454,19.152271,30.000002,0.09504245,43.18682,252.85878,210.89963,0.0,52.248615,0.11375465,4.438618,49.476772,8.330017
31320,21319200.0,0.0,22.541351,20.700012,22.90509,23.835358,22.450012,21.921112,11.695526,11.701813,11.707397,12.799988,0.0,0.032084662,0.032084662,0.049585346,250.0,11.700012,0.0,0.0,0.0,1940.2302,6.226006e-05,0.0,52.2487,249.99458,19.192238,30.000002,0.09495907,43.130867,252.85938,210.89966,0.0,52.2487,0.113754675,4.4389853,49.476856,8.330017
31321,21319260.0,0.0,22.562347,20.658325,22.947906,23.805511,22.43927,21.912964,11.754242,11.705383,11.708466,12.794891,0.0,0.031770904,0.031770904,0.057382718,250.0,11.700012,0.0,0.0,11.304811,2007.5303,6.309359e-05,0.0,52.391876,242.57666,19.068642,30.000002,0.100508325,43.3039,253.7712,211.16818,0.0,52.391876,0.120915726,4.869918,52.725822,8.330017
31322,21319320.0,0.0,22.56363,20.616669,22.964172,23.767944,22.429749,21.904968,11.815979,13.016815,11.74469,12.796082,0.0,0.031758938,0.031758938,0.063113816,250.0,11.700012,0.0,0.0,15.468793,2082.071,6.4830565e-05,0.0,52.56849,238.9653,18.94761,30.000002,0.104975276,43.473343,255.03888,212.48495,0.0,52.56849,0.12662525,5.009025,54.925148,8.330017
31323,21319380.0,0.0,22.559326,20.575012,22.973236,23.723694,22.422638,21.897858,11.84848,12.506134,13.008484,12.795074,0.0,0.03177035,0.03177035,0.06890946,250.0,11.700012,0.0,0.0,19.15026,2156.42,6.673914e-05,0.0,52.7247,236.23581,18.81689,30.000002,0.10954699,43.656353,256.58807,214.27678,0.0,52.7247,0.13244574,5.2835116,56.933098,8.330017
31324,21319440.0,0.0,22.547852,20.533325,22.972504,23.673248,22.414215,21.89331,11.865692,12.2146,12.555481,12.794281,0.0,0.03181802,0.03181802,0.07433023,250.0,11.700012,0.0,0.0,22.298904,2228.1597,6.875088e-05,0.0,52.857388,234.5674,18.682503,30.000002,0.11391315,43.844498,258.33087,216.43306,0.0,52.857388,0.1379641,5.5914173,58.636684,8.330017
31325,21319500.0,0.0,22.527802,20.491669,22.961151,23.617218,22.40503,21.88739,11.869049,12.058136,12.245209,12.79364,0.0,0.031889822,0.031889822,0.07909859,250.0,11.700012,0.0,0.0,24.857798,2292.5227,7.0717535e-05,0.0,52.953922,233.99432,18.578499,30.000002,0.11776947,43.9901,260.16785,218.83174,0.0,52.953922,0.14287786,5.925183,60.00144,8.330017
31326,21319560.0,0.0,22.502228,20.450012,22.94104,23.557678,22.395569,21.880798,11.860718,11.971039,12.073425,12.793243,0.0,0.031975303,0.031975303,0.083040416,250.0,11.700012,0.0,0.0,26.806597,2346.5005,7.251996e-05,0.0,53.008644,234.44388,18.467312,30.000002,0.12106955,44.145763,261.99197,221.34805,0.0,53.008644,0.14699276,6.2744975,61.028755,8.330017
31327,21319620.0,0.0,22.470703,20.408325,22.912994,23.494629,22.385803,21.873749,11.843109,11.9175415,11.973419,12.793091,0.0,0.032064218,0.032064218,0.08604109,250.0,11.700012,0.0,0.0,28.106657,2387.7217,7.4065036e-05,0.0,53.019863,235.78732,18.381517,30.000002,0.12362668,44.265877,263.6917,223.84972,0.0,53.019863,0.15017277,6.6242485,61.734413,8.330017
31328,21319680.0,0.0,22.434296,20.366669,22.878662,23.429382,22.375824,21.866333,11.818451,11.878357,11.908295,12.793274,0.0,0.032147963,0.032147963,0.08804821,250.0,11.700012,0.0,0.0,28.740993,2414.813,7.528109e-05,0.0,52.99043,237.8404,18.325016,30.000002,0.12537448,44.34498,265.16263,226.20059,0.0,52.99043,0.15234868,6.9573903,62.141155,8.330017
31329,21319740.0,0.0,22.394745,20.325012,22.839478,23.363007,22.365662,21.858704,11.788727,11.84491,11.86087,12.793762,0.0,0.03222177,0.03222177,0.08905104,250.0,11.700012,0.0,0.0,28.70601,2427.4487,7.612691e-05,0.0,52.92539,240.43642,18.284668,30.000002,0.12632996,44.401466,266.32703,228.2932,0.0,52.92539,0.15350018,7.256773,62.268658,8.330017
31330,21319800.0,0.0,22.352661,20.283325,22.796753,23.296661,22.355347,21.850891,11.755463,11.812683,11.82135,12.794617,0.0,0.032282297,0.032282297,0.08906001,250.0,11.700012,0.0,0.0,28.007153,2425.5183,7.657396e-05,0.0,52.830853,243.4116,18.270752,30.000002,0.12646513,44.420948,267.12634,230.02927,0.0,52.830853,0.1536308,7.5057864,62.13508,8.330017
31331,21319860.0,0.0,22.309326,20.241669,22.75232,23.232788,22.3443,21.842224,11.720123,11.77948,11.784149,12.795776,0.0,0.03232743,0.03232743,0.08811928,250.0,11.700012,0.0,0.0,26.681984,2409.4167,7.660292e-05,0.0,52.7148,246.5778,18.284447,30.000002,0.12580551,44.401775,267.5222,231.31451,0.0,52.7148,0.15278055,7.6891503,61.761612,8.330017
31332,21319920.0,0.0,22.264984,20.200012,22.706787,23.171204,22.3331,21.833435,11.6840515,11.745117,11.747589,12.79718,0.0,0.032357763,0.032357763,0.08628945,250.0,11.700012,0.0,0.0,24.754515,2379.9253,7.621332e-05,0.0,52.58504,249.78664,18.331238,30.000002,0.1243828,44.336266,267.50592,232.08922,0.0,52.58504,0.15101136,7.793951,61.165802,8.330017
31333,21319980.0,0.0,22.220978,20.158325,22.661163,23.11258,22.323364,21.824524,11.647888,12.865509,11.711182,12.798859,0.0,0.03237391,0.03237391,0.0836248,250.0,11.700012,0.0,0.0,22.251438,2337.8577,7.540855e-05,0.0,52.446957,252.93553,18.401432,30.000002,0.12226687,44.237995,267.08517,232.31721,0.0,52.446957,0.1483787,7.8113027,60.353287,8.330017
31334,21320040.0,0.0,22.178009,20.116669,22.616516,23.057861,22.31488,21.81659,11.612732,12.300262,12.9548645,12.800659,0.0,0.03237783,0.03237783,0.08021146,250.0,11.700012,0.0,0.0,19.219988,2284.4714,7.4205556e-05,0.0,52.307217,255.91145,18.494495,30.000002,0.11952917,44.107704,266.287,231.97943,0.0,52.307217,0.1449728,7.7345147,59.329,8.330017
31335,21320100.0,0.0,22.136505,20.075012,22.573029,23.007751,22.304962,21.810577,11.579193,11.97937,12.346191,12.802521,0.0,0.032371607,0.032371607,0.076133914,250.0,11.700012,0.0,0.0,15.710047,2220.9792,7.262713e-05,0.0,52.17067,258.63962,18.605844,30.000002,0.116250634,43.951817,265.15015,231.08083,0.0,52.17067,0.14088225,7.5612135,58.09234,8.330017
31336,21320160.0,0.0,22.097015,20.033325,22.531464,22.964844,22.294373,21.803131,11.547943,11.789703,11.988739,12.804413,0.0,0.032356318,0.032356318,0.07149903,250.0,11.700012,0.0,0.0,11.806878,2148.819,7.070345e-05,0.0,52.041393,261.04636,18.734768,30.000002,0.11251579,43.771324,263.72345,229.64311,0.0,52.041393,0.1362162,7.2937264,56.64375,8.330017
31337,21320220.0,0.0,22.059296,19.991669,22.491089,22.927551,22.283325,21.79483,11.519745,11.673218,11.781372,12.806213,0.0,0.032334123,0.032334123,0.06641612,250.0,11.700012,0.0,0.0,7.5589576,2069.5078,6.8473615e-05,0.0,51.922894,263.08545,18.8698,30.000002,0.108437,43.58228,262.06198,227.70946,0.0,51.922894,0.131088,6.937326,54.97905,8.330017
31338,21320280.0,0.0,22.022614,19.950012,22.451996,22.89627,22.272034,21.786072,11.494995,11.598114,11.657379,12.807892,0.0,0.032306995,0.032306995,0.060982004,250.0,11.700012,0.0,0.0,3.027177,1984.4016,6.597925e-05,0.0,51.817345,264.73944,19.034857,30.000002,0.104031675,43.3512,260.22626,225.33434,0.0,51.817345,0.12559877,6.5004034,53.084682,8.330017
31339,21320340.0,0.0,21.986176,19.908325,22.414856,22.871216,22.26059,21.77707,11.474243,11.546265,11.578552,12.809082,0.0,0.03225787,0.03225787,0.0555603,250.0,11.700012,0.0,0.0,0.0,1896.0236,6.3268126e-05,0.0,51.727383,265.68942,19.236425,30.000002,0.0995262,43.069,258.32306,222.5543,0.0,51.727383,0.12007424,6.010022,51.057358,8.330017
31340,21320400.0,0.0,21.959442,19.866669,22.390564,22.850708,22.249207,21.768005,11.48056,11.51236,11.529968,12.807159,0.0,0.032103367,0.032103367,0.05303027,250.0,11.700012,0.0,0.0,0.0,1831.2146,6.07444e-05,0.0,51.70748,263.45438,19.350368,30.000002,0.09718906,42.909485,256.80792,219.73952,0.0,51.70748,0.117231846,5.7008944,50.18466,8.330017
31341,21320460.0,0.0,21.936066,19.825012,22.371307,22.832275,22.238068,21.759033,11.514526,11.504822,11.514435,12.806488,0.0,0.03201341,0.03201341,0.051554214,250.0,11.700012,0.0,0.0,0.0,1787.4656,5.8806556e-05,0.0,51.750046,260.84482,19.430035,30.000002,0.09579997,42.797955,255.67706,217.4456,0.0,51.750046,0.11557599,5.394319,49.73948,8.330017
31342,21320520.0,0.0,21.914307,19.783325,22.354797,22.815216,22.22705,21.750122,11.551727,11.517303,11.5225525,12.805542,0.0,0.03196297,0.03196297,0.050652772,250.0,11.700012,0.0,0.0,0.0,1755.9241,5.7321122e-05,0.0,51.81412,258.42062,19.493645,30.000002,0.09492692,42.708897,254.8328,215.63513,0.0,51.81412,0.11457424,5.140787,49.507736,8.330017
31343,21320580.0,0.0,21.893677,19.741669,22.340057,22.79898,22.216217,21.741364,11.585815,11.540497,11.543396,12.804474,0.0,0.031942982,0.031942982,0.050118983,250.0,11.700012,0.0,0.0,0.0,1733.2697,5.6211233e-05,0.0,51.88606,256.34412,19.544897,30.000002,0.094395794,42.637146,254.21675,214.25316,0.0,51.88606,0.11400124,4.943326,49.39974,8.330017
31344,21320640.0,0.0,21.874481,19.700012,22.327332,22.783325,22.20868,21.732697,11.614166,12.716675,11.569092,12.803497,0.0,0.031943463,0.031943463,0.049818706,250.0,11.700012,0.0,0.0,0.0,1717.1956,5.540525e-05,0.0,51.95605,254.67131,19.58824,30.000002,0.094083264,42.576466,253.78018,213.23535,0.0,51.95605,0.11370266,4.79581,49.361305,8.330017
31345,21320700.0,0.0,21.856262,19.658325,22.315918,22.767944,22.200958,21.726715,11.636658,12.226227,12.826874,12.802643,0.0,0.03195517,0.03195517,0.0496525,250.0,11.700012,0.0,0.0,0.0,1705.4952,5.4816297e-05,0.0,52.01911,253.35912,19.626186,30.000002,0.09389714,42.52334,253.47075,212.49034,0.0,52.01911,0.113560565,4.686834,49.356937,8.330017
31346,21320760.0,0.0,21.83725,19.616669,22.303772,22.751068,22.192078,21.719849,11.653748,11.962524,12.290039,12.801941,0.0,0.031972483,0.031972483,0.049567938,250.0,11.700012,0.0,0.0,0.0,1696.7186,5.438773e-05,0.0,52.073063,252.36089,19.662567,30.000002,0.09378229,42.47241,253.256,211.95735,0.0,52.073063,0.113511205,4.608508,49.369106,8.330017
31347,21320820.0,0.0,21.817932,19.575012,22.29126,22.734314,22.182556,21.711761,11.666168,11.823151,12.000061,12.801392,0.0,0.031991515,0.031991515,0.04953084,250.0,11.700012,0.0,0.0,0.0,1689.8748,5.407245e-05,0.0,52.11737,251.62167,19.695967,30.000002,0.09371095,42.425648,253.11005,211.58438,0.0,52.11737,0.11351264,4.5539355,49.38753,8.330017
31348,21320880.0,0.0,21.798492,19.533325,22.278595,22.717682,22.172699,21.702972,11.674957,11.753693,11.850098,12.800964,0.0,0.032010004,0.032010004,0.04952096,250.0,11.700012,0.0,0.0,0.0,1684.3497,5.383757e-05,0.0,52.152573,251.08992,19.727734,30.000002,0.093662046,42.381172,253.01404,211.33115,0.0,52.152573,0.11354009,4.5170684,49.40697,8.330017
31349,21320940.0,0.0,21.778961,19.491669,22.26593,22.701141,22.16272,21.693848,11.68103,11.718353,11.77002,12.800659,0.0,0.03202647,0.03202647,0.04952376,250.0,11.700012,0.0,0.0,0.0,1679.6123,5.365492e-05,0.0,52.179874,250.71262,19.75982,30.000002,0.09361855,42.336254,252.95157,211.16086,0.0,52.179874,0.113576084,4.492361,49.42438,8.330017
31350,21321000.0,0.0,21.75943,19.450012,22.253235,22.684692,22.152649,21.68457,11.68515,11.701813,11.729492,12.800446,0.0,0.03204044,0.03204044,0.04953251,250.0,11.700012,0.0,0.0,0.0,1675.3937,5.3508094e-05,0.0,52.200485,250.45258,19.790558,30.000002,0.093578465,42.293217,252.91263,211.05038,0.0,52.200485,0.113612965,4.476329,49.4389,8.330017
31351,21321060.0,0.0,21.73944,19.408325,22.23993,22.667084,22.142548,21.674683,11.687836,11.694824,11.7099,12.800293,0.0,0.032051798,0.032051798,0.049543,250.0,11.700012,0.0,0.0,0.0,1671.4448,5.3384705e-05,0.0,52.21566,250.27852,19.820324,30.000002,0.093537785,42.25155,252.88954,210.98137,0.0,52.21566,0.11364632,4.4662685,49.450336,8.330017
31352,21321120.0,0.0,21.71933,19.366669,22.226654,22.649567,22.132446,21.664764,11.689575,11.691864,11.69989,12.800171,0.0,0.032060757,0.032060757,0.04955283,250.0,11.700012,0.0,0.0,0.0,1667.6267,5.3274736e-05,0.0,52.22674,250.1624,19.851522,30.000002,0.09348981,42.20787,252.87614,210.93854,0.0,52.22674,0.11367417,4.460031,49.459023,8.330017
31353,21321180.0,0.0,21.699188,19.325012,22.21341,22.63211,22.122375,21.654846,11.690704,11.690796,11.694794,12.80011,0.0,0.032067686,0.032067686,0.049561247,250.0,11.700012,0.0,0.0,0.0,1663.8911,5.317313e-05,0.0,52.234764,250.08577,19.883623,30.000002,0.09343569,42.16293,252.86877,210.91252,0.0,52.234764,0.113696516,4.4561515,49.465485,8.330017
31354,21321240.0,0.0,21.679474,19.283325,22.200226,22.614777,22.112335,21.644958,11.691345,11.690918,11.693237,12.800079,0.0,0.032072596,0.032072596,0.049567882,250.0,11.700012,0.0,0.0,0.0,1660.261,5.3078802e-05,0.0,52.239902,250.04419,19.908663,30.000002,0.093392685,42.127876,252.86633,210.90091,0.0,52.239902,0.113713,4.454157,49.469765,8.330017
31355,21321300.0,0.0,21.660248,19.241669,22.187988,22.597504,22.105743,21.635101,11.691803,12.540039,11.692474,12.800049,0.0,0.032076366,0.032076366,0.04957315,250.0,11.700012,0.0,0.0,0.0,1656.7003,5.298745e-05,0.0,52.243675,250.01686,19.93854,30.000002,0.09333627,42.086044,252.86559,210.89442,0.0,52.243675,0.11372584,4.4527802,49.472935,8.330017
31356,21321360.0,0.0,21.641266,19.200012,22.176025,22.579834,22.097809,21.628021,11.692108,12.156036,12.626648,12.800018,0.0,0.03207908,0.03207908,0.04957706,250.0,11.700012,0.0,0.0,0.0,1653.1987,5.2899075e-05,0.0,52.24622,250.00137,19.967556,30.000002,0.093279086,42.04542,252.86603,210.89194,0.0,52.24622,0.11373519,4.451796,49.47509,8.330017
31357,21321420.0,0.0,21.621979,19.158325,22.163757,22.562256,22.088959,21.620392,11.692352,11.94519,12.201721,12.800018,0.0,0.03208099,0.03208099,0.049579874,250.0,11.700012,0.0,0.0,0.0,1649.6974,5.2812742e-05,0.0,52.247913,249.99323,19.997028,30.000002,0.093218796,42.004158,252.86705,210.89162,0.0,52.247913,0.11374184,4.451107,49.476536,8.330017
31358,21321480.0,0.0,21.602386,19.116669,22.151093,22.5448,22.07962,21.611786,11.692474,11.830536,11.970734,12.800018,0.0,0.03208231,0.03208231,0.04958185,250.0,11.700012,0.0,0.0,0.0,1646.1696,5.272737e-05,0.0,52.249016,249.98961,20.02563,30.000002,0.09315885,41.964115,252.86829,210.89244,0.0,52.249016,0.11374647,4.450741,49.477474,8.330017
31359,21321540.0,0.0,21.58258,19.075012,22.138245,22.527405,22.070007,21.602661,11.692566,11.768524,11.845703,12.800018,0.0,0.032083206,0.032083206,0.0495832,250.0,11.700012,0.0,0.0,0.0,1642.6243,5.2642583e-05,0.0,52.249725,249.98854,20.054749,30.000002,0.09309656,41.92335,252.86957,210.89369,0.0,52.249725,0.11374961,4.4505434,49.478073,8.330017
31360,21321600.0,0.0,21.562775,19.033325,22.125305,22.510101,22.060272,21.593292,11.692627,11.733826,11.775726,12.800018,0.0,0.032083806,0.032083806,0.049584106,250.0,11.700012,0.0,0.0,0.0,1639.0929,5.2558476e-05,0.0,52.250164,249.98882,20.082314,30.000002,0.093036845,41.88476,252.87074,210.89505,0.0,52.250164,0.113751724,4.450358,49.478443,8.330017
31361,21321660.0,0.0,21.542786,18.991669,22.112213,22.492554,22.050415,21.58377,11.692688,11.714996,11.737762,12.800018,0.0,0.032084193,0.032084193,0.0495847,250.0,11.700012,0.0,0.0,0.0,1635.5585,5.2475065e-05,0.0,52.250446,249.98973,20.10965,30.000002,0.092977,41.84649,252.87181,210.8963,0.0,52.250446,0.11375309,4.4501567,49.478676,8.330017
31362,21321720.0,0.0,21.522766,18.950012,22.099121,22.475098,22.040588,21.574188,11.692749,11.704651,11.716797,12.800018,0.0,0.032084446,0.032084446,0.049585078,250.0,11.700012,0.0,0.0,0.0,1632.0334,5.239232e-05,0.0,52.250618,249.99084,20.136967,30.000002,0.09291674,41.808243,252.87274,210.89737,0.0,52.250618,0.11375397,4.449951,49.478825,8.330017
31363,21321780.0,0.0,21.50293,18.908325,22.08609,22.457733,22.030731,21.564575,11.692841,11.699646,11.706665,12.800018,0.0,0.03208459,0.03208459,0.049585298,250.0,11.700012,0.0,0.0,0.0,1628.55,5.2310665e-05,0.0,52.250713,249.992,20.161753,30.000002,0.09286176,41.773544,252.87354,210.89825,0.0,52.250713,0.11375448,4.449675,49.4789,8.330017
31364,21321840.0,0.0,21.483032,18.866669,22.07309,22.44049,22.020905,21.554993,11.692902,11.696899,11.70105,12.800018,0.0,0.032084674,0.032084674,0.049585417,250.0,11.700012,0.0,0.0,0.0,1625.0859,5.2230087e-05,0.0,52.25078,249.99297,20.188017,30.000002,0.0928032,41.736774,252.87424,210.8989,0.0,52.25078,0.113754764,4.4493566,49.478954,8.330017
31365,21321900.0,0.0,21.463287,18.825012,22.060333,22.42334,22.012085,21.54541,11.692993,12.937927,11.697449,12.800018,0.0,0.032084726,0.032084726,0.049585495,250.0,11.700012,0.0,0.0,0.0,1621.649,5.2150277e-05,0.0,52.25083,249.99377,20.214323,30.000002,0.09274439,41.699947,252.87488,210.89941,0.0,52.25083,0.11375495,4.449036,49.479,8.330017
31366,21321960.0,0.0,21.444122,18.783325,22.04834,22.406006,22.005554,21.536163,11.693115,12.397797,12.433105,12.800018,0.0,0.03208476,0.03208476,0.049585536,250.0,11.700012,0.0,0.0,0.0,1618.3092,5.2072002e-05,0.0,52.250874,249.99445,20.240019,30.000002,0.09268678,41.663975,252.87546,210.89981,23.12187,52.250874,0.11375505,4.4485583,49.479034,8.330017
31367,21322020.0,0.0,21.425385,18.741669,22.036865,22.388794,21.997559,21.53003,11.693268,12.0784,12.469513,12.800018,0.0,0.03208477,0.03208477,0.049585547,250.0,11.700012,0.0,0.0,0.0,1615.0481,5.199558e-05,0.0,52.250908,249.99496,20.265621,30.000002,0.092629254,41.62813,252.87599,210.9001,0.0,52.250908,0.113755085,4.447967,49.47907,8.330017
31368,21322080.0,0.0,21.406158,18.700012,22.02481,22.371643,21.9888,21.52243,11.69339,11.903442,12.116974,12.800018,0.0,0.032084774,0.032084774,0.04958555,250.0,11.700012,0.0,0.0,0.0,1611.7764,5.1920593e-05,0.0,52.250946,249.99536,20.291094,30.000002,0.0925719,41.59247,252.87648,210.9003,0.0,52.250946,0.1137551,4.4474287,49.479103,8.330017
31369,21322140.0,0.0,21.386658,18.658325,22.01242,22.354614,21.979645,21.514008,11.693481,11.807434,11.923401,12.800018,0.0,0.032084774,0.032084774,0.049585547,250.0,11.700012,0.0,0.0,0.0,1608.4926,5.184629e-05,0.0,52.25098,249.99565,20.316242,30.000002,0.09251516,41.557262,252.87694,210.90045,0.0,52.25098,0.1137551,4.4470863,49.479137,8.330017
31370,21322200.0,0.0,21.367035,18.616669,21.999908,22.337646,21.970245,21.505157,11.6935425,11.754456,11.816437,12.800018,0.0,0.032084774,0.032084774,0.049585547,250.0,11.700012,0.0,0.0,0.0,1605.2072,5.1772557e-05,0.0,52.25102,249.9959,20.340715,30.000002,0.09245988,41.523,252.87738,210.90057,0.0,52.25102,0.1137551,4.4468384,49.479176,8.330017
31371,21322260.0,0.0,21.347351,18.575012,21.987244,22.320587,21.960754,21.496094,11.6936035,11.726624,11.760284,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1601.9321,5.169946e-05,0.0,52.25106,249.99608,20.364523,30.000002,0.092406005,41.48967,252.8778,210.90065,0.0,52.25106,0.113755085,4.4466124,49.47921,8.330017
31372,21322320.0,0.0,21.327606,18.533325,21.974548,22.30362,21.951202,21.486908,11.693665,11.711548,11.729797,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1598.6659,5.1626972e-05,0.0,52.251095,249.99622,20.388159,30.000002,0.092352435,41.456577,252.87822,210.90073,0.0,52.251095,0.11375508,4.4463925,49.479248,8.330017
31373,21322380.0,0.0,21.30783,18.491669,21.961914,22.286743,21.94165,21.477692,11.693695,11.703217,11.713013,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1595.4131,5.1555122e-05,0.0,52.251137,249.9963,20.411692,30.000002,0.09229904,41.42363,252.87862,210.90077,0.0,52.251137,0.11375508,4.4461713,49.47929,8.330017
31374,21322440.0,0.0,21.288116,18.450012,21.94928,22.269958,21.932098,21.468475,11.693756,11.698853,11.704102,12.800018,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,1592.1815,5.1483978e-05,0.0,52.25118,249.99638,20.434998,30.000002,0.09224607,41.391003,252.87901,210.9008,0.0,52.25118,0.11375508,4.4459343,49.479332,8.330017
31375,21322500.0,0.0,21.268585,18.408325,21.936737,22.253296,21.922577,21.459229,11.693848,11.696716,11.699738,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1588.9883,5.1413783e-05,0.0,52.251213,249.99652,20.45576,30.000002,0.092198834,41.36194,252.87938,210.90088,0.0,52.251213,0.113755085,4.445665,49.47937,8.330017
31376,21322560.0,0.0,21.24936,18.366669,21.924713,22.236511,21.915283,21.450104,11.693909,12.766785,11.697113,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1585.8325,5.134427e-05,0.0,52.251255,249.99657,20.478422,30.000002,0.09214717,41.330208,252.87976,210.9009,0.0,52.251255,0.11375508,4.445392,49.47941,8.330017
31377,21322620.0,0.0,21.230652,18.325012,21.91336,22.219849,21.908539,21.442444,11.694,12.278564,12.876953,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1582.7599,5.1276136e-05,0.0,52.251297,249.99661,20.500473,30.000002,0.09209686,41.29934,252.88013,210.90092,0.0,52.251297,0.11375508,4.444974,49.47945,8.330017
31378,21322680.0,0.0,21.212036,18.283325,21.90216,22.203247,21.900574,21.436157,11.694122,12.013428,12.338104,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1579.7369,5.120953e-05,0.0,52.25134,249.99664,20.522556,30.000002,0.09204639,41.26842,252.88051,210.90094,0.0,52.25134,0.11375508,4.4444776,49.479492,8.330017
31379,21322740.0,0.0,21.192963,18.241669,21.890411,22.186768,21.891968,21.428589,11.694214,11.868835,12.046478,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1576.6875,5.1143692e-05,0.0,52.25138,249.99666,20.544668,30.000002,0.09199579,41.237465,252.88087,210.90094,0.0,52.25138,0.11375508,4.444126,49.47953,8.330017
31380,21322800.0,0.0,21.173737,18.200012,21.878448,22.17035,21.883057,21.42035,11.694244,11.789978,11.88736,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1573.6238,5.1078074e-05,0.0,52.251415,249.9967,20.565746,30.000002,0.0919475,41.207954,252.88123,210.90097,0.0,52.251415,0.113755085,4.443961,49.479572,8.330017
31381,21322860.0,0.0,21.151459,18.158325,21.862701,22.150055,21.870117,21.407959,11.691376,11.745819,11.798798,12.799866,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1567.9921,5.0967756e-05,0.0,52.251457,249.99673,20.586618,30.000002,0.091899626,41.178734,252.88159,210.901,0.0,52.251457,0.113755085,4.453378,49.47961,8.330017
31382,21322920.0,0.0,21.128906,18.116669,21.84668,22.129883,21.857117,21.395386,11.6828,11.718414,11.746765,12.7994995,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1559.3018,5.0718805e-05,0.0,52.2515,249.99677,20.60774,30.000002,0.09185111,41.149162,252.88194,210.901,0.0,52.2515,0.113755085,4.4881086,49.479652,8.330017
31383,21322980.0,0.0,21.106384,18.075012,21.830688,22.109802,21.844086,21.382751,11.6762085,11.700287,11.715454,12.799469,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1549.795,5.040683e-05,0.0,52.251537,249.99681,20.628107,30.000002,0.091804266,41.12065,252.8823,210.90103,0.0,52.251537,0.1137551,4.516668,49.47969,8.330017
31384,21323040.0,0.0,21.083954,18.033325,21.814728,22.089813,21.831055,21.370056,11.672913,11.688416,11.696655,12.799652,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1540.201,5.0076207e-05,0.0,52.25157,249.99684,20.648037,30.000002,0.09175836,41.092747,252.88263,210.90105,0.0,52.25157,0.1137551,4.530178,49.479725,8.330017
31385,21323100.0,0.0,21.06137,17.991669,21.798798,22.069946,21.818024,21.35736,11.671173,11.680664,11.6848755,12.799805,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1530.6245,4.9738515e-05,0.0,52.251614,249.99683,20.669369,30.000002,0.09170918,41.062885,252.88298,210.90105,0.0,52.251614,0.113755085,4.5370617,49.479763,8.330017
31386,21323160.0,0.0,21.039368,17.950012,21.783142,22.050354,21.805267,21.34494,11.670715,11.676483,11.678925,12.799896,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1521.1963,4.939885e-05,0.0,52.251648,249.99698,20.686003,30.000002,0.09167081,41.039597,252.8833,210.90114,0.0,52.251648,0.11375514,4.538803,49.4798,8.330017
31387,21323220.0,0.0,21.017853,17.908325,21.768433,22.030853,21.795807,21.33255,11.670746,12.576813,11.675201,12.799957,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1511.9563,4.906326e-05,0.0,52.251686,249.997,20.705513,30.000002,0.09162573,41.012283,252.88364,210.90115,0.0,52.251686,0.11375512,4.5386057,49.479836,8.330017
31388,21323280.0,0.0,20.996826,17.866669,21.754242,22.011444,21.78537,21.322754,11.671204,12.16629,12.668549,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1502.9753,4.8735557e-05,0.0,52.25172,249.99702,20.72455,30.000002,0.09158168,40.98563,252.88396,210.90117,0.0,52.25172,0.11375514,4.5367117,49.47987,8.330017
31389,21323340.0,0.0,20.975555,17.825012,21.739807,21.992126,21.773956,21.312805,11.6719055,11.94165,12.215179,12.800049,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1494.2147,4.8417292e-05,0.0,52.25175,249.99706,20.743448,30.000002,0.091537915,40.959175,252.8843,210.90118,0.0,52.25175,0.11375514,4.5338774,49.479904,8.330017
31390,21323400.0,0.0,20.95398,17.783325,21.725006,21.97293,21.762024,21.301788,11.672668,11.818817,11.967651,12.800049,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1485.6389,4.8108468e-05,0.0,52.251785,249.99707,20.762281,30.000002,0.09149424,40.932808,252.88461,210.90118,0.0,52.251785,0.11375514,4.530723,49.479942,8.330017
31391,21323460.0,0.0,20.932037,17.741669,21.709717,21.95346,21.749634,21.29004,11.673492,11.752228,11.833008,12.800079,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1477.2448,4.7809084e-05,0.0,52.251823,249.99709,20.780819,30.000002,0.091451205,40.906853,252.88492,210.9012,0.0,52.251823,0.11375514,4.5274625,49.479977,8.330017
31392,21323520.0,0.0,20.910034,17.700012,21.694366,21.934113,21.737122,21.278015,11.674286,11.715759,11.758972,12.800079,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1469.0493,4.751912e-05,0.0,52.251858,249.99713,20.79887,30.000002,0.091409266,40.88158,252.88524,210.90121,0.0,52.251858,0.11375515,4.524172,49.48001,8.330017
31393,21323580.0,0.0,20.888062,17.658325,21.678986,21.914856,21.724548,21.26587,11.67511,11.6970215,11.720459,12.800079,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1461.0695,4.723868e-05,0.0,52.25189,249.99716,20.816452,30.000002,0.09136836,40.856968,252.88554,210.90125,0.0,52.25189,0.11375515,4.5208464,49.48004,8.330017
31394,21323640.0,0.0,20.866028,17.616669,21.663666,21.89569,21.712006,21.253662,11.675934,11.687012,11.699554,12.800079,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1453.2933,4.6967663e-05,0.0,52.251923,249.9972,20.834057,30.000002,0.091327384,40.83232,252.88586,210.90126,0.0,52.251923,0.11375516,4.517529,49.480076,8.330017
31395,21323700.0,0.0,20.844086,17.575012,21.648376,21.876617,21.699432,21.241425,11.676758,11.682098,11.688843,12.800079,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1445.7617,4.6705936e-05,0.0,52.251953,249.99722,20.851507,30.000002,0.091286704,40.80789,252.88615,210.90128,0.0,52.251953,0.11375516,4.5142503,49.480106,8.330017
31396,21323760.0,0.0,20.822357,17.533325,21.6333,21.857819,21.687164,21.229462,11.677643,11.679871,11.683533,12.800079,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1439.1191,4.6454552e-05,0.0,52.251984,249.99727,20.868168,30.000002,0.09124783,40.784565,252.88646,210.9013,0.0,52.251984,0.11375516,4.510752,49.480137,8.330017
31397,21323820.0,0.0,20.800812,17.491669,21.618439,21.83908,21.675568,21.21756,11.67865,12.856689,11.681,12.800079,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1432.8566,4.621538e-05,2.5386257,52.252018,249.99734,20.884,30.000002,0.091210864,40.762398,252.88675,210.90135,0.0,52.252018,0.1137552,4.506773,49.48017,8.330017
31398,21323880.0,0.0,20.779968,17.450012,21.604523,21.820435,21.666779,21.205688,11.679871,12.424835,11.881805,12.80011,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1426.9957,4.599203e-05,0.0,52.25205,249.99738,20.90067,30.000002,0.09117189,40.739063,252.88704,210.90137,48.468685,52.25205,0.11375519,4.5016947,49.480198,8.330017
31399,21323940.0,0.0,20.759552,17.408325,21.591125,21.80191,21.656433,21.197266,11.680908,12.090485,12.520752,12.800079,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1421.335,4.5779507e-05,0.0,52.25208,249.99739,20.916996,30.000002,0.091133684,40.716206,252.88731,210.90138,0.0,52.25208,0.11375519,4.49749,49.48023,8.330017
31400,21324000.0,0.0,20.738678,17.366669,21.57721,21.783508,21.645325,21.187439,11.681732,11.904999,12.140198,12.800079,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1415.7626,4.557504e-05,0.0,52.25211,249.9974,20.933514,30.000002,0.091095,40.69308,252.8876,210.90138,0.0,52.25211,0.11375519,4.4941297,49.480255,8.330017
31401,21324060.0,0.0,20.717682,17.325012,21.56311,21.765259,21.633972,21.17694,11.682404,11.803101,11.930786,12.800079,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1410.2695,4.5376964e-05,0.0,52.252136,249.99742,20.94965,30.000002,0.09105716,40.67049,252.88788,210.9014,0.0,52.252136,0.11375519,4.4914904,49.480286,8.330017
31402,21324120.0,0.0,20.696564,17.283325,21.548859,21.747131,21.622406,21.165985,11.682922,11.748077,11.817383,12.800049,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1404.8553,4.5184497e-05,0.0,52.252163,249.99745,20.965221,30.000002,0.09102063,40.64869,252.88817,210.90141,0.0,52.252163,0.11375519,4.489293,49.480316,8.330017
31403,21324180.0,0.0,20.675385,17.241669,21.534546,21.729095,21.610718,21.154785,11.683411,11.717865,11.754944,12.800049,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1399.5151,4.4997094e-05,0.0,52.25219,249.99748,20.980768,30.000002,0.09098412,40.626926,252.88844,210.90143,0.0,52.25219,0.1137552,4.4873614,49.480347,8.330017
31404,21324240.0,0.0,20.654205,17.200012,21.520233,21.711151,21.598999,21.143494,11.683838,11.702057,11.721985,12.800049,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1394.255,4.4814446e-05,0.0,52.25222,249.99751,20.996166,30.000002,0.090947926,40.605366,252.88872,210.90144,0.0,52.25222,0.1137552,4.485603,49.480373,8.330017
31405,21324300.0,0.0,20.633118,17.158325,21.50595,21.693329,21.58731,21.132141,11.684265,11.693817,11.704651,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1389.0791,4.463633e-05,0.0,52.25225,249.99756,21.01087,30.000002,0.090913326,40.58478,252.88898,210.90147,0.0,52.25225,0.1137552,4.4839544,49.4804,8.330017
31406,21324360.0,0.0,20.612244,17.116669,21.491882,21.67569,21.575806,21.121002,11.684631,11.689911,11.696136,12.800049,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1384.0066,4.4463315e-05,0.0,52.252274,249.99762,21.02464,30.000002,0.090880916,40.565506,252.88924,210.90152,0.0,52.252274,0.113755226,4.4823837,49.480427,8.330017
31407,21324420.0,0.0,20.591309,17.075012,21.477844,21.658173,21.564331,21.109863,11.685028,11.687775,11.691376,12.800049,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,1379.008,4.42945e-05,0.0,52.2523,249.99765,21.039253,30.000002,0.09084647,40.545048,252.8895,210.90154,0.0,52.2523,0.113755226,4.4808645,49.480453,8.330017
