,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31408,21324480.0,0.0,20.5708,17.033325,21.464355,21.640717,21.55484,21.098755,11.685394,12.814728,11.688599,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1374.0974,4.412907e-05,0.0,52.252327,249.99767,21.053724,30.000002,0.09081235,40.524788,252.88974,210.90154,0.0,52.252327,0.113755226,4.4793906,49.48048,8.330017
31409,21324540.0,0.0,20.550903,16.991669,21.45163,21.623352,21.546234,21.089264,11.685791,12.300964,13.39859,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1369.3306,4.3968303e-05,0.0,52.252354,249.9977,21.067867,30.000002,0.090778954,40.504986,252.89,210.90157,0.0,52.252354,0.113755226,4.477804,49.480503,8.330017
31410,21324600.0,0.0,20.531433,16.950012,21.439423,21.60608,21.536407,21.082306,11.686188,12.022369,12.633759,12.800049,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1364.699,4.3812437e-05,0.0,52.252377,249.99773,21.081821,30.000002,0.09074599,40.485447,252.89024,210.90158,0.0,52.252377,0.11375523,4.476126,49.48053,8.330017
31411,21324660.0,0.0,20.51242,16.908325,21.427795,21.58899,21.526031,21.07846,11.686584,11.870148,15.742859,12.800049,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1360.163,4.3660693e-05,0.0,52.252407,249.99776,21.095652,30.000002,0.09071331,40.466087,252.89049,210.9016,6.7691827,52.252407,0.11375523,4.474596,49.480553,8.330017
31412,21324720.0,0.0,20.494873,16.866669,21.418,21.571991,21.51532,21.080719,11.687012,11.787079,15.826691,12.800049,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1355.8723,4.3514283e-05,0.0,52.25243,249.99777,21.109312,30.000002,0.09068098,40.446964,252.89073,210.9016,12.52927,52.25243,0.11375523,4.4728374,49.480583,8.330017
31413,21324780.0,0.0,20.47754,16.825012,21.408508,21.555084,21.504456,21.084137,11.6874695,11.741913,16.281311,12.800049,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1351.7036,4.3373286e-05,0.0,52.252453,249.9978,21.122936,30.000002,0.09064872,40.427887,252.89098,210.90161,14.100459,52.252453,0.11375523,4.4709764,49.480606,8.330017
31414,21324840.0,0.0,20.460571,16.783325,21.399445,21.538269,21.4935,21.08905,11.687866,11.717285,16.730804,12.800049,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1347.6451,4.3236705e-05,0.0,52.252476,249.99782,21.136168,30.000002,0.090617366,40.409367,252.89122,210.90163,14.862312,52.252476,0.11375523,4.469315,49.48063,8.330017
31415,21324900.0,0.0,16.744232,16.741669,21.390808,21.521576,21.482544,21.095215,11.687073,11.698273,17.049683,12.80011,0.0,0.032076422,0.032076422,0.049570676,250.0,11.700012,0.0,0.0,0.0,1050.287,4.295117e-05,0.0,52.26253,249.97847,50.000008,96.00001,3.7460472e-07,-5.6231274e-06,252.89151,210.87366,15.162004,52.26253,0.113723524,4.4998827,49.490868,8.330017
31416,21324960.0,0.0,16.702484,16.700012,21.382324,21.505005,21.47171,21.101593,11.6527405,11.6857605,17.19217,12.79837,0.0,0.032079265,0.032079265,0.049575757,250.0,11.700012,0.0,0.0,0.0,1019.2701,4.2242467e-05,0.0,52.264614,249.97461,50.0,96.0,3.746755e-07,-9.080586e-09,252.89427,210.87785,14.616765,52.264614,0.113734275,4.6014113,49.492897,8.330017
31417,21325020.0,0.0,16.660797,16.658325,21.373901,21.488525,21.460876,21.108124,11.651184,11.6692505,17.186615,12.799286,0.0,0.032081485,0.032081485,0.049579762,250.0,11.700012,0.0,0.0,0.0,1005.57104,4.1647367e-05,0.0,52.26613,249.97429,50.0,96.0,3.7473106e-07,-1.0839639e-10,252.89699,210.88254,14.027168,52.26613,0.11374273,4.625345,49.49438,8.330017
31418,21325080.0,0.0,16.61914,16.616669,21.365448,21.472107,21.450012,21.114319,11.66333,11.66391,17.036102,12.800446,0.0,0.03208293,0.03208293,0.04958234,250.0,11.700012,0.0,0.0,0.0,996.5289,4.1301508e-05,0.0,52.26699,249.97691,50.0,96.0,3.7476713e-07,-7.20323e-13,252.89929,210.88701,12.932758,52.26699,0.11374821,4.5716276,49.495213,8.330017
31419,21325140.0,0.0,16.577484,16.575012,21.357666,21.45581,21.44226,21.119781,11.672943,12.618042,16.74585,12.80069,0.0,0.032083847,0.032083847,0.049583953,250.0,11.700012,0.0,0.0,0.0,989.0405,4.1050684e-05,0.0,52.267445,249.98074,50.0,96.0,3.7478975e-07,-2.3682336e-19,252.90118,210.89091,11.607331,52.267445,0.11375165,4.530065,49.495636,8.330017
31420,21325200.0,0.0,16.535797,16.533325,21.349487,21.439575,21.433868,21.124084,11.6788025,12.18985,16.351349,12.800537,0.0,0.03208441,0.03208441,0.049584936,250.0,11.700012,0.0,0.0,0.0,982.14795,4.0843708e-05,0.0,52.267654,249.98466,50.0,96.0,3.7480368e-07,-6.4472287e-22,252.90265,210.89412,10.205207,52.267654,0.11375376,4.505899,49.49583,8.330017
31421,21325260.0,0.0,16.49414,16.491669,21.340485,21.423492,21.42456,21.12619,11.682404,11.958954,15.923157,12.8003845,0.0,0.032084744,0.032084744,0.049585514,250.0,11.700012,0.0,0.0,0.0,975.6307,4.0664137e-05,0.0,52.267723,249.98822,50.0,96.0,3.7481186e-07,-3.648247e-27,252.90376,210.89662,9.092406,52.267723,0.11375501,4.4914627,49.495888,8.330017
31422,21325320.0,0.0,16.452484,16.450012,21.330933,21.40747,21.414703,21.126862,11.684631,11.831909,15.496216,12.800262,0.0,0.03208493,0.03208493,0.049585834,250.0,11.700012,0.0,0.0,0.0,969.3343,4.0500672e-05,0.0,52.267723,249.9912,50.0,96.0,3.7481647e-07,6.0382175e-28,252.90457,210.89854,8.056329,52.267723,0.11375571,4.48268,49.49588,8.330017
31423,21325380.0,0.0,16.410797,16.408325,21.320984,21.39154,21.404572,21.12622,11.685913,11.764923,15.100952,12.800171,0.0,0.032085028,0.032085028,0.04958599,250.0,11.700012,0.0,0.0,0.0,963.1709,4.034703e-05,0.0,52.26768,249.99359,50.0,96.0,3.7481874e-07,7.086706e-30,252.90517,210.89995,7.2506385,52.26768,0.11375605,4.4775634,49.49583,8.330017
31424,21325440.0,0.0,16.36914,16.366669,21.3107,21.375702,21.394318,21.12442,11.686676,11.7283325,14.769257,12.80011,0.0,0.032085072,0.032085072,0.049586058,250.0,11.700012,0.0,0.0,0.0,957.0716,4.019833e-05,0.0,52.267635,249.99545,50.0,96.0,3.7481973e-07,-2.6623381e-31,252.90558,210.90099,6.7247205,52.267635,0.1137562,4.4746375,49.495773,8.330017
31425,21325500.0,0.0,16.327484,16.325012,21.30014,21.359955,21.384003,21.121674,11.687042,11.7091675,14.520935,12.800049,0.0,0.03208508,0.03208508,0.049586065,250.0,11.700012,0.0,0.0,0.0,950.99976,4.0052008e-05,0.0,52.267582,249.99684,50.0,96.0,3.7481993e-07,1.6577637e-31,252.90587,210.9017,6.4934797,52.267582,0.11375623,4.4731493,49.49572,8.330017
31426,21325560.0,0.0,16.285797,16.283325,21.289398,21.3443,21.37381,21.117828,11.687195,11.699127,14.386505,12.800018,0.0,0.032085072,0.032085072,0.04958605,250.0,11.700012,0.0,0.0,0.0,944.92896,3.9906194e-05,0.0,52.267532,249.99785,50.0,96.0,3.7481973e-07,1.4598901e-33,252.90605,210.90219,6.6992455,52.267532,0.1137562,4.4725676,49.49567,8.330017
31427,21325620.0,0.0,16.24414,16.241669,21.278595,21.328766,21.363647,21.11383,11.687225,11.693359,14.362396,12.800018,0.0,0.03208506,0.03208506,0.049586024,250.0,11.700012,0.0,0.0,0.0,938.83954,3.9759532e-05,0.0,52.26749,249.99858,50.0,96.0,3.7481936e-07,3.0440707e-34,252.90619,210.90254,7.117155,52.26749,0.11375614,4.4725137,49.49563,8.330017
31428,21325680.0,0.0,16.202484,16.200012,21.267914,21.313293,21.353485,21.109955,11.687134,11.690186,14.43808,12.800018,0.0,0.032085042,0.032085042,0.049585994,250.0,11.700012,0.0,0.0,0.0,932.7224,3.9611394e-05,0.0,52.267456,249.9991,50.0,96.0,3.74819e-07,2.793169e-35,252.90627,210.90276,7.7377806,52.267456,0.11375608,4.472822,49.495594,8.330017
31429,21325740.0,0.0,16.160797,16.158325,21.257385,21.297913,21.343689,21.106445,11.686981,12.539734,14.605225,12.799988,0.0,0.032085028,0.032085028,0.04958597,250.0,11.700012,0.0,0.0,0.0,926.57324,3.9461473e-05,18.06711,52.267433,249.99944,50.0,96.0,3.748186e-07,2.2683519e-38,252.90631,210.9029,8.521481,52.267433,0.11375603,4.473415,49.495567,8.330017
31430,21325800.0,0.0,16.11914,16.116669,21.248047,21.282593,21.337128,21.103607,11.686798,12.460541,14.840607,12.799988,0.0,0.032085016,0.032085016,0.049585942,250.0,11.700012,0.0,0.0,0.0,920.3836,3.9309205e-05,0.0,52.267414,249.99966,50.0,96.0,3.7481826e-07,7e-43,252.90634,210.90298,9.376678,52.267414,0.11375598,4.4741616,49.495552,8.330017
31431,21325860.0,0.0,16.077484,16.075012,21.238556,21.267395,21.329132,21.10141,11.686584,12.109467,15.126373,12.799988,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,914.1501,3.9154358e-05,0.0,52.267403,249.9998,50.0,96.0,3.74818e-07,0.0,252.90636,210.90303,10.293202,52.267403,0.113755934,4.475013,49.49554,8.330017
31432,21325920.0,0.0,16.035797,16.033325,21.229126,21.252289,21.320282,21.10019,11.686371,11.916138,15.432526,12.799988,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,907.87006,3.8996754e-05,0.0,52.26739,249.9999,50.0,96.0,3.7481777e-07,0.0,252.90636,210.90306,11.114708,52.26739,0.113755904,4.475939,49.49553,8.330017
31433,21325980.0,0.0,15.994141,15.991669,21.21988,21.237244,21.310974,21.099976,11.686127,11.809174,15.731354,12.799988,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,901.5414,3.8836257e-05,0.0,52.267384,249.99995,50.0,96.0,3.748176e-07,0.0,252.90637,210.90308,11.803321,52.267384,0.11375588,4.476922,49.49552,8.330017
31434,21326040.0,0.0,15.952484,15.950012,21.210846,21.22229,21.301453,21.100677,11.685852,11.752106,16.000763,12.799988,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,895.16254,3.8672762e-05,0.0,52.26738,249.99998,50.0,96.0,3.748175e-07,0.0,252.90637,210.90308,12.318444,52.26738,0.11375586,4.4779515,49.495518,8.330017
31435,21326100.0,0.0,15.910797,15.908325,21.202057,21.207428,21.291779,21.102173,11.685608,11.721771,16.221375,12.799988,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,888.7319,3.8506165e-05,0.0,52.26738,250.0,50.0,96.0,3.7481743e-07,0.0,252.90637,210.90308,12.632528,52.26738,0.113755845,4.479021,49.495514,8.330017
31436,21326160.0,0.0,15.869141,15.866669,21.19339,21.192627,21.282227,21.103943,11.685272,11.705261,16.390472,12.799988,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,882.3305,3.8335784e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481735e-07,0.0,252.90637,210.90308,12.83748,52.267372,0.113755845,4.4802456,49.495514,8.330017
31437,21326220.0,0.0,15.827484,15.825012,21.184875,21.177917,21.272644,21.10614,11.684784,11.695801,16.495667,12.799957,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,875.87634,3.815843e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.816471,52.267372,0.11375583,4.482236,49.495514,8.330017
31438,21326280.0,0.0,15.785797,15.783325,21.176483,21.1633,21.263062,21.108582,11.684357,11.690643,16.533997,12.799957,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,869.35675,3.7976417e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.61896,52.267372,0.11375583,4.4840803,49.495514,8.330017
31439,21326340.0,0.0,15.744141,15.741669,21.168121,21.148743,21.25351,21.110962,11.684021,11.6875305,16.509491,12.799988,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,862.76984,3.7791342e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.286172,52.267372,0.11375583,4.4854317,49.495514,8.330017
31440,21326400.0,0.0,15.702484,15.700012,21.160156,21.134277,21.245605,21.11316,11.683716,12.86731,16.428955,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.1159,3.7602826e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.850329,52.267372,0.11375582,4.48665,49.495514,8.330017
31441,21326460.0,0.0,15.661041,15.6586,21.152527,21.119965,21.239197,21.114594,11.683411,12.327606,16.316986,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.4344,3.74111e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.492513,52.267372,0.11375582,4.4878025,49.49551,8.330017
31442,21326520.0,0.0,15.620117,15.617706,21.14447,21.105713,21.231476,21.1156,11.683319,12.034485,16.18399,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.8314,3.7219117e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.07822,52.267372,0.11375582,4.4882717,49.49551,8.330017
31443,21326580.0,0.0,15.579681,15.577301,21.136078,21.091583,21.223022,21.11618,11.683441,11.87616,16.04132,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.3542,3.7029775e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.696161,52.267372,0.11375582,4.4878063,49.49551,8.330017
31444,21326640.0,0.0,15.539795,15.537445,21.127502,21.077484,21.214203,21.116272,11.683716,11.788116,15.902039,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.025,3.6844514e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.375373,52.267372,0.11375582,4.486719,49.495514,8.330017
31445,21326700.0,0.0,15.500397,15.498077,21.12033,21.067749,21.2052,21.115936,11.684082,11.740326,15.776886,14.94577,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.85297,3.6663943e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.135885,52.267372,0.11375582,20.7012,49.495514,8.330017
31446,21326760.0,0.0,15.461548,15.459259,21.117798,21.068787,21.196228,21.114868,11.684479,11.715424,15.690002,16.027252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.84784,3.6488673e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.115901,52.267372,0.11375582,25.623503,49.495514,8.330017
31447,21326820.0,0.0,15.423218,15.420959,21.117432,21.07486,21.187195,21.113586,11.684937,11.7013855,15.639465,16.937134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.99896,3.6318335e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.153149,52.267372,0.11375582,27.036572,49.495514,8.330017
31448,21326880.0,0.0,15.3854065,15.383179,21.118713,21.084717,21.178162,21.112213,11.685394,11.693848,15.626617,17.534119,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.3159,3.6153364e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.28363,52.267372,0.11375582,26.730501,49.495514,8.330017
31449,21326940.0,0.0,15.348114,15.345917,21.120972,21.09668,21.169159,21.11087,11.685852,11.690002,15.649109,17.785828,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.79614,3.5993795e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.489147,52.267372,0.11375582,24.965773,49.495514,8.330017
31450,21327000.0,0.0,15.31134,15.309174,21.123474,21.109009,21.160156,21.10968,11.68631,11.688202,15.702454,17.702118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.4375,3.5839555e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.748,52.267372,0.11375582,22.143555,49.495514,8.330017
31451,21327060.0,0.0,15.275116,15.27301,21.125702,21.118774,21.154114,21.108429,11.686768,12.661011,15.7890625,17.37442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.2376,3.5690595e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.1162405,52.267372,0.11375582,19.405329,49.495514,8.330017
31452,21327120.0,0.0,15.239441,15.237335,21.126984,21.12622,21.147766,21.107513,11.687225,12.217743,15.896759,16.87677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.1939,3.554683e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.460843,52.267372,0.11375582,16.395346,49.495514,8.330017
31453,21327180.0,0.0,15.204285,15.202209,21.12677,21.130676,21.14032,21.106964,11.687683,11.975922,16.014313,16.292786,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.3038,3.540818e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.783489,52.267372,0.11375582,13.757788,49.495514,8.330017
31454,21327240.0,0.0,15.169678,15.167633,21.125122,21.132019,21.132324,21.106812,11.68811,11.842041,16.130829,15.713776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.5644,3.5274552e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.0588255,52.267372,0.11375582,11.791779,49.495514,8.330017
31455,21327300.0,0.0,15.13562,15.133606,21.122223,21.130432,21.123993,21.107025,11.688568,11.771332,16.237762,15.20755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.97327,3.514587e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.270241,52.267372,0.11375582,10.64311,49.495514,8.330017
31456,21327360.0,0.0,15.102081,15.100098,21.117798,21.125336,21.11557,21.1073,11.688995,11.733795,16.336243,14.872589,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.5275,3.502203e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.485311,52.267372,0.11375582,11.000468,49.495514,8.330017
31457,21327420.0,0.0,15.069092,15.067169,21.112854,21.11911,21.107117,21.10785,11.689392,11.713409,16.416595,14.727417,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.2244,3.4902943e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.597424,52.267372,0.11375582,11.879136,49.495514,8.330017
31458,21327480.0,0.0,15.036652,15.0347595,21.10785,21.11261,21.098633,21.108643,11.689819,11.702637,16.47351,14.760895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.0614,3.4788514e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.630566,52.267372,0.11375582,13.32994,49.495514,8.330017
31459,21327540.0,0.0,15.004791,15.002899,21.10315,21.106842,21.090149,21.109558,11.690216,11.69693,16.504028,14.945099,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.0359,3.4678662e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.5893545,52.267372,0.11375582,15.076402,49.495514,8.330017
31460,21327600.0,0.0,14.97345,14.971619,21.09906,21.102386,21.081665,21.110535,11.690613,11.694,16.508087,15.234619,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.14465,3.4573262e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.483899,52.267372,0.11375582,16.848202,49.495514,8.330017
31461,21327660.0,0.0,14.942688,14.940857,21.097076,21.099182,21.079956,21.111145,11.6910095,15.9045105,16.49884,15.595703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.3856,3.4472236e-05,5.0876384,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.428236,52.267372,0.11375582,18.6918,49.495514,8.330017
31462,21327720.0,0.0,14.912476,14.910675,21.098236,21.097961,21.08551,21.111725,11.691376,15.71167,16.475891,15.969147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.7561,3.43755e-05,11.116026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.310006,52.267372,0.11375582,20.033072,49.495514,8.330017
31463,21327780.0,0.0,14.8828125,14.881073,21.10028,21.098633,21.09143,21.112183,11.691742,15.909912,16.441559,16.302307,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.25354,3.4282948e-05,11.942751,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.17815,52.267372,0.11375582,20.860432,49.495514,8.330017
31464,21327840.0,0.0,14.853729,14.85202,21.10315,21.10086,21.097992,21.112518,11.692108,16.090546,16.399689,16.556732,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.87537,3.419449e-05,11.959128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.044561,52.267372,0.11375582,21.134407,49.495514,8.330017
31465,21327900.0,0.0,14.825195,14.823517,21.106567,21.104126,21.10495,21.112732,11.692444,16.139496,16.35434,16.709595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.6191,3.4110035e-05,11.394553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.920374,52.267372,0.11375582,20.894627,49.495514,8.330017
31466,21327960.0,0.0,14.797241,14.795593,21.109589,21.107056,21.111206,21.112518,11.69281,16.048737,16.318756,16.783081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.4823,3.4029486e-05,10.571721,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.894934,52.267372,0.11375582,20.68595,49.495514,8.330017
31467,21328020.0,0.0,14.769836,14.768219,21.112427,21.110077,21.116852,21.112213,11.693146,15.823853,16.29309,16.77658,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.46234,3.3952743e-05,9.436967,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.873605,52.267372,0.11375582,20.028166,49.495514,8.330017
31468,21328080.0,0.0,14.743011,14.741425,21.114899,21.112854,21.121521,21.111847,11.693481,15.488617,16.277863,16.69751,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.55707,3.3879725e-05,8.160712,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.8817835,52.267372,0.11375582,19.216818,49.495514,8.330017
31469,21328140.0,0.0,14.716766,14.7152405,21.1167,21.11502,21.124847,21.11145,11.693787,15.082825,16.273499,16.567352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.7638,3.381033e-05,6.8817296,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.917296,52.267372,0.11375582,18.382673,49.495514,8.330017
31470,21328200.0,0.0,14.691101,14.689575,21.117767,21.116394,21.126709,21.111084,11.694092,14.645142,16.279388,16.408813,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,718.0803,3.374447e-05,5.7034526,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.974868,52.267372,0.11375582,17.630562,49.495514,8.330017
31471,21328260.0,0.0,14.666016,14.66452,21.117432,21.116028,21.126404,21.110474,11.694397,14.23764,16.3031,16.27475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,715.50433,3.3682045e-05,4.928242,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.126574,52.267372,0.11375582,17.506927,49.495514,8.330017
31472,21328320.0,0.0,14.64151,14.640045,21.116455,21.115082,21.124786,21.109985,11.694702,13.891663,16.33905,16.17804,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,713.03314,3.362296e-05,4.354114,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.262589,52.267372,0.11375582,17.425228,49.495514,8.330017
31473,21328380.0,0.0,14.617584,14.61615,21.115082,21.1138,21.122253,21.10962,11.694977,13.630188,16.382172,16.12201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,710.6644,3.356711e-05,4.079773,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.398644,52.267372,0.11375582,17.532383,49.495514,8.330017
31474,21328440.0,0.0,14.594238,14.592865,21.113434,21.112274,21.118896,21.109436,11.695282,13.462189,16.42978,16.107635,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.39636,3.3514436e-05,4.101887,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.527736,52.267372,0.11375582,17.80471,49.495514,8.330017
31475,21328500.0,0.0,14.571472,14.570129,21.111755,21.11084,21.115204,21.109375,11.695526,13.397064,16.476593,16.131348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.22614,3.3464807e-05,4.3891745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.63695,52.267372,0.11375582,18.175074,49.495514,8.330017
31476,21328560.0,0.0,14.549316,14.548004,21.109772,21.108948,21.111206,21.109253,11.695801,13.441803,16.52768,16.20877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.1517,3.3418146e-05,4.985887,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.790394,52.267372,0.11375582,18.948263,49.495514,8.330017
31477,21328620.0,0.0,14.5277405,14.526459,21.108154,21.107605,21.107574,21.109283,11.696045,13.580261,16.576233,16.319855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.17053,3.337435e-05,5.7182746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.895357,52.267372,0.11375582,19.54616,49.495514,8.330017
31478,21328680.0,0.0,14.506775,14.505524,21.107025,21.106903,21.104584,21.109467,11.696289,13.790405,16.618103,16.441895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.28033,3.3333316e-05,6.52985,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.966072,52.267372,0.11375582,20.049387,49.495514,8.330017
31479,21328740.0,0.0,14.486389,14.485168,21.106415,21.106812,21.102386,21.109772,11.696533,14.048737,16.650574,16.558777,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.479,3.3294957e-05,7.350756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.002348,52.267372,0.11375582,20.404242,49.495514,8.330017
31480,21328800.0,0.0,14.466614,14.465424,21.106354,21.10733,21.101166,21.110138,11.696777,14.329742,16.671814,16.65622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,696.7642,3.3259177e-05,8.11108,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.003614,52.267372,0.11375582,20.58317,49.495514,8.330017
31481,21328860.0,0.0,14.447418,14.446289,21.106445,21.107635,21.100769,21.110352,11.696991,14.611206,16.689636,16.744568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.13367,3.322588e-05,8.788359,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.049459,52.267372,0.11375582,20.906435,49.495514,8.330017
31482,21328920.0,0.0,14.428864,14.427765,21.106964,21.108368,21.101318,21.110565,11.697205,14.86618,16.70102,16.810638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.58496,3.319495e-05,9.284453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.046315,52.267372,0.11375582,20.949417,49.495514,8.330017
31483,21328980.0,0.0,14.410889,14.409821,21.107819,21.109344,21.102661,21.11084,11.697418,15.076569,16.705109,16.847107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.11597,3.3166307e-05,9.589101,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.023931,52.267372,0.11375582,20.848127,49.495514,8.330017
31484,21329040.0,0.0,14.393524,14.392487,21.108887,21.110413,21.104553,21.111115,11.697601,15.226532,16.702362,16.853851,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.72406,3.313983e-05,9.695365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.987043,52.267372,0.11375582,20.64593,49.495514,8.330017
31485,21329100.0,0.0,14.37677,14.375793,21.110046,21.11142,21.106842,21.111328,11.697784,15.311829,16.693542,16.833984,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.40753,3.3115444e-05,9.613584,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.938969,52.267372,0.11375582,20.374983,49.495514,8.330017
31486,21329160.0,0.0,14.360626,14.35968,21.110748,21.111633,21.10904,21.111298,11.697968,15.340515,16.688263,16.814789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.16406,3.3093056e-05,9.45352,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.958333,52.267372,0.11375582,20.434868,49.495514,8.330017
31487,21329220.0,0.0,14.345123,14.344208,21.11139,21.111725,21.111176,21.111267,11.69812,15.312592,16.684875,16.797485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.99097,3.3072538e-05,9.141565,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.957983,52.267372,0.11375582,20.353354,49.495514,8.330017
31488,21329280.0,0.0,14.330231,14.329346,21.111938,21.111725,21.113129,21.111206,11.698303,15.237061,16.683075,16.781067,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,685.8859,3.3053777e-05,8.748673,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.959814,52.267372,0.11375582,20.303452,49.495514,8.330017
31489,21329340.0,0.0,14.3159485,14.315094,21.112366,21.111664,21.114746,21.111145,11.698456,15.120026,16.68283,16.766907,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.8474,3.3036722e-05,8.300635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.965514,52.267372,0.11375582,20.276932,49.495514,8.330017
31490,21329400.0,0.0,14.302277,14.301483,21.11264,21.111542,21.115906,21.111084,11.698578,14.980225,16.68396,16.757141,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,683.87213,3.302122e-05,7.857716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.974117,52.267372,0.11375582,20.274565,49.495514,8.330017
31491,21329460.0,0.0,14.289246,14.288483,21.112335,21.110748,21.11621,21.11081,11.69873,14.839325,16.694336,16.77359,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.9587,3.3007207e-05,7.5604243,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.055054,52.267372,0.11375582,20.624704,49.495514,8.330017
31492,21329520.0,0.0,14.276825,14.276093,21.111938,21.110107,21.116028,21.110596,11.698853,14.709961,16.71051,16.808197,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.1041,3.2994547e-05,7.2970815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.116494,52.267372,0.11375582,20.861847,49.495514,8.330017
31493,21329580.0,0.0,14.265076,14.264374,21.111542,21.10968,21.115448,21.110443,11.698944,14.6024475,16.729889,16.850433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.3059,3.2983124e-05,7.127218,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.177837,52.267372,0.11375582,21.071234,49.495514,8.330017
31494,21329640.0,0.0,14.253906,14.253265,21.111206,21.109497,21.114594,21.110352,11.699066,14.522308,16.750763,16.8945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.5621,3.2972843e-05,7.0533147,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.234747,52.267372,0.11375582,21.23808,49.495514,8.330017
31495,21329700.0,0.0,14.243408,14.242767,21.1109,21.109558,21.113464,21.110321,11.699158,14.472504,16.772064,16.936707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.8709,3.2963646e-05,7.0747323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.284567,52.267372,0.11375582,21.351717,49.495514,8.330017
31496,21329760.0,0.0,14.233551,14.232941,21.110321,21.109253,21.11203,21.110168,11.699249,14.470032,16.798798,16.9888,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.2318,3.295546e-05,7.269375,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.386522,52.267372,0.11375582,21.697561,49.495514,8.330017
31497,21329820.0,0.0,14.224304,14.223755,21.109924,21.109283,21.110687,21.110138,11.69931,14.5065,16.825989,17.038788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.63947,3.2948108e-05,7.5064955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.452123,52.267372,0.11375582,21.834372,49.495514,8.330017
31498,21329880.0,0.0,14.215698,14.215179,21.10968,21.109467,21.109467,21.110138,11.699371,14.564789,16.851624,17.081238,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.0869,3.294128e-05,7.775133,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.507007,52.267372,0.11375582,21.916775,49.495514,8.330017
31499,21329940.0,0.0,14.207733,14.207275,21.109589,21.109833,21.10852,21.11023,11.699432,14.643738,16.873596,17.11081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.57825,3.2935048e-05,8.058678,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.545,52.267372,0.11375582,21.925636,49.495514,8.330017
31500,21330000.0,0.0,14.200439,14.200012,21.10965,21.110321,21.10788,21.110382,11.699493,14.735413,16.890717,17.126251,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.11,3.2929325e-05,8.334897,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.565151,52.267372,0.11375582,21.871141,49.495514,8.330017
31501,21330060.0,0.0,14.193634,14.193237,21.108826,21.10962,21.106628,21.10965,11.699524,14.868561,16.936646,17.168823,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.6798,3.2924083e-05,8.892848,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.872199,52.267372,0.11375582,22.402912,49.495514,8.330017
31502,21330120.0,0.0,14.187164,14.186768,21.108276,21.109253,21.105865,21.10907,11.699585,15.017548,16.997314,17.223663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.2931,3.2919772e-05,9.307625,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.071052,52.267372,0.11375582,22.648758,49.495514,8.330017
31503,21330180.0,0.0,14.181,14.180603,21.108032,21.10913,21.105621,21.108734,11.699707,15.164551,17.063599,17.276733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.9562,3.2916923e-05,9.658593,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.257767,52.267372,0.11375582,22.82498,49.495514,8.330017
31504,21330240.0,0.0,14.17511,14.174774,21.108124,21.109314,21.105865,21.108612,11.699829,15.301849,17.131775,17.323761,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.6703,3.291566e-05,9.93059,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.423409,52.267372,0.11375582,22.926292,49.495514,8.330017
31505,21330300.0,0.0,14.169556,14.169189,21.10849,21.10968,21.106537,21.108704,11.699982,15.415344,17.194672,17.35794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.4365,3.291612e-05,10.101061,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.552296,52.267372,0.11375582,22.947506,49.495514,8.330017
31506,21330360.0,0.0,14.164246,14.16391,21.108887,21.109985,21.107391,21.108826,11.700134,15.5000305,17.253448,17.382599,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.2584,3.291853e-05,10.208056,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.691474,52.267372,0.11375582,23.006718,49.495514,8.330017
31507,21330420.0,0.0,14.15921,14.158905,21.109436,21.110382,21.10846,21.1091,11.700256,15.55835,17.304321,17.398193,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.1227,3.2922286e-05,10.211715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.772424,52.267372,0.11375582,22.969923,49.495514,8.330017
31508,21330480.0,0.0,14.154449,14.154144,21.110046,21.110779,21.10962,21.109497,11.700409,15.583618,17.342224,17.401917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.0356,3.292767e-05,10.129982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.80923,52.267372,0.11375582,22.892427,49.495514,8.330017
31509,21330540.0,0.0,14.149902,14.149628,21.110718,21.111206,21.11081,21.109985,11.700531,15.577393,17.365814,17.395111,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.9941,3.293463e-05,9.977571,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.803557,52.267372,0.11375582,22.788107,49.495514,8.330017
31510,21330600.0,0.0,14.14563,14.145355,21.111328,21.111542,21.111938,21.110535,11.700684,15.541748,17.374603,17.379242,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.9961,3.2943102e-05,9.766523,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.757811,52.267372,0.11375582,22.667702,49.495514,8.330017
31511,21330660.0,0.0,14.141571,14.141296,21.110413,21.109985,21.11145,21.109772,11.700806,15.534851,17.41629,17.41925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.03827,3.295294e-05,9.989545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.103615,52.267372,0.11375582,23.505896,49.495514,8.330017
31512,21330720.0,0.0,14.137726,14.137482,21.109589,21.108826,21.110992,21.109192,11.700928,15.54364,17.473907,17.493835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.11774,3.2964046e-05,10.062603,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.298718,52.267372,0.11375582,23.973011,49.495514,8.330017
31513,21330780.0,0.0,14.134064,14.13385,21.109009,21.108093,21.110565,21.108826,11.701019,15.56308,17.539795,17.584686,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.23254,3.2976342e-05,10.152761,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.487938,52.267372,0.11375582,24.393236,49.495514,8.330017
31514,21330840.0,0.0,14.130615,14.130402,21.108734,21.107819,21.11023,21.108643,11.701111,15.589752,17.606201,17.674255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.3793,3.2989712e-05,10.249494,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.653682,52.267372,0.11375582,24.707212,49.495514,8.330017
31515,21330900.0,0.0,14.12735,14.127167,21.108765,21.108002,21.110016,21.108704,11.701141,15.621277,17.669006,17.75418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.66156,3.3002587e-05,10.344716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.786646,52.267372,0.11375582,24.89955,49.495514,8.330017
31516,21330960.0,0.0,14.124268,14.124084,21.108704,21.108185,21.109558,21.108704,11.700989,15.669098,17.731995,17.829254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.9415,3.301308e-05,10.551341,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.956791,52.267372,0.11375582,25.19445,49.495514,8.330017
31517,21331020.0,0.0,14.121338,14.121155,21.108917,21.108704,21.109283,21.108948,11.700928,15.722595,17.785706,17.884918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.21515,3.3022894e-05,10.69882,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.049831,52.267372,0.11375582,25.242529,49.495514,8.330017
31518,21331080.0,0.0,14.118561,14.118408,21.109283,21.109406,21.109192,21.109283,11.700897,15.775085,17.829224,17.921295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.49554,3.3032775e-05,10.826776,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.10649,52.267372,0.11375582,25.204021,49.495514,8.330017
31519,21331140.0,0.0,14.115936,14.115784,21.109772,21.110199,21.109222,21.109741,11.700897,15.824432,17.860565,17.936432,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.7844,3.304285e-05,10.9289055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.123112,52.267372,0.11375582,25.078428,49.495514,8.330017
31520,21331200.0,0.0,14.113434,14.113281,21.110321,21.110992,21.109436,21.11026,11.700897,15.865814,17.877045,17.930115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.0837,3.3053297e-05,10.996005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.09929,52.267372,0.11375582,24.892372,49.495514,8.330017
31521,21331260.0,0.0,14.111053,14.110901,21.110504,21.111237,21.109436,21.110535,11.700928,15.909973,17.888336,17.921814,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.3927,3.3064116e-05,11.135817,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.12337,52.267372,0.11375582,24.931414,49.495514,8.330017
31522,21331320.0,0.0,14.108795,14.108643,21.110718,21.11142,21.109558,21.11084,11.700958,15.949402,17.891693,17.911469,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.70984,3.307528e-05,11.206064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.09461,52.267372,0.11375582,24.866808,49.495514,8.330017
31523,21331380.0,0.0,14.106628,14.106476,21.110931,21.111511,21.109833,21.111145,11.700989,15.980164,17.887238,17.89917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.03314,3.308671e-05,11.244151,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.04967,52.267372,0.11375582,24.806515,49.495514,8.330017
31524,21331440.0,0.0,14.104553,14.104401,21.111115,21.111572,21.110168,21.11142,11.701019,16.000916,17.876038,17.886475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.36053,3.309835e-05,11.250531,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.993169,52.267372,0.11375582,24.759373,49.495514,8.330017
31525,21331500.0,0.0,14.102539,14.102417,21.111298,21.111542,21.110565,21.111633,11.701019,16.011017,17.858978,17.874481,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.69,3.3110144e-05,11.226396,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.928478,52.267372,0.11375582,24.728159,49.495514,8.330017
31526,21331560.0,0.0,14.100616,14.100494,21.111053,21.111023,21.110626,21.111542,11.701019,16.022156,17.848297,17.882568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.01825,3.3121956e-05,11.286373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.949604,52.267372,0.11375582,24.9742,49.495514,8.330017
31527,21331620.0,0.0,14.098755,14.098602,21.1109,21.110626,21.110718,21.11142,11.701019,16.029602,17.843292,17.904877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.3413,3.313364e-05,11.289613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.952921,52.267372,0.11375582,25.115368,49.495514,8.330017
31528,21331680.0,0.0,14.096924,14.096771,21.110748,21.110321,21.11084,21.111267,11.701019,16.035248,17.84018,17.929932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.66077,3.3145254e-05,11.288381,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.961475,52.267372,0.11375582,25.25436,49.495514,8.330017
31529,21331740.0,0.0,14.095123,14.095001,21.110657,21.110138,21.110962,21.111145,11.701019,16.037323,17.840576,17.957184,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.97003,3.31566e-05,11.278162,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.977971,52.267372,0.11375582,25.37003,49.495514,8.330017
31530,21331800.0,0.0,14.093353,14.093231,21.110657,21.110107,21.111084,21.111023,11.700989,16.036102,17.844177,17.983398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.2674,3.3167573e-05,11.26073,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.000551,52.267372,0.11375582,25.453154,49.495514,8.330017
31531,21331860.0,0.0,14.091614,14.091492,21.110352,21.109802,21.1109,21.110687,11.700958,16.043488,17.85907,18.021149,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.5508,3.3178116e-05,11.340889,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.10265,52.267372,0.11375582,25.724777,49.495514,8.330017
31532,21331920.0,0.0,14.089874,14.089752,21.110199,21.10968,21.110718,21.110413,11.700897,16.05545,17.88089,18.060577,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.81635,3.3188084e-05,11.387405,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.184082,52.267372,0.11375582,25.864523,49.495514,8.330017
31533,21331980.0,0.0,14.088135,14.087982,21.110138,21.109741,21.110596,21.110199,11.700836,16.069794,17.906616,18.09497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.06165,3.3197382e-05,11.432254,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.263836,52.267372,0.11375582,25.949413,49.495514,8.330017
31534,21332040.0,0.0,14.086365,14.086243,21.110168,21.110016,21.110535,21.110107,11.700775,16.085663,17.934814,18.12201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.28467,3.320595e-05,11.47491,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.339306,52.267372,0.11375582,25.976553,49.495514,8.330017
31535,21332100.0,0.0,14.084564,14.084442,21.110321,21.110352,21.110535,21.110077,11.700714,16.101044,17.96222,18.138123,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.4818,3.321365e-05,11.51035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.40246,52.267372,0.11375582,25.949997,49.495514,8.330017
31536,21332160.0,0.0,14.082733,14.082611,21.11023,21.110352,21.11029,21.109955,11.700623,16.12561,17.994507,18.15622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.6483,3.322028e-05,11.627744,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.515478,52.267372,0.11375582,26.099693,49.495514,8.330017
31537,21332220.0,0.0,14.080872,14.080719,21.110199,21.110443,21.110138,21.109924,11.700562,16.153137,18.026672,18.173096,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.78705,3.3226017e-05,11.705883,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.590912,52.267372,0.11375582,26.126362,49.495514,8.330017
31538,21332280.0,0.0,14.078918,14.078796,21.11026,21.110596,21.110077,21.109985,11.700439,16.180542,18.055542,18.18454,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.89087,3.323057e-05,11.772808,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.647816,52.267372,0.11375582,26.127907,49.495514,8.330017
31539,21332340.0,0.0,14.076935,14.076782,21.110413,21.11081,21.110107,21.110107,11.700348,16.20581,18.079376,18.190216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.9577,3.3233842e-05,11.824686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.683996,52.267372,0.11375582,26.10403,49.495514,8.330017
31540,21332400.0,0.0,14.07486,14.074707,21.110596,21.111023,21.11023,21.110352,11.700226,16.227692,18.09726,18.190125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.9855,3.323577e-05,11.85949,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.698631,52.267372,0.11375582,26.05896,49.495514,8.330017
31541,21332460.0,0.0,14.072662,14.07251,21.110504,21.11081,21.110138,21.110382,11.700104,16.253662,18.115204,18.198822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.97076,3.323624e-05,11.959732,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.758108,52.267372,0.11375582,26.218685,49.495514,8.330017
31542,21332520.0,0.0,14.070374,14.070251,21.110504,21.110687,21.110199,21.110504,11.699982,16.277008,18.127869,18.212341,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.8969,3.3234486e-05,12.006865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.772413,52.267372,0.11375582,26.282951,49.495514,8.330017
31543,21332580.0,0.0,14.068024,14.067841,21.110535,21.110626,21.11026,21.110657,11.69986,16.298462,18.138245,18.226013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.7965,3.3231965e-05,12.04498,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.77932,52.267372,0.11375582,26.33807,49.495514,8.330017
31544,21332640.0,0.0,14.065521,14.065338,21.110596,21.110626,21.110413,21.11081,11.699707,16.315094,18.14392,18.238556,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.6406,3.322762e-05,12.065467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.773327,52.267372,0.11375582,26.375208,49.495514,8.330017
31545,21332700.0,0.0,14.062897,14.062714,21.110718,21.110687,21.110596,21.110992,11.699554,16.326355,18.145111,18.24884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.43005,3.3221306e-05,12.0692215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.756561,52.267372,0.11375582,26.394203,49.495514,8.330017
31546,21332760.0,0.0,14.060089,14.059906,21.110626,21.110443,21.110565,21.110962,11.699371,16.340332,18.148712,18.268799,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.15826,3.3212753e-05,12.133401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.791784,52.267372,0.11375582,26.590788,49.495514,8.330017
31547,21332820.0,0.0,14.057159,14.056976,21.110596,21.110352,21.110596,21.110962,11.699188,16.352386,18.152618,18.290955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.818,3.3201595e-05,12.155172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.800972,52.267372,0.11375582,26.669607,49.495514,8.330017
