,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31548,21332880.0,0.0,14.054077,14.053864,21.110626,21.110382,21.110687,21.110962,11.699036,16.361725,18.156036,18.309967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.42004,3.3188484e-05,12.167667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.808067,52.267372,0.11375582,26.721106,49.495514,8.330017
31549,21332940.0,0.0,14.050812,14.050598,21.110687,21.110443,21.110779,21.110992,11.698853,16.36969,18.15918,18.327148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.9799,3.317428e-05,12.175499,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.813902,52.267372,0.11375582,26.758293,49.495514,8.330017
31550,21333000.0,0.0,14.047363,14.047119,21.110779,21.110565,21.11087,21.110992,11.698639,16.374481,18.16159,18.339447,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.46576,3.3157452e-05,12.174301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.817194,52.267372,0.11375582,26.766443,49.495514,8.330017
31551,21333060.0,0.0,14.043732,14.043488,21.110657,21.110413,21.110748,21.11084,11.698425,16.384369,18.169617,18.358398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.87866,3.313792e-05,12.23749,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.875,52.267372,0.11375582,26.934013,49.495514,8.330017
31552,21333120.0,0.0,14.039856,14.039612,21.110565,21.110352,21.110687,21.110748,11.698181,16.396149,18.180756,18.378937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.2172,3.3115717e-05,12.272217,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.913862,52.267372,0.11375582,27.007631,49.495514,8.330017
31553,21333180.0,0.0,14.035797,14.035522,21.110565,21.110413,21.110657,21.110657,11.697937,16.40799,18.193237,18.396606,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.4791,3.309077e-05,12.302299,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.950994,52.267372,0.11375582,27.049917,49.495514,8.330017
31554,21333240.0,0.0,14.031494,14.0312195,21.110596,21.110535,21.110657,21.110626,11.697693,16.419037,18.205994,18.409851,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.6622,3.3063014e-05,12.325996,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.983982,52.267372,0.11375582,27.063286,49.495514,8.330017
31555,21333300.0,0.0,14.026978,14.026672,21.110687,21.110718,21.110718,21.110626,11.697449,16.42871,18.218445,18.417938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.7644,3.3032382e-05,12.342408,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.011398,52.267372,0.11375582,27.048721,49.495514,8.330017
31556,21333360.0,0.0,14.022186,14.021881,21.110596,21.110596,21.110596,21.110504,11.697205,16.443787,18.235352,18.43155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.7755,3.299837e-05,12.417575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.08386,52.267372,0.11375582,27.194046,49.495514,8.330017
31557,21333420.0,0.0,14.017151,14.016815,21.110535,21.110596,21.110535,21.110474,11.69696,16.45993,18.252686,18.445618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,673.6865,3.2960488e-05,12.45914,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.126728,52.267372,0.11375582,27.235708,49.495514,8.330017
31558,21333480.0,0.0,14.011841,14.011505,21.110535,21.110626,21.110504,21.110474,11.696686,16.475769,18.2695,18.458588,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.541,3.2921133e-05,12.497209,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.165606,52.267372,0.11375582,27.269701,49.495514,8.330017
31559,21333540.0,0.0,14.006256,14.00589,21.110596,21.110687,21.110535,21.110504,11.696411,16.48996,18.284302,18.468475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,671.29675,3.2878237e-05,12.525789,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.194225,52.267372,0.11375582,27.283308,49.495514,8.330017
31560,21333600.0,0.0,14.000427,14.0,21.110687,21.11081,21.110596,21.110596,11.696106,16.501373,18.29602,18.474792,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.9644,3.2831922e-05,12.54414,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.212032,52.267372,0.11375582,27.28103,49.495514,8.330017
31561,21333660.0,0.0,21.105438,13.9939575,21.105438,21.10321,21.106842,21.105621,13.965546,14.890717,15.905487,16.259705,0.0,0.03212008,0.03212008,0.049648557,250.0,18.300018,0.0,0.0,0.0,408.0651,9.54197e-21,0.0,52.23433,250.2994,-2.4908595e-06,96.0,0.113888785,70.00001,252.844,211.13094,0.0,52.23433,0.11388871,0.0,49.4618,8.330017
31562,21333720.0,0.0,21.095917,13.9878845,21.095917,21.090637,21.10138,21.097015,16.900543,15.232483,15.787476,16.80832,0.0,0.03210458,0.03210458,0.049620632,250.0,18.300018,0.0,0.0,0.0,242.392,9.54197e-21,0.0,52.22558,250.26091,-9.945067e-13,96.0,0.11382974,70.0,252.81723,211.0776,0.0,52.22558,0.1138297,21.014225,49.45325,8.330017
31563,21333780.0,0.0,21.092194,13.981842,21.092194,21.088684,21.099243,21.090546,18.904968,16.528564,16.832123,18.981567,0.0,0.03209539,0.03209539,0.04960409,250.0,18.300018,0.0,0.0,0.0,126.81032,9.54197e-21,0.0,52.221447,250.21361,-8.618901e-17,96.0,0.113794796,70.0,252.79657,211.03362,0.0,52.221447,0.11379479,11.980279,49.449245,8.330017
31564,21333840.0,0.0,20.019897,13.975739,21.094757,21.095062,21.10202,21.088074,20.013733,17.910492,18.076538,20.119415,0.0,0.032053106,0.032053106,0.049527213,250.0,18.300018,0.0,0.0,0.0,25.689522,9.54197e-21,0.0,52.227962,250.27483,18.420492,96.0,0.09286794,44.21131,252.76921,210.97227,0.0,52.227962,0.113633715,5.738048,49.45612,8.330017
31565,21333900.0,0.0,15.981659,13.969635,21.101105,21.104706,21.108948,21.089233,19.977478,18.914154,19.005066,20.30716,0.0,0.032037534,0.032037534,0.049500495,250.0,18.300018,0.0,0.0,0.0,-201.35663,9.54197e-21,0.0,52.26274,249.99394,37.351406,96.0,0.030023277,17.708033,252.77234,210.79631,0.0,52.26274,0.113574885,0.0,49.49161,8.330017
31566,21333960.0,0.0,16.115112,13.9635315,21.10794,21.112915,21.117554,21.09201,18.61267,19.075836,19.12558,19.892578,0.0,0.0320576,0.0320576,0.049537174,250.0,18.300018,0.0,0.0,0.0,-156.21422,9.54197e-21,0.0,52.27797,249.98497,35.445885,96.0,0.036198907,20.375761,252.78412,210.83635,0.0,52.27797,0.113652706,0.0,49.506725,8.330017
31567,21334020.0,0.0,18.915283,13.957397,21.112823,21.117554,21.125183,21.093811,17.621857,18.572021,18.599243,19.111572,0.0,0.03209053,0.03209053,0.04959696,250.0,18.300018,0.0,0.0,0.0,50.35968,9.54197e-21,0.0,52.27871,250.0136,22.6502,96.0,0.08099881,38.28972,252.77318,210.92262,0.0,52.27871,0.113777936,0.0,49.50716,8.330017
31568,21334080.0,0.0,19.803223,13.951263,21.11496,21.118378,21.131073,21.093903,17.913696,18.177063,18.191956,18.533752,0.0,0.032094087,0.032094087,0.049602572,250.0,18.300018,0.0,0.0,0.0,107.2206,9.54197e-21,0.0,52.267212,250.02805,18.562435,96.0,0.09272123,44.012592,252.77148,210.93735,0.0,52.267212,0.11379086,0.0,49.495323,8.330017
31569,21334140.0,0.0,18.735199,13.945099,21.116089,21.117615,21.136505,21.093536,18.585663,18.234589,18.242737,18.436005,0.0,0.032072365,0.032072365,0.049562976,250.0,18.300018,0.0,0.0,0.0,21.761652,9.54197e-21,0.0,52.270126,250.05652,24.620262,96.0,0.0744387,35.531635,252.76456,210.90408,0.0,52.270126,0.11370764,0.0,49.49838,8.330017
31570,21334200.0,0.0,17.418518,13.938934,21.117615,21.117157,21.142548,21.09378,18.702057,18.450714,18.45517,18.547852,0.0,0.032068014,0.032068014,0.049555447,250.0,18.300018,0.0,0.0,0.0,-65.4942,9.54197e-21,0.0,52.28193,249.98834,30.218416,96.0,0.05457375,27.69422,252.7682,210.86023,0.0,52.28193,0.11369136,0.0,49.51036,8.330017
31571,21334260.0,0.0,17.676788,13.93277,21.11914,21.116455,21.148468,21.094208,18.294525,18.46939,18.471832,18.527496,0.0,0.032078695,0.032078695,0.049574953,250.0,18.300018,0.0,0.0,0.0,-41.75259,9.54197e-21,0.0,52.28725,249.97565,28.684784,96.0,0.060132205,29.841305,252.7719,210.87729,0.0,52.28725,0.11373236,0.0,49.51562,8.330017
31572,21334320.0,0.0,18.626831,13.926544,21.120209,21.115173,21.154022,21.09433,18.046051,18.312286,18.31363,18.363739,0.0,0.032089867,0.032089867,0.04959504,250.0,18.300018,0.0,0.0,0.0,25.90965,9.54197e-21,0.0,52.28464,249.98592,24.467943,96.0,0.07500441,35.744877,252.77191,210.9068,0.0,52.28464,0.11377479,0.0,49.51284,8.330017
31573,21334380.0,0.0,18.822388,13.920319,21.120667,21.113098,21.159058,21.093994,18.206024,18.221313,18.222015,18.259827,0.0,0.03208804,0.03208804,0.04959144,250.0,18.300018,0.0,0.0,0.0,36.30271,9.54197e-21,0.0,52.28076,250.00381,23.805645,96.0,0.077217475,36.672096,252.77109,210.91173,0.0,52.28076,0.11376756,0.0,49.50887,8.330017
31574,21334440.0,0.0,18.307068,13.914093,21.121033,21.110931,21.164093,21.093658,18.427673,18.275787,18.276184,18.29184,0.0,0.03208087,0.03208087,0.049578402,250.0,18.300018,0.0,0.0,0.0,-1.6970229,9.54197e-21,0.0,52.28228,250.00523,26.254288,96.0,0.068805665,33.243996,252.77051,210.89671,0.0,52.28228,0.11374011,0.0,49.51045,8.330017
31575,21334500.0,0.0,17.951294,13.907837,21.121674,21.1091,21.169403,21.093567,18.412659,18.350525,18.350739,18.352692,0.0,0.032080393,0.032080393,0.049577646,250.0,18.300018,0.0,0.0,0.0,-24.966011,9.54197e-21,0.0,52.28583,249.98955,27.683893,96.0,0.06372964,31.24255,252.77237,210.88779,0.0,52.28583,0.11373841,0.0,49.51405,8.330017
31576,21334560.0,0.0,18.156067,13.90155,21.122131,21.107086,21.174225,21.093384,18.262299,18.341309,18.34143,18.34436,0.0,0.032084852,0.032084852,0.04958576,250.0,18.300018,0.0,0.0,0.0,-8.990314,9.54197e-21,0.0,52.28668,249.98808,26.659054,96.0,0.06738917,32.677326,252.77359,210.89682,0.0,52.28668,0.11375547,0.0,49.51486,8.330017
31577,21334620.0,0.0,18.465057,13.895264,21.122437,21.104889,21.178894,21.093079,18.209747,18.286987,18.287048,18.294495,0.0,0.03208769,0.03208769,0.049590822,250.0,18.300018,0.0,0.0,0.0,12.500511,9.54197e-21,0.0,52.284996,249.99506,25.309101,96.0,0.072119035,34.567257,252.77365,210.90652,0.0,52.284996,0.11376622,0.0,49.513115,8.330017
31578,21334680.0,0.0,18.460571,13.888947,21.122559,21.102509,21.183441,21.09262,18.287018,18.268768,18.268799,18.274536,0.0,0.03208597,0.03208597,0.049587615,250.0,18.300018,0.0,0.0,0.0,10.931747,9.54197e-21,0.0,52.283783,250.00206,25.410784,96.0,0.071762346,34.424904,252.77322,210.90625,0.0,52.283783,0.11375957,0.0,49.51189,8.330017
31579,21334740.0,0.0,18.254852,13.882629,21.122711,21.10019,21.187988,21.092224,18.352692,18.296356,18.296387,18.29663,0.0,0.03208361,0.03208361,0.049583346,250.0,18.300018,0.0,0.0,0.0,-3.8035097,9.54197e-21,0.0,52.28452,250.00061,26.332178,96.0,0.068538636,33.13495,252.77325,210.90036,0.0,52.28452,0.113750555,0.0,49.512657,8.330017
31580,21334800.0,0.0,18.174744,13.876282,21.122955,21.097992,21.192627,21.09195,18.328003,18.318695,18.318695,18.316803,0.0,0.03208391,0.03208391,0.04958394,250.0,18.300018,0.0,0.0,0.0,-8.733334,9.54197e-21,0.0,52.285595,249.99628,26.619896,96.0,0.067524664,32.732143,252.77386,210.89885,0.0,52.285595,0.11375176,0.0,49.51374,8.330017
31581,21334860.0,0.0,18.277832,13.869904,21.123016,21.095642,21.196808,21.091492,18.275726,18.309265,18.309265,18.309387,0.0,0.032085583,0.032085583,0.049586974,250.0,18.300018,0.0,0.0,0.0,-1.0459756,9.54197e-21,0.0,52.28554,249.99654,26.12371,96.0,0.06927674,33.426804,252.77415,210.90263,0.0,52.28554,0.11375814,0.0,49.51367,8.330017
31582,21334920.0,0.0,18.371613,13.863495,21.122986,21.0932,21.200928,21.091003,18.269867,18.29071,18.29071,18.292664,0.0,0.03208616,0.03208616,0.04958798,250.0,18.300018,0.0,0.0,0.0,5.304714,9.54197e-21,0.0,52.2848,249.99963,25.719076,96.0,0.07069264,33.993294,252.77403,210.90544,0.0,52.2848,0.1137603,0.0,49.512913,8.330017
31583,21334980.0,0.0,18.346405,13.857086,21.122894,21.09076,21.204987,21.090485,18.300812,18.288574,18.288574,18.289795,0.0,0.032085326,0.032085326,0.049586453,250.0,18.300018,0.0,0.0,0.0,3.1317873,9.54197e-21,0.0,52.284477,250.00153,25.849455,96.0,0.070235655,33.81076,252.77383,210.90457,0.0,52.284477,0.113757096,0.0,49.512592,8.330017
31584,21335040.0,0.0,18.275146,13.850647,21.122864,21.088318,21.209076,21.089996,18.319061,18.299194,18.299194,18.298737,0.0,0.032084595,0.032084595,0.049585134,250.0,18.300018,0.0,0.0,0.0,-1.898967,9.54197e-21,0.0,52.284767,250.00063,26.15338,96.0,0.06916982,33.38527,252.77383,210.90253,0.0,52.284767,0.11375432,0.0,49.51289,8.330017
31585,21335100.0,0.0,18.255066,13.844177,21.122833,21.085968,21.213165,21.089539,18.307526,18.306091,18.306091,18.305206,0.0,0.03208478,0.03208478,0.04958549,250.0,18.300018,0.0,0.0,0.0,-3.0537395,9.54197e-21,0.0,52.28509,249.99915,26.210377,96.0,0.06897028,33.305473,252.77399,210.90219,0.0,52.28509,0.11375505,0.0,49.513226,8.330017
31586,21335160.0,0.0,18.295654,13.8377075,21.12262,21.083435,21.216827,21.088928,18.289276,18.30188,18.30188,18.30188,0.0,0.032085378,0.032085378,0.04958658,250.0,18.300018,0.0,0.0,0.0,-0.06379203,9.54197e-21,0.0,52.28501,249.99928,26.01044,96.0,0.06967314,33.58538,252.77403,210.90356,0.0,52.28501,0.11375735,0.0,49.513134,8.330017
31587,21335220.0,0.0,18.32724,13.831177,21.122375,21.080902,21.22049,21.088318,18.288727,18.295319,18.295319,18.29599,0.0,0.03208553,0.03208553,0.04958684,250.0,18.300018,0.0,0.0,0.0,2.050473,9.54197e-21,0.0,52.28471,250.00041,25.868443,96.0,0.07017006,33.78418,252.77394,210.90446,0.0,52.28471,0.11375791,0.0,49.512833,8.330017
31588,21335280.0,0.0,18.314148,13.824646,21.1221,21.078339,21.224121,21.087708,18.30072,18.295197,18.295197,18.295532,0.0,0.03208519,0.03208519,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.990277,9.54197e-21,0.0,52.2846,250.00096,25.924873,96.0,0.06997195,33.705173,252.77382,210.90399,0.0,52.2846,0.113756604,0.0,49.51272,8.330017
31589,21335340.0,0.0,18.288788,13.818085,21.121857,21.075806,21.227753,21.087097,18.306305,18.299164,18.299164,18.29895,0.0,0.03208495,0.03208495,0.049585782,250.0,18.300018,0.0,0.0,0.0,-0.7838664,9.54197e-21,0.0,52.284695,250.00055,26.023504,96.0,0.06962623,33.567093,252.77379,210.90326,0.0,52.284695,0.11375568,0.0,49.512817,8.330017
31590,21335400.0,0.0,18.286499,13.811523,21.121643,21.073334,21.231354,21.086517,18.301483,18.300781,18.300781,18.300507,0.0,0.03208505,0.03208505,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.86208785,9.54197e-21,0.0,52.28476,250.00012,26.015165,96.0,0.069655746,33.57877,252.7738,210.90327,0.0,52.28476,0.11375608,0.0,49.512886,8.330017
31591,21335460.0,0.0,18.296783,13.804901,21.121216,21.070679,21.23462,21.085815,18.296387,18.299805,18.299805,18.299774,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.09586814,9.54197e-21,0.0,52.284725,250.00009,25.954596,96.0,0.06986819,33.663567,252.77379,210.90361,0.0,52.284725,0.1137567,0.0,49.512848,8.330017
31592,21335520.0,0.0,18.305725,13.798279,21.120789,21.068024,21.237854,21.085083,18.295685,18.298096,18.298096,18.298248,0.0,0.03208527,0.03208527,0.049586367,250.0,18.300018,0.0,0.0,0.0,0.5108352,9.54197e-21,0.0,52.28463,250.00037,25.904787,96.0,0.070042476,33.733295,252.77374,210.90387,0.0,52.28463,0.11375691,0.0,49.51275,8.330017
31593,21335580.0,0.0,18.304321,13.791595,21.12033,21.0654,21.241089,21.084381,18.298523,18.297668,18.297668,18.29779,0.0,0.032085195,0.032085195,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.37379006,9.54197e-21,0.0,52.28456,250.00055,25.901485,96.0,0.07005384,33.737926,252.77367,210.90381,0.0,52.28456,0.11375663,0.0,49.512684,8.330017
31594,21335640.0,0.0,18.296967,13.784912,21.119904,21.062775,21.244324,21.08368,18.30075,18.298676,18.298676,18.298645,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.14973041,9.54197e-21,0.0,52.284557,250.00049,25.921646,96.0,0.06998316,33.709698,252.77362,210.9036,0.0,52.284557,0.11375631,0.0,49.51268,8.330017
31595,21335700.0,0.0,18.295654,13.778198,21.119476,21.06018,21.247528,21.082977,18.299774,18.299164,18.299164,18.299103,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.22139442,9.54197e-21,0.0,52.28455,250.00037,25.913227,96.0,0.07001266,33.72148,252.77359,210.90356,0.0,52.28455,0.11375638,0.0,49.51268,8.330017
31596,21335760.0,0.0,18.297241,13.771454,21.118896,21.057465,21.250397,21.082184,18.298462,18.299133,18.299133,18.299103,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.09434777,9.54197e-21,0.0,52.284527,250.00032,25.892231,96.0,0.07008616,33.750877,252.77356,210.90363,0.0,52.284527,0.113756515,0.0,49.512653,8.330017
31597,21335820.0,0.0,18.300049,13.764679,21.118286,21.054718,21.253296,21.08136,18.297882,18.298645,18.298645,18.298676,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.102720216,9.54197e-21,0.0,52.284477,250.00038,25.86699,96.0,0.07017442,33.786217,252.77351,210.90372,0.0,52.284477,0.11375661,0.0,49.512608,8.330017
31598,21335880.0,0.0,18.299866,13.757874,21.117676,21.052032,21.256134,21.080566,18.29837,18.298553,18.298553,18.298584,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.08359447,9.54197e-21,0.0,52.284443,250.00043,25.855219,96.0,0.07021549,33.802692,252.77347,210.9037,0.0,52.284443,0.11375657,0.0,49.512566,8.330017
31599,21335940.0,0.0,18.299164,13.751068,21.117096,21.049316,21.259003,21.079773,18.298706,18.298615,18.298615,18.298615,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.030683815,9.54197e-21,0.0,52.284412,250.00043,25.845444,96.0,0.07024961,33.81638,252.7734,210.90369,0.0,52.284412,0.11375653,0.0,49.512535,8.330017
31600,21336000.0,0.0,18.298431,13.744202,21.116486,21.04663,21.26184,21.07898,18.29889,18.298706,18.298706,18.298706,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.020909267,9.54197e-21,0.0,52.284386,250.00043,25.835518,96.0,0.070284255,33.830276,252.77336,210.90367,0.0,52.284386,0.1137565,0.0,49.512505,8.330017
31601,21336060.0,0.0,18.298157,13.737305,21.115753,21.043823,21.264374,21.078094,18.298767,18.298767,18.298767,18.298767,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.035410766,9.54197e-21,0.0,52.284355,250.00041,25.82291,96.0,0.07032827,33.847923,252.77333,210.90367,0.0,52.284355,0.1137565,0.0,49.512474,8.330017
31602,21336120.0,0.0,18.2984,13.730377,21.11499,21.041016,21.266937,21.07721,18.298584,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.014398135,9.54197e-21,0.0,52.284317,250.00041,25.807974,96.0,0.07038043,33.868835,252.77328,210.90367,0.0,52.284317,0.11375653,0.0,49.512444,8.330017
31603,21336180.0,0.0,18.29889,13.72345,21.114227,21.038239,21.26947,21.076324,18.298492,18.298645,18.298645,18.298645,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.01795709,9.54197e-21,0.0,52.284283,250.00041,25.792318,96.0,0.07043507,33.89076,252.77324,210.90369,0.0,52.284283,0.11375654,0.0,49.512405,8.330017
31604,21336240.0,0.0,18.298828,13.716461,21.113495,21.035461,21.271973,21.07544,18.298584,18.298615,18.298615,18.298645,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.013736667,9.54197e-21,0.0,52.28425,250.00043,25.778917,96.0,0.07048181,33.90952,252.77318,210.90369,0.0,52.28425,0.11375654,0.0,49.51237,8.330017
31605,21336300.0,0.0,18.298737,13.709442,21.112762,21.032715,21.274475,21.074585,18.298615,18.298615,18.298615,18.298645,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00791522,9.54197e-21,0.0,52.28421,250.00043,25.765568,96.0,0.07052836,33.928207,252.77313,210.90369,0.0,52.28421,0.11375654,0.0,49.512337,8.330017
31606,21336360.0,0.0,18.298553,13.702393,21.111877,21.029846,21.276733,21.073639,18.298645,18.298645,18.298645,18.298645,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0036113125,9.54197e-21,0.0,52.28418,250.00043,25.752312,96.0,0.070574574,33.946762,252.77309,210.90369,0.0,52.28418,0.11375653,0.0,49.512302,8.330017
31607,21336420.0,0.0,18.298462,13.6953125,21.110992,21.026978,21.278961,21.072693,18.298645,18.298645,18.298645,18.298645,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.009645479,9.54197e-21,0.0,52.284145,250.00043,25.738546,96.0,0.07062256,33.966038,252.77304,210.90369,0.0,52.284145,0.11375653,0.0,49.51227,8.330017
31608,21336480.0,0.0,18.298492,13.688202,21.110138,21.02414,21.281189,21.071747,18.298615,18.298615,18.298615,18.298615,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.006311168,9.54197e-21,0.0,52.28411,250.00044,25.724142,96.0,0.07067275,33.9862,252.773,210.90369,0.0,52.28411,0.11375653,0.0,49.512234,8.330017
31609,21336540.0,0.0,18.298553,13.68103,21.109253,21.021332,21.283447,21.0708,18.298584,18.298615,18.298615,18.298615,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0020953086,9.54197e-21,0.0,52.284073,250.00044,25.709688,96.0,0.07072312,34.006435,252.77295,210.9037,0.0,52.284073,0.11375654,0.0,49.5122,8.330017
31610,21336600.0,0.0,18.298615,13.673859,21.108398,21.018494,21.285645,21.069855,18.298553,18.298584,18.298584,18.298584,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0019874456,9.54197e-21,0.0,52.28404,250.00044,25.695206,96.0,0.07077356,34.02671,252.7729,210.9037,0.0,52.28404,0.11375654,0.0,49.51216,8.330017
31611,21336660.0,0.0,18.298553,13.666626,21.107391,21.015564,21.287659,21.068848,18.298553,18.298584,18.298584,18.298584,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-1.9478191e-05,9.54197e-21,0.0,52.284004,250.00044,25.680828,96.0,0.07082362,34.04684,252.77284,210.9037,0.0,52.284004,0.11375654,0.0,49.512127,8.330017
31612,21336720.0,0.0,18.298492,13.659393,21.106415,21.012665,21.289642,21.06784,18.298553,18.298584,18.298584,18.298584,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.003517297,9.54197e-21,0.0,52.283966,250.00044,25.6664,96.0,0.07087384,34.06704,252.7728,210.9037,0.0,52.283966,0.11375654,0.0,49.512093,8.330017
31613,21336780.0,0.0,18.298492,13.6521,21.105408,21.009766,21.291626,21.066833,18.298553,18.298553,18.298553,18.298553,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0030577637,9.54197e-21,0.0,52.28393,250.00046,25.651697,96.0,0.07092502,34.087627,252.77275,210.9037,0.0,52.28393,0.11375654,0.0,49.512054,8.330017
31614,21336840.0,0.0,18.298492,13.644775,21.104431,21.006897,21.29358,21.065826,18.298523,18.298553,18.298553,18.298553,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.001817545,9.54197e-21,0.0,52.283894,250.00046,25.636911,96.0,0.07097644,34.108322,252.7727,210.9037,0.0,52.283894,0.11375654,0.0,49.512016,8.330017
31615,21336900.0,0.0,18.298553,13.63739,21.103455,21.004028,21.295532,21.06482,18.298523,18.298553,18.298553,18.298553,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0014942333,9.54197e-21,0.0,52.28385,250.00046,25.621975,96.0,0.071028404,34.12924,252.77264,210.90372,0.0,52.28385,0.11375655,0.0,49.511982,8.330017
31616,21336960.0,0.0,18.298492,13.630005,21.102356,21.001038,21.297302,21.063782,18.298523,18.298523,18.298523,18.298523,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0011517272,9.54197e-21,0.0,52.283817,250.00046,25.607151,96.0,0.07107995,34.14999,252.7726,210.90372,0.0,52.283817,0.11375655,0.0,49.511944,8.330017
31617,21337020.0,0.0,18.298431,13.622559,21.101257,20.998108,21.299042,21.062714,18.298523,18.298523,18.298523,18.298523,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0036840588,9.54197e-21,0.0,52.283783,250.00046,25.592184,96.0,0.07113197,34.17094,252.77255,210.90372,0.0,52.283783,0.11375655,0.0,49.511906,8.330017
31618,21337080.0,0.0,18.298462,13.615082,21.10019,20.995148,21.300781,21.061646,18.298492,18.298523,18.298523,18.298523,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.0018747741,9.54197e-21,0.0,52.28374,250.00046,25.576916,96.0,0.07118503,34.192318,252.77249,210.90372,0.0,52.28374,0.11375655,0.0,49.511868,8.330017
31619,21337140.0,0.0,18.298492,13.607574,21.09909,20.992249,21.30252,21.060608,18.298462,18.298492,18.298492,18.298492,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0005960178,9.54197e-21,0.0,52.283703,250.00047,25.561577,96.0,0.07123831,34.21379,252.77245,210.90372,0.0,52.283703,0.11375655,0.0,49.51183,8.330017
31620,21337200.0,0.0,18.298492,13.600006,21.098022,20.989319,21.30426,21.05954,18.298462,18.298492,18.298492,18.298492,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0015360302,9.54197e-21,0.0,52.28367,250.00047,25.546244,96.0,0.07129156,34.23526,252.7724,210.90372,0.0,52.28367,0.11375655,0.0,49.51179,8.330017
31621,21337260.0,0.0,18.2984,13.592285,21.096832,20.986328,21.305786,21.058441,18.298462,18.298492,18.298492,18.298492,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,-0.002139755,9.54197e-21,0.0,52.283627,250.00047,25.530947,96.0,0.071344666,34.25667,252.77234,210.90372,0.0,52.283627,0.11375655,0.0,49.511753,8.330017
31622,21337320.0,0.0,18.298279,13.5842285,21.095642,20.983307,21.307312,21.057343,18.298462,18.298462,18.298462,18.298462,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.008294183,9.54197e-21,0.0,52.283585,250.00047,25.515238,96.0,0.07139918,34.278667,252.7723,210.90373,0.0,52.283585,0.11375655,0.0,49.51171,8.330017
31623,21337380.0,0.0,18.298187,13.575897,21.094452,20.980347,21.308838,21.056244,18.2984,18.298462,18.298462,18.298462,0.0,0.032085177,0.032085177,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.011003096,9.54197e-21,0.0,52.28355,250.00047,25.498873,96.0,0.07145596,34.301575,252.77223,210.90373,0.0,52.28355,0.11375657,0.0,49.511673,8.330017
31624,21337440.0,0.0,18.298187,13.567261,21.093292,20.977386,21.310364,21.055145,18.29834,18.2984,18.2984,18.2984,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.008902365,9.54197e-21,0.0,52.28351,250.00049,25.48176,96.0,0.07151533,34.32554,252.77219,210.90375,0.0,52.28351,0.113756575,0.0,49.51163,8.330017
31625,21337500.0,0.0,18.298218,13.55835,21.092133,20.974426,21.31186,21.054047,18.298279,18.29837,18.29837,18.29837,0.0,0.032085184,0.032085184,0.049586214,250.0,18.300018,0.0,0.0,0.0,-0.00391455,9.54197e-21,0.0,52.28346,250.00049,25.464073,96.0,0.071576655,34.350296,252.77213,210.90375,0.0,52.28346,0.11375659,0.0,49.51159,8.330017
31626,21337560.0,0.0,18.298157,13.549164,21.09085,20.971375,21.313202,21.052887,18.298218,18.29831,18.29831,18.29831,0.0,0.032085188,0.032085188,0.04958622,250.0,18.300018,0.0,0.0,0.0,-0.003180418,9.54197e-21,0.0,52.283417,250.0005,25.446045,96.0,0.071639135,34.375534,252.77206,210.90376,0.0,52.283417,0.11375659,0.0,49.51154,8.330017
31627,21337620.0,0.0,18.298065,13.539703,21.08957,20.968353,21.314514,21.051727,18.298187,18.298248,18.298248,18.298279,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.005929864,9.54197e-21,0.0,52.28337,250.00052,25.427753,96.0,0.071702525,34.401146,252.77202,210.90378,0.0,52.28337,0.113756604,0.0,49.511494,8.330017
31628,21337680.0,0.0,18.298035,13.529999,21.088318,20.965332,21.315857,21.050598,18.298157,18.298218,18.298218,18.298218,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.006495966,9.54197e-21,0.0,52.28332,250.00053,25.40895,96.0,0.071767636,34.42747,252.77196,210.90378,0.0,52.28332,0.11375661,0.0,49.511448,8.330017
31629,21337740.0,0.0,18.298004,13.52005,21.087067,20.96231,21.31717,21.049469,18.298096,18.298187,18.298187,18.298187,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0060201627,9.54197e-21,0.0,52.283276,250.00053,25.389744,96.0,0.07183414,34.45436,252.7719,210.9038,0.0,52.283276,0.11375661,0.0,49.5114,8.330017
31630,21337800.0,0.0,18.298004,13.509857,21.085815,20.95932,21.318481,21.04831,18.298065,18.298126,18.298126,18.298126,0.0,0.032085195,0.032085195,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0034247756,9.54197e-21,0.0,52.283226,250.00055,25.370049,96.0,0.07190228,34.48193,252.77184,210.90381,0.0,52.283226,0.11375663,0.0,49.511353,8.330017
31631,21337860.0,0.0,18.297943,13.499451,21.084442,20.956238,21.319641,21.04712,18.298035,18.298096,18.298096,18.298096,0.0,0.032085195,0.032085195,0.04958624,250.0,18.300018,0.0,0.0,0.0,-0.0043369043,9.54197e-21,0.0,52.283173,250.00056,25.350077,96.0,0.07197137,34.50989,252.77177,210.90382,0.0,52.283173,0.11375664,0.0,49.511303,8.330017
31632,21337920.0,0.0,18.297882,13.4888,21.0831,20.953186,21.3208,21.04596,18.297974,18.298065,18.298065,18.298065,0.0,0.0320852,0.0320852,0.049586244,250.0,18.300018,0.0,0.0,0.0,-0.005309854,9.54197e-21,0.0,52.283127,250.00058,25.32973,96.0,0.07204173,34.53838,252.77171,210.90382,0.0,52.283127,0.11375664,0.0,49.51125,8.330017
31633,21337980.0,0.0,18.297882,13.477966,21.081757,20.950134,21.32196,21.04477,18.297943,18.298004,18.298004,18.298035,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0044411146,9.54197e-21,0.0,52.283073,250.00058,25.308968,96.0,0.07211349,34.567448,252.77164,210.90384,0.0,52.283073,0.11375665,0.0,49.511196,8.330017
31634,21338040.0,0.0,18.297852,13.466919,21.080444,20.947083,21.32309,21.04358,18.297913,18.297974,18.297974,18.297974,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0027418185,9.54197e-21,0.0,52.28302,250.0006,25.287893,96.0,0.07218628,34.596947,252.77158,210.90384,0.0,52.28302,0.11375665,0.0,49.511143,8.330017
31635,21338100.0,0.0,18.297852,13.455688,21.079102,20.944061,21.324219,21.04242,18.297882,18.297943,18.297943,18.297943,0.0,0.032085206,0.032085206,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.001751758,9.54197e-21,0.0,52.282967,250.00061,25.266626,96.0,0.07225971,34.626724,252.77151,210.90385,0.0,52.282967,0.113756664,0.0,49.511086,8.330017
31636,21338160.0,0.0,18.29779,13.444275,21.077698,20.940979,21.325226,21.041199,18.297852,18.297913,18.297913,18.297913,0.0,0.032085206,0.032085206,0.04958625,250.0,18.300018,0.0,0.0,0.0,-0.0037931697,9.54197e-21,0.0,52.282906,250.00063,25.245117,96.0,0.07233395,34.656834,252.77144,210.90387,0.0,52.282906,0.113756664,0.0,49.511032,8.330017
31637,21338220.0,0.0,18.29773,13.432678,21.076294,20.937866,21.326202,21.039978,18.297821,18.297882,18.297882,18.297882,0.0,0.032085206,0.032085206,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.0049313894,9.54197e-21,0.0,52.282852,250.00063,25.223267,96.0,0.072409324,34.687428,252.77138,210.90387,0.0,52.282852,0.11375668,0.0,49.510975,8.330017
31638,21338280.0,0.0,18.29773,13.420929,21.07486,20.934784,21.327179,21.038757,18.29779,18.297852,18.297852,18.297852,0.0,0.03208521,0.03208521,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.004748899,9.54197e-21,0.0,52.2828,250.00064,25.20114,96.0,0.07248562,34.718407,252.7713,210.90387,0.0,52.2828,0.11375668,0.0,49.51092,8.330017
31639,21338340.0,0.0,18.29773,13.409027,21.073486,20.931732,21.328156,21.037537,18.29776,18.297821,18.297821,18.297821,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,-0.002109221,9.54197e-21,0.0,52.282738,250.00064,25.178646,96.0,0.07256313,34.749893,252.77122,210.90388,0.0,52.282738,0.11375668,0.0,49.510864,8.330017
31640,21338400.0,0.0,18.29776,13.396973,21.072083,20.92868,21.329132,21.036346,18.29776,18.29779,18.29779,18.29779,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.00019474082,9.54197e-21,0.0,52.28268,250.00066,25.156057,96.0,0.07264095,34.78152,252.77116,210.90388,0.0,52.28268,0.11375669,0.0,49.510803,8.330017
31641,21338460.0,0.0,18.297699,13.384796,21.070587,20.925537,21.329987,21.035095,18.29773,18.29776,18.29776,18.29779,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0024424242,9.54197e-21,0.0,52.28262,250.00066,25.133396,96.0,0.07271896,34.813248,252.77109,210.9039,0.0,52.28262,0.11375669,0.0,49.510746,8.330017
31642,21338520.0,0.0,18.297638,13.372467,21.069122,20.922424,21.33081,21.033844,18.29773,18.29776,18.29776,18.29776,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0042692646,9.54197e-21,0.0,52.28256,250.00067,25.110489,96.0,0.072797775,34.845318,252.77101,210.9039,0.0,52.28256,0.11375669,0.0,49.510685,8.330017
31643,21338580.0,0.0,18.297638,13.360046,21.067657,20.919312,21.331665,21.032593,18.297699,18.29773,18.29773,18.29773,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.0029763547,9.54197e-21,0.0,52.2825,250.00067,25.087276,96.0,0.072877616,34.877815,252.77094,210.9039,0.0,52.2825,0.1137567,0.0,49.510624,8.330017
31644,21338640.0,0.0,18.297668,13.347504,21.066193,20.91623,21.332489,21.031372,18.297668,18.29773,18.29773,18.29773,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.0015446411,9.54197e-21,0.0,52.28244,250.00067,25.063955,96.0,0.07295776,34.91046,252.77086,210.90392,0.0,52.28244,0.1137567,0.0,49.510567,8.330017
31645,21338700.0,0.0,18.297699,13.334869,21.064728,20.913177,21.333313,21.03012,18.297668,18.297699,18.297699,18.297699,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.00089579856,9.54197e-21,0.0,52.28238,250.00069,25.040474,96.0,0.07303843,34.943333,252.77078,210.90392,0.0,52.28238,0.1137567,0.0,49.5105,8.330017
31646,21338760.0,0.0,18.297638,13.322113,21.063202,20.910004,21.334015,21.02887,18.297668,18.297668,18.297668,18.297699,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.0015360571,9.54197e-21,0.0,52.282314,250.00069,25.017061,96.0,0.07311882,34.976112,252.7707,210.90392,0.0,52.282314,0.1137567,0.0,49.51044,8.330017
31647,21338820.0,0.0,18.297577,13.309296,21.061676,20.90686,21.334717,21.027588,18.297668,18.297668,18.297668,18.297668,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.0032472573,9.54197e-21,0.0,52.282257,250.00069,24.993475,96.0,0.073199764,35.009132,252.77063,210.90392,0.0,52.282257,0.1137567,0.0,49.51038,8.330017
31648,21338880.0,0.0,18.297607,13.296417,21.06015,20.903748,21.335388,21.026306,18.297638,18.297668,18.297668,18.297668,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.0020708514,9.54197e-21,0.0,52.28219,250.00069,24.96965,96.0,0.073281474,35.04249,252.77055,210.90392,0.0,52.28219,0.1137567,0.0,49.51032,8.330017
31649,21338940.0,0.0,18.297638,13.283478,21.058624,20.900635,21.33609,21.025055,18.297607,18.297638,18.297638,18.297638,0.0,0.032085218,0.032085218,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.00027585615,9.54197e-21,0.0,52.28213,250.0007,24.945738,96.0,0.073363446,35.075966,252.77048,210.90393,0.0,52.28213,0.113756716,0.0,49.510254,8.330017
31650,21339000.0,0.0,18.297638,13.270691,21.05716,20.897583,21.336761,21.023804,18.297607,18.297638,18.297638,18.297638,0.0,0.032085218,0.032085218,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0015752969,9.54197e-21,0.0,52.282066,250.0007,24.92228,96.0,0.0734438,35.108807,252.7704,210.90393,0.0,52.282066,0.113756716,0.0,49.510193,8.330017
31651,21339060.0,0.0,18.297607,13.257416,21.055542,20.894379,21.337341,21.022491,18.297607,18.297638,18.297638,18.297638,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.00027180606,9.54197e-21,0.0,52.282005,250.0007,24.89805,96.0,0.07352676,35.142727,252.77032,210.90393,0.0,52.282005,0.1137567,0.0,49.510128,8.330017
31652,21339120.0,0.0,18.297577,13.244324,21.053955,20.891205,21.337921,21.02121,18.297607,18.297607,18.297607,18.297638,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.0018955728,9.54197e-21,0.0,52.28194,250.0007,24.874157,96.0,0.073608525,35.17618,252.77025,210.90393,0.0,52.28194,0.1137567,0.0,49.510063,8.330017
31653,21339180.0,0.0,18.297577,13.231201,21.052399,20.888062,21.338501,21.019928,18.297607,18.297607,18.297607,18.297607,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.0021186334,9.54197e-21,0.0,52.281876,250.0007,24.850206,96.0,0.07369043,35.209713,252.77017,210.90393,0.0,52.281876,0.1137567,0.0,49.51,8.330017
31654,21339240.0,0.0,18.297607,13.218079,21.050842,20.884949,21.33905,21.018616,18.297607,18.297607,18.297607,18.297607,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,5.3015523e-05,9.54197e-21,0.0,52.281807,250.0007,24.826128,96.0,0.07377273,35.24342,252.7701,210.90393,0.0,52.281807,0.113756716,0.0,49.509937,8.330017
31655,21339300.0,0.0,18.297638,13.204926,21.049255,20.881836,21.33963,21.017334,18.297607,18.297607,18.297607,18.297607,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.002128807,9.54197e-21,0.0,52.28175,250.0007,24.80213,96.0,0.0738547,35.27702,252.77002,210.90393,0.0,52.28175,0.1137567,0.0,49.509872,8.330017
31656,21339360.0,0.0,18.297607,13.191803,21.047638,20.878662,21.340088,21.016022,18.297607,18.297607,18.297607,18.297607,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0006526597,9.54197e-21,0.0,52.281685,250.0007,24.778273,96.0,0.07393615,35.31042,252.76994,210.90393,0.0,52.281685,0.1137567,0.0,49.509808,8.330017
31657,21339420.0,0.0,18.297607,13.17865,21.04602,20.875488,21.340546,21.01471,18.297607,18.297607,18.297607,18.297607,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,-0.0010579985,9.54197e-21,0.0,52.281616,250.0007,24.754438,96.0,0.074017465,35.34379,252.76987,210.90393,0.0,52.281616,0.1137567,0.0,49.509743,8.330017
31658,21339480.0,0.0,18.297607,13.165527,21.044403,20.872345,21.340973,21.013428,18.297607,18.297607,18.297607,18.297607,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,-0.00023611856,9.54197e-21,0.0,52.28155,250.0007,24.730549,96.0,0.07409893,35.377235,252.76979,210.90393,0.0,52.28155,0.1137567,0.0,49.50968,8.330017
31659,21339540.0,0.0,18.297638,13.152466,21.042786,20.869202,21.34143,21.012115,18.297607,18.297607,18.297607,18.297607,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0008360936,9.54197e-21,0.0,52.281494,250.0007,24.706757,96.0,0.07417999,35.410538,252.76971,210.90393,0.0,52.281494,0.1137567,0.0,49.509613,8.330017
31660,21339600.0,0.0,18.297699,13.139404,21.041199,20.866089,21.341888,21.010803,18.297638,18.297607,18.297607,18.297607,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.002933338,9.54197e-21,0.0,52.281425,250.0007,24.683016,96.0,0.074260846,35.443775,252.76964,210.90392,0.0,52.281425,0.1137567,0.0,49.509552,8.330017
31661,21339660.0,0.0,18.297668,13.126404,21.03952,20.862885,21.342255,21.009491,18.297638,18.297638,18.297638,18.297638,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0010637301,9.54197e-21,0.0,52.28136,250.0007,24.659515,96.0,0.074340835,35.476677,252.76956,210.90392,0.0,52.28136,0.11375669,0.0,49.509487,8.330017
31662,21339720.0,0.0,18.297638,13.113434,21.037872,20.85971,21.34259,21.008148,18.297668,18.297638,18.297638,18.297638,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.00028967776,9.54197e-21,0.0,52.281296,250.00069,24.636068,96.0,0.074420586,35.509502,252.76949,210.90392,0.0,52.281296,0.11375669,0.0,49.509422,8.330017
31663,21339780.0,0.0,18.297668,13.100555,21.036224,20.856537,21.342926,21.006836,18.297668,18.297638,18.297638,18.297638,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0006852223,9.54197e-21,0.0,52.281235,250.00069,24.612627,96.0,0.07450028,35.54232,252.76941,210.90392,0.0,52.281235,0.11375669,0.0,49.50936,8.330017
31664,21339840.0,0.0,18.29773,13.087738,21.034576,20.853394,21.343292,21.005524,18.297668,18.297668,18.297668,18.297668,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.002591887,9.54197e-21,0.0,52.28117,250.00069,24.58931,96.0,0.07457949,35.574963,252.76933,210.90392,0.0,52.28117,0.11375669,0.0,49.509296,8.330017
31665,21339900.0,0.0,18.29776,13.075012,21.032928,20.85028,21.343628,21.00418,18.297699,18.297668,18.297668,18.297668,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.003648786,9.54197e-21,0.0,52.281105,250.00069,24.566236,96.0,0.074657835,35.60727,252.76926,210.9039,0.0,52.281105,0.11375669,0.0,49.50923,8.330017
31666,21339960.0,0.0,18.29773,13.062378,21.03122,20.847076,21.343872,21.002838,18.297699,18.297668,18.297668,18.297668,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0020052104,9.54197e-21,0.0,52.281044,250.00067,24.543375,96.0,0.07473541,35.639275,252.76918,210.9039,0.0,52.281044,0.11375668,0.0,49.50917,8.330017
31667,21340020.0,0.0,18.29773,13.049835,21.029541,20.843872,21.344147,21.001495,18.29773,18.297699,18.297699,18.297699,0.0,0.032085206,0.032085206,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.0006829682,9.54197e-21,0.0,52.28098,250.00067,24.520649,96.0,0.07481248,35.67109,252.7691,210.9039,0.0,52.28098,0.11375668,0.0,49.50911,8.330017
31668,21340080.0,0.0,18.29776,13.037384,21.027863,20.840729,21.34439,21.000183,18.29773,18.29773,18.29773,18.297699,0.0,0.032085206,0.032085206,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.00055062637,9.54197e-21,0.0,52.280922,250.00067,24.498072,96.0,0.074889004,35.702698,252.76904,210.90388,0.0,52.280922,0.113756664,0.0,49.509045,8.330017
31669,21340140.0,0.0,18.297821,13.025085,21.026184,20.837555,21.344635,20.99884,18.29776,18.29773,18.29773,18.29773,0.0,0.032085206,0.032085206,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0025449065,9.54197e-21,0.0,52.28086,250.00066,24.475578,96.0,0.074965194,35.73419,252.76897,210.90388,0.0,52.28086,0.113756664,0.0,49.508987,8.330017
31670,21340200.0,0.0,18.297852,13.012878,21.024506,20.834442,21.34488,20.997528,18.29776,18.29776,18.29776,18.29773,0.0,0.032085203,0.032085203,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0043243244,9.54197e-21,0.0,52.280796,250.00066,24.453356,96.0,0.075040415,35.7653,252.76889,210.90388,0.0,52.280796,0.113756664,0.0,49.508923,8.330017
31671,21340260.0,0.0,18.297852,13.000824,21.022766,20.831207,21.345062,20.996155,18.29779,18.29776,18.29776,18.29776,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0027179953,9.54197e-21,0.0,52.280735,250.00066,24.43146,96.0,0.07511449,35.795956,252.76883,210.90387,0.0,52.280735,0.11375665,0.0,49.508865,8.330017
31672,21340320.0,0.0,18.297852,12.988922,21.021027,20.828033,21.345215,20.994812,18.297821,18.29779,18.29779,18.29779,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0011925524,9.54197e-21,0.0,52.280678,250.00064,24.409761,96.0,0.075187854,35.826336,252.76875,210.90387,0.0,52.280678,0.11375665,0.0,49.508804,8.330017
31673,21340380.0,0.0,18.297882,12.977173,21.019318,20.82486,21.345367,20.99347,18.297852,18.297821,18.297821,18.29779,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0020871763,9.54197e-21,0.0,52.280617,250.00064,24.388195,96.0,0.07526073,35.856525,252.76868,210.90385,0.0,52.280617,0.11375664,0.0,49.508743,8.330017
31674,21340440.0,0.0,18.297943,12.965576,21.017609,20.821686,21.34552,20.992126,18.297852,18.297821,18.297821,18.297821,0.0,0.032085195,0.032085195,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.0031407156,9.54197e-21,0.0,52.280556,250.00063,24.366913,96.0,0.0753326,35.886322,252.76862,210.90385,0.0,52.280556,0.11375664,0.0,49.508686,8.330017
31675,21340500.0,0.0,18.297974,12.954163,21.0159,20.818542,21.345703,20.990784,18.297882,18.297852,18.297852,18.297852,0.0,0.032085195,0.032085195,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0050490685,9.54197e-21,0.0,52.2805,250.00063,24.345871,96.0,0.075403616,35.91578,252.76854,210.90384,0.0,52.2805,0.11375663,0.0,49.508625,8.330017
31676,21340560.0,0.0,18.297974,12.942932,21.01416,20.815338,21.345764,20.98941,18.297913,18.297882,18.297882,18.297882,0.0,0.03208519,0.03208519,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.0031703264,9.54197e-21,0.0,52.280445,250.00063,24.325245,96.0,0.07547319,35.944656,252.76848,210.90384,0.0,52.280445,0.11375663,0.0,49.508568,8.330017
31677,21340620.0,0.0,18.297974,12.931885,21.01239,20.812134,21.345856,20.988068,18.297943,18.297913,18.297913,18.297913,0.0,0.03208519,0.03208519,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0018628234,9.54197e-21,0.0,52.280384,250.00061,24.30485,96.0,0.07554195,35.973213,252.76842,210.90382,0.0,52.280384,0.11375661,0.0,49.50851,8.330017
31678,21340680.0,0.0,18.298035,12.921051,21.01065,20.80896,21.345917,20.986694,18.297974,18.297943,18.297943,18.297913,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0028168948,9.54197e-21,0.0,52.280323,250.0006,24.284636,96.0,0.07561006,36.00151,252.76834,210.90382,0.0,52.280323,0.11375661,0.0,49.508453,8.330017
31679,21340740.0,0.0,18.298096,12.910431,21.008911,20.805817,21.346008,20.985352,18.298004,18.297974,18.297974,18.297943,0.0,0.032085188,0.032085188,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0046364446,9.54197e-21,0.0,52.28027,250.0006,24.26472,96.0,0.07567711,36.02939,252.76828,210.90381,0.0,52.28027,0.113756604,0.0,49.5084,8.330017
31680,21340800.0,0.0,18.298157,12.900177,21.007202,20.802704,21.34607,20.984009,18.298035,18.298004,18.298004,18.297974,0.0,0.032085188,0.032085188,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0059497654,9.54197e-21,0.0,52.280216,250.00058,24.245602,96.0,0.07574147,36.056156,252.76822,210.90381,0.0,52.280216,0.11375659,0.0,49.508347,8.330017
31681,21340860.0,0.0,20.532166,12.890045,21.01416,20.810913,21.35492,20.98996,18.315155,18.21634,18.21634,18.223022,0.0,0.0009843939,0.0009843939,0.0013675583,250.0,18.300018,0.0,0.0,0.0,5.851001,9.54197e-21,0.0,23.491938,80.48147,0.28125733,96.0,0.0033352368,69.60624,27.511211,79.98506,0.0,23.491938,0.0034109075,0.0,20.88101,8.330017
31682,21340920.0,0.0,20.802856,12.880707,21.029907,20.820404,21.364807,20.996796,18.317993,18.21878,18.21878,18.219849,0.0,0.003763198,0.003763198,0.0045068804,250.0,18.300018,0.0,0.0,0.0,11.082902,9.54197e-21,0.0,34.03682,113.99501,0.46957853,96.0,0.012026289,69.34259,138.61296,97.59197,0.0,34.03682,0.012083206,0.0,29.839664,8.330017
31683,21340980.0,0.0,21.033081,12.87204,21.053406,20.828278,21.372894,21.002197,18.356506,18.247467,18.247467,18.239563,0.0,0.011556017,0.011556017,0.013535489,250.0,18.300018,0.0,0.0,0.0,40.580963,9.54197e-21,0.0,44.51952,133.73347,1.0621423,96.0,0.036649432,68.513,240.04367,116.57586,0.0,44.51952,0.03666945,0.0,39.932243,8.330017
31684,21341040.0,9.0,21.044128,12.863983,21.05069,20.8331,21.378204,21.005249,18.632019,18.316254,18.316254,18.29187,0.0,0.019854736,0.019854736,0.02594449,250.0,18.300018,0.0,0.0,0.0,71.24043,9.54197e-21,0.0,50.210358,144.02333,5.079542,96.0,0.0656151,62.88864,238.64062,134.08344,0.0,50.210358,0.065674834,0.0,46.46103,8.330017
31685,21341100.0,9.0,20.20993,12.856567,21.045135,20.835144,21.381561,21.006775,19.252136,18.547546,18.547546,18.48291,0.0,0.025348451,0.025348451,0.036104675,250.0,18.300018,0.0,0.0,0.0,49.21846,9.54197e-21,0.0,52.914368,155.53404,16.957674,96.0,0.07553535,46.25926,238.49521,149.28717,0.0,52.914368,0.08682771,0.0,49.780994,8.330017
31686,21341160.0,9.0,16.311188,12.849762,21.042297,20.835754,21.384186,21.007843,19.602203,18.944397,18.944397,18.844086,0.0,0.028688965,0.028688965,0.042751864,250.0,18.300018,0.0,0.0,0.0,-134.2154,9.54197e-21,0.0,54.169315,169.8774,32.764877,96.0,0.0394418,24.129168,239.54193,162.81114,0.0,54.169315,0.10015961,0.0,51.27007,8.330017
31687,21341220.0,0.0,15.589264,12.843536,21.041626,20.836395,21.386902,21.009094,18.683807,19.055176,19.055176,18.986176,0.0,0.030704144,0.030704144,0.04679052,250.0,18.300018,0.0,0.0,0.0,-174.1694,9.54197e-21,0.0,54.602116,185.26729,34.295063,96.0,0.037829835,21.98691,241.5093,174.69342,0.0,54.602116,0.1082294,0.0,51.76682,8.330017
31688,21341280.0,0.0,18.792206,12.837921,21.040924,20.83551,21.388428,21.009277,17.60382,18.595978,18.595978,18.61029,0.0,0.031885944,0.031885944,0.049082626,250.0,18.300018,0.0,0.0,0.0,38.8101,9.54197e-21,0.0,54.560997,199.88466,21.389719,96.0,0.08430162,40.054394,243.91292,184.65182,0.0,54.560997,0.112881616,0.0,51.740974,8.330017
31689,21341340.0,0.0,19.958038,12.832886,21.038452,20.83191,21.387909,21.007599,17.834442,18.162842,18.162842,18.21402,0.0,0.03248183,0.03248183,0.050207797,250.0,18.300018,0.0,0.0,0.0,120.46751,9.54197e-21,0.0,54.27267,212.59064,15.935771,96.0,0.09986007,47.689922,246.31676,192.47635,0.0,54.27267,0.115194425,0.0,51.464367,8.330017
