,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31690,21341400.0,0.0,18.854218,12.8284,21.035309,20.82727,21.38675,21.00531,18.585144,18.21402,18.21402,18.235168,0.0,0.032698087,0.032698087,0.050624926,250.0,18.300018,0.0,0.0,0.0,30.709623,9.54197e-21,0.0,53.92201,223.00366,22.25652,96.0,0.08364668,38.840874,248.36754,198.33694,0.0,53.92201,0.116039224,0.0,51.124275,8.330017
31691,21341460.0,0.0,17.252289,12.824493,21.032745,20.823273,21.386047,21.00354,18.73294,18.459473,18.459473,18.447632,0.0,0.032739278,0.032739278,0.0507178,250.0,18.300018,0.0,0.0,0.0,-76.71234,9.54197e-21,0.0,53.586155,230.97238,28.487417,96.0,0.06211847,30.117617,249.89838,202.5512,0.0,53.586155,0.11620998,0.0,50.7955,8.330017
31692,21341520.0,0.0,17.693848,12.821106,21.030823,20.819916,21.385803,21.002197,18.2565,18.474152,18.474152,18.469086,0.0,0.03270438,0.03270438,0.050667766,250.0,18.300018,0.0,0.0,0.0,-42.314278,9.54197e-21,0.0,53.28117,236.93765,26.30822,96.0,0.06992289,33.16849,250.97913,205.5546,0.0,53.28117,0.11608661,0.0,50.494915,8.330017
31693,21341580.0,0.0,18.8096,12.818298,21.028564,20.81607,21.385162,21.000488,18.024963,18.296875,18.296875,18.312744,0.0,0.032625064,0.032625064,0.0505338,250.0,18.300018,0.0,0.0,0.0,38.009487,9.54197e-21,0.0,53.018307,241.27661,21.776857,96.0,0.08501735,39.5124,251.70796,207.61502,0.0,53.018307,0.115791164,0.0,50.234837,8.330017
31694,21341640.0,0.0,18.830933,12.815979,21.025757,20.811615,21.384094,20.998383,18.258942,18.222748,18.222748,18.238037,0.0,0.032516886,0.032516886,0.050345108,250.0,18.300018,0.0,0.0,0.0,36.37247,9.54197e-21,0.0,52.809673,244.35707,21.980877,96.0,0.08411473,39.22677,252.17834,208.96036,0.0,52.809673,0.115383916,0.0,50.028168,8.330017
31695,21341700.0,0.0,18.130249,12.814209,21.023071,20.807312,21.383148,20.996368,18.47107,18.304169,18.304169,18.304047,0.0,0.032412432,0.032412432,0.05016119,250.0,18.300018,0.0,0.0,0.0,-13.435688,9.54197e-21,0.0,52.656555,246.45244,24.984875,96.0,0.07394202,35.021175,252.47078,209.80507,0.0,52.656555,0.1149894,0.0,49.876694,8.330017
31696,21341760.0,0.0,17.886993,12.812927,21.020752,20.803497,21.382477,20.99466,18.380737,18.367493,18.367493,18.361847,0.0,0.032331914,0.032331914,0.0500192,250.0,18.300018,0.0,0.0,0.0,-28.832977,9.54197e-21,0.0,52.544243,247.83388,25.766521,96.0,0.0710512,33.92687,252.64694,210.33492,0.0,52.544243,0.11468523,0.0,49.765823,8.330017
31697,21341820.0,0.0,18.303284,12.812134,21.018494,20.799744,21.381866,20.993011,18.210693,18.327423,18.327423,18.329132,0.0,0.0322714,0.0322714,0.04991251,250.0,18.300018,0.0,0.0,0.0,1.0515456,9.54197e-21,0.0,52.459465,248.73936,24.005203,96.0,0.076968886,36.392715,252.7457,210.66467,0.0,52.459465,0.11445674,0.0,49.68229,8.330017
31698,21341880.0,0.0,18.567993,12.811859,21.016052,20.795746,21.381042,20.99118,18.222961,18.270142,18.270142,18.276764,0.0,0.0322204,0.0322204,0.049822435,250.0,18.300018,0.0,0.0,0.0,18.923672,9.54197e-21,0.0,52.396935,249.323,22.997337,96.0,0.08017498,37.803726,252.79553,210.85086,0.0,52.396935,0.114264145,0.0,49.620834,8.330017
31699,21341940.0,0.0,18.388641,12.812042,21.01352,20.791687,21.380188,20.989288,18.33435,18.276825,18.276825,18.27945,0.0,0.03217728,0.03217728,0.04974626,250.0,18.300018,0.0,0.0,0.0,5.542796,9.54197e-21,0.0,52.354794,249.68282,23.831015,96.0,0.07733468,36.636578,252.8161,210.94022,0.0,52.354794,0.11410135,0.0,49.57967,8.330017
31700,21342000.0,0.0,18.148315,12.812683,21.011108,20.787811,21.379425,20.987518,18.36441,18.314606,18.314606,18.312256,0.0,0.032146476,0.032146476,0.04969211,250.0,18.300018,0.0,0.0,0.0,-10.837231,9.54197e-21,0.0,52.327972,249.88408,24.774471,96.0,0.074082464,35.31574,252.8211,210.97583,0.0,52.327972,0.113985345,0.0,49.553684,8.330017
31701,21342060.0,0.0,18.186188,12.813782,21.00885,20.784119,21.378754,20.98584,18.299774,18.32251,18.32251,18.320679,0.0,0.032127388,0.032127388,0.049658857,250.0,18.300018,0.0,0.0,0.0,-7.6362453,9.54197e-21,0.0,52.309902,249.99078,24.548027,96.0,0.07481286,35.632763,252.81822,210.98892,0.0,52.309902,0.11391378,0.0,49.53625,8.330017
31702,21342120.0,0.0,18.364532,12.815308,21.006561,20.780396,21.378052,20.984161,18.256073,18.298553,18.298553,18.30011,0.0,0.032114614,0.032114614,0.049636707,250.0,18.300018,0.0,0.0,0.0,4.8165994,9.54197e-21,0.0,52.296875,250.04587,23.815304,96.0,0.07724679,36.658577,252.81137,210.98946,0.0,52.296875,0.113866,0.0,49.5237,8.330017
31703,21342180.0,0.0,18.395721,12.817291,21.00418,20.77658,21.377258,20.982391,18.286407,18.284851,18.284851,18.286957,0.0,0.03210386,0.03210386,0.04961797,250.0,18.300018,0.0,0.0,0.0,6.5728774,9.54197e-21,0.0,52.288292,250.07112,23.731018,96.0,0.077501416,36.776577,252.80302,210.97916,0.0,52.288292,0.113825716,0.0,49.515488,8.330017
31704,21342240.0,0.0,18.282867,12.819702,21.001831,20.772797,21.376495,20.980652,18.325867,18.296936,18.296936,18.296722,0.0,0.032095507,0.032095507,0.04960344,250.0,18.300018,0.0,0.0,0.0,-1.4174441,9.54197e-21,0.0,52.283848,250.0749,24.209068,96.0,0.07588656,36.107304,252.79506,210.96315,0.0,52.283848,0.11379445,0.0,49.51134,8.330017
31705,21342300.0,0.0,18.229858,12.82251,20.999542,20.769104,21.375793,20.978973,18.316772,18.309204,18.309204,18.307892,0.0,0.032090988,0.032090988,0.04959573,250.0,18.300018,0.0,0.0,0.0,-4.8652964,9.54197e-21,0.0,52.281708,250.06606,24.395664,96.0,0.07524805,35.84607,252.78845,210.94907,0.0,52.281708,0.11377769,0.0,49.50941,8.330017
31706,21342360.0,0.0,18.286224,12.825714,20.997314,20.765503,21.375092,20.977325,18.288269,18.305298,18.305298,18.305054,0.0,0.032089062,0.032089062,0.049592566,250.0,18.300018,0.0,0.0,0.0,-0.78670704,9.54197e-21,0.0,52.280216,250.05452,24.144629,96.0,0.07608945,36.197517,252.78313,210.9392,0.0,52.280216,0.11377066,0.0,49.50806,8.330017
31707,21342420.0,0.0,18.343689,12.829346,20.995056,20.761871,21.374329,20.975647,18.2836,18.29535,18.29535,18.296234,0.0,0.03208763,0.03208763,0.049590196,250.0,18.300018,0.0,0.0,0.0,3.114244,9.54197e-21,0.0,52.27905,250.04462,23.918522,96.0,0.07684219,36.514072,252.7788,210.9312,0.0,52.27905,0.11376544,0.0,49.506985,8.330017
31708,21342480.0,0.0,18.32727,12.833313,20.992767,20.75824,21.373596,20.973969,18.301514,18.29419,18.29419,18.29477,0.0,0.03208601,0.03208601,0.04958741,250.0,18.300018,0.0,0.0,0.0,1.8114762,9.54197e-21,0.0,52.278564,250.0359,24.002903,96.0,0.07655674,36.395935,252.77538,210.92332,0.0,52.278564,0.11375942,0.0,49.506573,8.330017
31709,21342540.0,0.0,18.28366,12.837677,20.990509,20.754639,21.372864,20.97229,18.311707,18.300201,18.300201,18.299896,0.0,0.03208493,0.03208493,0.04958557,250.0,18.300018,0.0,0.0,0.0,-1.2210658,9.54197e-21,0.0,52.27872,250.02705,24.181744,96.0,0.0759553,36.145557,252.77287,210.91653,0.0,52.27872,0.11375542,0.0,49.50678,8.330017
31710,21342600.0,0.0,18.273193,12.842407,20.988312,20.751068,21.372131,20.970642,18.304962,18.303925,18.303925,18.303375,0.0,0.03208473,0.03208473,0.049585287,250.0,18.300018,0.0,0.0,0.0,-1.8503875,9.54197e-21,0.0,52.279026,250.01901,24.213379,96.0,0.075848766,36.101265,252.77115,210.91208,0.0,52.279026,0.11375473,0.0,49.507114,8.330017
31711,21342660.0,0.0,18.299622,12.847473,20.986115,20.747559,21.371399,20.969025,18.294159,18.301483,18.301483,18.301483,0.0,0.032084975,0.032084975,0.049585782,250.0,18.300018,0.0,0.0,0.0,0.03665881,9.54197e-21,0.0,52.279125,250.01315,24.099733,96.0,0.07623085,36.260372,252.76997,210.90967,0.0,52.279125,0.11375572,0.0,49.507233,8.330017
31712,21342720.0,0.0,18.318787,12.852875,20.983917,20.74405,21.370636,20.967407,18.294373,18.29779,18.29779,18.298157,0.0,0.03208501,0.03208501,0.04958587,250.0,18.300018,0.0,0.0,0.0,1.3150992,9.54197e-21,0.0,52.279102,250.00957,24.027876,96.0,0.076471336,36.360977,252.7691,210.90794,0.0,52.279102,0.1137559,0.0,49.507217,8.330017
31713,21342780.0,0.0,18.307953,12.858643,20.98172,20.74054,21.369904,20.96576,18.302277,18.298065,18.298065,18.298187,0.0,0.032084767,0.032084767,0.049585447,250.0,18.300018,0.0,0.0,0.0,0.49744144,9.54197e-21,0.0,52.279198,250.00705,24.080957,96.0,0.07629309,36.28666,252.76846,210.90616,0.0,52.279198,0.11375497,0.0,49.50732,8.330017
31714,21342840.0,0.0,18.292358,12.864685,20.979523,20.73706,21.369171,20.964142,18.304352,18.300629,18.300629,18.300476,0.0,0.032084677,0.032084677,0.049585298,250.0,18.300018,0.0,0.0,0.0,-0.57225937,9.54197e-21,0.0,52.27942,250.0047,24.145494,96.0,0.07607661,36.19631,252.7681,210.90477,0.0,52.27942,0.11375465,0.0,49.507545,8.330017
31715,21342900.0,0.0,18.293762,12.871063,20.977356,20.733612,21.368439,20.962555,18.301208,18.301178,18.301178,18.301056,0.0,0.0320848,0.0320848,0.049585532,250.0,18.300018,0.0,0.0,0.0,-0.4453917,9.54197e-21,0.0,52.27956,250.00294,24.138857,96.0,0.07609922,36.205597,252.76788,210.90416,0.0,52.27956,0.11375514,0.0,49.507694,8.330017
31716,21342960.0,0.0,18.30069,12.877716,20.97522,20.730194,21.367676,20.960968,18.298645,18.300537,18.300537,18.300537,0.0,0.032084934,0.032084934,0.049585782,250.0,18.300018,0.0,0.0,0.0,0.045820143,9.54197e-21,0.0,52.27963,250.00177,24.112078,96.0,0.07618933,36.24309,252.76775,210.90387,0.0,52.27963,0.11375564,0.0,49.50776,8.330017
31717,21343020.0,0.0,18.305176,12.884674,20.973083,20.726807,21.366943,20.959381,18.29892,18.299652,18.299652,18.299744,0.0,0.032084987,0.032084987,0.049585868,250.0,18.300018,0.0,0.0,0.0,0.33853486,9.54197e-21,0.0,52.27965,250.00116,24.098797,96.0,0.07623392,36.261684,252.76764,210.90366,0.0,52.27965,0.11375583,0.0,49.50778,8.330017
31718,21343080.0,0.0,18.303223,12.891907,20.970947,20.72342,21.36618,20.957794,18.300598,18.299713,18.299713,18.299744,0.0,0.032084964,0.032084964,0.049585823,250.0,18.300018,0.0,0.0,0.0,0.18595934,9.54197e-21,0.0,52.279686,250.00076,24.11235,96.0,0.07618844,36.24271,252.76758,210.90341,0.0,52.279686,0.11375575,0.0,49.50782,8.330017
31719,21343140.0,0.0,18.299744,12.899414,20.968811,20.720062,21.365448,20.956207,18.301514,18.300232,18.300232,18.300201,0.0,0.03208495,0.03208495,0.049585797,250.0,18.300018,0.0,0.0,0.0,-0.059057124,9.54197e-21,0.0,52.279747,250.00041,24.131195,96.0,0.07612521,36.216324,252.76755,210.9032,0.0,52.279747,0.113755696,0.0,49.507877,8.330017
31720,21343200.0,0.0,18.297668,12.907166,20.966705,20.716705,21.364716,20.95465,18.301178,18.300781,18.300781,18.30069,0.0,0.032084964,0.032084964,0.049585827,250.0,18.300018,0.0,0.0,0.0,-0.19647495,9.54197e-21,0.0,52.279808,250.00012,24.14356,96.0,0.076083794,36.199017,252.76755,210.90309,0.0,52.279808,0.113755755,0.0,49.50794,8.330017
31721,21343260.0,0.0,18.299835,12.915161,20.9646,20.713379,21.363953,20.953094,18.300049,18.30069,18.30069,18.30066,0.0,0.032085013,0.032085013,0.04958592,250.0,18.300018,0.0,0.0,0.0,-0.040986698,9.54197e-21,0.0,52.279835,249.99992,24.138977,96.0,0.07609929,36.205433,252.76756,210.9031,0.0,52.279835,0.11375594,0.0,49.507965,8.330017
31722,21343320.0,0.0,18.302094,12.923401,20.962524,20.710083,21.36319,20.951538,18.299774,18.300354,18.300354,18.300385,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.11230383,9.54197e-21,0.0,52.279842,249.99988,24.135351,96.0,0.07611151,36.210506,252.76756,210.90314,0.0,52.279842,0.11375605,0.0,49.507977,8.330017
31723,21343380.0,0.0,18.302216,12.931854,20.96045,20.706818,21.362457,20.950012,18.300415,18.300232,18.300232,18.300262,0.0,0.03208503,0.03208503,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.11041846,9.54197e-21,0.0,52.279854,249.99991,24.141579,96.0,0.07609059,36.20179,252.76758,210.90312,0.0,52.279854,0.11375601,0.0,49.507984,8.330017
31724,21343440.0,0.0,18.300842,12.940521,20.958374,20.703552,21.361694,20.948456,18.300995,18.300415,18.300415,18.300415,0.0,0.032085013,0.032085013,0.049585916,250.0,18.300018,0.0,0.0,0.0,0.009337827,9.54197e-21,0.0,52.279877,249.9999,24.15385,96.0,0.076049365,36.18461,252.7676,210.90308,0.0,52.279877,0.11375594,0.0,49.508007,8.330017
31725,21343500.0,0.0,18.299774,12.949402,20.95633,20.700287,21.360931,20.94693,18.301086,18.30066,18.30066,18.300629,0.0,0.03208501,0.03208501,0.04958591,250.0,18.300018,0.0,0.0,0.0,-0.063715436,9.54197e-21,0.0,52.279907,249.99985,24.164585,96.0,0.07601333,36.16958,252.76761,210.90305,0.0,52.279907,0.113755934,0.0,49.508034,8.330017
31726,21343560.0,0.0,18.299835,12.958496,20.954254,20.697083,21.360168,20.945404,18.30075,18.300781,18.300781,18.30075,0.0,0.03208502,0.03208502,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.056994323,9.54197e-21,0.0,52.27993,249.9998,24.17077,96.0,0.0759926,36.160923,252.76764,210.90305,0.0,52.27993,0.11375597,0.0,49.50806,8.330017
31727,21343620.0,0.0,18.30072,12.967743,20.95224,20.693878,21.359406,20.943909,18.300446,18.30072,18.30072,18.30069,0.0,0.03208503,0.03208503,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.00424054,9.54197e-21,0.0,52.27995,249.99979,24.174133,96.0,0.075981334,36.15621,252.76765,210.90308,0.0,52.27995,0.11375601,0.0,49.50808,8.330017
31728,21343680.0,0.0,18.301361,12.977173,20.950195,20.690674,21.358643,20.942383,18.300476,18.300629,18.300629,18.300629,0.0,0.032085035,0.032085035,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.045473855,9.54197e-21,0.0,52.27997,249.9998,24.1791,96.0,0.07596465,36.149258,252.76767,210.90308,0.0,52.27997,0.113756016,0.0,49.508095,8.330017
31729,21343740.0,0.0,18.30133,12.986755,20.948181,20.6875,21.35791,20.940887,18.30072,18.300629,18.300629,18.300629,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.037927758,9.54197e-21,0.0,52.27998,249.99982,24.187332,96.0,0.07593698,36.137737,252.7677,210.90308,0.0,52.27998,0.11375599,0.0,49.508114,8.330017
31730,21343800.0,0.0,18.300842,12.9964905,20.946167,20.684326,21.357147,20.939392,18.300934,18.30072,18.30072,18.30069,0.0,0.03208502,0.03208502,0.049585927,250.0,18.300018,0.0,0.0,0.0,0.000642862,9.54197e-21,0.0,52.280003,249.99982,24.197535,96.0,0.075902686,36.12345,252.76772,210.90306,0.0,52.280003,0.11375596,0.0,49.508133,8.330017
31731,21343860.0,0.0,18.300415,13.006378,20.944153,20.681183,21.356354,20.937897,18.300964,18.300812,18.300812,18.300812,0.0,0.032085016,0.032085016,0.04958592,250.0,18.300018,0.0,0.0,0.0,-0.028780155,9.54197e-21,0.0,52.280033,249.9998,24.20743,96.0,0.075869426,36.1096,252.76775,210.90305,0.0,52.280033,0.11375596,0.0,49.50816,8.330017
31732,21343920.0,0.0,18.30069,13.016418,20.942139,20.67807,21.35559,20.936432,18.300781,18.300842,18.300842,18.300842,0.0,0.03208502,0.03208502,0.04958593,250.0,18.300018,0.0,0.0,0.0,-0.010118449,9.54197e-21,0.0,52.280056,249.99979,24.214666,96.0,0.075845115,36.09947,252.76776,210.90305,0.0,52.280056,0.11375597,0.0,49.508183,8.330017
31733,21343980.0,0.0,18.301056,13.02655,20.940155,20.674957,21.354828,20.934937,18.30075,18.300812,18.300812,18.300812,0.0,0.032085024,0.032085024,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.013832153,9.54197e-21,0.0,52.280075,249.99979,24.221867,96.0,0.07582091,36.089386,252.76779,210.90305,0.0,52.280075,0.11375598,0.0,49.508205,8.330017
31734,21344040.0,0.0,18.301056,13.036804,20.938202,20.671875,21.354065,20.933472,18.300812,18.300842,18.300842,18.300842,0.0,0.03208502,0.03208502,0.04958593,250.0,18.300018,0.0,0.0,0.0,0.012285264,9.54197e-21,0.0,52.280098,249.99977,24.230997,96.0,0.0757902,36.076607,252.7678,210.90303,0.0,52.280098,0.11375597,0.0,49.50823,8.330017
31735,21344100.0,0.0,18.301086,13.04715,20.936218,20.668823,21.353302,20.932007,18.300873,18.300842,18.300842,18.300842,0.0,0.03208502,0.03208502,0.049585924,250.0,18.300018,0.0,0.0,0.0,0.01281298,9.54197e-21,0.0,52.28012,249.99977,24.239944,96.0,0.0757601,36.06408,252.76784,210.90303,0.0,52.28012,0.11375596,0.0,49.50825,8.330017
31736,21344160.0,0.0,18.300964,13.057587,20.934265,20.665741,21.352509,20.930542,18.300964,18.300873,18.300873,18.300873,0.0,0.032085013,0.032085013,0.049585916,250.0,18.300018,0.0,0.0,0.0,0.0013506616,9.54197e-21,0.0,52.28015,249.99977,24.249878,96.0,0.07572666,36.05017,252.76787,210.90303,0.0,52.28015,0.11375594,0.0,49.508278,8.330017
31737,21344220.0,0.0,18.300873,13.068085,20.932281,20.66269,21.351715,20.929108,18.300995,18.300903,18.300903,18.300903,0.0,0.032085013,0.032085013,0.049585916,250.0,18.300018,0.0,0.0,0.0,-0.0053413752,9.54197e-21,0.0,52.280174,249.99977,24.25967,96.0,0.075693704,36.03646,252.76788,210.90302,0.0,52.280174,0.11375594,0.0,49.508305,8.330017
31738,21344280.0,0.0,18.300903,13.078674,20.930328,20.659668,21.350952,20.927673,18.300964,18.300934,18.300934,18.300934,0.0,0.032085013,0.032085013,0.049585916,250.0,18.300018,0.0,0.0,0.0,-0.0031066996,9.54197e-21,0.0,52.2802,249.99976,24.269073,96.0,0.07566204,36.023296,252.76791,210.90302,0.0,52.2802,0.11375594,0.0,49.50833,8.330017
31739,21344340.0,0.0,18.301025,13.089325,20.928406,20.656647,21.350159,20.926208,18.300934,18.300934,18.300934,18.300934,0.0,0.032085013,0.032085013,0.049585916,250.0,18.300018,0.0,0.0,0.0,0.0028468808,9.54197e-21,0.0,52.280228,249.99976,24.278412,96.0,0.075630605,36.010223,252.76794,210.90302,0.0,52.280228,0.11375594,0.0,49.50836,8.330017
31740,21344400.0,0.0,18.301178,13.100006,20.926453,20.653625,21.349396,20.924774,18.300995,18.300964,18.300964,18.300964,0.0,0.032085013,0.032085013,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.0099839065,9.54197e-21,0.0,52.280254,249.99974,24.288792,96.0,0.07559563,35.995693,252.76797,210.903,0.0,52.280254,0.11375594,0.0,49.50839,8.330017
31741,21344460.0,0.0,18.301575,13.113129,20.924652,20.65091,21.348602,20.923431,18.301025,18.300995,18.300995,18.300995,0.0,0.03208501,0.03208501,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.020502858,9.54197e-21,0.0,52.28028,249.99974,24.299314,96.0,0.07556017,35.980957,252.768,210.903,0.0,52.28028,0.113755934,0.0,49.508415,8.330017
31742,21344520.0,0.0,18.302979,13.131012,20.922882,20.648163,21.347809,20.922089,18.30133,18.301086,18.301086,18.301086,0.0,0.032084998,0.032084998,0.04958589,250.0,18.300018,0.0,0.0,0.0,0.077852875,9.54197e-21,0.0,52.28032,249.99974,24.314116,96.0,0.07551025,35.96024,252.76804,210.90297,0.0,52.28032,0.11375588,0.0,49.508446,8.330017
31743,21344580.0,0.0,18.304138,13.153412,20.921082,20.645477,21.347015,20.920746,18.30194,18.301361,18.301361,18.30133,0.0,0.03208497,0.03208497,0.04958584,250.0,18.300018,0.0,0.0,0.0,0.114936,9.54197e-21,0.0,52.28036,249.99973,24.33675,96.0,0.07543385,35.92855,252.76807,210.90291,0.0,52.28036,0.113755785,0.0,49.508495,8.330017
31744,21344640.0,0.0,18.304749,13.180237,20.919312,20.642792,21.346252,20.919403,18.302826,18.30185,18.30185,18.301758,0.0,0.03208493,0.03208493,0.04958577,250.0,18.300018,0.0,0.0,0.0,0.10869071,9.54197e-21,0.0,52.280426,249.99968,24.36856,96.0,0.07532639,35.884018,252.76811,210.9028,0.0,52.280426,0.113755636,0.0,49.508556,8.330017
31745,21344700.0,0.0,18.304962,13.211243,20.917572,20.640106,21.345459,20.91809,18.30365,18.30246,18.30246,18.302368,0.0,0.03208489,0.03208489,0.049585693,250.0,18.300018,0.0,0.0,0.0,0.07684477,9.54197e-21,0.0,52.28051,249.99959,24.40839,96.0,0.075191736,35.828255,252.76816,210.90266,0.0,52.28051,0.11375547,0.0,49.50864,8.330017
31746,21344760.0,0.0,18.305267,13.246277,20.915924,20.637695,21.344666,20.91684,18.30429,18.303162,18.303162,18.30304,0.0,0.032084852,0.032084852,0.049585626,250.0,18.300018,0.0,0.0,0.0,0.053071886,9.54197e-21,0.0,52.280617,249.99945,24.454342,96.0,0.07503623,35.763924,252.76823,210.90251,0.0,52.280617,0.11375532,0.0,49.508747,8.330017
31747,21344820.0,0.0,18.30606,13.285187,20.914337,20.635315,21.343872,20.915619,18.30478,18.303802,18.303802,18.30365,0.0,0.03208482,0.03208482,0.049585566,250.0,18.300018,0.0,0.0,0.0,0.06552652,9.54197e-21,0.0,52.280735,249.9993,24.504448,96.0,0.07486646,35.69377,252.76831,210.90236,0.0,52.280735,0.1137552,0.0,49.50887,8.330017
31748,21344880.0,0.0,18.306915,13.327789,20.91272,20.632965,21.343079,20.914398,18.305359,18.304413,18.304413,18.30426,0.0,0.03208478,0.03208478,0.049585506,250.0,18.300018,0.0,0.0,0.0,0.081420034,9.54197e-21,0.0,52.280872,249.99915,24.560526,96.0,0.0746762,35.61526,252.76842,210.9022,0.0,52.280872,0.11375508,0.0,49.509007,8.330017
31749,21344940.0,0.0,18.307617,13.373871,20.911133,20.630615,21.342316,20.913177,18.30597,18.304993,18.304993,18.30484,0.0,0.03208475,0.03208475,0.049585447,250.0,18.300018,0.0,0.0,0.0,0.08801084,9.54197e-21,0.0,52.28103,249.99898,24.6232,96.0,0.074463226,35.52752,252.76854,210.90205,0.0,52.28103,0.11375495,0.0,49.509163,8.330017
31750,21345000.0,0.0,18.308136,13.42334,20.909546,20.628265,21.341522,20.911987,18.306671,18.305603,18.305603,18.30545,0.0,0.032084715,0.032084715,0.04958538,250.0,18.300018,0.0,0.0,0.0,0.08143792,9.54197e-21,0.0,52.281197,249.99881,24.692759,96.0,0.07422648,35.430138,252.76868,210.90189,0.0,52.281197,0.1137548,0.0,49.50933,8.330017
31751,21345060.0,0.0,18.308533,13.475922,20.908112,20.62619,21.340729,20.910858,18.307312,18.306244,18.306244,18.306091,0.0,0.032084677,0.032084677,0.049585316,250.0,18.300018,0.0,0.0,0.0,0.06614455,9.54197e-21,0.0,52.281387,249.99863,24.768892,96.0,0.073966876,35.32355,252.76884,210.9017,0.0,52.281387,0.113754675,0.0,49.50952,8.330017
31752,21345120.0,0.0,18.309021,13.531525,20.906677,20.624115,21.339966,20.909729,18.307892,18.306885,18.306885,18.306732,0.0,0.032084648,0.032084648,0.04958526,250.0,18.300018,0.0,0.0,0.0,0.060702737,9.54197e-21,0.0,52.28159,249.99843,24.850277,96.0,0.073688835,35.20961,252.76903,210.90154,0.0,52.28159,0.113754556,0.0,49.509724,8.330017
31753,21345180.0,0.0,18.309662,13.589935,20.905243,20.62207,21.339172,20.90863,18.308441,18.307465,18.307465,18.307312,0.0,0.032084618,0.032084618,0.04958521,250.0,18.300018,0.0,0.0,0.0,0.06479697,9.54197e-21,0.0,52.281807,249.99823,24.936802,96.0,0.073392645,35.088478,252.76923,210.90138,0.0,52.281807,0.113754444,0.0,49.509945,8.330017
31754,21345240.0,0.0,18.310272,13.65097,20.903809,20.620056,21.338379,20.907501,18.30896,18.308044,18.308044,18.307892,0.0,0.03208459,0.03208459,0.04958516,250.0,18.300018,0.0,0.0,0.0,0.0698387,9.54197e-21,0.0,52.28204,249.99803,25.028887,96.0,0.073076755,34.959557,252.76945,210.90121,0.0,52.28204,0.11375434,0.0,49.510178,8.330017
31755,21345300.0,0.0,18.310883,13.714478,20.902405,20.618011,21.337616,20.906403,18.30954,18.308624,18.308624,18.308472,0.0,0.032084562,0.032084562,0.04958511,250.0,18.300018,0.0,0.0,0.0,0.07174606,9.54197e-21,0.0,52.282288,249.99783,25.1267,96.0,0.072740465,34.82262,252.76971,210.90106,0.0,52.282288,0.11375423,0.0,49.510426,8.330017
31756,21345360.0,0.0,18.311462,13.780273,20.901123,20.616241,21.336823,20.905396,18.31012,18.309174,18.309174,18.309021,0.0,0.032084536,0.032084536,0.04958506,250.0,18.300018,0.0,0.0,0.0,0.07175137,9.54197e-21,0.0,52.282547,249.99763,25.230412,96.0,0.07238311,34.677425,252.76997,210.9009,0.0,52.282547,0.11375413,0.0,49.510685,8.330017
31757,21345420.0,0.0,18.31192,13.848206,20.899841,20.614502,21.33606,20.904388,18.3107,18.309753,18.309753,18.3096,0.0,0.03208451,0.03208451,0.049585015,250.0,18.300018,0.0,0.0,0.0,0.06679267,9.54197e-21,0.0,52.28282,249.99742,25.339922,96.0,0.072004884,34.52411,252.77028,210.90074,0.0,52.28282,0.113754034,0.0,49.51096,8.330017
31758,21345480.0,0.0,18.312408,13.91806,20.89859,20.612732,21.335266,20.903381,18.311249,18.310303,18.310303,18.31018,0.0,0.032084484,0.032084484,0.049584966,250.0,18.300018,0.0,0.0,0.0,0.06277583,9.54197e-21,0.0,52.283108,249.99722,25.454706,96.0,0.07160747,34.36341,252.77058,210.90057,0.0,52.283108,0.11375393,0.0,49.511246,8.330017
31759,21345540.0,0.0,18.312866,13.989716,20.897339,20.610992,21.334503,20.902374,18.311798,18.310883,18.310883,18.31073,0.0,0.03208446,0.03208446,0.049584925,250.0,18.300018,0.0,0.0,0.0,0.058484823,9.54197e-21,0.0,52.283405,249.99701,25.57488,96.0,0.07119045,34.195168,252.77094,210.90042,0.0,52.283405,0.11375385,0.0,49.511547,8.330017
31760,21345600.0,0.0,18.313385,14.062927,20.896088,20.609283,21.33374,20.901398,18.312286,18.311432,18.311432,18.31128,0.0,0.03208444,0.03208444,0.049584888,250.0,18.300018,0.0,0.0,0.0,0.058965877,9.54197e-21,0.0,52.283714,249.9968,25.699911,96.0,0.07075549,34.020123,252.7713,210.90027,0.0,52.283714,0.11375377,0.0,49.511852,8.330017
31761,21345660.0,0.0,18.313995,14.137573,20.894928,20.607788,21.332977,20.900482,18.312805,18.31195,18.31195,18.311798,0.0,0.03208442,0.03208442,0.049584854,250.0,18.300018,0.0,0.0,0.0,0.064496696,9.54197e-21,0.0,52.28403,249.99657,25.829956,96.0,0.07030198,33.838062,252.77168,210.90012,0.0,52.28403,0.1137537,0.0,49.512177,8.330017
31762,21345720.0,0.0,18.314545,14.21347,20.89383,20.606293,21.332184,20.899567,18.313324,18.31247,18.31247,18.312317,0.0,0.0320844,0.0320844,0.04958482,250.0,18.300018,0.0,0.0,0.0,0.06524722,9.54197e-21,0.0,52.284367,249.99635,25.965448,96.0,0.0698283,33.648373,252.7721,210.89996,0.0,52.284367,0.113753624,0.0,49.5125,8.330017
31763,21345780.0,0.0,18.314972,14.290436,20.8927,20.604828,21.33142,20.898651,18.313843,18.312988,18.312988,18.312836,0.0,0.032084383,0.032084383,0.049584787,250.0,18.300018,0.0,0.0,0.0,0.061033018,9.54197e-21,0.0,52.2847,249.99612,26.106232,96.0,0.06933495,33.45128,252.77252,210.89981,0.0,52.2847,0.11375356,0.0,49.512844,8.330017
31764,21345840.0,0.0,18.3154,14.368317,20.891602,20.603363,21.330658,20.897766,18.314362,18.313507,18.313507,18.313354,0.0,0.03208437,0.03208437,0.049584758,250.0,18.300018,0.0,0.0,0.0,0.05731455,9.54197e-21,0.0,52.28505,249.9959,26.251799,96.0,0.06882356,33.247482,252.773,210.89966,0.0,52.28505,0.11375348,0.0,49.51319,8.330017
31765,21345900.0,0.0,18.315826,14.446899,20.890503,20.601929,21.329895,20.89685,18.31485,18.313995,18.313995,18.313873,0.0,0.032084353,0.032084353,0.04958473,250.0,18.300018,0.0,0.0,0.0,0.05276733,9.54197e-21,0.0,52.285408,249.99567,26.402283,96.0,0.06829368,33.036804,252.77348,210.8995,0.0,52.285408,0.11375344,0.0,49.51355,8.330017
31766,21345960.0,0.0,18.316315,14.5260315,20.889526,20.600708,21.329132,20.896057,18.315277,18.314514,18.314514,18.314362,0.0,0.03208434,0.03208434,0.04958471,250.0,18.300018,0.0,0.0,0.0,0.054515135,9.54197e-21,0.0,52.285774,249.99544,26.557116,96.0,0.06774721,32.82004,252.77399,210.89935,0.0,52.285774,0.113753386,0.0,49.513912,8.330017
31767,21346020.0,0.0,18.316803,14.60556,20.88855,20.599487,21.32837,20.895233,18.315735,18.314972,18.314972,18.31485,0.0,0.03208433,0.03208433,0.04958469,250.0,18.300018,0.0,0.0,0.0,0.05602674,9.54197e-21,0.0,52.28614,249.9952,26.716503,96.0,0.06718336,32.596893,252.77452,210.89922,0.0,52.28614,0.11375335,0.0,49.514282,8.330017
31768,21346080.0,0.0,18.3172,14.685272,20.887573,20.598297,21.327606,20.89441,18.316193,18.31543,18.31543,18.315308,0.0,0.03208432,0.03208432,0.04958467,250.0,18.300018,0.0,0.0,0.0,0.05379147,9.54197e-21,0.0,52.28652,249.99495,26.880508,96.0,0.06660191,32.367287,252.77509,210.89908,0.0,52.28652,0.11375331,0.0,49.514656,8.330017
31769,21346140.0,0.0,18.317535,14.765015,20.886627,20.597107,21.326843,20.893616,18.31665,18.315887,18.315887,18.315765,0.0,0.032084312,0.032084312,0.049584657,250.0,18.300018,0.0,0.0,0.0,0.049081445,9.54197e-21,0.0,52.2869,249.99472,27.04881,96.0,0.06600396,32.131668,252.77568,210.89893,0.0,52.2869,0.11375329,0.0,49.515038,8.330017
31770,21346200.0,0.0,18.317902,14.8446045,20.88565,20.595917,21.32611,20.892822,18.317047,18.316345,18.316345,18.316223,0.0,0.032084305,0.032084305,0.049584646,250.0,18.300018,0.0,0.0,0.0,0.045204423,9.54197e-21,0.0,52.28728,249.99448,27.220896,96.0,0.06539128,31.890747,252.7763,210.8988,0.0,52.28728,0.11375326,0.0,49.515423,8.330017
31771,21346260.0,0.0,18.318237,14.923889,20.884827,20.59494,21.325348,20.89209,18.317444,18.316772,18.316772,18.31665,0.0,0.0320843,0.0320843,0.049584642,250.0,18.300018,0.0,0.0,0.0,0.04340085,9.54197e-21,0.0,52.287666,249.99422,27.396975,96.0,0.064763226,31.644238,252.77695,210.89867,0.0,52.287666,0.11375325,0.0,49.515812,8.330017
31772,21346320.0,0.0,18.318573,15.002686,20.883972,20.593994,21.324585,20.891388,18.31781,18.31717,18.31717,18.317047,0.0,0.0320843,0.0320843,0.049584642,250.0,18.300018,0.0,0.0,0.0,0.040955544,9.54197e-21,0.0,52.288055,249.99397,27.576511,96.0,0.06412163,31.392881,252.77762,210.89854,0.0,52.288055,0.11375325,0.0,49.516197,8.330017
31773,21346380.0,0.0,18.318848,15.08078,20.883148,20.593048,21.323822,20.890656,18.318146,18.317535,18.317535,18.317444,0.0,0.032084305,0.032084305,0.049584642,250.0,18.300018,0.0,0.0,0.0,0.038031783,9.54197e-21,0.0,52.288445,249.99373,27.759129,96.0,0.06346791,31.137222,252.77832,210.89842,0.0,52.288445,0.11375325,0.0,49.516586,8.330017
31774,21346440.0,0.0,18.319061,15.158051,20.882324,20.592102,21.32309,20.889954,18.31845,18.317902,18.317902,18.31778,0.0,0.03208431,0.03208431,0.049584646,250.0,18.300018,0.0,0.0,0.0,0.03337512,9.54197e-21,0.0,52.288837,249.9935,27.945032,96.0,0.06280141,30.876955,252.77904,210.8983,0.0,52.288837,0.11375326,0.0,49.516975,8.330017
31775,21346500.0,0.0,18.319214,15.234314,20.8815,20.591156,21.322327,20.889252,18.318726,18.318207,18.318207,18.318115,0.0,0.032084316,0.032084316,0.04958466,250.0,18.300018,0.0,0.0,0.0,0.026699571,9.54197e-21,0.0,52.289223,249.99326,28.13341,96.0,0.06212506,30.613222,252.77979,210.8982,0.0,52.289223,0.11375329,0.0,49.517365,8.330017
31776,21346560.0,0.0,18.319366,15.309357,20.880798,20.590424,21.321594,20.88861,18.31897,18.318512,18.318512,18.31842,0.0,0.032084323,0.032084323,0.04958468,250.0,18.300018,0.0,0.0,0.0,0.022317676,9.54197e-21,0.0,52.289604,249.99303,28.323946,96.0,0.061440084,30.346478,252.78056,210.8981,0.0,52.289604,0.113753326,0.0,49.517746,8.330017
31777,21346620.0,0.0,18.319489,15.383057,20.880096,20.589691,21.320831,20.88797,18.319153,18.318756,18.318756,18.318695,0.0,0.032084335,0.032084335,0.049584698,250.0,18.300018,0.0,0.0,0.0,0.018271955,9.54197e-21,0.0,52.289986,249.9928,28.516161,96.0,0.06074827,30.077374,252.78136,210.89801,0.0,52.289986,0.11375337,0.0,49.518127,8.330017
31778,21346680.0,0.0,18.319519,15.4552,20.879395,20.58899,21.320099,20.88736,18.319275,18.31897,18.31897,18.318909,0.0,0.032084353,0.032084353,0.049584724,250.0,18.300018,0.0,0.0,0.0,0.012636998,9.54197e-21,0.0,52.290356,249.99258,28.709606,96.0,0.06005137,29.806551,252.78218,210.89793,0.0,52.290356,0.11375342,0.0,49.518497,8.330017
31779,21346740.0,0.0,18.319489,15.525635,20.878693,20.588257,21.319366,20.886719,18.319397,18.319153,18.319153,18.319092,0.0,0.032084372,0.032084372,0.049584758,250.0,18.300018,0.0,0.0,0.0,0.0065100375,9.54197e-21,0.0,52.290726,249.99239,28.903446,96.0,0.059352465,29.535177,252.78302,210.89787,0.0,52.290726,0.1137535,0.0,49.518864,8.330017
31780,21346800.0,0.0,18.319366,15.594177,20.878021,20.587555,21.318634,20.886108,18.319427,18.319275,18.319275,18.319214,0.0,0.03208439,0.03208439,0.04958479,250.0,18.300018,0.0,0.0,0.0,-0.0023703338,9.54197e-21,0.0,52.291084,249.9922,29.098085,96.0,0.058650233,29.26268,252.78389,210.89783,0.0,52.291084,0.11375357,0.0,49.519222,8.330017
31781,21346860.0,0.0,18.319153,15.660645,20.87741,20.587036,21.317871,20.88556,18.319427,18.319336,18.319336,18.319305,0.0,0.032084413,0.032084413,0.049584832,250.0,18.300018,0.0,0.0,0.0,-0.013396959,9.54197e-21,0.0,52.291435,249.99203,29.292175,96.0,0.057949644,28.990953,252.78477,210.8978,0.0,52.291435,0.11375366,0.0,49.51957,8.330017
31782,21346920.0,0.0,18.318909,15.724884,20.876831,20.586548,21.317139,20.88501,18.319305,18.319366,18.319366,18.319336,0.0,0.03208444,0.03208444,0.049584877,250.0,18.300018,0.0,0.0,0.0,-0.021394186,9.54197e-21,0.0,52.291767,249.9919,29.484697,96.0,0.057254493,28.721424,252.78566,210.89778,0.0,52.291767,0.11375376,0.0,49.519905,8.330017
31783,21346980.0,0.0,18.318542,15.786713,20.876251,20.58603,21.316406,20.88446,18.319122,18.319305,18.319305,18.319275,0.0,0.032084465,0.032084465,0.04958493,250.0,18.300018,0.0,0.0,0.0,-0.030116772,9.54197e-21,0.0,52.292095,249.99179,29.675255,96.0,0.05656633,28.454643,252.78656,210.89778,0.0,52.292095,0.11375387,0.0,49.52023,8.330017
31784,21347040.0,0.0,18.318115,15.845978,20.875671,20.58554,21.315674,20.883911,18.318878,18.319153,18.319153,18.319183,0.0,0.032084502,0.032084502,0.049584985,250.0,18.300018,0.0,0.0,0.0,-0.03982804,9.54197e-21,0.0,52.292408,249.99171,29.86279,96.0,0.0558891,28.192097,252.78748,210.89781,0.0,52.292408,0.11375398,0.0,49.52054,8.330017
31785,21347100.0,0.0,18.317596,15.902435,20.875092,20.585022,21.314941,20.883362,18.318542,18.31894,18.31894,18.31897,0.0,0.032084536,0.032084536,0.049585044,250.0,18.300018,0.0,0.0,0.0,-0.049488753,9.54197e-21,0.0,52.292698,249.99167,30.046024,96.0,0.055227507,27.935564,252.78839,210.89787,0.0,52.292698,0.113754116,0.0,49.520836,8.330017
31786,21347160.0,0.0,18.316986,15.955994,20.874603,20.584717,21.314209,20.882904,18.318146,18.318665,18.318665,18.318726,0.0,0.03208457,0.03208457,0.04958511,250.0,18.300018,0.0,0.0,0.0,-0.060124435,9.54197e-21,0.0,52.29298,249.99167,30.225601,96.0,0.05457928,27.684158,252.7893,210.89795,0.0,52.29298,0.11375426,0.0,49.52111,8.330017
31787,21347220.0,0.0,18.316162,16.00644,20.874146,20.584412,21.313477,20.882416,18.317627,18.318298,18.318298,18.31836,0.0,0.03208461,0.03208461,0.04958518,250.0,18.300018,0.0,0.0,0.0,-0.07619256,9.54197e-21,0.0,52.29324,249.9917,30.39937,96.0,0.053952303,27.440878,252.7902,210.89804,0.0,52.29324,0.11375439,0.0,49.521374,8.330017
31788,21347280.0,0.0,18.315277,16.053589,20.873657,20.584106,21.312744,20.881927,18.316986,18.31784,18.31784,18.317932,0.0,0.03208465,0.03208465,0.04958525,250.0,18.300018,0.0,0.0,0.0,-0.090221465,9.54197e-21,0.0,52.293484,249.99179,30.565554,96.0,0.05335307,27.208227,252.79109,210.89818,0.0,52.293484,0.113754556,0.0,49.521618,8.330017
31789,21347340.0,0.0,18.31424,16.09729,20.8732,20.583801,21.312012,20.88147,18.316254,18.31726,18.31726,18.317383,0.0,0.03208469,0.03208469,0.049585324,250.0,18.300018,0.0,0.0,0.0,-0.105178565,9.54197e-21,0.0,52.293705,249.99194,30.724842,96.0,0.052778985,26.985222,252.79198,210.89835,0.0,52.293705,0.113754705,0.0,49.52184,8.330017
31790,21347400.0,0.0,18.31305,16.13736,20.872711,20.583496,21.31128,20.880981,18.315369,18.31659,18.31659,18.316742,0.0,0.032084737,0.032084737,0.049585402,250.0,18.300018,0.0,0.0,0.0,-0.12199728,9.54197e-21,0.0,52.293915,249.99214,30.874495,96.0,0.052240063,26.77571,252.79282,210.89854,0.0,52.293915,0.113754876,0.0,49.52204,8.330017
31791,21347460.0,0.0,18.311798,16.173645,20.872314,20.583374,21.310547,20.880585,18.314362,18.315796,18.315796,18.315948,0.0,0.03208478,0.03208478,0.049585484,250.0,18.300018,0.0,0.0,0.0,-0.13554168,9.54197e-21,0.0,52.294098,249.99242,31.0137,96.0,0.051739134,26.58082,252.79364,210.89879,0.0,52.294098,0.11375505,0.0,49.522224,8.330017
31792,21347520.0,0.0,18.310455,16.205902,20.871948,20.583252,21.309814,20.880157,18.313232,18.31485,18.31485,18.315063,0.0,0.032084826,0.032084826,0.049585566,250.0,18.300018,0.0,0.0,0.0,-0.14767149,9.54197e-21,0.0,52.294262,249.99277,31.14109,96.0,0.05128109,26.402473,252.79442,210.89906,0.0,52.294262,0.113755226,0.0,49.522385,8.330017
31793,21347580.0,0.0,18.30896,16.23404,20.871582,20.5831,21.309082,20.87976,18.311981,18.313812,18.313812,18.314056,0.0,0.032084875,0.032084875,0.04958565,250.0,18.300018,0.0,0.0,0.0,-0.16054845,9.54197e-21,0.0,52.294395,249.99318,31.255453,96.0,0.050870206,26.242363,252.79515,210.89937,0.0,52.294395,0.1137554,0.0,49.522526,8.330017
31794,21347640.0,0.0,18.307404,16.257843,20.871185,20.582977,21.30832,20.879333,18.310638,18.312653,18.312653,18.312927,0.0,0.03208492,0.03208492,0.049585734,250.0,18.300018,0.0,0.0,0.0,-0.17349134,9.54197e-21,0.0,52.294518,249.99365,31.355106,96.0,0.0505125,26.10285,252.79582,210.8997,0.0,52.294518,0.11375557,0.0,49.522644,8.330017
31795,21347700.0,0.0,18.305603,16.27716,20.870789,20.582825,21.307587,20.878906,18.309204,18.311401,18.311401,18.311676,0.0,0.032084968,0.032084968,0.049585816,250.0,18.300018,0.0,0.0,0.0,-0.19016509,9.54197e-21,0.0,52.294613,249.99419,31.440842,96.0,0.050204888,25.98282,252.79643,210.90009,0.0,52.294613,0.113755755,0.0,49.52274,8.330017
31796,21347760.0,0.0,18.30365,16.291779,20.870483,20.582855,21.306854,20.87854,18.307617,18.309998,18.309998,18.310333,0.0,0.032085013,0.032085013,0.049585897,250.0,18.300018,0.0,0.0,0.0,-0.21104342,9.54197e-21,0.0,52.29469,249.99481,31.510036,96.0,0.04995682,25.885948,252.79697,210.9005,0.0,52.29469,0.113755934,0.0,49.522816,8.330017
31797,21347820.0,0.0,18.301666,16.301544,20.870209,20.582886,21.306091,20.878204,18.305847,18.308472,18.308472,18.308838,0.0,0.03208506,0.03208506,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.2245211,9.54197e-21,0.0,52.294743,249.9955,31.560865,96.0,0.049774714,25.814789,252.79744,210.90096,0.0,52.294743,0.113756105,0.0,49.522865,8.330017
31798,21347880.0,0.0,18.299622,16.306274,20.869904,20.582916,21.305359,20.877838,18.303986,18.306824,18.306824,18.30722,0.0,0.03208511,0.03208511,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.23443943,9.54197e-21,0.0,52.294773,249.99626,31.592745,96.0,0.049660567,25.770157,252.7978,210.90144,0.0,52.294773,0.11375629,0.0,49.522896,8.330017
31799,21347940.0,0.0,18.297516,16.305847,20.869598,20.582947,21.304596,20.877472,18.302032,18.305054,18.305054,18.305481,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.24278839,9.54197e-21,0.0,52.294785,249.99707,31.60457,96.0,0.04961829,25.7536,252.7981,210.90196,0.0,52.294785,0.11375646,0.0,49.522903,8.330017
31800,21348000.0,0.0,18.295532,16.300018,20.869263,20.582947,21.303833,20.877075,18.30008,18.303223,18.303223,18.30368,0.0,0.032085203,0.032085203,0.049586233,250.0,18.300018,0.0,0.0,0.0,-0.24420208,9.54197e-21,0.0,52.294765,249.99794,31.596601,96.0,0.04964693,25.764761,252.79828,210.9025,0.0,52.294765,0.11375664,0.0,49.52289,8.330017
31801,21348060.0,0.0,18.29361,16.290314,20.868805,20.582672,21.30307,20.876617,18.298004,18.3013,18.3013,18.301758,0.0,0.03208525,0.03208525,0.04958632,250.0,18.300018,0.0,0.0,0.0,-0.24510308,9.54197e-21,0.0,52.29473,249.99884,31.567743,96.0,0.04975042,25.80516,252.79836,210.90306,0.0,52.29473,0.11375683,0.0,49.52285,8.330017
31802,21348120.0,0.0,18.293304,16.278473,20.868347,20.582367,21.302307,20.87619,18.296204,18.299377,18.299377,18.299835,0.0,0.032085292,0.032085292,0.049586397,250.0,18.300018,0.0,0.0,0.0,-0.16898555,9.54197e-21,0.0,52.294678,249.99974,31.521872,96.0,0.04991492,25.86938,252.79836,210.9036,0.0,52.294678,0.113756984,0.0,49.522793,8.330017
31803,21348180.0,0.0,18.293427,16.264496,20.867859,20.582092,21.301544,20.875702,18.29486,18.297607,18.297607,18.298096,0.0,0.03208532,0.03208532,0.04958645,250.0,18.300018,0.0,0.0,0.0,-0.08676574,9.54197e-21,0.0,52.294605,250.00056,31.465382,96.0,0.05011753,25.948465,252.79825,210.90408,0.0,52.294605,0.113757096,0.0,49.52272,8.330017
31804,21348240.0,0.0,18.293488,16.248505,20.867401,20.581787,21.300781,20.875244,18.294098,18.296173,18.296173,18.2966,0.0,0.03208534,0.03208534,0.049586482,250.0,18.300018,0.0,0.0,0.0,-0.03382057,9.54197e-21,0.0,52.29452,250.00125,31.402258,96.0,0.050344028,26.03684,252.79808,210.90446,0.0,52.29452,0.11375717,0.0,49.522636,8.330017
31805,21348300.0,0.0,18.292847,16.23053,20.866913,20.581482,21.300018,20.874786,18.29364,18.295074,18.295074,18.29544,0.0,0.032085355,0.032085355,0.049586497,250.0,18.300018,0.0,0.0,0.0,-0.037181728,9.54197e-21,0.0,52.294437,250.0018,31.336775,96.0,0.05057907,26.128513,252.79787,210.90477,0.0,52.294437,0.11375721,0.0,49.522552,8.330017
31806,21348360.0,0.0,18.291718,16.210663,20.866302,20.580872,21.299225,20.874237,18.293243,18.294342,18.294342,18.294617,0.0,0.03208536,0.03208536,0.04958651,250.0,18.300018,0.0,0.0,0.0,-0.07773234,9.54197e-21,0.0,52.29435,250.00223,31.267664,96.0,0.05082727,26.225271,252.79759,210.905,0.0,52.29435,0.11375724,0.0,49.52246,8.330017
31807,21348420.0,0.0,18.29068,16.188995,20.865662,20.580292,21.298462,20.873688,18.292603,18.29367,18.29367,18.293915,0.0,0.03208537,0.03208537,0.049586527,250.0,18.300018,0.0,0.0,0.0,-0.102811106,9.54197e-21,0.0,52.294254,250.00262,31.191195,96.0,0.051102027,26.33233,252.79729,210.90523,0.0,52.294254,0.113757275,0.0,49.52237,8.330017
31808,21348480.0,0.0,18.29007,16.165558,20.86502,20.579712,21.297699,20.873138,18.29184,18.293,18.293,18.293213,0.0,0.032085385,0.032085385,0.049586557,250.0,18.300018,0.0,0.0,0.0,-0.09745945,9.54197e-21,0.0,52.29415,250.00299,31.10616,96.0,0.051407732,26.451376,252.79695,210.90544,0.0,52.29415,0.113757335,0.0,49.52227,8.330017
31809,21348540.0,0.0,18.289642,16.140442,20.86441,20.579102,21.296936,20.87259,18.291138,18.292328,18.292328,18.292511,0.0,0.0320854,0.0320854,0.049586583,250.0,18.300018,0.0,0.0,0.0,-0.08407082,9.54197e-21,0.0,52.294044,250.00334,31.014904,96.0,0.051735964,26.579136,252.79657,210.90565,0.0,52.294044,0.11375739,0.0,49.52216,8.330017
31810,21348600.0,0.0,18.28955,16.113739,20.86377,20.578522,21.296143,20.87204,18.290466,18.291626,18.291626,18.29181,0.0,0.03208542,0.03208542,0.049586616,250.0,18.300018,0.0,0.0,0.0,-0.052069668,9.54197e-21,0.0,52.293926,250.00366,30.916327,96.0,0.05209077,26.717144,252.79614,210.90585,0.0,52.293926,0.11375746,0.0,49.522038,8.330017
31811,21348660.0,0.0,18.289337,16.08548,20.863007,20.577667,21.29538,20.87143,18.290009,18.290985,18.290985,18.291168,0.0,0.032085434,0.032085434,0.04958664,250.0,18.300018,0.0,0.0,0.0,-0.03625983,9.54197e-21,0.0,52.2938,250.00394,30.814186,96.0,0.05245857,26.860138,252.7957,210.90602,0.0,52.2938,0.113757506,0.0,49.521915,8.330017
31812,21348720.0,0.0,18.28894,16.055756,20.862244,20.576813,21.294617,20.870789,18.289642,18.290436,18.290436,18.290619,0.0,0.032085445,0.032085445,0.049586665,250.0,18.300018,0.0,0.0,0.0,-0.03730144,9.54197e-21,0.0,52.29367,250.00417,30.70921,96.0,0.052836765,27.007107,252.79523,210.90617,0.0,52.29367,0.11375756,0.0,49.521782,8.330017
31813,21348780.0,0.0,18.288483,16.024628,20.86148,20.575958,21.293854,20.870178,18.289337,18.290009,18.290009,18.29013,0.0,0.032085456,0.032085456,0.049586687,250.0,18.300018,0.0,0.0,0.0,-0.045479022,9.54197e-21,0.0,52.293533,250.00435,30.601055,96.0,0.053226613,27.158524,252.79474,210.9063,0.0,52.293533,0.11375761,0.0,49.521645,8.330017
31814,21348840.0,0.0,18.288116,15.9921875,20.860718,20.575104,21.29306,20.869568,18.28897,18.289612,18.289612,18.289734,0.0,0.03208547,0.03208547,0.04958671,250.0,18.300018,0.0,0.0,0.0,-0.046695933,9.54197e-21,0.0,52.29339,250.00453,30.489073,96.0,0.053630427,27.315298,252.79424,210.9064,0.0,52.29339,0.113757655,0.0,49.5215,8.330017
31815,21348900.0,0.0,18.287842,15.958496,20.859955,20.57425,21.292297,20.868927,18.288635,18.289215,18.289215,18.289337,0.0,0.032085486,0.032085486,0.049586732,250.0,18.300018,0.0,0.0,0.0,-0.043479096,9.54197e-21,0.0,52.293236,250.00468,30.373886,96.0,0.05404595,27.47656,252.79372,210.90651,0.0,52.293236,0.11375771,0.0,49.521347,8.330017
31816,21348960.0,0.0,18.287659,15.923645,20.85907,20.57315,21.291534,20.868256,18.288269,18.288849,18.288849,18.28897,0.0,0.0320855,0.0320855,0.04958676,250.0,18.300018,0.0,0.0,0.0,-0.034166504,9.54197e-21,0.0,52.29308,250.00482,30.254993,96.0,0.054475028,27.643013,252.79318,210.90662,0.0,52.29308,0.11375776,0.0,49.52119,8.330017
31817,21349020.0,0.0,18.287598,15.887634,20.858185,20.572052,21.290771,20.867554,18.287994,18.288544,18.288544,18.288635,0.0,0.03208551,0.03208551,0.049586788,250.0,18.300018,0.0,0.0,0.0,-0.023108466,9.54197e-21,0.0,52.29291,250.00494,30.133747,96.0,0.0549127,27.812752,252.79263,210.90671,0.0,52.29291,0.11375782,0.0,49.521023,8.330017
31818,21349080.0,0.0,18.287506,15.850616,20.8573,20.570953,21.290009,20.866882,18.28778,18.288239,18.288239,18.28833,0.0,0.032085527,0.032085527,0.049586806,250.0,18.300018,0.0,0.0,0.0,-0.015459076,9.54197e-21,0.0,52.29274,250.00504,30.011044,96.0,0.05535575,27.984539,252.79207,210.90678,0.0,52.29274,0.113757856,0.0,49.52085,8.330017
31819,21349140.0,0.0,18.287445,15.812653,20.856415,20.569885,21.289246,20.86618,18.287628,18.287994,18.287994,18.288055,0.0,0.032085538,0.032085538,0.04958683,250.0,18.300018,0.0,0.0,0.0,-0.01074439,9.54197e-21,0.0,52.29256,250.00511,29.88668,96.0,0.055804882,28.15865,252.7915,210.90685,0.0,52.29256,0.11375791,0.0,49.52067,8.330017
31820,21349200.0,0.0,18.287354,15.773743,20.85553,20.568787,21.288483,20.865509,18.287537,18.287811,18.287811,18.287872,0.0,0.032085545,0.032085545,0.049586847,250.0,18.300018,0.0,0.0,0.0,-0.009013839,9.54197e-21,0.0,52.292377,250.00517,29.761574,96.0,0.05625673,28.333796,252.79094,210.9069,0.0,52.292377,0.113757946,0.0,49.52049,8.330017
31821,21349260.0,0.0,18.287231,15.734039,20.854523,20.567474,21.28769,20.864746,18.287445,18.287659,18.287659,18.28772,0.0,0.032085557,0.032085557,0.049586862,250.0,18.300018,0.0,0.0,0.0,-0.0111980345,9.54197e-21,0.0,52.292187,250.0052,29.635698,96.0,0.05671139,28.510021,252.79036,210.90694,0.0,52.292187,0.11375798,0.0,49.520298,8.330017
31822,21349320.0,0.0,18.2872,15.693573,20.853516,20.566162,21.286926,20.863983,18.287354,18.287537,18.287537,18.287598,0.0,0.032085568,0.032085568,0.04958688,250.0,18.300018,0.0,0.0,0.0,-0.009875145,9.54197e-21,0.0,52.291996,250.00522,29.508904,96.0,0.057169344,28.687534,252.7898,210.90697,0.0,52.291996,0.11375802,0.0,49.520103,8.330017
31823,21349380.0,0.0,18.287231,15.652435,20.85254,20.56485,21.286163,20.86325,18.287292,18.287445,18.287445,18.287476,0.0,0.03208558,0.03208558,0.0495869,250.0,18.300018,0.0,0.0,0.0,-0.00464767,9.54197e-21,0.0,52.291794,250.00523,29.381517,96.0,0.05762941,28.865877,252.78922,210.907,0.0,52.291794,0.11375806,0.0,49.519905,8.330017
31824,21349440.0,0.0,18.287292,15.610657,20.851532,20.563538,21.2854,20.862488,18.287262,18.287384,18.287384,18.287415,0.0,0.032085583,0.032085583,0.049586914,250.0,18.300018,0.0,0.0,0.0,0.00035928318,9.54197e-21,0.0,52.29159,250.00523,29.254208,96.0,0.05808911,29.04411,252.78864,210.90701,0.0,52.29159,0.11375808,0.0,49.5197,8.330017
31825,21349500.0,0.0,18.287415,15.568359,20.850555,20.562256,21.284637,20.861755,18.287262,18.287323,18.287323,18.287354,0.0,0.032085594,0.032085594,0.04958693,250.0,18.300018,0.0,0.0,0.0,0.0069037196,9.54197e-21,0.0,52.29138,250.00522,29.126734,96.0,0.058549292,29.222572,252.78806,210.90703,0.0,52.29138,0.11375812,0.0,49.519493,8.330017
31826,21349560.0,0.0,18.287476,15.525604,20.849457,20.56073,21.283875,20.860931,18.287323,18.287292,18.287292,18.287323,0.0,0.0320856,0.0320856,0.049586937,250.0,18.300018,0.0,0.0,0.0,0.008545428,9.54197e-21,0.0,52.29117,250.00519,28.99999,96.0,0.059006706,29.400015,252.78749,210.90701,0.0,52.29117,0.11375814,0.0,49.51928,8.330017
31827,21349620.0,0.0,18.287537,15.482422,20.848328,20.559204,21.283112,20.860138,18.287384,18.287323,18.287323,18.287323,0.0,0.0320856,0.0320856,0.049586948,250.0,18.300018,0.0,0.0,0.0,0.008319137,9.54197e-21,0.0,52.29095,250.00516,28.874012,96.0,0.059461173,29.576382,252.78693,210.90701,0.0,52.29095,0.113758154,0.0,49.519066,8.330017
31828,21349680.0,0.0,18.287628,15.438934,20.847229,20.557678,21.282349,20.859344,18.287445,18.287354,18.287354,18.287354,0.0,0.03208561,0.03208561,0.049586955,250.0,18.300018,0.0,0.0,0.0,0.009631072,9.54197e-21,0.0,52.290737,250.0051,28.748775,96.0,0.05991278,29.751715,252.78636,210.907,0.0,52.290737,0.11375817,0.0,49.51885,8.330017
31829,21349740.0,0.0,18.28778,15.395172,20.84613,20.556183,21.281616,20.85852,18.287537,18.287415,18.287415,18.287415,0.0,0.032085612,0.032085612,0.049586963,250.0,18.300018,0.0,0.0,0.0,0.01304911,9.54197e-21,0.0,52.290516,250.00505,28.624493,96.0,0.060360707,29.925707,252.78581,210.90698,0.0,52.290516,0.11375819,0.0,49.518627,8.330017
31830,21349800.0,0.0,18.287964,15.351227,20.845062,20.554688,21.280853,20.857727,18.287659,18.287506,18.287506,18.287506,0.0,0.032085616,0.032085616,0.049586967,250.0,18.300018,0.0,0.0,0.0,0.016148495,9.54197e-21,0.0,52.2903,250.00497,28.501575,96.0,0.06080347,30.097792,252.78528,210.90695,0.0,52.2903,0.11375819,0.0,49.518402,8.330017
31831,21349860.0,0.0,18.288116,15.30719,20.843842,20.552979,21.28009,20.856873,18.28778,18.287598,18.287598,18.287598,0.0,0.032085616,0.032085616,0.04958697,250.0,18.300018,0.0,0.0,0.0,0.017555345,9.54197e-21,0.0,52.29007,250.00491,28.379833,96.0,0.061241712,30.268234,252.78473,210.90692,0.0,52.29007,0.11375821,0.0,49.51818,8.330017
31832,21349920.0,0.0,18.288269,15.263092,20.842651,20.55127,21.279327,20.856018,18.287933,18.28772,18.28772,18.28769,0.0,0.032085616,0.032085616,0.049586974,250.0,18.300018,0.0,0.0,0.0,0.019189687,9.54197e-21,0.0,52.289845,250.00484,28.259665,96.0,0.061674003,30.436472,252.78421,210.90688,0.0,52.289845,0.11375821,0.0,49.517956,8.330017
