,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31833,21349980.0,0.0,18.288483,15.219025,20.841461,20.54956,21.278564,20.855164,18.288086,18.287842,18.287842,18.287811,0.0,0.032085616,0.032085616,0.049586974,250.0,18.300018,0.0,0.0,0.0,0.020936593,9.54197e-21,0.0,52.289616,250.00475,28.141285,96.0,0.062099528,30.602201,252.78369,210.90685,0.0,52.289616,0.11375821,0.0,49.51773,8.330017
31834,21350040.0,0.0,18.288696,15.175049,20.840271,20.547882,21.277802,20.85431,18.288269,18.287994,18.287994,18.287964,0.0,0.032085616,0.032085616,0.049586974,250.0,18.300018,0.0,0.0,0.0,0.023478007,9.54197e-21,0.0,52.28939,250.00467,28.02459,96.0,0.062518656,30.765575,252.78317,210.9068,0.0,52.28939,0.11375821,0.0,49.5175,8.330017
31835,21350100.0,0.0,18.28894,15.131256,20.83908,20.546204,21.27707,20.853455,18.288452,18.288177,18.288177,18.288116,0.0,0.032085612,0.032085612,0.049586967,250.0,18.300018,0.0,0.0,0.0,0.026120977,9.54197e-21,0.0,52.289165,250.00458,27.909977,96.0,0.06292996,30.926031,252.78268,210.90674,0.0,52.289165,0.11375819,0.0,49.517277,8.330017
31836,21350160.0,0.0,18.289124,15.0877075,20.8378,20.544312,21.276276,20.85254,18.288666,18.28836,18.28836,18.2883,0.0,0.03208561,0.03208561,0.049586963,250.0,18.300018,0.0,0.0,0.0,0.025391983,9.54197e-21,0.0,52.288944,250.00447,27.797525,96.0,0.063333146,31.083466,252.7822,210.9067,0.0,52.288944,0.11375818,0.0,49.51705,8.330017
31837,21350220.0,0.0,18.289337,15.044464,20.836487,20.54242,21.275543,20.851654,18.28888,18.288544,18.288544,18.288513,0.0,0.032085605,0.032085605,0.049586955,250.0,18.300018,0.0,0.0,0.0,0.025123637,9.54197e-21,0.0,52.288715,250.00438,27.6872,96.0,0.06372833,31.237919,252.78172,210.90663,0.0,52.288715,0.11375817,0.0,49.516827,8.330017
31838,21350280.0,0.0,18.289612,15.001617,20.835205,20.540558,21.27478,20.850739,18.289093,18.288757,18.288757,18.288696,0.0,0.0320856,0.0320856,0.049586948,250.0,18.300018,0.0,0.0,0.0,0.027181504,9.54197e-21,0.0,52.28849,250.00427,27.579065,96.0,0.06411529,31.389309,252.78125,210.90657,0.0,52.28849,0.113758154,0.0,49.516605,8.330017
31839,21350340.0,0.0,18.289886,14.959198,20.833923,20.538696,21.274017,20.849854,18.289337,18.28897,18.28897,18.28891,0.0,0.032085598,0.032085598,0.049586937,250.0,18.300018,0.0,0.0,0.0,0.029324386,9.54197e-21,0.0,52.28827,250.00417,27.473413,96.0,0.06449301,31.53722,252.78079,210.9065,0.0,52.28827,0.11375813,0.0,49.516384,8.330017
31840,21350400.0,0.0,18.290192,14.917328,20.832672,20.536835,21.273254,20.848938,18.289581,18.289185,18.289185,18.289124,0.0,0.03208559,0.03208559,0.04958693,250.0,18.300018,0.0,0.0,0.0,0.0325117,9.54197e-21,0.0,52.288055,250.00406,27.370134,96.0,0.06486183,31.681812,252.78036,210.90643,0.0,52.288055,0.1137581,0.0,49.516167,8.330017
31841,21350460.0,0.0,18.290436,14.876068,20.831299,20.53479,21.272491,20.847992,18.289825,18.289429,18.289429,18.289368,0.0,0.032085583,0.032085583,0.049586914,250.0,18.300018,0.0,0.0,0.0,0.031751767,9.54197e-21,0.0,52.287834,250.00395,27.269606,96.0,0.06522045,31.822554,252.77992,210.90636,0.0,52.287834,0.11375808,0.0,49.51595,8.330017
31842,21350520.0,0.0,18.29068,14.835449,20.829926,20.532745,21.271759,20.847046,18.2901,18.289673,18.289673,18.289612,0.0,0.032085575,0.032085575,0.0495869,250.0,18.300018,0.0,0.0,0.0,0.03088559,9.54197e-21,0.0,52.28763,250.00385,27.171724,96.0,0.06556925,31.959587,252.77951,210.9063,0.0,52.28763,0.11375806,0.0,49.515736,8.330017
31843,21350580.0,0.0,18.290985,14.795593,20.828552,20.530731,21.270996,20.8461,18.290375,18.289948,18.289948,18.289886,0.0,0.032085564,0.032085564,0.049586885,250.0,18.300018,0.0,0.0,0.0,0.032175772,9.54197e-21,0.0,52.28741,250.00372,27.076456,96.0,0.065908365,32.09296,252.77911,210.90622,0.0,52.28741,0.11375802,0.0,49.515526,8.330017
31844,21350640.0,0.0,18.29129,14.756531,20.82721,20.528717,21.270233,20.845154,18.29065,18.290192,18.290192,18.29013,0.0,0.032085557,0.032085557,0.04958687,250.0,18.300018,0.0,0.0,0.0,0.034757428,9.54197e-21,0.0,52.28721,250.00362,26.983976,96.0,0.066237174,32.22243,252.77872,210.90614,0.0,52.28721,0.11375798,0.0,49.515324,8.330017
31845,21350700.0,0.0,18.291626,14.718353,20.825836,20.526703,21.26947,20.844208,18.290924,18.290466,18.290466,18.290405,0.0,0.032085545,0.032085545,0.04958685,250.0,18.300018,0.0,0.0,0.0,0.036640394,9.54197e-21,0.0,52.287006,250.00351,26.894518,96.0,0.0665549,32.34767,252.77834,210.90605,0.0,52.287006,0.113757946,0.0,49.515118,8.330017
31846,21350760.0,0.0,18.29187,14.681122,20.824402,20.524506,21.268707,20.8432,18.29123,18.290741,18.290741,18.29068,0.0,0.032085534,0.032085534,0.049586833,250.0,18.300018,0.0,0.0,0.0,0.035749305,9.54197e-21,0.0,52.286808,250.00339,26.807985,96.0,0.06686187,32.46882,252.77797,210.90598,0.0,52.286808,0.11375791,0.0,49.514923,8.330017
31847,21350820.0,0.0,18.292175,14.644928,20.822937,20.522308,21.267944,20.842224,18.291534,18.291046,18.291046,18.290955,0.0,0.032085527,0.032085527,0.04958681,250.0,18.300018,0.0,0.0,0.0,0.035290442,9.54197e-21,0.0,52.286613,250.00328,26.724445,96.0,0.067157894,32.585777,252.77762,210.9059,0.0,52.286613,0.113757856,0.0,49.514732,8.330017
31848,21350880.0,0.0,18.29248,14.609833,20.821503,20.520142,21.267212,20.841248,18.29184,18.29132,18.29132,18.29126,0.0,0.03208551,0.03208551,0.049586788,250.0,18.300018,0.0,0.0,0.0,0.035831835,9.54197e-21,0.0,52.286427,250.00316,26.643995,96.0,0.06744266,32.69841,252.77727,210.9058,0.0,52.286427,0.11375782,0.0,49.514545,8.330017
31849,21350940.0,0.0,18.292847,14.575897,20.820068,20.517975,21.266449,20.84024,18.292114,18.291626,18.291626,18.291565,0.0,0.0320855,0.0320855,0.04958677,250.0,18.300018,0.0,0.0,0.0,0.038278125,9.54197e-21,0.0,52.286243,250.00304,26.566538,96.0,0.0677165,32.806847,252.77695,210.90572,0.0,52.286243,0.11375777,0.0,49.514362,8.330017
31850,21351000.0,0.0,18.293213,14.543213,20.818665,20.515839,21.265686,20.839264,18.29245,18.291931,18.291931,18.29187,0.0,0.032085486,0.032085486,0.049586747,250.0,18.300018,0.0,0.0,0.0,0.040791813,9.54197e-21,0.0,52.28607,250.00293,26.492378,96.0,0.0679784,32.910667,252.77663,210.90564,0.0,52.28607,0.11375772,0.0,49.514187,8.330017
31851,21351060.0,0.0,18.293518,14.51181,20.817139,20.513489,21.264923,20.838226,18.292786,18.292267,18.292267,18.292175,0.0,0.03208547,0.03208547,0.049586717,250.0,18.300018,0.0,0.0,0.0,0.039604932,9.54197e-21,0.0,52.285896,250.0028,26.42159,96.0,0.06822811,33.00977,252.77632,210.90555,0.0,52.285896,0.113757655,0.0,49.514015,8.330017
31852,21351120.0,0.0,18.293823,14.481812,20.815613,20.51117,21.26416,20.837189,18.293121,18.292572,18.292572,18.29248,0.0,0.032085456,0.032085456,0.049586695,250.0,18.300018,0.0,0.0,0.0,0.038513325,9.54197e-21,0.0,52.285736,250.00269,26.3541,96.0,0.06846596,33.104263,252.77603,210.90546,0.0,52.285736,0.11375761,0.0,49.51385,8.330017
31853,21351180.0,0.0,18.29419,14.453278,20.814087,20.50885,21.263397,20.836182,18.293427,18.292908,18.292908,18.292816,0.0,0.03208544,0.03208544,0.049586665,250.0,18.300018,0.0,0.0,0.0,0.039971597,9.54197e-21,0.0,52.285576,250.00258,26.28988,96.0,0.068692036,33.194168,252.77576,210.90536,0.0,52.285576,0.11375754,0.0,49.513695,8.330017
31854,21351240.0,0.0,18.294556,14.426239,20.812592,20.506561,21.262665,20.835144,18.293793,18.293243,18.293243,18.293152,0.0,0.032085426,0.032085426,0.04958664,250.0,18.300018,0.0,0.0,0.0,0.041684784,9.54197e-21,0.0,52.285427,250.00246,26.229181,96.0,0.06890551,33.279144,252.7755,210.90527,0.0,52.285427,0.11375748,0.0,49.513546,8.330017
31855,21351300.0,0.0,18.294952,14.400787,20.811096,20.504272,21.261902,20.834137,18.294128,18.29358,18.29358,18.293488,0.0,0.03208541,0.03208541,0.04958661,250.0,18.300018,0.0,0.0,0.0,0.044608273,9.54197e-21,0.0,52.285282,250.00233,26.171911,96.0,0.06910671,33.359325,252.77525,210.90517,0.0,52.285282,0.11375743,0.0,49.5134,8.330017
31856,21351360.0,0.0,18.295288,14.377014,20.80951,20.5018,21.261139,20.833069,18.294495,18.293915,18.293915,18.293823,0.0,0.032085393,0.032085393,0.04958658,250.0,18.300018,0.0,0.0,0.0,0.043484528,9.54197e-21,0.0,52.28515,250.00223,26.118383,96.0,0.06929459,33.43426,252.77501,210.90508,0.0,52.28515,0.11375736,0.0,49.513268,8.330017
31857,21351420.0,0.0,18.295654,14.35498,20.807922,20.49936,21.260376,20.832,18.29486,18.294281,18.294281,18.29419,0.0,0.032085374,0.032085374,0.049586546,250.0,18.300018,0.0,0.0,0.0,0.0425342,9.54197e-21,0.0,52.285023,250.0021,26.06848,96.0,0.0694696,33.50413,252.77478,210.90497,0.0,52.285023,0.1137573,0.0,49.51314,8.330017
31858,21351480.0,0.0,18.296051,14.334747,20.806335,20.496918,21.259613,20.830933,18.295227,18.294617,18.294617,18.294525,0.0,0.032085355,0.032085355,0.049586516,250.0,18.300018,0.0,0.0,0.0,0.0440105,9.54197e-21,0.0,52.2849,250.00198,26.02216,96.0,0.0696319,33.568974,252.77458,210.90488,0.0,52.2849,0.11375722,0.0,49.51302,8.330017
31859,21351540.0,0.0,18.296478,14.316406,20.80478,20.494507,21.25885,20.829865,18.295593,18.294983,18.294983,18.294891,0.0,0.032085337,0.032085337,0.049586482,250.0,18.300018,0.0,0.0,0.0,0.046745945,9.54197e-21,0.0,52.28479,250.00186,25.979626,96.0,0.06978081,33.628525,252.77438,210.90477,0.0,52.28479,0.11375716,0.0,49.51291,8.330017
31860,21351600.0,0.0,18.296814,14.300018,20.803192,20.492096,21.258087,20.828827,18.29596,18.29535,18.29535,18.295258,0.0,0.032085318,0.032085318,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.04654026,9.54197e-21,0.0,52.284687,250.00174,25.940699,96.0,0.069917,33.68302,252.77419,210.90468,0.0,52.284687,0.11375709,0.0,49.51281,8.330017
31861,21351660.0,0.0,18.297058,14.284576,20.801605,20.489594,21.257324,20.827728,18.296356,18.295715,18.295715,18.295624,0.0,0.0320853,0.0320853,0.049586415,250.0,18.300018,0.0,0.0,0.0,0.042902306,9.54197e-21,0.0,52.28459,250.00162,25.905848,96.0,0.07003884,33.731815,252.77402,210.90457,0.0,52.28459,0.113757014,0.0,49.512714,8.330017
31862,21351720.0,0.0,18.296692,14.269043,20.799988,20.487122,21.25653,20.82666,18.29663,18.296082,18.296082,18.29599,0.0,0.032085285,0.032085285,0.049586385,250.0,18.300018,0.0,0.0,0.0,0.009793238,9.54197e-21,0.0,52.284508,250.0015,25.873125,96.0,0.07015317,33.777626,252.77386,210.90448,0.0,52.284508,0.11375695,0.0,49.51263,8.330017
31863,21351780.0,0.0,18.29657,14.2534485,20.798431,20.48468,21.255798,20.825592,18.29663,18.296234,18.296234,18.296143,0.0,0.03208528,0.03208528,0.04958638,250.0,18.300018,0.0,0.0,0.0,0.0005342892,9.54197e-21,0.0,52.284424,250.00142,25.839176,96.0,0.07027172,33.825153,252.77373,210.90443,0.0,52.284424,0.11375694,0.0,49.512547,8.330017
31864,21351840.0,0.0,18.296326,14.237793,20.796844,20.482208,21.255035,20.824524,18.29663,18.296417,18.296417,18.296356,0.0,0.032085273,0.032085273,0.049586374,250.0,18.300018,0.0,0.0,0.0,-0.015641684,9.54197e-21,0.0,52.284344,250.00133,25.805681,96.0,0.07038866,33.872047,252.77357,210.90437,0.0,52.284344,0.113756925,0.0,49.512466,8.330017
31865,21351900.0,0.0,18.296387,14.222107,20.795258,20.479797,21.254272,20.823486,18.29657,18.296509,18.296509,18.296448,0.0,0.032085273,0.032085273,0.049586374,250.0,18.300018,0.0,0.0,0.0,-0.011665179,9.54197e-21,0.0,52.28426,250.00125,25.770903,96.0,0.07051,33.92074,252.77345,210.90433,0.0,52.28426,0.113756925,0.0,49.512383,8.330017
31866,21351960.0,0.0,18.29657,14.20636,20.79364,20.477264,21.253479,20.822388,18.296478,18.296509,18.296509,18.296478,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.0027729322,9.54197e-21,0.0,52.284176,250.0012,25.735357,96.0,0.07063392,33.970497,252.77332,210.90431,0.0,52.284176,0.11375694,0.0,49.5123,8.330017
31867,21352020.0,0.0,18.296692,14.190552,20.792023,20.474762,21.252716,20.82132,18.296509,18.296509,18.296509,18.296478,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.009530888,9.54197e-21,0.0,52.284092,250.00117,25.700336,96.0,0.070755936,34.01953,252.7732,210.9043,0.0,52.284092,0.11375694,0.0,49.512215,8.330017
31868,21352080.0,0.0,18.296661,14.174744,20.790436,20.47229,21.251923,20.820251,18.29657,18.296509,18.296509,18.296509,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.006528745,9.54197e-21,0.0,52.284008,250.00114,25.666063,96.0,0.07087526,34.067513,252.77306,210.90428,0.0,52.284008,0.11375694,0.0,49.512127,8.330017
31869,21352140.0,0.0,18.29663,14.158905,20.788818,20.469818,21.25116,20.819153,18.2966,18.29654,18.29654,18.29654,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.0028089231,9.54197e-21,0.0,52.28392,250.00113,25.631947,96.0,0.07099396,34.115276,252.77293,210.90427,0.0,52.28392,0.113756925,0.0,49.512043,8.330017
31870,21352200.0,0.0,18.29654,14.143036,20.787231,20.467346,21.250397,20.818085,18.2966,18.29657,18.29657,18.29657,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.0041199294,9.54197e-21,0.0,52.283836,250.00111,25.59815,96.0,0.07111146,34.16259,252.77281,210.90427,0.0,52.283836,0.113756925,0.0,49.511955,8.330017
31871,21352260.0,0.0,18.29654,14.127167,20.785583,20.464813,21.249603,20.817017,18.2966,18.29657,18.29657,18.29657,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,-0.003718435,9.54197e-21,0.0,52.283752,250.0011,25.563892,96.0,0.0712305,34.210552,252.7727,210.90425,0.0,52.283752,0.113756925,0.0,49.511875,8.330017
31872,21352320.0,0.0,18.2966,14.111328,20.783966,20.46228,21.24881,20.815918,18.29657,18.29657,18.29657,18.29657,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.00048707126,9.54197e-21,0.0,52.28366,250.00108,25.529465,96.0,0.071350046,34.25875,252.77258,210.90425,0.0,52.28366,0.11375694,0.0,49.511787,8.330017
31873,21352380.0,0.0,18.296661,14.095459,20.782349,20.459778,21.248016,20.81485,18.29657,18.29657,18.29657,18.29657,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.0050707036,9.54197e-21,0.0,52.28358,250.00108,25.495144,96.0,0.07146913,34.306797,252.77246,210.90425,0.0,52.28358,0.11375694,0.0,49.5117,8.330017
31874,21352440.0,0.0,18.296692,14.07962,20.780731,20.457275,21.247253,20.813751,18.2966,18.29657,18.29657,18.29657,0.0,0.032085277,0.032085277,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.00531259,9.54197e-21,0.0,52.28349,250.00107,25.461283,96.0,0.071586534,34.354202,252.77234,210.90425,0.0,52.28349,0.113756925,0.0,49.511616,8.330017
31875,21352500.0,0.0,18.296692,14.063812,20.779114,20.454803,21.24646,20.812683,18.29663,18.2966,18.2966,18.2966,0.0,0.032085273,0.032085273,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.0043714116,9.54197e-21,0.0,52.283405,250.00107,25.427687,96.0,0.07170295,34.40124,252.77223,210.90424,0.0,52.283405,0.113756925,0.0,49.511528,8.330017
31876,21352560.0,0.0,18.296661,14.048004,20.777466,20.45224,21.245667,20.811584,18.296661,18.29663,18.29663,18.29663,0.0,0.032085273,0.032085273,0.049586374,250.0,18.300018,0.0,0.0,0.0,-0.00033461166,9.54197e-21,0.0,52.283318,250.00105,25.394423,96.0,0.07181813,34.44781,252.77211,210.90424,0.0,52.283318,0.113756925,0.0,49.51144,8.330017
31877,21352620.0,0.0,18.296661,14.032257,20.775848,20.449707,21.244873,20.810486,18.296661,18.29663,18.29663,18.29663,0.0,0.032085273,0.032085273,0.04958637,250.0,18.300018,0.0,0.0,0.0,-0.001423889,9.54197e-21,0.0,52.283234,250.00105,25.361082,96.0,0.071933486,34.494488,252.772,210.90422,0.0,52.283234,0.11375691,0.0,49.511356,8.330017
31878,21352680.0,0.0,18.296661,14.016571,20.7742,20.447174,21.24408,20.809387,18.296692,18.296661,18.296661,18.296661,0.0,0.03208527,0.03208527,0.04958637,250.0,18.300018,0.0,0.0,0.0,-0.00073072826,9.54197e-21,0.0,52.28315,250.00104,25.327835,96.0,0.07204844,34.54103,252.77188,210.90422,0.0,52.28315,0.11375691,0.0,49.511272,8.330017
31879,21352740.0,0.0,18.296753,14.000916,20.772583,20.444641,21.243286,20.80832,18.296692,18.296661,18.296661,18.296661,0.0,0.03208527,0.03208527,0.04958637,250.0,18.300018,0.0,0.0,0.0,0.0034597118,9.54197e-21,0.0,52.283062,250.00104,25.29456,96.0,0.07216342,34.587616,252.77177,210.90422,0.0,52.283062,0.11375691,0.0,49.511185,8.330017
31880,21352800.0,0.0,18.296814,13.985321,20.770966,20.442139,21.242493,20.80722,18.296692,18.296692,18.296692,18.296692,0.0,0.03208527,0.03208527,0.049586367,250.0,18.300018,0.0,0.0,0.0,0.0056327605,9.54197e-21,0.0,52.282978,250.00104,25.261665,96.0,0.072276995,34.63367,252.77165,210.9042,0.0,52.282978,0.11375691,0.0,49.5111,8.330017
31881,21352860.0,0.0,18.296814,13.969788,20.769287,20.439575,21.241669,20.806122,18.296753,18.296692,18.296692,18.296692,0.0,0.032085266,0.032085266,0.049586363,250.0,18.300018,0.0,0.0,0.0,0.0036625725,9.54197e-21,0.0,52.282894,250.00102,25.229195,96.0,0.07238902,34.679127,252.77155,210.9042,0.0,52.282894,0.1137569,0.0,49.511017,8.330017
31882,21352920.0,0.0,18.296783,13.954346,20.76764,20.437012,21.240875,20.805023,18.296783,18.296722,18.296722,18.296722,0.0,0.032085266,0.032085266,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.0010882823,9.54197e-21,0.0,52.28281,250.001,25.196985,96.0,0.07250007,34.72422,252.77144,210.90419,0.0,52.28281,0.1137569,0.0,49.510933,8.330017
31883,21352980.0,0.0,18.296814,13.938995,20.765991,20.434448,21.240082,20.803925,18.296783,18.296753,18.296753,18.296753,0.0,0.032085266,0.032085266,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.0012293282,9.54197e-21,0.0,52.282722,250.001,25.164867,96.0,0.07261073,34.769188,252.77132,210.90419,0.0,52.282722,0.11375689,0.0,49.510845,8.330017
31884,21353040.0,0.0,18.296844,13.923737,20.764343,20.431915,21.239258,20.802856,18.296814,18.296783,18.296783,18.296753,0.0,0.032085266,0.032085266,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.0020741778,9.54197e-21,0.0,52.28264,250.00099,25.132984,96.0,0.0727205,34.81382,252.77121,210.90417,0.0,52.28264,0.11375689,0.0,49.51076,8.330017
31885,21353100.0,0.0,18.296906,13.908569,20.762726,20.429382,21.238464,20.801758,18.296814,18.296783,18.296783,18.296783,0.0,0.032085262,0.032085262,0.049586356,250.0,18.300018,0.0,0.0,0.0,0.004589272,9.54197e-21,0.0,52.282555,250.00099,25.10127,96.0,0.0728296,34.85822,252.7711,210.90417,0.0,52.282555,0.11375687,0.0,49.510677,8.330017
31886,21353160.0,0.0,18.296936,13.893494,20.761047,20.426788,21.23767,20.80066,18.296875,18.296814,18.296814,18.296814,0.0,0.032085262,0.032085262,0.049586352,250.0,18.300018,0.0,0.0,0.0,0.0041601327,9.54197e-21,0.0,52.28248,250.00098,25.069967,96.0,0.07293721,34.902046,252.771,210.90416,0.0,52.28248,0.11375687,0.0,49.510597,8.330017
31887,21353220.0,0.0,18.296936,13.878571,20.759369,20.424225,21.236847,20.79953,18.296906,18.296844,18.296844,18.296844,0.0,0.03208526,0.03208526,0.04958635,250.0,18.300018,0.0,0.0,0.0,0.0030514074,9.54197e-21,0.0,52.282394,250.00098,25.038984,96.0,0.07304366,34.945423,252.77089,210.90416,0.0,52.282394,0.113756865,0.0,49.510513,8.330017
31888,21353280.0,0.0,18.296967,13.863739,20.75772,20.421661,21.236023,20.798431,18.296936,18.296875,18.296875,18.296875,0.0,0.03208526,0.03208526,0.049586345,250.0,18.300018,0.0,0.0,0.0,0.002790394,9.54197e-21,0.0,52.28231,250.00096,25.008259,96.0,0.07314913,34.988438,252.77078,210.90414,0.0,52.28231,0.113756865,0.0,49.510433,8.330017
31889,21353340.0,0.0,18.297028,13.84903,20.756073,20.419098,21.23523,20.797333,18.296936,18.296906,18.296906,18.296906,0.0,0.032085255,0.032085255,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.0036703877,9.54197e-21,0.0,52.28223,250.00095,24.977797,96.0,0.07325364,35.031086,252.77069,210.90414,0.0,52.28223,0.11375685,0.0,49.510353,8.330017
31890,21353400.0,0.0,18.297058,13.834503,20.754425,20.416565,21.234406,20.796234,18.296967,18.296936,18.296936,18.296936,0.0,0.03208525,0.03208525,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.0043969103,9.54197e-21,0.0,52.28215,250.00093,24.947693,96.0,0.07335683,35.07323,252.77058,210.90413,0.0,52.28215,0.11375685,0.0,49.510273,8.330017
31891,21353460.0,0.0,18.297089,13.820068,20.752747,20.41397,21.233582,20.795135,18.297028,18.296967,18.296967,18.296967,0.0,0.03208525,0.03208525,0.049586337,250.0,18.300018,0.0,0.0,0.0,0.0040857145,9.54197e-21,0.0,52.28207,250.00093,24.917906,96.0,0.07345886,35.11493,252.77048,210.90411,0.0,52.28207,0.113756835,0.0,49.510193,8.330017
31892,21353520.0,0.0,18.29712,13.805817,20.751068,20.411377,21.232758,20.794037,18.297058,18.296997,18.296997,18.296997,0.0,0.032085247,0.032085247,0.049586333,250.0,18.300018,0.0,0.0,0.0,0.0036734748,9.54197e-21,0.0,52.281986,250.00092,24.888458,96.0,0.073559664,35.15616,252.77039,210.90411,0.0,52.281986,0.113756835,0.0,49.510113,8.330017
31893,21353580.0,0.0,18.29715,13.791718,20.74939,20.408783,21.231934,20.792908,18.297089,18.297028,18.297028,18.297028,0.0,0.032085247,0.032085247,0.04958633,250.0,18.300018,0.0,0.0,0.0,0.0036871268,9.54197e-21,0.0,52.28191,250.0009,24.859356,96.0,0.07365922,35.1969,252.77028,210.9041,0.0,52.28191,0.11375683,0.0,49.510036,8.330017
31894,21353640.0,0.0,18.29721,13.7778015,20.747742,20.40622,21.23114,20.79181,18.29712,18.297058,18.297058,18.297058,0.0,0.032085247,0.032085247,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.0044373623,9.54197e-21,0.0,52.281834,250.0009,24.830574,96.0,0.073757604,35.237198,252.77019,210.90408,0.0,52.281834,0.11375681,0.0,49.509956,8.330017
31895,21353700.0,0.0,18.297241,13.764069,20.746094,20.403656,21.230316,20.79071,18.29715,18.297089,18.297089,18.297089,0.0,0.032085244,0.032085244,0.049586322,250.0,18.300018,0.0,0.0,0.0,0.0052192,9.54197e-21,0.0,52.281754,250.00089,24.80219,96.0,0.07385456,35.276936,252.7701,210.90408,0.0,52.281754,0.11375681,0.0,49.509884,8.330017
31896,21353760.0,0.0,18.297272,13.750488,20.744385,20.401031,21.229492,20.789612,18.29718,18.29712,18.29712,18.29712,0.0,0.03208524,0.03208524,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.004375621,9.54197e-21,0.0,52.281685,250.00087,24.774221,96.0,0.07395003,35.31609,252.76999,210.90407,0.0,52.281685,0.1137568,0.0,49.509804,8.330017
31897,21353820.0,0.0,18.297302,13.737122,20.742706,20.398438,21.228638,20.788483,18.297241,18.29718,18.29718,18.29715,0.0,0.032085236,0.032085236,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.0037937688,9.54197e-21,0.0,52.281605,250.00085,24.746607,96.0,0.07404423,35.35475,252.7699,210.90405,0.0,52.281605,0.11375679,0.0,49.50973,8.330017
31898,21353880.0,0.0,18.297363,13.723938,20.741028,20.395844,21.227814,20.787384,18.297272,18.29721,18.29721,18.29718,0.0,0.032085236,0.032085236,0.049586307,250.0,18.300018,0.0,0.0,0.0,0.0044249245,9.54197e-21,0.0,52.281536,250.00084,24.719332,96.0,0.074137196,35.392933,252.7698,210.90404,0.0,52.281536,0.113756776,0.0,49.509655,8.330017
31899,21353940.0,0.0,18.297394,13.710968,20.73938,20.39325,21.22699,20.786255,18.297302,18.297241,18.297241,18.297241,0.0,0.032085232,0.032085232,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.0050784783,9.54197e-21,0.0,52.281456,250.00084,24.69249,96.0,0.074228644,35.430515,252.76971,210.90404,0.0,52.281456,0.113756776,0.0,49.509586,8.330017
31900,21354000.0,0.0,18.297455,13.698212,20.737701,20.390686,21.226166,20.785156,18.297333,18.297272,18.297272,18.297272,0.0,0.03208523,0.03208523,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.00609321,9.54197e-21,0.0,52.281387,250.00082,24.666052,96.0,0.07431864,35.467525,252.76962,210.90402,0.0,52.281387,0.11375676,0.0,49.50951,8.330017
31901,21354060.0,0.0,18.297485,13.685699,20.735992,20.388062,21.225342,20.784058,18.297394,18.297333,18.297333,18.297302,0.0,0.03208523,0.03208523,0.049586296,250.0,18.300018,0.0,0.0,0.0,0.0049240794,9.54197e-21,0.0,52.281315,250.00081,24.640116,96.0,0.07440686,35.503838,252.76955,210.904,0.0,52.281315,0.11375675,0.0,49.509438,8.330017
31902,21354120.0,0.0,18.297516,13.67337,20.734314,20.385437,21.224487,20.782928,18.297424,18.297363,18.297363,18.297363,0.0,0.032085225,0.032085225,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.0041742334,9.54197e-21,0.0,52.281242,250.0008,24.614574,96.0,0.0744937,35.539597,252.76945,210.90399,0.0,52.281242,0.11375674,0.0,49.50937,8.330017
31903,21354180.0,0.0,18.297577,13.661316,20.732635,20.382843,21.223663,20.7818,18.297485,18.297394,18.297394,18.297394,0.0,0.032085225,0.032085225,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.004804772,9.54197e-21,0.0,52.281178,250.00078,24.589396,96.0,0.07457923,35.57485,252.76936,210.90398,0.0,52.281178,0.11375674,0.0,49.5093,8.330017
31904,21354240.0,0.0,18.297638,13.649506,20.730957,20.380249,21.22284,20.7807,18.297516,18.297455,18.297455,18.297424,0.0,0.03208522,0.03208522,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.0059628985,9.54197e-21,0.0,52.281105,250.00076,24.564661,96.0,0.074663214,35.609474,252.76929,210.90398,0.0,52.281105,0.11375672,0.0,49.50923,8.330017
31905,21354300.0,0.0,18.297699,13.637939,20.729279,20.377655,21.222015,20.779602,18.297546,18.297485,18.297485,18.297485,0.0,0.032085218,0.032085218,0.049586277,250.0,18.300018,0.0,0.0,0.0,0.0066385805,9.54197e-21,0.0,52.28104,250.00075,24.540445,96.0,0.07474538,35.643375,252.7692,210.90396,0.0,52.28104,0.113756716,0.0,49.509163,8.330017
31906,21354360.0,0.0,18.297699,13.626617,20.72757,20.37503,21.22116,20.778473,18.297607,18.297546,18.297546,18.297516,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.005677242,9.54197e-21,0.0,52.280975,250.00075,24.516727,96.0,0.0748258,35.676582,252.76912,210.90395,0.0,52.280975,0.1137567,0.0,49.509098,8.330017
31907,21354420.0,0.0,18.29776,13.615601,20.72586,20.372375,21.220306,20.777344,18.297668,18.297577,18.297577,18.297577,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.0048937397,9.54197e-21,0.0,52.28091,250.00073,24.493464,96.0,0.07490463,35.709152,252.76904,210.90393,0.0,52.28091,0.11375669,0.0,49.509033,8.330017
31908,21354480.0,0.0,18.29779,13.604828,20.724182,20.369781,21.219482,20.776215,18.297699,18.297638,18.297638,18.297607,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.0048169005,9.54197e-21,0.0,52.28084,250.00072,24.470661,96.0,0.074981846,35.741074,252.76897,210.90392,0.0,52.28084,0.11375668,0.0,49.508972,8.330017
31909,21354540.0,0.0,18.297852,13.59436,20.722473,20.367157,21.218628,20.775116,18.29776,18.297668,18.297668,18.297668,0.0,0.032085206,0.032085206,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.0059360196,9.54197e-21,0.0,52.280785,250.0007,24.448286,96.0,0.07505758,35.7724,252.76889,210.9039,0.0,52.280785,0.113756664,0.0,49.508907,8.330017
31910,21354600.0,0.0,18.297943,13.5841675,20.720795,20.364563,21.217804,20.774017,18.29779,18.29773,18.29773,18.297699,0.0,0.032085203,0.032085203,0.04958625,250.0,18.300018,0.0,0.0,0.0,0.0070320508,9.54197e-21,0.0,52.280724,250.00069,24.426447,96.0,0.075131446,35.802975,252.76881,210.90388,0.0,52.280724,0.11375665,0.0,49.50885,8.330017
31911,21354660.0,0.0,18.297974,13.57428,20.719086,20.361908,21.21695,20.772888,18.297852,18.29776,18.29776,18.29776,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.006227761,9.54197e-21,0.0,52.280663,250.00067,24.405172,96.0,0.07520336,35.83276,252.76874,210.90387,0.0,52.280663,0.11375664,0.0,49.50879,8.330017
31912,21354720.0,0.0,18.298004,13.564697,20.717377,20.359283,21.216095,20.771759,18.297913,18.297821,18.297821,18.297821,0.0,0.032085195,0.032085195,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.005371877,9.54197e-21,0.0,52.280605,250.00066,24.384403,96.0,0.075273536,35.861835,252.76868,210.90385,0.0,52.280605,0.11375663,0.0,49.508728,8.330017
31913,21354780.0,0.0,18.298065,13.55542,20.715698,20.356659,21.21524,20.77063,18.297943,18.297882,18.297882,18.297852,0.0,0.03208519,0.03208519,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.0058348756,9.54197e-21,0.0,52.280544,250.00064,24.3641,96.0,0.07534209,35.89026,252.7686,210.90385,0.0,52.280544,0.11375661,0.0,49.508675,8.330017
31914,21354840.0,0.0,18.298126,13.546478,20.71399,20.354034,21.214386,20.7695,18.298004,18.297913,18.297913,18.297913,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0064395126,9.54197e-21,0.0,52.28049,250.00063,24.344353,96.0,0.075408734,35.917908,252.76854,210.90384,0.0,52.28049,0.11375661,0.0,49.508617,8.330017
31915,21354900.0,0.0,18.298218,13.537872,20.71231,20.35144,21.213562,20.768402,18.298065,18.297974,18.297974,18.297974,0.0,0.032085188,0.032085188,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.007595903,9.54197e-21,0.0,52.280437,250.00061,24.325129,96.0,0.07547358,35.944824,252.76846,210.90382,0.0,52.280437,0.11375659,0.0,49.508564,8.330017
31916,21354960.0,0.0,18.298248,13.529602,20.710571,20.348785,21.212708,20.767273,18.298126,18.298035,18.298035,18.298004,0.0,0.032085184,0.032085184,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.006584253,9.54197e-21,0.0,52.280384,250.0006,24.306534,96.0,0.07553625,35.97085,252.7684,210.90381,0.0,52.280384,0.113756575,0.0,49.50851,8.330017
31917,21355020.0,0.0,18.298279,13.5216675,20.708862,20.34613,21.211823,20.766144,18.298187,18.298096,18.298096,18.298065,0.0,0.032085177,0.032085177,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.005848847,9.54197e-21,0.0,52.28033,250.00058,24.288473,96.0,0.07559711,35.99614,252.76834,210.9038,0.0,52.28033,0.11375657,0.0,49.508457,8.330017
31918,21355080.0,0.0,18.29834,13.514069,20.707153,20.343475,21.210968,20.765015,18.298218,18.298126,18.298126,18.298126,0.0,0.032085173,0.032085173,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0063809515,9.54197e-21,0.0,52.28028,250.00056,24.270914,96.0,0.075656235,36.02072,252.76828,210.90378,0.0,52.28028,0.11375655,0.0,49.508408,8.330017
31919,21355140.0,0.0,18.298431,13.506866,20.705475,20.340881,21.210144,20.763885,18.298279,18.298187,18.298187,18.298187,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0074678236,9.54197e-21,0.0,52.280235,250.00055,24.25393,96.0,0.07571341,36.0445,252.76822,210.90376,0.0,52.280235,0.11375654,0.0,49.50836,8.330017
31920,21355200.0,0.0,18.298492,13.5,20.703766,20.338257,21.20929,20.762787,18.29834,18.298248,18.298248,18.298248,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.007909011,9.54197e-21,0.0,52.28019,250.00053,24.237549,96.0,0.075768515,36.067432,252.76816,210.90375,0.0,52.28019,0.11375653,0.0,49.508312,8.330017
31921,21355260.0,0.0,18.298523,13.493408,20.702087,20.335632,21.208405,20.761658,18.2984,18.29831,18.29831,18.298279,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.007331457,9.54197e-21,0.0,52.28014,250.00052,24.221819,96.0,0.07582141,36.089455,252.76811,210.90372,0.0,52.28014,0.113756515,0.0,49.508266,8.330017
31922,21355320.0,0.0,18.298523,13.486938,20.700378,20.333038,21.20755,20.760529,18.298462,18.29837,18.29837,18.29834,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0034812526,9.54197e-21,0.0,52.280098,250.0005,24.206541,96.0,0.07587276,36.110844,252.76805,210.9037,0.0,52.280098,0.1137565,0.0,49.508224,8.330017
31923,21355380.0,0.0,18.298492,13.480591,20.6987,20.330444,21.206696,20.75943,18.298492,18.2984,18.2984,18.2984,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0009729452,9.54197e-21,0.0,52.280052,250.00049,24.191431,96.0,0.07592353,36.132,252.768,210.9037,0.0,52.280052,0.11375649,0.0,49.508183,8.330017
31924,21355440.0,0.0,18.298492,13.474365,20.697021,20.32788,21.205841,20.758331,18.298492,18.298462,18.298462,18.298431,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0003871714,9.54197e-21,0.0,52.28001,250.00047,24.176504,96.0,0.07597367,36.152893,252.76794,210.90369,0.0,52.28001,0.11375649,0.0,49.50814,8.330017
31925,21355500.0,0.0,18.298553,13.468292,20.695343,20.325317,21.204987,20.757233,18.298523,18.298492,18.298492,18.298462,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0015267404,9.54197e-21,0.0,52.27997,250.00046,24.1616,96.0,0.076023705,36.17376,252.7679,210.90367,0.0,52.27997,0.11375648,0.0,49.5081,8.330017
31926,21355560.0,0.0,18.298615,13.462341,20.693695,20.322754,21.204102,20.756134,18.298523,18.298492,18.298492,18.298492,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0040468522,9.54197e-21,0.0,52.27993,250.00044,24.146856,96.0,0.07607318,36.1944,252.76785,210.90367,0.0,52.27993,0.11375648,0.0,49.508057,8.330017
31927,21355620.0,0.0,18.298645,13.456512,20.692017,20.32022,21.203247,20.755035,18.298553,18.298523,18.298523,18.298523,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00407237,9.54197e-21,0.0,52.27989,250.00044,24.132492,96.0,0.07612137,36.21451,252.7678,210.90366,0.0,52.27989,0.11375646,0.0,49.508015,8.330017
31928,21355680.0,0.0,18.298645,13.450775,20.690369,20.317688,21.202393,20.753937,18.298584,18.298553,18.298553,18.298523,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.002903297,9.54197e-21,0.0,52.279846,250.00043,24.118431,96.0,0.07616851,36.234196,252.76776,210.90366,0.0,52.279846,0.11375646,0.0,49.507977,8.330017
31929,21355740.0,0.0,18.298645,13.44519,20.68872,20.315155,21.201508,20.752838,18.298615,18.298553,18.298553,18.298553,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0021005818,9.54197e-21,0.0,52.279808,250.00041,24.104572,96.0,0.07621496,36.253597,252.76772,210.90364,0.0,52.279808,0.113756455,0.0,49.50794,8.330017
31930,21355800.0,0.0,18.298676,13.439728,20.687073,20.312653,21.200653,20.75174,18.298645,18.298584,18.298584,18.298584,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0015331683,9.54197e-21,0.0,52.27977,250.00041,24.090921,96.0,0.07626069,36.27271,252.76767,210.90364,0.0,52.27977,0.113756455,0.0,49.507896,8.330017
31931,21355860.0,0.0,18.298676,13.434387,20.685425,20.31012,21.199768,20.750671,18.298645,18.298615,18.298615,18.298615,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0020295605,9.54197e-21,0.0,52.279728,250.0004,24.07739,96.0,0.07630601,36.291653,252.76762,210.90363,0.0,52.279728,0.113756455,0.0,49.50786,8.330017
31932,21355920.0,0.0,18.298706,13.429169,20.683777,20.307617,21.198914,20.749573,18.298676,18.298645,18.298645,18.298615,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0026821087,9.54197e-21,0.0,52.279694,250.0004,24.064054,96.0,0.07635065,36.310326,252.76758,210.90363,0.0,52.279694,0.11375644,0.0,49.50782,8.330017
31933,21355980.0,0.0,18.298737,13.424072,20.682129,20.305145,21.198029,20.748505,18.298676,18.298645,18.298645,18.298645,0.0,0.032085143,0.032085143,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.003083018,9.54197e-21,0.0,52.279655,250.00038,24.050945,96.0,0.07639452,36.32868,252.76753,210.90361,0.0,52.279655,0.11375644,0.0,49.507782,8.330017
31934,21356040.0,0.0,18.298767,13.419067,20.680511,20.302673,21.197174,20.747406,18.298706,18.298676,18.298676,18.298676,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0028824515,9.54197e-21,0.0,52.27962,250.00038,24.03809,96.0,0.07643752,36.346672,252.7675,210.90361,0.0,52.27962,0.113756426,0.0,49.507748,8.330017
31935,21356100.0,0.0,18.298767,13.414215,20.678894,20.300201,21.19632,20.746338,18.298737,18.298706,18.298706,18.298676,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0026327095,9.54197e-21,0.0,52.279587,250.00038,24.025448,96.0,0.07647979,36.364372,252.76746,210.90361,0.0,52.279587,0.113756426,0.0,49.50771,8.330017
31936,21356160.0,0.0,18.298798,13.409454,20.677246,20.29773,21.195435,20.74527,18.298767,18.298706,18.298706,18.298706,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.001764244,9.54197e-21,0.0,52.27955,250.00037,24.013025,96.0,0.076521315,36.381767,252.76741,210.9036,0.0,52.27955,0.11375642,0.0,49.507675,8.330017
31937,21356220.0,0.0,18.298798,13.404816,20.675629,20.295258,21.19455,20.744202,18.298767,18.298737,18.298737,18.298737,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0016546702,9.54197e-21,0.0,52.279514,250.00037,24.000744,96.0,0.076562345,36.39896,252.76738,210.9036,0.0,52.279514,0.11375642,0.0,49.507637,8.330017
31938,21356280.0,0.0,18.298828,13.400299,20.674011,20.292816,21.193665,20.743134,18.298798,18.298767,18.298767,18.298767,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0018545853,9.54197e-21,0.0,52.27948,250.00035,23.988644,96.0,0.076602764,36.4159,252.76733,210.90358,0.0,52.27948,0.11375642,0.0,49.507607,8.330017
31939,21356340.0,0.0,18.298859,13.395874,20.672394,20.290375,21.19281,20.742065,18.298798,18.298767,18.298767,18.298767,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0027110022,9.54197e-21,0.0,52.27944,250.00035,23.976702,96.0,0.076642625,36.432617,252.7673,210.90358,0.0,52.27944,0.1137564,0.0,49.50757,8.330017
31940,21356400.0,0.0,18.29889,13.391602,20.670807,20.287964,21.191925,20.740997,18.298828,18.298798,18.298798,18.298798,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.002985463,9.54197e-21,0.0,52.279408,250.00035,23.965,96.0,0.07668169,36.449,252.76726,210.90358,0.0,52.279408,0.1137564,0.0,49.507538,8.330017
31941,21356460.0,0.0,18.29889,13.38739,20.66919,20.285522,21.19104,20.73993,18.298859,18.298828,18.298828,18.298798,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0021841244,9.54197e-21,0.0,52.279377,250.00034,23.95353,96.0,0.076719955,36.465057,252.76723,210.90356,0.0,52.279377,0.11375639,0.0,49.507504,8.330017
31942,21356520.0,0.0,18.29889,13.383331,20.667603,20.283112,21.190155,20.738892,18.298859,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0015923567,9.54197e-21,0.0,52.279343,250.00034,23.942226,96.0,0.076757655,36.480885,252.7672,210.90356,0.0,52.279343,0.11375639,0.0,49.507473,8.330017
31943,21356580.0,0.0,18.29892,13.379364,20.666016,20.2807,21.1893,20.737823,18.29889,18.298859,18.298859,18.298859,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.001828226,9.54197e-21,0.0,52.279312,250.00034,23.93106,96.0,0.07679488,36.496513,252.76715,210.90355,0.0,52.279312,0.11375639,0.0,49.50744,8.330017
31944,21356640.0,0.0,18.29895,13.375488,20.664429,20.27832,21.188416,20.736755,18.29889,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0021344572,9.54197e-21,0.0,52.27928,250.00032,23.920082,96.0,0.07683147,36.511887,252.76712,210.90355,0.0,52.27928,0.11375638,0.0,49.50741,8.330017
31945,21356700.0,0.0,18.29898,13.371735,20.662842,20.27594,21.18753,20.735718,18.29892,18.29889,18.29889,18.29889,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0027275868,9.54197e-21,0.0,52.27925,250.00032,23.909275,96.0,0.076867476,36.527016,252.76709,210.90355,0.0,52.27925,0.11375638,0.0,49.507378,8.330017
31946,21356760.0,0.0,18.29898,13.368103,20.661255,20.27353,21.186646,20.73468,18.29895,18.29892,18.29892,18.29889,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0021618775,9.54197e-21,0.0,52.279217,250.0003,23.898695,96.0,0.07690272,36.541824,252.76704,210.90353,0.0,52.279217,0.11375638,0.0,49.507347,8.330017
31947,21356820.0,0.0,18.29898,13.364563,20.659668,20.27118,21.18576,20.733612,18.29895,18.29892,18.29892,18.29892,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0016743588,9.54197e-21,0.0,52.279186,250.0003,23.88828,96.0,0.07693739,36.556408,252.76701,210.90353,0.0,52.279186,0.113756366,0.0,49.507317,8.330017
31948,21356880.0,0.0,18.299011,13.3611145,20.658081,20.268799,21.184875,20.732574,18.29898,18.29895,18.29895,18.29895,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0017467726,9.54197e-21,0.0,52.279156,250.0003,23.87801,96.0,0.07697158,36.570786,252.76698,210.90353,0.0,52.279156,0.113756366,0.0,49.507286,8.330017
31949,21356940.0,0.0,18.299042,13.357788,20.656525,20.266449,21.184021,20.731537,18.29898,18.29895,18.29895,18.29895,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0021654463,9.54197e-21,0.0,52.279125,250.00029,23.867897,96.0,0.07700523,36.58494,252.76695,210.90352,0.0,52.279125,0.11375635,0.0,49.507256,8.330017
31950,21357000.0,0.0,18.299042,13.354553,20.654968,20.2641,21.183136,20.7305,18.299011,18.29898,18.29898,18.29898,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0024193258,9.54197e-21,0.0,52.279102,250.00029,23.857975,96.0,0.077038236,36.598835,252.76692,210.90352,0.0,52.279102,0.11375635,0.0,49.50723,8.330017
31951,21357060.0,0.0,18.299072,13.35141,20.653381,20.26175,21.182251,20.729462,18.299011,18.29898,18.29898,18.29898,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.002073006,9.54197e-21,0.0,52.27907,250.00029,23.848234,96.0,0.07707063,36.612473,252.76689,210.90352,0.0,52.27907,0.11375635,0.0,49.507202,8.330017
31952,21357120.0,0.0,18.299072,13.348389,20.651825,20.2594,21.181366,20.728424,18.299042,18.299011,18.299011,18.299011,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0016821029,9.54197e-21,0.0,52.279045,250.00027,23.838655,96.0,0.077102475,36.62588,252.76686,210.9035,0.0,52.279045,0.11375634,0.0,49.507175,8.330017
31953,21357180.0,0.0,18.299072,13.345459,20.650269,20.25708,21.180481,20.727386,18.299072,18.299042,18.299042,18.299011,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.001566198,9.54197e-21,0.0,52.27902,250.00027,23.82923,96.0,0.077133805,36.63908,252.76683,210.9035,0.0,52.27902,0.11375634,0.0,49.50715,8.330017
31954,21357240.0,0.0,18.299103,13.342621,20.648712,20.25476,21.179596,20.726349,18.299072,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0018775824,9.54197e-21,0.0,52.278988,250.00027,23.819946,96.0,0.07716465,36.652077,252.7668,210.9035,0.0,52.278988,0.11375634,0.0,49.507122,8.330017
31955,21357300.0,0.0,18.299133,13.339874,20.647186,20.252441,21.17871,20.725342,18.299072,18.299072,18.299072,18.299072,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.002220255,9.54197e-21,0.0,52.278965,250.00026,23.810833,96.0,0.07719492,36.664833,252.76677,210.90349,0.0,52.278965,0.11375633,0.0,49.507095,8.330017
31956,21357360.0,0.0,18.299133,13.33725,20.64563,20.250122,21.177826,20.724304,18.299103,18.299072,18.299072,18.299072,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0018655575,9.54197e-21,0.0,52.278934,250.00026,23.801893,96.0,0.0772246,36.67735,252.76674,210.90349,0.0,52.278934,0.11375633,0.0,49.507065,8.330017
31957,21357420.0,0.0,18.299133,13.334686,20.644073,20.247803,21.17694,20.723297,18.299133,18.299103,18.299103,18.299103,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0015161985,9.54197e-21,0.0,52.27891,250.00026,23.793102,96.0,0.07725378,36.689655,252.76671,210.90349,0.0,52.27891,0.11375633,0.0,49.507042,8.330017
31958,21357480.0,0.0,18.299164,13.332245,20.642548,20.245514,21.176056,20.72226,18.299133,18.299103,18.299103,18.299103,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0016610799,9.54197e-21,0.0,52.27889,250.00026,23.784443,96.0,0.07728252,36.70178,252.7667,210.90347,0.0,52.27889,0.113756314,0.0,49.507015,8.330017
31959,21357540.0,0.0,18.299194,13.329895,20.641022,20.243225,21.17517,20.721252,18.299164,18.299133,18.299133,18.299133,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0018462014,9.54197e-21,0.0,52.278866,250.00024,23.775944,96.0,0.07731072,36.713676,252.76666,210.90347,0.0,52.278866,0.113756314,0.0,49.506992,8.330017
31960,21357600.0,0.0,18.299194,13.327606,20.639496,20.240967,21.174286,20.720245,18.299164,18.299133,18.299133,18.299133,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.002199786,9.54197e-21,0.0,52.27884,250.00024,23.767595,96.0,0.07733842,36.725365,252.76663,210.90347,0.0,52.27884,0.113756314,0.0,49.50697,8.330017
31961,21357660.0,0.0,18.299225,13.325439,20.63794,20.238678,21.1734,20.719208,18.299194,18.299164,18.299164,18.299164,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00164799,9.54197e-21,0.0,52.278816,250.00024,23.759422,96.0,0.07736552,36.73681,252.7666,210.90347,0.0,52.278816,0.11375631,0.0,49.506943,8.330017
31962,21357720.0,0.0,18.299225,13.323364,20.636414,20.23639,21.172485,20.7182,18.299194,18.299164,18.299164,18.299164,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0013028693,9.54197e-21,0.0,52.278793,250.00023,23.751379,96.0,0.07739218,36.74807,252.76659,210.90346,0.0,52.278793,0.11375631,0.0,49.50692,8.330017
31963,21357780.0,0.0,18.299225,13.32135,20.634888,20.23413,21.1716,20.717194,18.299194,18.299194,18.299194,18.299194,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.001521703,9.54197e-21,0.0,52.27877,250.00023,23.74345,96.0,0.07741846,36.75917,252.76656,210.90346,0.0,52.27877,0.11375631,0.0,49.506897,8.330017
31964,21357840.0,0.0,18.299255,13.319458,20.633392,20.231873,21.170715,20.716187,18.299225,18.299194,18.299194,18.299194,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0019351993,9.54197e-21,0.0,52.278744,250.00023,23.735662,96.0,0.07744427,36.770073,252.76653,210.90346,0.0,52.278744,0.11375631,0.0,49.506874,8.330017
31965,21357900.0,0.0,18.299286,13.317627,20.631866,20.229645,21.16983,20.71518,18.299225,18.299225,18.299225,18.299194,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0021498185,9.54197e-21,0.0,52.27872,250.00023,23.728039,96.0,0.07746953,36.780746,252.76651,210.90344,0.0,52.27872,0.11375629,0.0,49.50685,8.330017
31966,21357960.0,0.0,18.299286,13.315887,20.63034,20.227386,21.168945,20.714172,18.299255,18.299225,18.299225,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0016562154,9.54197e-21,0.0,52.2787,250.00021,23.720573,96.0,0.07749425,36.7912,252.76648,210.90344,0.0,52.2787,0.11375629,0.0,49.506832,8.330017
31967,21358020.0,0.0,18.299286,13.3142395,20.628845,20.225159,21.16806,20.713165,18.299255,18.299255,18.299255,18.299225,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0012389774,9.54197e-21,0.0,52.27868,250.00021,23.713232,96.0,0.07751855,36.80147,252.76646,210.90344,0.0,52.27868,0.11375629,0.0,49.50681,8.330017
31968,21358080.0,0.0,18.299286,13.312653,20.62732,20.2229,21.167175,20.712158,18.299286,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0011474704,9.54197e-21,0.0,52.278656,250.00021,23.706017,96.0,0.07754244,36.811577,252.76643,210.90344,0.0,52.278656,0.11375628,0.0,49.506786,8.330017
31969,21358140.0,0.0,18.299316,13.311188,20.625824,20.220703,21.16629,20.711182,18.299286,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0015861067,9.54197e-21,0.0,52.278637,250.00021,23.698908,96.0,0.07756597,36.82153,252.76642,210.90343,0.0,52.278637,0.11375628,0.0,49.506767,8.330017
31970,21358200.0,0.0,18.299347,13.309784,20.624329,20.218475,21.165405,20.710175,18.299316,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.001983854,9.54197e-21,0.0,52.27862,250.0002,23.691946,96.0,0.077589005,36.831276,252.76639,210.90343,0.0,52.27862,0.11375628,0.0,49.50675,8.330017
31971,21358260.0,0.0,18.299347,13.308441,20.622833,20.216248,21.16449,20.709198,18.299316,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0015573804,9.54197e-21,0.0,52.278595,250.0002,23.685139,96.0,0.07761153,36.840805,252.76637,210.90343,0.0,52.278595,0.11375627,0.0,49.506725,8.330017
31972,21358320.0,0.0,18.299347,13.30719,20.621338,20.21405,21.163605,20.70819,18.299316,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0011299379,9.54197e-21,0.0,52.27858,250.0002,23.678453,96.0,0.077633634,36.850166,252.76634,210.90343,0.0,52.27858,0.11375627,0.0,49.506706,8.330017
31973,21358380.0,0.0,18.299377,13.30603,20.619843,20.211823,21.16272,20.707214,18.299347,18.299316,18.299316,18.299316,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0012843674,9.54197e-21,0.0,52.27856,250.0002,23.671867,96.0,0.07765542,36.859386,252.76633,210.90341,0.0,52.27856,0.11375627,0.0,49.506687,8.330017
31974,21358440.0,0.0,18.299377,13.304962,20.618347,20.209656,21.161835,20.706207,18.299347,18.299347,18.299347,18.299316,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0014977526,9.54197e-21,0.0,52.27854,250.00018,23.665411,96.0,0.07767676,36.868423,252.76631,210.90341,0.0,52.27854,0.11375627,0.0,49.50667,8.330017
