,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
31975,21358500.0,0.0,18.299408,13.303955,20.616882,20.207458,21.16095,20.70523,18.299377,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0019272396,9.54197e-21,0.0,52.27852,250.00018,23.659077,96.0,0.077697694,36.877293,252.76628,210.90341,0.0,52.27852,0.113756254,0.0,49.50665,8.330017
31976,21358560.0,0.0,18.299408,13.303009,20.615387,20.205261,21.160065,20.704254,18.299377,18.299347,18.299347,18.299347,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.001355444,9.54197e-21,0.0,52.2785,250.00018,23.652899,96.0,0.07771811,36.88594,252.76627,210.90341,0.0,52.2785,0.113756254,0.0,49.50663,8.330017
31977,21358620.0,0.0,18.299408,13.302155,20.613922,20.203064,21.15915,20.703247,18.299408,18.299377,18.299377,18.299377,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0009706725,9.54197e-21,0.0,52.278484,250.00018,23.646822,96.0,0.07773819,36.894447,252.76625,210.9034,0.0,52.278484,0.113756254,0.0,49.506615,8.330017
31978,21358680.0,0.0,18.299438,13.301361,20.612427,20.200897,21.158264,20.70227,18.299408,18.299377,18.299377,18.299377,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0011776643,9.54197e-21,0.0,52.278465,250.00017,23.640833,96.0,0.07775797,36.902832,252.76624,210.9034,0.0,52.278465,0.113756254,0.0,49.506596,8.330017
31979,21358740.0,0.0,18.299438,13.300659,20.610962,20.19873,21.15738,20.701294,18.299408,18.299408,18.299408,18.299408,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0016178743,9.54197e-21,0.0,52.278454,250.00017,23.634958,96.0,0.07777737,36.911057,252.7662,210.9034,0.0,52.278454,0.11375624,0.0,49.50658,8.330017
31980,21358800.0,0.0,18.299469,13.300018,20.609497,20.196564,21.156494,20.700317,18.299438,18.299408,18.299408,18.299408,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.002436967,9.54197e-21,0.0,52.278435,250.00017,23.629333,96.0,0.077795945,36.918934,252.76619,210.9034,0.0,52.278435,0.11375624,0.0,49.50656,8.330017
31981,21358860.0,0.0,13.299835,13.299805,20.60608,20.191711,21.153534,20.697418,12.825714,16.778717,16.778717,16.964417,0.0,0.0320859,0.0320859,0.049587682,250.0,11.700012,0.0,0.0,0.0,408.70078,2.3782559e-05,0.0,52.28268,249.66057,49.999992,96.0,3.7484537e-07,7.758095e-06,252.8405,210.7333,0.0,52.28268,0.113759704,0.0,49.51086,8.330017
31982,21358920.0,0.0,13.3003235,13.300354,20.594269,20.176514,21.143219,20.687592,11.79538,14.688202,14.688202,15.011505,0.0,0.03208838,0.03208838,0.04959208,250.0,11.700012,0.0,0.0,0.0,307.90393,1.7878008e-05,0.0,52.280212,249.75632,50.0,96.0,3.749033e-07,4.038339e-07,252.86247,210.78716,0.0,52.280212,0.11376901,0.0,49.508327,8.330017
31983,21358980.0,0.0,13.301575,13.301666,20.575287,20.152649,21.127075,20.67221,11.532593,13.293915,13.293915,13.624939,0.0,0.03208942,0.03208942,0.049593896,250.0,11.700012,0.0,0.0,0.0,260.10245,1.39738995e-05,0.0,52.27781,249.82805,50.0,96.0,3.7492873e-07,1.7518667e-08,252.87793,210.8257,0.0,52.27781,0.113772854,0.0,49.50589,8.330017
31984,21359040.0,0.0,13.303558,13.30368,20.551819,20.1232,21.10736,20.653503,11.543762,12.492889,12.492889,12.768311,0.0,0.032089457,0.032089457,0.04959391,250.0,11.700012,0.0,0.0,0.0,236.40027,1.2140663e-05,0.0,52.27553,249.88129,50.0,96.0,3.7492927e-07,2.134973e-11,252.88847,210.8527,0.0,52.27553,0.11377292,0.0,49.503593,8.330017
31985,21359100.0,0.0,13.306213,13.306366,20.525848,20.090576,21.085754,20.632996,11.610474,12.076233,12.076233,12.280212,0.0,0.032089002,0.032089002,0.049593054,250.0,11.700012,0.0,0.0,0.0,225.94907,1.1495183e-05,0.0,52.273552,249.91988,50.0,96.0,3.749176e-07,-1.0186286e-13,252.89552,210.87125,0.0,52.273552,0.11377112,0.0,49.50161,8.330017
31986,21359160.0,0.0,13.30954,13.309753,20.499268,20.057281,21.063782,20.612152,11.661865,11.877167,11.877167,12.017212,0.0,0.03208835,0.03208835,0.04959186,250.0,11.700012,0.0,0.0,0.0,222.51286,1.1370569e-05,0.0,52.27193,249.9472,50.0,96.0,3.7490113e-07,-1.1003622e-15,252.9001,210.88364,0.0,52.27193,0.11376861,0.0,49.499992,8.330017
31987,21359220.0,0.0,13.313507,13.313751,20.472137,20.023193,21.041412,20.590942,11.688141,11.786438,11.786438,11.878052,0.0,0.03208767,0.03208767,0.049590636,250.0,11.700012,0.0,0.0,0.0,222.08029,1.1401664e-05,0.0,52.270657,249.96608,50.0,96.0,3.748841e-07,-2.6056936e-18,252.90298,210.89172,0.0,52.270657,0.113766,0.0,49.498726,8.330017
31988,21359280.0,0.0,13.318085,13.318329,20.444733,19.988739,21.01889,20.56961,11.698639,11.744934,11.744934,11.803192,0.0,0.032087054,0.032087054,0.049589526,250.0,11.700012,0.0,0.0,0.0,222.63747,1.1455905e-05,0.0,52.269684,249.97887,50.0,96.0,3.7486868e-07,-6.3267116e-19,252.90474,210.89685,0.0,52.269684,0.11376365,0.0,49.497765,8.330017
31989,21359340.0,0.0,13.323212,13.323517,20.417297,19.954163,20.996368,20.548248,11.701813,11.725433,11.725433,11.761902,0.0,0.032086533,0.032086533,0.049588595,250.0,11.700012,0.0,0.0,0.0,223.43816,1.1502235e-05,0.0,52.26897,249.9873,50.0,96.0,3.7485566e-07,7.235078e-20,252.90576,210.89998,0.0,52.26897,0.11376167,0.0,49.49706,8.330017
31990,21359400.0,0.0,13.328918,13.329254,20.389893,19.919617,20.973877,20.526917,11.702728,11.714905,11.714905,11.737427,0.0,0.03208611,0.03208611,0.04958785,250.0,11.700012,0.0,0.0,0.0,224.25514,1.15393605e-05,0.0,52.26845,249.9928,50.0,96.0,3.7484523e-07,-1.9308124e-22,252.90633,210.90186,0.0,52.26845,0.11376008,0.0,49.496548,8.330017
31991,21359460.0,0.0,13.335114,13.33548,20.363892,19.887177,20.952454,20.506653,11.702881,11.709381,11.709381,11.723206,0.0,0.032085788,0.032085788,0.04958728,250.0,11.700012,0.0,0.0,0.0,225.10078,1.1573406e-05,0.0,52.26808,249.99623,50.0,96.0,3.7483719e-07,5.0089206e-25,252.9066,210.9029,0.0,52.26808,0.11375885,0.0,49.496193,8.330017
31992,21359520.0,0.0,13.341827,13.342224,20.338074,19.854828,20.931122,20.48645,11.702972,11.706299,11.706299,11.7146,0.0,0.032085538,0.032085538,0.049586844,250.0,11.700012,0.0,0.0,0.0,225.98705,1.1607631e-05,0.0,52.267826,249.99835,50.0,96.0,3.748311e-07,-4.0156052e-25,252.90672,210.90344,0.0,52.267826,0.11375793,0.0,49.495937,8.330017
31993,21359580.0,0.0,13.348999,13.349426,20.312347,19.822632,20.909851,20.466309,11.703064,11.704803,11.704803,11.709839,0.0,0.03208536,0.03208536,0.04958653,250.0,11.700012,0.0,0.0,0.0,226.92328,1.1643258e-05,0.0,52.267654,249.99951,50.0,96.0,3.7482667e-07,1.0263993e-27,252.90674,210.90364,0.0,52.267654,0.113757245,0.0,49.495773,8.330017
31994,21359640.0,0.0,13.356628,13.357056,20.287231,19.790588,20.889801,20.447296,11.703247,12.950134,12.950134,11.707001,0.0,0.03208523,0.03208523,0.049586304,250.0,11.700012,0.0,0.0,0.0,227.9182,1.1681229e-05,0.0,52.26754,250.00015,50.0,96.0,3.7482346e-07,-4.20446e-31,252.9067,210.90369,0.0,52.26754,0.11375676,0.0,49.495663,8.330017
31995,21359700.0,0.0,13.364563,13.365021,20.265686,19.763702,20.87204,20.430481,11.70343,12.401306,12.401306,12.700012,0.0,0.032085143,0.032085143,0.049586155,250.0,11.700012,0.0,0.0,0.0,228.95906,1.1721104e-05,0.0,52.267467,250.00043,50.0,96.0,3.748213e-07,1.9313396e-38,252.90665,210.90364,0.0,52.267467,0.11375644,0.0,49.495594,8.330017
31996,21359760.0,0.0,13.373047,13.373535,20.244171,19.73761,20.853546,20.412994,11.703613,12.081268,12.081268,12.287018,0.0,0.03208508,0.03208508,0.049586046,250.0,11.700012,0.0,0.0,0.0,230.0828,1.1764242e-05,0.0,52.26742,250.00052,50.0,96.0,3.748198e-07,3.0829e-41,252.90659,210.90355,0.0,52.26742,0.1137562,0.0,49.495552,8.330017
31997,21359820.0,0.0,13.381836,13.382324,20.221893,19.710358,20.834564,20.39502,11.703827,11.910034,11.910034,12.048767,0.0,0.032085042,0.032085042,0.049585976,250.0,11.700012,0.0,0.0,0.0,231.24654,1.1808965e-05,0.0,52.26739,250.0005,50.0,96.0,3.748188e-07,2.102e-42,252.90654,210.90346,0.0,52.26739,0.11375605,0.0,49.495525,8.330017
31998,21359880.0,0.0,13.39093,13.391449,20.199066,19.682251,20.815216,20.376709,11.7039795,11.817383,11.817383,11.908752,0.0,0.032085013,0.032085013,0.04958593,250.0,11.700012,0.0,0.0,0.0,232.4594,1.1855592e-05,0.0,52.26738,250.00044,50.0,96.0,3.7481817e-07,-1.121e-42,252.9065,210.90337,0.0,52.26738,0.11375596,0.0,49.495514,8.330017
31999,21359940.0,0.0,13.400299,13.400848,20.175934,19.653778,20.795715,20.358246,11.704132,11.7655945,11.7655945,11.824646,0.0,0.032084998,0.032084998,0.049585905,250.0,11.700012,0.0,0.0,0.0,233.71722,1.190394e-05,0.0,52.267372,250.00037,50.0,96.0,3.7481774e-07,0.0,252.90645,210.90329,0.0,52.267372,0.1137559,0.0,49.495506,8.330017
32000,21360000.0,0.0,13.409973,13.410522,20.15271,19.625122,20.776123,20.339691,11.704285,11.73703,11.73703,11.774506,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,235.01616,1.1953843e-05,0.0,52.26737,250.00029,50.0,96.0,3.748175e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375586,0.0,49.495502,8.330017
32001,21360060.0,0.0,13.419891,13.420441,20.130676,19.598175,20.757538,20.322144,11.704407,11.722107,11.722107,11.7456665,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,236.35254,1.2005156e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481732e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,0.0,49.495502,8.330017
32002,21360120.0,0.0,13.429993,13.4305725,20.108765,19.57129,20.738983,20.304596,11.704529,11.71405,11.71405,11.728729,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,237.72227,1.2057706e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481726e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,0.0,49.495502,8.330017
32003,21360180.0,0.0,13.440308,13.440887,20.086914,19.544434,20.720459,20.28711,11.70462,11.709534,11.709534,11.718506,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,239.1211,1.2111317e-05,0.0,52.26737,250.00012,50.0,96.0,3.748172e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,0.0,49.495502,8.330017
32004,21360240.0,0.0,13.450775,13.4513855,20.065125,19.5177,20.701996,20.269653,11.704712,11.707031,11.707031,11.712311,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,240.54536,1.2165839e-05,0.0,52.26737,250.00008,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
32005,21360300.0,0.0,13.461273,13.461853,20.04477,19.491425,20.686005,20.254517,11.704803,12.784546,12.784546,11.709259,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,241.97488,1.2220513e-05,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
32006,21360360.0,0.0,13.472107,13.472717,20.027863,19.471863,20.67102,20.240387,11.7048645,12.288849,12.288849,12.835999,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,243.45726,1.2277141e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.3289666,49.49551,8.330017
32007,21360420.0,0.0,13.48288,13.48349,20.010956,19.453064,20.65509,20.225342,11.704895,12.024475,12.024475,12.812683,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,244.93585,1.2333544e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.3500795,49.49551,8.330017
32008,21360480.0,0.0,13.493713,13.494354,19.993713,19.434265,20.63855,20.209747,11.704926,11.878418,11.878418,12.804169,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,246.42442,1.2390247e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.3764687,49.49551,8.330017
32009,21360540.0,0.0,13.504578,13.505188,19.976318,19.415558,20.621674,20.193848,11.704956,11.797699,11.797699,12.801147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,247.91919,1.2447108e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.389887,49.49551,8.330017
32010,21360600.0,0.0,13.515442,13.516052,19.958862,19.396912,20.604675,20.177826,11.704956,11.754761,11.754761,12.8003235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,249.4165,1.25039915e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.39303,49.49551,8.330017
32011,21360660.0,0.0,13.526245,13.526855,19.942352,19.379578,20.58841,20.162506,11.704956,11.731995,11.731995,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,250.91243,1.25607485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3938713,49.49551,8.330017
32012,21360720.0,0.0,13.537018,13.537628,19.925934,19.362305,20.572144,20.147217,11.704956,11.719421,11.719421,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,252.40294,1.261722e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.39417,49.49551,8.330017
32013,21360780.0,0.0,13.547668,13.548279,19.909546,19.345154,20.555908,20.131927,11.704926,11.7127075,11.7127075,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,253.88432,1.2673276e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3943105,49.49551,8.330017
32014,21360840.0,0.0,13.558228,13.558807,19.89325,19.328094,20.539703,20.1167,11.7048645,11.709137,11.709137,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,255.35277,1.2728777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.394444,49.495514,8.330017
32015,21360900.0,0.0,13.568634,13.569214,19.876984,19.311096,20.52356,20.101501,11.704803,11.707062,11.707062,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,256.80386,1.2783551e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3946137,49.495514,8.330017
32016,21360960.0,0.0,13.578857,13.579437,19.86322,19.295166,20.511322,20.090057,11.704742,12.605957,12.605957,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,258.23492,1.2837521e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3948255,49.495514,8.330017
32017,21361020.0,0.0,13.588898,13.589447,19.849243,19.279327,20.49826,20.07785,11.704681,12.19635,12.19635,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,259.64117,1.2890505e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3950887,49.495514,8.330017
32018,21361080.0,0.0,13.598694,13.599243,19.834686,19.26361,20.484192,20.064636,11.70459,11.9823,11.9823,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,261.0171,1.2942267e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3954015,49.495514,8.330017
32019,21361140.0,0.0,13.608246,13.608765,19.819946,19.247925,20.469666,20.051025,11.704468,11.855743,11.855743,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,262.36298,1.2992897e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.395751,49.495514,8.330017
32020,21361200.0,0.0,13.617493,13.618011,19.805054,19.23233,20.454865,20.03714,11.704376,11.786591,11.786591,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,263.67282,1.3042173e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3961535,49.495514,8.330017
32021,21361260.0,0.0,13.626434,13.626953,19.790833,19.217712,20.440552,20.023804,11.704224,11.748962,11.748962,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,264.94232,1.3089903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.396615,49.495514,8.330017
32022,21361320.0,0.0,13.63504,13.635529,19.776672,19.203156,20.426239,20.010437,11.704102,11.728119,11.728119,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.16766,1.3135962e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.397125,49.495514,8.330017
32023,21361380.0,0.0,13.64328,13.643738,19.762543,19.18866,20.411896,19.99704,11.703949,11.717102,11.717102,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.34534,1.3180241e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3976803,49.495514,8.330017
32024,21361440.0,0.0,13.651123,13.651581,19.748444,19.174286,20.397552,19.983673,11.703796,11.710663,11.710663,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.47104,1.3222583e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.398281,49.495514,8.330017
32025,21361500.0,0.0,13.658569,13.658966,19.734406,19.159943,20.38327,19.970306,11.703613,11.707092,11.707092,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.54132,1.3262881e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3989277,49.495514,8.330017
32026,21361560.0,0.0,13.665527,13.665894,19.721252,19.146576,20.370056,19.958069,11.70343,12.685822,12.685822,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.5532,1.3301052e-05,10.899473,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.899473,52.267372,0.11375582,4.3996205,49.495514,8.330017
32027,21361620.0,0.0,13.672028,13.672363,19.70993,19.13327,20.359894,19.94867,11.703247,12.452972,12.452972,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.5018,1.3336912e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.400365,49.495514,8.330017
32028,21361680.0,0.0,13.678009,13.678314,19.697845,19.120026,20.348175,19.937866,11.703033,12.11203,12.11203,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.38333,1.3370328e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4011593,49.495514,8.330017
32029,21361740.0,0.0,13.683472,13.683746,19.685333,19.106842,20.335693,19.92627,11.70282,11.925018,11.925018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.19403,1.3401177e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.402,49.495514,8.330017
32030,21361800.0,0.0,13.6883545,13.688599,19.672607,19.09375,20.322754,19.914307,11.702576,11.82074,11.82074,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.93002,1.3429327e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4028873,49.495514,8.330017
32031,21361860.0,0.0,13.692657,13.692871,19.66037,19.081451,20.31012,19.902618,11.702332,11.766663,11.766663,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.58792,1.345467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4038215,49.495514,8.330017
32032,21361920.0,0.0,13.69632,13.696503,19.648102,19.069183,20.297363,19.89087,11.702087,11.737213,11.737213,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.16357,1.3477063e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4048038,49.495514,8.330017
32033,21361980.0,0.0,13.699371,13.699493,19.635864,19.057007,20.284576,19.87909,11.701813,11.720795,11.720795,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.65308,1.34963675e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.405835,49.495514,8.330017
32034,21362040.0,0.0,13.701721,13.701813,19.623657,19.044891,20.27182,19.86731,11.701538,11.711975,11.711975,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.05283,1.3512465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406915,49.495514,8.330017
32035,21362100.0,0.0,13.703369,13.70343,19.61148,19.032837,20.259064,19.85553,11.701263,11.707123,11.707123,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.35904,1.3525224e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4080443,49.495514,8.330017
32036,21362160.0,0.0,13.704315,13.704315,19.599884,19.021484,20.246826,19.84433,11.700958,11.704376,11.704376,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.56778,1.3534504e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.409224,49.495514,8.330017
32037,21362220.0,0.0,13.704468,13.704437,19.589172,19.010193,20.236359,19.834778,11.700653,12.863068,12.863068,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.67477,1.3540152e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4104533,49.495514,8.330017
32038,21362280.0,0.0,13.703857,13.703796,19.579376,18.998932,20.227112,19.826385,11.700348,12.336609,12.336609,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.67752,1.354209e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4117312,49.495514,8.330017
32039,21362340.0,0.0,13.702454,13.702332,19.568817,18.987762,20.216553,19.816772,11.700012,12.04834,12.04834,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.57126,1.3540139e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413063,49.495514,8.330017
32040,21362400.0,0.0,13.700195,13.700012,19.557922,18.976654,20.205322,19.806488,11.699646,11.8909,11.8909,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.3522,1.353416e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4144487,49.495514,8.330017
32041,21362460.0,0.0,13.696838,13.696564,19.558136,18.99414,20.194153,19.796265,11.69928,11.804291,11.804291,22.024536,0.0,0.032081284,0.032081284,0.049628977,250.0,11.700012,0.0,0.0,0.0,276.01276,1.3523873e-05,0.0,52.267414,249.9458,50.0,96.0,3.750407e-07,0.0,252.90663,210.89493,0.0,52.267414,0.11378956,100.0,49.513443,8.330017
32042,21362520.0,0.0,13.692108,13.691772,19.54068,19.05371,20.183014,19.786072,11.716217,11.755066,11.755066,27.625275,0.0,0.03165994,0.03165994,0.058039468,250.0,11.700012,0.0,0.0,0.0,283.98972,1.3760339e-05,0.0,52.390545,241.51845,50.0,96.0,4.263324e-07,0.0,253.75754,210.85442,0.0,52.390545,0.121333145,100.0,53.03936,8.330017
32043,21362580.0,0.0,13.686035,13.685669,19.53183,19.143433,20.17221,19.776154,11.766266,11.744354,11.744354,29.217712,0.0,0.031371433,0.031371433,0.07131757,250.0,11.700012,0.0,0.0,0.0,306.0468,1.48077e-05,0.0,52.760963,230.6072,50.0,96.0,5.202622e-07,0.0,256.0446,212.13715,0.0,52.760963,0.13404167,100.0,57.96324,8.330017
32044,21362640.0,0.0,13.67868,13.678314,19.553436,19.246033,20.16159,19.766449,11.796082,11.7586975,11.7586975,28.373749,0.0,0.03136538,0.03136538,0.08304702,250.0,11.700012,0.0,0.0,0.0,331.0248,1.6104252e-05,0.0,53.151386,223.7577,50.0,96.0,6.1524275e-07,0.0,259.10013,214.7583,0.0,53.151386,0.14576776,100.0,61.581345,8.330017
32045,21362700.0,0.0,13.6701355,13.669708,19.593536,19.345825,20.15094,19.756683,11.796661,11.775879,11.775879,26.895111,0.0,0.03161739,0.03161739,0.090759024,250.0,11.700012,0.0,0.0,0.0,352.0563,1.7237222e-05,0.0,53.417797,222.77956,50.0,96.0,6.866905e-07,0.0,262.38504,218.63248,0.0,53.417797,0.15399745,100.0,63.587685,8.330017
32046,21362760.0,0.0,13.66037,13.659912,19.63739,19.431854,20.140411,19.74704,11.776093,11.782959,11.782959,25.773407,0.0,0.03199401,0.03199401,0.09393792,250.0,11.700012,0.0,0.0,0.0,365.6167,1.800363e-05,0.0,53.48255,227.05283,50.0,96.0,7.2233036e-07,0.0,265.22333,223.18211,0.0,53.48255,0.15793857,100.0,64.145805,8.330017
32047,21362820.0,0.0,13.649475,13.648956,19.682129,19.509766,20.129547,19.737091,11.743805,11.776398,11.776398,25.265015,0.0,0.032386307,0.032386307,0.09267447,250.0,11.700012,0.0,0.0,0.0,370.19012,1.8327068e-05,0.0,53.344536,235.2664,50.0,96.0,7.180799e-07,0.0,267.04462,227.58632,0.0,53.344536,0.15746649,100.0,63.44453,8.330017
32048,21362880.0,0.0,13.637665,13.637085,19.727081,19.58191,20.121063,19.7294,11.705475,12.700012,12.700012,25.382996,0.0,0.032712005,0.032712005,0.08720577,250.0,11.700012,0.0,0.0,0.0,364.9648,1.8166478e-05,0.0,53.04116,245.90222,50.0,96.0,6.749133e-07,0.0,267.44373,230.86627,0.0,53.04116,0.15265273,100.0,61.616295,8.330017
32049,21362940.0,0.0,13.624451,13.623779,19.772888,19.654907,20.111755,19.720947,11.662506,12.230743,12.230743,26.15155,0.0,0.032937843,0.032937843,0.07764019,250.0,11.700012,0.0,0.0,0.0,349.36163,1.7489672e-05,0.0,52.61546,257.9329,50.0,96.0,5.968096e-07,0.0,266.2648,232.24542,0.0,52.61546,0.14354043,100.0,58.584766,8.330017
32050,21363000.0,0.0,13.610504,13.609741,19.81543,19.727234,20.101288,19.711395,11.619751,11.962616,11.962616,27.645905,0.0,0.033031747,0.033031747,0.06503554,250.0,11.700012,0.0,0.0,0.0,324.4111,1.6329232e-05,0.0,52.150536,269.25705,50.0,96.0,4.9803987e-07,0.0,263.58118,230.95511,0.0,52.150536,0.13111922,100.0,54.310356,8.330017
32051,21363060.0,0.0,13.595398,13.594513,19.84784,19.79599,20.090485,19.701508,11.594177,11.796204,11.796204,27.448639,0.0,0.032645278,0.032645278,0.057582095,250.0,11.700012,0.0,0.0,0.0,298.39987,1.4914966e-05,0.0,51.796658,271.0216,50.0,96.0,4.3732075e-07,0.0,260.62048,226.9381,0.0,51.796658,0.122867875,0.0,51.629425,8.330017
32052,21363120.0,0.0,13.579376,13.57843,19.859406,19.8284,20.079742,19.69165,11.613037,11.70636,11.70636,20.377472,0.0,0.032336354,0.032336354,0.054439113,250.0,11.700012,0.0,0.0,0.0,281.63092,1.4007492e-05,0.0,51.69732,268.11517,50.0,96.0,4.1093531e-07,0.0,258.5428,223.21216,0.0,51.69732,0.119105436,0.0,50.551544,8.330017
32053,21363180.0,0.0,13.5624695,13.561462,19.855713,19.830505,20.069061,19.681854,11.638336,11.668793,11.668793,16.607208,0.0,0.03213629,0.03213629,0.05240369,250.0,11.700012,0.0,0.0,0.0,270.2027,1.3448957e-05,0.0,51.690872,264.80435,50.0,96.0,3.9429278e-07,0.0,256.94125,220.09062,0.0,51.690872,0.116669714,0.0,49.91291,8.330017
32054,21363240.0,0.0,13.544708,13.54364,19.84491,19.817688,20.058472,19.67212,11.658386,11.65863,11.65863,14.516296,0.0,0.032016467,0.032016467,0.051139727,250.0,11.700012,0.0,0.0,0.0,262.3413,1.3092804e-05,0.0,51.73661,261.62338,50.0,96.0,3.841976e-07,0.0,255.74158,217.5985,0.0,51.73661,0.11516671,0.0,49.57219,8.330017
32055,21363300.0,0.0,13.526093,13.524963,19.830505,19.796997,20.048004,19.662506,11.671936,11.660767,11.660767,13.332916,0.0,0.03195473,0.03195473,0.050380927,250.0,11.700012,0.0,0.0,0.0,256.72433,1.2854629e-05,0.0,51.807777,258.84314,50.0,96.0,3.7833905e-07,0.0,254.86365,215.67972,0.0,51.807777,0.11428536,0.0,49.408314,8.330017
32056,21363360.0,0.0,13.506714,13.505524,19.81366,19.770355,20.038025,19.65332,11.680389,11.66687,11.66687,12.648285,0.0,0.031931475,0.031931475,0.04993991,250.0,11.700012,0.0,0.0,0.0,252.41917,1.2681419e-05,0.0,51.886463,256.55368,50.0,96.0,3.7512294e-07,0.0,254.2324,214.24132,0.0,51.886463,0.11379882,0.0,49.343254,8.330017
32057,21363420.0,0.0,13.486572,13.485352,19.795746,19.741364,20.028107,19.644196,11.685333,11.67337,11.67337,12.2491455,0.0,0.03193195,0.03193195,0.04969578,250.0,11.700012,0.0,0.0,0.0,248.85193,1.2543364e-05,0.0,51.96234,254.74309,50.0,96.0,3.735246e-07,0.0,253.78606,213.18703,0.0,51.96234,0.11355658,0.0,49.331078,8.330017
32058,21363480.0,0.0,13.466064,13.464783,19.777557,19.711548,20.018402,19.635223,11.68808,11.678741,11.678741,12.018616,0.0,0.031945415,0.031945415,0.049571976,250.0,11.700012,0.0,0.0,0.0,245.71826,1.2424984e-05,0.0,52.0291,253.37416,50.0,96.0,3.7288928e-07,0.0,253.47987,212.44014,0.0,52.0291,0.11346043,0.0,49.344513,8.330017
32059,21363540.0,0.0,13.444244,13.442932,19.760437,19.680084,20.012146,19.629547,11.689484,12.563812,12.563812,11.882111,0.0,0.031965747,0.031965747,0.04951677,250.0,11.700012,0.0,0.0,0.0,242.67932,1.2311516e-05,0.0,52.087234,252.32736,50.0,96.0,3.7279455e-07,0.0,253.26654,211.90315,0.0,52.087234,0.11344653,0.0,49.36941,8.330017
32060,21363600.0,0.0,13.422119,13.420776,19.742737,19.648743,20.004547,19.62259,11.690063,12.166718,12.166718,11.80307,0.0,0.031987157,0.031987157,0.049499877,250.0,11.700012,0.0,0.0,0.0,239.73262,1.2201596e-05,0.0,52.133606,251.5788,50.0,96.0,3.7296513e-07,0.0,253.12643,211.53987,0.0,52.133606,0.113472946,0.0,49.395565,8.330017
32061,21363660.0,0.0,13.399445,13.398071,19.725067,19.61847,19.996277,19.61496,11.690216,11.949066,11.949066,11.756439,0.0,0.032007366,0.032007366,0.049502116,250.0,11.700012,0.0,0.0,0.0,236.76575,1.2090384e-05,0.0,52.17005,251.04602,50.0,96.0,3.7324554e-07,0.0,253.03487,211.29507,0.0,52.17005,0.11351597,0.0,49.41944,8.330017
32062,21363720.0,0.0,13.376221,13.374817,19.707092,19.588135,19.987457,19.606812,11.690094,11.830719,11.830719,11.729034,0.0,0.032025103,0.032025103,0.049513046,250.0,11.700012,0.0,0.0,0.0,233.74275,1.1976161e-05,0.0,52.19792,250.67549,50.0,96.0,3.7355056e-07,0.0,252.97676,211.13435,0.0,52.19792,0.11356265,0.0,49.4395,8.330017
32063,21363780.0,0.0,13.352478,13.351044,19.688965,19.557861,19.978394,19.598389,11.689819,11.765198,11.765198,11.7126465,0.0,0.0320399,0.0320399,0.049526546,250.0,11.700012,0.0,0.0,0.0,230.64609,1.1858053e-05,0.0,52.21881,250.42174,50.0,96.0,3.7383384e-07,0.0,252.9407,211.03073,0.0,52.21881,0.11360594,0.0,49.455444,8.330017
32064,21363840.0,0.0,13.328308,13.326843,19.670807,19.52768,19.969177,19.589844,11.689514,11.730225,11.730225,11.703033,0.0,0.032051794,0.032051794,0.04953988,250.0,11.700012,0.0,0.0,0.0,227.4717,1.1735809e-05,0.0,52.23407,250.25357,50.0,96.0,3.74078e-07,0.0,252.91963,210.96695,0.0,52.23407,0.11364321,0.0,49.46763,8.330017
32065,21363900.0,0.0,13.303711,13.302246,19.652649,19.49759,19.95987,19.581238,11.689148,11.711487,11.711487,11.697357,0.0,0.032061033,0.032061033,0.04955152,250.0,11.700012,0.0,0.0,0.0,224.22063,1.160941e-05,0.0,52.24496,250.14542,50.0,96.0,3.7427614e-07,0.0,252.90813,210.9295,0.0,52.24496,0.11367342,0.0,49.47659,8.330017
32066,21363960.0,0.0,13.278748,13.277252,19.635406,19.469574,19.950867,19.572845,11.688812,11.701172,11.701172,12.014984,0.0,0.03206803,0.03206803,0.049560968,250.0,11.700012,0.0,0.0,0.0,220.89833,1.1479058e-05,0.0,52.25261,250.07748,50.0,96.0,3.7443036e-07,0.0,252.90239,210.90855,0.0,52.25261,0.113696925,44.106987,49.483006,8.330017
32067,21364020.0,0.0,13.2534485,13.251923,19.620605,19.447052,19.941864,19.564453,11.688477,11.695526,11.695526,12.588104,0.0,0.03207316,0.03207316,0.049568236,250.0,11.700012,0.0,0.0,0.0,217.51085,1.1344951e-05,0.0,52.257816,250.03687,50.0,96.0,3.745457e-07,0.0,252.90012,210.89806,0.0,52.257816,0.113714494,0.0,49.487434,8.330017
32068,21364080.0,0.0,13.227844,13.226318,19.605133,19.422699,19.932861,19.55606,11.688171,11.692261,11.692261,12.220673,0.0,0.032076918,0.032076918,0.04957372,250.0,11.700012,0.0,0.0,0.0,214.06944,1.1207609e-05,0.0,52.261387,250.01286,50.0,96.0,3.7463124e-07,0.0,252.89963,210.89337,0.0,52.261387,0.11372752,0.0,49.490486,8.330017
32069,21364140.0,0.0,13.202332,13.200775,19.589539,19.397308,19.924744,19.548492,11.687897,12.899994,12.899994,12.005341,0.0,0.032079563,0.032079563,0.049577665,250.0,11.700012,0.0,0.0,0.0,210.62126,1.106887e-05,0.0,52.263725,249.99998,50.0,96.0,3.74692e-07,0.0,252.90012,210.89214,0.0,52.263725,0.11373677,0.0,49.492496,8.330017
32070,21364200.0,0.0,13.175964,13.174408,19.581207,19.386444,19.919067,19.543213,11.687653,12.413849,12.413849,16.040741,0.0,0.03208145,0.03208145,0.04958053,250.0,11.700012,0.0,0.0,0.0,207.05032,1.09240345e-05,0.0,52.265274,249.99359,50.0,96.0,3.7473575e-07,0.0,252.90103,210.89272,0.0,52.265274,0.113743424,25.084633,49.493824,8.330017
32071,21364260.0,0.0,13.14975,13.148193,19.577454,19.38675,19.9122,19.536865,11.687408,12.084686,12.084686,17.137512,0.0,0.032082733,0.032082733,0.049582478,250.0,11.700012,0.0,0.0,0.0,203.48793,1.0778394e-05,0.0,52.26624,249.99123,50.0,96.0,3.7476536e-07,0.0,252.90204,210.8941,0.0,52.26624,0.11374793,31.174442,49.49464,8.330017
32072,21364320.0,0.0,13.123413,13.121857,19.575928,19.393097,19.904541,19.529724,11.687195,11.904968,11.904968,18.255249,0.0,0.032083586,0.032083586,0.049583793,250.0,11.700012,0.0,0.0,0.0,199.89981,1.0630551e-05,0.0,52.266823,249.99103,50.0,96.0,3.747853e-07,0.0,252.90298,210.89574,0.0,52.266823,0.113750964,34.223713,49.495132,8.330017
32073,21364380.0,0.0,13.096985,13.095428,19.576447,19.404663,19.896454,19.522217,11.687042,11.8063965,11.8063965,19.103699,0.0,0.03208415,0.03208415,0.049584657,250.0,11.700012,0.0,0.0,0.0,196.29263,1.0480759e-05,0.0,52.267162,249.99188,50.0,96.0,3.747984e-07,0.0,252.90381,210.89731,0.0,52.267162,0.11375295,34.833084,49.495415,8.330017
32074,21364440.0,0.0,13.070526,13.068939,19.578339,19.419464,19.888184,19.514496,11.686859,11.751923,11.751923,19.564575,0.0,0.03208451,0.03208451,0.04958521,250.0,11.700012,0.0,0.0,0.0,192.67285,1.0329269e-05,0.0,52.267353,249.99316,50.0,96.0,3.7480677e-07,0.0,252.90448,210.8987,0.0,52.267353,0.11375423,33.42604,49.495564,8.330017
32075,21364500.0,0.0,13.044037,13.04248,19.580658,19.435333,19.87976,19.506653,11.686737,11.721649,11.721649,19.619507,0.0,0.032084737,0.032084737,0.049585555,250.0,11.700012,0.0,0.0,0.0,189.04662,1.0176321e-05,0.0,52.26745,249.9945,50.0,96.0,3.7481203e-07,0.0,252.90501,210.89983,0.0,52.26745,0.113755025,30.530039,49.495632,8.330017
32076,21364560.0,0.0,13.017609,13.016022,19.582703,19.450134,19.871552,19.499023,11.686615,11.705658,11.705658,19.312347,0.0,0.03208487,0.03208487,0.049585752,250.0,11.700012,0.0,0.0,0.0,185.4195,1.0022123e-05,0.0,52.267487,249.99576,50.0,96.0,3.748151e-07,0.0,252.90541,210.90073,0.0,52.267487,0.113755494,26.777903,49.49565,8.330017
32077,21364620.0,0.0,12.991241,12.989685,19.583649,19.462372,19.863342,19.491394,11.686523,11.69693,11.69693,18.723785,0.0,0.032084946,0.032084946,0.049585864,250.0,11.700012,0.0,0.0,0.0,181.79755,9.866925e-06,0.0,52.26749,249.99683,50.0,96.0,3.748168e-07,0.0,252.90572,210.90143,0.0,52.26749,0.113755755,22.624794,49.495647,8.330017
32078,21364680.0,0.0,12.964996,12.96344,19.582947,19.470825,19.855133,19.483765,11.686432,11.692078,11.692078,17.965546,0.0,0.032084987,0.032084987,0.049585916,250.0,11.700012,0.0,0.0,0.0,178.18665,9.710978e-06,0.0,52.26748,249.99768,50.0,96.0,3.7481772e-07,0.0,252.90593,210.90193,0.0,52.26748,0.1137559,18.71014,49.49563,8.330017
32079,21364740.0,0.0,12.938934,12.937378,19.580444,19.475037,19.846924,19.476135,11.686371,11.689453,11.689453,17.145721,0.0,0.032085005,0.032085005,0.04958594,250.0,11.700012,0.0,0.0,0.0,174.5922,9.554504e-06,0.0,52.267464,249.99835,50.0,96.0,3.748181e-07,0.0,252.90607,210.9023,0.0,52.267464,0.11375596,15.442045,49.49561,8.330017
32080,21364800.0,0.0,12.913055,12.911499,19.577057,19.474945,19.84082,19.47049,11.68634,12.810699,12.810699,16.3667,0.0,0.03208501,0.03208501,0.049585942,250.0,11.700012,0.0,0.0,0.0,171.0196,9.397731e-06,0.0,52.267445,249.99886,50.0,96.0,3.7481817e-07,0.0,252.90617,210.90256,0.0,52.267445,0.11375597,13.138188,49.495586,8.330017
32081,21364860.0,0.0,12.887421,12.885895,19.57254,19.470581,19.835693,19.46582,11.68634,12.2977295,12.2977295,15.743561,0.0,0.03208501,0.03208501,0.049585935,250.0,11.700012,0.0,0.0,0.0,167.47485,9.240941e-06,0.0,52.267426,249.99922,50.0,96.0,3.7481811e-07,0.0,252.90625,210.90274,0.0,52.267426,0.11375596,12.241876,49.495567,8.330017
32082,21364920.0,0.0,12.862061,12.860535,19.566101,19.463531,19.829315,19.45993,11.68634,12.020721,12.020721,15.330841,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,163.96338,9.084382e-06,0.0,52.267414,249.99948,50.0,96.0,3.74818e-07,0.0,252.9063,210.90286,0.0,52.267414,0.113755934,12.390183,49.495552,8.330017
32083,21364980.0,0.0,12.837036,12.835541,19.558624,19.455078,19.822266,19.45343,11.686371,11.867889,11.867889,15.150635,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,160.49084,8.928328e-06,0.0,52.267403,249.99966,50.0,96.0,3.7481786e-07,0.0,252.90633,210.90294,0.0,52.267403,0.11375592,13.510495,49.49554,8.330017
32084,21365040.0,0.0,12.812347,12.810883,19.550842,19.446411,19.81485,19.446564,11.686432,11.783447,11.783447,15.192627,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,157.06271,8.773044e-06,0.0,52.267395,249.99979,50.0,96.0,3.7481774e-07,0.0,252.90634,210.903,0.0,52.267395,0.1137559,15.329812,49.495533,8.330017
32085,21365100.0,0.0,12.788086,12.786652,19.543243,19.438538,19.807281,19.439545,11.686493,11.739349,11.739349,15.427124,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,153.684,8.618777e-06,0.0,52.267384,249.99986,50.0,96.0,3.748176e-07,0.0,252.90636,210.90303,0.0,52.267384,0.11375588,17.570326,49.495525,8.330017
32086,21365160.0,0.0,12.764282,12.762878,19.53659,19.432709,19.799774,19.432648,11.686615,11.715424,11.715424,15.7899475,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,150.36066,8.465839e-06,0.0,52.267384,249.99992,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90305,0.0,52.267384,0.11375586,19.72955,49.49552,8.330017
32087,21365220.0,0.0,12.740967,12.7395935,19.530853,19.429077,19.792267,19.42569,11.686737,11.702454,11.702454,16.22113,0.0,0.032084983,0.032084983,0.049585886,250.0,11.700012,0.0,0.0,0.0,147.09831,8.314539e-06,0.0,52.26738,249.99995,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,21.721636,49.495518,8.330017
32088,21365280.0,0.0,12.71817,12.716827,19.526154,19.427795,19.784729,19.418732,11.68689,11.695374,11.695374,16.658905,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,143.90222,8.165153e-06,0.0,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90306,0.0,52.26738,0.113755845,23.27747,49.495514,8.330017
32089,21365340.0,0.0,12.695923,12.694611,19.522858,19.428741,19.777191,19.414062,11.687073,11.691559,15.656677,17.04898,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,140.77792,8.017995e-06,0.0,52.267372,249.99998,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,17.988602,52.267372,0.11375583,24.25788,49.495514,8.330017
32090,21365400.0,0.0,12.674316,12.673035,19.52353,19.431488,19.769684,19.4198,11.687286,11.689575,15.395752,17.349335,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,137.73102,7.873388e-06,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,9.686638,52.267372,0.11375583,24.614689,49.495514,8.330017
32091,21365460.0,0.0,12.653351,12.65213,19.525604,19.43576,19.765442,19.42508,11.6875305,12.613525,15.473541,17.52591,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,134.76701,7.731655e-06,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,10.530507,52.267372,0.11375583,24.254503,49.495514,8.330017
32092,21365520.0,0.0,12.633087,12.631897,19.527893,19.440521,19.760529,19.430786,11.687775,12.19397,15.625946,17.573639,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,131.89142,7.5931266e-06,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,10.783038,52.267372,0.11375583,23.460888,49.495514,8.330017
32093,21365580.0,0.0,12.613556,12.612396,19.529968,19.44519,19.754547,19.43686,11.68808,11.965179,15.703278,17.50409,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,129.10973,7.4581344e-06,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,10.478038,52.267372,0.11375582,22.342386,49.495514,8.330017
32094,21365640.0,0.0,12.594788,12.593689,19.531616,19.449127,19.748047,19.442932,11.688416,11.839935,15.655853,17.34076,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,126.4275,7.3270253e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,9.771899,52.267372,0.11375582,21.078867,49.495514,8.330017
32095,21365700.0,0.0,12.576843,12.575775,19.532593,19.451996,19.741241,19.448608,11.688751,11.770752,15.481445,17.117004,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,123.85046,7.200157e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.784726,52.267372,0.11375582,19.849567,49.495514,8.330017
32096,21365760.0,0.0,12.559753,12.558746,19.532654,19.453552,19.734436,19.453064,11.689148,11.733459,15.211761,16.868011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,121.38383,7.0778665e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7450967,52.267372,0.11375582,18.81207,49.495514,8.330017
32097,21365820.0,0.0,12.543549,12.542603,19.53183,19.453766,19.72757,19.456482,11.689545,11.712952,14.871613,16.629242,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,119.03355,6.960534e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6141167,52.267372,0.11375582,18.053047,49.495514,8.330017
32098,21365880.0,0.0,12.52829,12.527405,19.530151,19.45282,19.720673,19.45874,11.690002,11.702362,14.488342,16.425598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,116.80455,6.8484833e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.511414,52.267372,0.11375582,17.629446,49.495514,8.330017
32099,21365940.0,0.0,12.514038,12.513184,19.52771,19.450989,19.713776,19.459686,11.690491,11.696777,14.09668,16.279297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,114.70298,6.7421133e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5294366,52.267372,0.11375582,17.553095,49.495514,8.330017
32100,21366000.0,0.0,12.500763,12.5,19.524658,19.448547,19.706879,19.459381,11.6910095,11.694031,13.72525,16.200256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,112.73418,6.641771e-06,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7290566,52.267372,0.11375582,17.790947,49.495514,8.330017
32101,21366060.0,5.0,12.487579,12.487152,19.569092,19.47284,19.7388,19.494568,11.853241,25.215271,25.358246,23.329346,0.0,0.07572639,0.076910004,0.06941024,250.0,11.700012,0.0,0.0,0.0,155.95656,9.02496e-06,100.0,82.84014,114.573296,50.0,96.0,1.4254962e-06,0.0,273.1036,182.61682,100.0,83.26012,0.22199129,100.0,66.61936,8.330017
32102,21366120.0,5.0,12.474335,12.473938,19.641052,19.535187,19.818054,19.569824,11.876709,26.338715,26.27179,25.88144,0.0,0.08811122,0.088751405,0.08264391,250.0,11.700012,0.0,0.0,0.0,188.7521,1.1315427e-05,100.0,90.48261,101.98105,50.0,96.0,1.9481179e-06,0.0,298.35208,188.19116,100.0,90.69948,0.25947905,100.0,73.40668,8.330017
32103,21366180.0,5.0,12.460785,12.460388,19.719269,19.612305,19.899567,19.646606,11.8508,25.238373,25.171997,25.864685,0.0,0.097219594,0.09755256,0.092878364,250.0,11.700012,0.0,0.0,0.0,214.78154,1.290018e-05,100.0,94.14546,105.13505,50.0,96.0,2.3945618e-06,0.0,328.41608,201.27791,100.0,94.25337,0.28766632,100.0,76.79199,8.330017
32104,21366240.0,0.0,12.44696,12.446594,19.79184,19.688965,19.97284,19.715881,11.824829,24.171387,24.13742,24.964966,0.0,0.10400236,0.10417682,0.10158902,250.0,11.700012,0.0,0.0,0.0,235.96283,1.417937e-05,100.0,94.80088,117.508995,50.0,96.0,2.7775775e-06,0.0,365.10825,219.55882,100.0,94.85428,0.30980062,100.0,77.87444,8.330017
32105,21366300.0,0.0,12.432892,12.432526,19.856964,19.758514,20.037994,19.777863,11.800812,23.452179,23.436737,23.998047,0.0,0.108637035,0.10872462,0.10818544,250.0,11.700012,0.0,0.0,0.0,252.36636,1.51957065e-05,100.0,93.28483,137.43564,50.0,96.0,3.06849e-06,0.0,404.85855,241.96149,100.0,93.30993,0.3255943,100.0,77.14516,8.330017
32106,21366360.0,0.0,12.41864,12.418274,19.912506,19.816986,20.093628,19.831085,11.777008,23.036713,23.029724,23.279877,0.0,0.111125104,0.11116802,0.11221967,250.0,11.700012,0.0,0.0,0.0,263.946,1.5941961e-05,100.0,90.60496,163.22519,50.0,96.0,3.2405103e-06,0.0,439.77533,266.74005,100.0,90.61652,0.3345663,100.0,75.30698,8.330017
32107,21366420.0,0.0,12.404205,12.403839,19.963623,19.86905,20.145569,19.88092,11.752777,22.855042,22.851807,22.860596,0.0,0.11172304,0.111743756,0.113696426,250.0,11.700012,0.0,0.0,0.0,270.71506,1.6407803e-05,100.0,87.68994,191.4425,50.0,96.0,3.2927019e-06,0.0,463.69974,290.7757,100.0,87.695274,0.3372191,100.0,73.07855,8.330017
32108,21366480.0,0.0,12.389648,12.389282,20.01236,19.917145,20.195648,19.929077,11.729309,22.834625,22.833069,22.694672,0.0,0.11107212,0.11108204,0.11326027,250.0,11.700012,0.0,0.0,0.0,273.11557,1.6607888e-05,100.0,85.1897,217.08638,50.0,96.0,3.2590413e-06,0.0,475.66916,310.39542,100.0,85.192184,0.33546707,100.0,71.02774,8.330017
32109,21366540.0,0.0,12.375,12.374634,20.060242,19.96347,20.245209,19.976715,11.708954,22.903412,22.902649,22.700684,0.0,0.10990793,0.10991272,0.111863025,250.0,11.700012,0.0,0.0,0.0,272.01175,1.6587719e-05,100.0,83.36825,236.30013,50.0,96.0,3.1868087e-06,0.0,478.66916,323.55557,100.0,83.36943,0.33171386,100.0,69.44275,8.330017
32110,21366600.0,0.0,12.360321,12.359955,20.108154,20.009521,20.294891,20.024445,11.693329,23.001343,23.000977,22.792267,0.0,0.10873501,0.10873726,0.11027419,250.0,11.700012,0.0,0.0,0.0,268.56256,1.6418553e-05,100.0,82.17602,248.5294,50.0,96.0,3.1115396e-06,0.0,476.81726,330.9044,100.0,82.176575,0.32776558,100.0,68.34705,8.330017
32111,21366660.0,0.0,12.345612,12.345215,20.154541,20.054565,20.342468,20.070496,11.682648,23.097137,23.096954,22.914856,0.0,0.107772045,0.1077731,0.10886892,250.0,11.700012,0.0,0.0,0.0,263.62943,1.6155476e-05,100.0,81.47303,254.94548,50.0,96.0,3.0484425e-06,0.0,472.82608,333.97253,100.0,81.47328,0.32442272,100.0,67.65863,8.330017
32112,21366720.0,0.0,12.330933,12.330536,20.201202,20.100159,20.39029,20.11673,11.676056,23.175354,23.175262,23.033112,0.0,0.107068084,0.10706855,0.10778448,250.0,11.700012,0.0,0.0,0.0,257.91623,1.5843812e-05,100.0,81.102776,257.47247,50.0,96.0,3.0016524e-06,0.0,468.4652,334.4897,100.0,81.10289,0.32192343,100.0,67.26468,8.330017
32113,21366780.0,0.0,12.316284,12.315918,20.248016,20.14618,20.438171,20.163025,11.672638,23.232697,23.232666,23.132385,0.0,0.10660144,0.10660166,0.10702376,250.0,11.700012,0.0,0.0,0.0,251.83084,1.5509235e-05,100.0,80.955086,257.5615,50.0,96.0,2.9700466e-06,0.0,464.51416,333.59174,100.0,80.95514,0.32022554,100.0,67.07753,8.330017
32114,21366840.0,0.0,12.301758,12.301392,20.29483,20.192474,20.485931,20.209229,11.671204,23.270996,23.270996,23.206451,0.0,0.10631513,0.106315225,0.10653094,250.0,11.700012,0.0,0.0,0.0,245.68367,1.5170965e-05,100.0,80.929474,256.54395,50.0,96.0,2.9502537e-06,0.0,461.37802,332.21106,100.0,80.9295,0.31915852,100.0,67.01237,8.330017
32115,21366900.0,0.0,12.287384,12.286987,20.341492,20.23883,20.533447,20.255219,11.670959,23.29422,23.29419,23.257233,0.0,0.106160104,0.10616016,0.10624249,250.0,11.700012,0.0,0.0,0.0,239.60648,1.4836539e-05,100.0,80.9708,255.08931,50.0,96.0,2.9391642e-06,0.0,459.07507,330.76578,100.0,80.97082,0.3185598,100.0,67.01945,8.330017
32116,21366960.0,0.0,12.273163,12.272797,20.38559,20.283203,20.577942,20.29837,11.671326,23.306458,23.306458,23.288605,0.0,0.106092244,0.10609227,0.106097385,250.0,11.700012,0.0,0.0,0.0,233.67332,1.4509977e-05,100.0,81.03914,253.63838,50.0,96.0,2.9339608e-06,0.0,457.519,329.50424,100.0,81.03915,0.3182792,100.0,67.061325,8.330017
32117,21367020.0,0.0,12.259155,12.258789,20.42923,20.32727,20.62201,20.341125,11.671936,23.312195,23.312195,23.306793,0.0,0.106071316,0.10607133,0.10603497,250.0,11.700012,0.0,0.0,0.0,227.90904,1.4192176e-05,100.0,81.10835,252.41592,50.0,96.0,2.9320279e-06,0.0,456.51718,328.51624,100.0,81.10835,0.31817546,100.0,67.11149,8.330017
32118,21367080.0,0.0,12.245422,12.245056,20.472473,20.370972,20.665619,20.383484,11.672638,23.31366,23.31366,23.315521,0.0,0.10607895,0.10607895,0.106025785,250.0,11.700012,0.0,0.0,0.0,222.31125,1.38826645e-05,100.0,81.17034,251.45792,50.0,96.0,2.9321357e-06,0.0,455.9358,327.7912,100.0,81.17034,0.3181821,100.0,67.160706,8.330017
