,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32119,21367140.0,0.0,12.231964,12.231598,20.515228,20.414246,20.70871,20.425385,11.67334,23.312164,23.312164,23.317078,0.0,0.10610484,0.10610484,0.10605291,250.0,11.700012,0.0,0.0,0.0,216.87762,1.3581056e-05,100.0,81.22141,250.76898,50.0,96.0,2.93359e-06,0.0,455.6899,327.31143,100.0,81.22141,0.3182615,100.0,67.20446,8.330017
32120,21367200.0,0.0,12.218811,12.218475,20.557526,20.457062,20.751343,20.466797,11.673981,23.309906,23.309906,23.315643,0.0,0.106132366,0.106132366,0.10608834,250.0,11.700012,0.0,0.0,0.0,211.59833,1.3286519e-05,100.0,81.25806,250.32045,50.0,96.0,2.9352598e-06,0.0,455.62015,327.02087,100.0,81.25806,0.31835237,100.0,67.23735,8.330017
32121,21367260.0,0.0,12.206055,12.205719,20.597443,20.497864,20.79123,20.505676,11.674591,23.307617,23.307617,23.312927,0.0,0.106156886,0.106156886,0.10612298,250.0,11.700012,0.0,0.0,0.0,206.46706,1.2998561e-05,100.0,81.28242,250.0536,50.0,96.0,2.936806e-06,0.0,455.64764,326.86465,100.0,81.28242,0.31843635,100.0,67.26024,8.330017
32122,21367320.0,0.0,12.193695,12.193359,20.63684,20.538177,20.830658,20.544098,11.67514,23.305695,23.305695,23.310028,0.0,0.10617647,0.10617647,0.10615237,250.0,11.700012,0.0,0.0,0.0,201.48251,1.27170615e-05,100.0,81.29725,249.91434,50.0,96.0,2.9380737e-06,0.0,455.71954,326.79706,100.0,81.29725,0.31850514,100.0,67.27494,8.330017
32123,21367380.0,0.0,12.181763,12.1814575,20.675781,20.578033,20.869629,20.582123,11.675751,23.304321,23.304321,23.307556,0.0,0.106191,0.106191,0.10617512,250.0,11.700012,0.0,0.0,0.0,196.64859,1.2442307e-05,100.0,81.305695,249.85168,50.0,96.0,2.9390317e-06,0.0,455.8003,326.77838,100.0,81.305695,0.31855708,100.0,67.283875,8.330017
32124,21367440.0,0.0,12.170349,12.170013,20.714294,20.617401,20.908173,20.61972,11.676361,23.303436,23.303436,23.305664,0.0,0.10620164,0.10620164,0.10619225,250.0,11.700012,0.0,0.0,0.0,191.97899,1.2175152e-05,100.0,81.31056,249.82663,50.0,96.0,2.9397422e-06,0.0,455.8735,326.78085,100.0,81.31056,0.31859556,100.0,67.2894,8.330017
32125,21367500.0,0.0,12.159393,12.159088,20.75235,20.656311,20.946228,20.65689,11.677002,23.30304,23.30304,23.304352,0.0,0.10620775,0.10620775,0.10620304,250.0,11.700012,0.0,0.0,0.0,187.4648,1.1915146e-05,100.0,81.31081,249.85268,50.0,96.0,2.940168e-06,0.0,455.94287,326.81357,100.0,81.31081,0.3186186,100.0,67.2906,8.330017
32126,21367560.0,0.0,12.149048,12.148743,20.788574,20.693756,20.982178,20.692017,11.677734,23.3031,23.3031,23.30371,0.0,0.106211014,0.106211014,0.10620929,250.0,11.700012,0.0,0.0,0.0,183.13263,1.1663937e-05,100.0,81.30969,249.8865,50.0,96.0,2.940405e-06,0.0,455.99347,326.8465,100.0,81.30969,0.3186314,100.0,67.29029,8.330017
32127,21367620.0,0.0,12.139252,12.138977,20.82434,20.730774,21.0177,20.726776,11.678528,23.303467,23.303467,23.30362,0.0,0.10621257,0.10621257,0.10621263,250.0,11.700012,0.0,0.0,0.0,178.99438,1.1422521e-05,100.0,81.308136,249.91872,50.0,96.0,2.9405244e-06,0.0,456.02835,326.87463,100.0,81.308136,0.31863782,100.0,67.289345,8.330017
32128,21367680.0,0.0,12.130127,12.129852,20.85971,20.767365,21.052826,20.761139,11.679413,23.304108,23.304108,23.303955,0.0,0.10621282,0.10621282,0.10621371,250.0,11.700012,0.0,0.0,0.0,175.05965,1.1191506e-05,100.0,81.30644,249.9469,50.0,96.0,2.9405535e-06,0.0,456.0495,326.89697,100.0,81.30644,0.31863937,100.0,67.28808,8.330017
32129,21367740.0,0.0,12.121643,12.121399,20.894714,20.803558,21.087555,20.795166,11.680389,23.304932,23.304932,23.304565,0.0,0.10621252,0.10621252,0.106213726,250.0,11.700012,0.0,0.0,0.0,171.34766,1.0972253e-05,100.0,81.30499,249.96848,50.0,96.0,2.940543e-06,0.0,456.06158,326.9131,100.0,81.30499,0.31863877,100.0,67.28691,8.330017
32130,21367800.0,0.0,12.113892,12.113647,20.929047,20.839355,21.121918,20.828827,11.6814575,23.31778,23.303345,23.30371,0.0,0.10584217,0.106295645,0.10630785,250.0,11.700012,0.0,0.0,0.0,167.8667,1.0765554e-05,100.0,81.18009,250.43309,50.0,96.0,2.9370738e-06,0.0,455.9154,327.16095,100.0,81.29325,0.31844935,100.0,67.27924,8.330017
32131,21367860.0,0.0,12.106873,12.106659,20.960297,20.874237,21.155182,20.860596,11.681702,23.509857,23.276245,23.279388,0.0,0.10282962,0.10668187,0.106824905,250.0,11.700012,0.0,0.0,0.0,164.36595,1.0558719e-05,100.0,80.14566,254.33675,50.0,96.0,2.8985642e-06,0.0,453.52335,328.94305,100.0,81.11177,0.3163468,100.0,67.15228,8.330017
32132,21367920.0,0.0,12.100647,12.100464,20.990234,20.908356,21.190735,20.891724,11.680359,23.995087,23.23819,23.233765,0.0,0.09737373,0.107035026,0.107342675,250.0,11.700012,0.0,0.0,0.0,160.51727,1.0326127e-05,100.0,78.27226,261.04282,50.0,96.0,2.8154286e-06,0.0,447.34348,331.38898,100.0,80.72304,0.31176728,100.0,66.85516,8.330017
32133,21367980.0,0.0,12.095245,12.095062,21.018768,20.94162,21.23059,20.92215,11.677643,24.851929,23.199188,23.180237,0.0,0.089129135,0.10736598,0.1078429,250.0,11.700012,0.0,0.0,0.0,156.14165,1.0055026e-05,100.0,75.44703,270.15112,50.0,96.0,2.6834016e-06,0.0,436.74966,333.86603,100.0,80.17255,0.30435845,100.0,66.419754,8.330017
32134,21368040.0,0.0,12.090698,12.090546,21.04544,20.973969,21.276703,20.951843,11.673492,26.271332,23.164276,23.12796,0.0,0.07774515,0.10762768,0.108259946,250.0,11.700012,0.0,0.0,0.0,150.97821,9.728551e-06,100.0,71.45864,281.29382,50.0,96.0,2.498248e-06,0.0,421.35486,335.64197,100.0,79.49077,0.29365703,100.0,65.86755,8.330017
32135,21368100.0,0.0,12.087067,12.086914,21.068756,21.005402,21.330414,20.980896,11.667877,28.61444,23.13681,23.083313,0.0,0.06299345,0.10778873,0.10854133,250.0,11.700012,0.0,0.0,0.0,144.7738,9.329352e-06,100.0,65.92737,293.8666,50.0,96.0,2.261018e-06,0.0,401.6004,335.8557,100.0,78.72441,0.27935338,100.0,65.23379,8.330017
32136,21368160.0,0.0,12.084351,12.0842285,21.085815,21.036041,21.389679,21.00827,11.660797,32.54532,23.122955,23.05368,0.0,0.0455975,0.10769779,0.10850151,250.0,11.700012,0.0,0.0,0.0,137.3072,8.840984e-06,100.0,58.346577,306.01245,50.0,96.0,1.9861595e-06,0.0,379.05295,333.2166,100.0,77.947784,0.2618112,100.0,64.5756,8.330017
32137,21368220.0,0.0,12.082611,12.082489,21.110199,21.066315,21.440887,21.035583,11.657928,27.845673,23.2117,23.119873,0.0,0.038623158,0.10627697,0.106605485,250.0,11.700012,0.0,0.0,0.0,129.9138,8.328292e-06,7.989621,54.97303,300.21637,50.0,96.0,1.8322664e-06,0.0,361.56046,322.84573,100.0,77.778114,0.251483,100.0,64.33415,8.330017
32138,21368280.0,0.0,12.081879,12.081787,21.133698,21.09726,21.453491,21.06363,11.664917,19.901276,23.306244,23.242584,0.0,0.035675205,0.105682075,0.105643764,250.0,11.700012,0.0,0.0,0.0,124.50408,7.9638385e-06,0.0,53.70337,288.85114,50.0,96.0,1.767071e-06,0.0,350.81927,312.54727,100.0,78.1288,0.2469793,100.0,64.56057,8.330017
32139,21368340.0,0.0,12.082184,12.082153,21.156372,21.128937,21.44519,21.092041,11.673523,15.943115,23.358704,23.347412,0.0,0.033970047,0.10551876,0.104723126,250.0,11.700012,0.0,0.0,0.0,120.53087,7.709713e-06,0.0,53.037174,279.21017,50.0,96.0,1.7273854e-06,0.0,343.5292,304.50027,100.0,78.53629,0.24419716,100.0,64.75245,8.330017
32140,21368400.0,0.0,12.083618,12.083588,21.179413,21.161316,21.42746,21.120483,11.680511,13.947327,23.372772,23.517242,0.0,0.033126015,0.10539178,0.10240279,250.0,11.700012,0.0,0.0,0.0,117.60881,7.528664e-06,0.0,52.6934,274.0575,50.0,96.0,1.6812747e-06,0.0,337.81555,299.1478,100.0,78.73403,0.24091719,100.0,64.45668,8.330017
32141,21368460.0,0.0,12.086151,12.086151,21.203278,21.195465,21.404541,21.148132,11.683838,12.898193,23.525787,23.808624,0.0,0.03286173,0.103020325,0.09880988,250.0,11.700012,0.0,0.0,0.0,115.00066,7.3664432e-06,0.0,52.422024,275.2885,50.0,96.0,1.5956855e-06,0.0,331.72714,296.24796,100.0,78.02934,0.23469946,100.0,63.57338,8.330017
32142,21368520.0,0.0,12.089844,12.089905,21.22876,21.231934,21.37912,21.17743,11.683105,12.3394165,23.909607,24.283112,0.0,0.03286304,0.09865172,0.09335789,250.0,11.700012,0.0,0.0,0.0,112.01687,7.17142e-06,0.0,52.10243,281.2493,50.0,96.0,1.4651777e-06,0.0,324.31573,294.18063,100.0,76.5542,0.22488871,100.0,62.025715,8.330017
32143,21368580.0,0.0,12.094727,12.094849,21.256592,21.271881,21.352234,21.210083,11.678589,12.039459,24.59082,25.020752,0.0,0.03298495,0.09189832,0.08585174,250.0,11.700012,0.0,0.0,0.0,108.03208,6.903508e-06,0.0,51.69925,290.9086,50.0,96.0,1.2869494e-06,0.0,315.23666,291.57394,100.0,74.24308,0.21075696,100.0,59.766068,8.330017
32144,21368640.0,0.0,12.10083,12.101013,21.2872,21.316406,21.324524,21.247833,11.670288,11.875,25.708893,26.12909,0.0,0.033119738,0.08242421,0.07621224,250.0,11.700012,0.0,0.0,0.0,102.36371,6.5178206e-06,0.0,51.214935,302.95023,50.0,96.0,1.0658259e-06,0.0,304.81036,286.92746,100.0,70.99785,0.19178432,100.0,56.674812,8.330017
32145,21368700.0,0.0,12.108215,12.10849,21.320007,21.365997,21.296326,21.291992,11.657837,11.783142,27.503662,27.759125,0.0,0.03319568,0.06996156,0.064529486,250.0,11.700012,0.0,0.0,0.0,94.30613,5.9666545e-06,0.0,50.67969,315.79388,50.0,96.0,8.151383e-07,0.0,293.4824,278.7658,100.0,66.608475,0.16770993,100.0,52.569412,8.330017
32146,21368760.0,0.0,12.116882,12.117279,21.35556,21.421783,21.26892,21.342102,11.644623,11.72348,30.469116,29.337555,0.0,0.032877162,0.054179534,0.05769926,250.0,11.700012,0.0,0.0,0.0,84.14984,5.248248e-06,0.0,50.233345,319.9474,50.0,96.0,6.072913e-07,0.0,282.41864,265.96677,100.0,60.8053,0.14475606,27.661243,49.959335,8.330017
32147,21368820.0,0.0,12.126892,12.127411,21.379852,21.450653,21.241852,21.397308,11.640625,11.683716,33.843536,21.756897,0.0,0.032402594,0.040265102,0.05437435,250.0,11.700012,0.0,0.0,0.0,74.04596,4.538298e-06,0.0,50.025326,315.07822,50.0,96.0,4.675349e-07,0.0,272.68097,251.84155,29.322477,54.62314,0.12701432,0.0,48.811764,8.330017
32148,21368880.0,0.0,12.138306,12.138947,21.379883,21.445038,21.215454,21.428986,11.655823,11.660431,24.87799,17.420746,0.0,0.03186198,0.036568243,0.051797614,250.0,11.700012,0.0,0.0,0.0,67.49484,4.101351e-06,0.0,50.153797,300.58597,50.0,96.0,4.1865744e-07,0.0,266.28104,240.20744,0.0,53.069496,0.12020083,0.0,48.33312,8.330017
32149,21368940.0,0.0,12.151154,12.1519165,21.362732,21.422638,21.189514,21.42981,11.675934,11.657501,18.458801,15.017242,0.0,0.031600177,0.034423523,0.050315864,250.0,11.700012,0.0,0.0,0.0,64.439674,3.9447905e-06,0.0,50.422688,288.1181,50.0,96.0,3.920028e-07,0.0,261.88016,231.56451,0.0,52.233772,0.11631724,0.0,48.23575,8.330017
32150,21369000.0,0.0,12.165497,12.166351,21.33728,21.39148,21.16388,21.415344,11.690399,11.664703,15.276001,13.648773,0.0,0.031493913,0.033216007,0.049505297,250.0,11.700012,0.0,0.0,0.0,63.64082,3.9238444e-06,0.0,50.72781,278.0465,50.0,96.0,3.7782843e-07,0.0,258.86932,225.25122,0.0,51.854313,0.11419759,0.0,48.32038,8.330017
32151,21369060.0,0.0,12.181335,12.182312,21.30896,21.3573,21.140167,21.39325,11.6996155,11.674866,13.622314,12.851593,0.0,0.031485934,0.032543838,0.04911349,250.0,11.700012,0.0,0.0,0.0,64.25603,3.9764063e-06,0.0,51.02678,270.2152,50.0,96.0,3.7078374e-07,0.0,256.8179,220.70287,0.0,51.72596,0.11312979,0.0,48.484715,8.330017
32152,21369120.0,0.0,12.19873,12.199799,21.279388,21.320343,21.119263,21.367706,11.705261,12.746124,12.744812,12.383942,0.0,0.031533793,0.032186646,0.048970554,250.0,11.700012,0.0,0.0,0.0,65.764336,4.071475e-06,0.0,51.296032,264.29922,50.0,96.0,3.6783487e-07,0.0,255.43195,217.47868,0.0,51.729572,0.11268095,0.0,48.670982,8.330017
32153,21369180.0,0.0,12.217712,12.218872,21.24881,21.28183,21.098328,21.340424,11.708801,12.277679,12.271454,12.107758,0.0,0.031608,0.032011375,0.048964202,250.0,11.700012,0.0,0.0,0.0,67.86093,4.1936664e-06,0.0,51.525368,259.92615,50.0,96.0,3.6713834e-07,0.0,254.50298,215.22514,0.0,51.793682,0.11257623,0.0,48.848392,8.330017
32154,21369240.0,0.0,12.238342,12.239563,21.217316,21.242401,21.076202,21.312195,11.711151,12.0217285,12.016418,11.945465,0.0,0.031690247,0.031940006,0.04902643,250.0,11.700012,0.0,0.0,0.0,70.38262,4.3354516e-06,0.0,51.712833,256.7617,50.0,96.0,3.676164e-07,0.0,253.88948,213.67902,0.0,51.87896,0.11265141,0.0,49.003063,8.330017
32155,21369300.0,0.0,12.26059,12.261932,21.186523,21.202454,21.058472,21.283508,11.71283,15.999176,11.878113,11.849945,0.0,0.031769346,0.03192407,0.049115364,250.0,11.700012,0.0,0.0,0.0,73.2369,4.4926674e-06,8.071643,51.861156,254.51299,50.0,96.0,3.6860916e-07,0.0,253.49026,212.63594,0.0,51.963974,0.11280506,0.0,49.130333,8.330017
32156,21369360.0,0.0,12.284546,12.286011,21.160828,21.166199,21.052643,21.255219,11.714172,16.935822,11.80307,11.793854,0.0,0.03183964,0.031935398,0.049208075,250.0,11.700012,0.0,0.0,0.0,76.37459,4.6629784e-06,19.490776,51.97544,252.94286,50.0,96.0,3.6974822e-07,0.0,253.23543,211.94547,0.0,52.038998,0.11298055,0.0,49.230915,8.330017
32157,21369420.0,0.0,12.310272,12.311798,21.136475,21.129822,21.0513,21.226837,11.7153015,18.353302,11.762726,11.76123,0.0,0.031898875,0.03195814,0.049293056,250.0,11.700012,0.0,0.0,0.0,79.771065,4.845092e-06,23.606474,52.061398,251.86885,50.0,96.0,3.7084064e-07,0.0,253.07733,211.49977,0.0,52.10068,0.11314834,0.0,49.307877,8.330017
32158,21369480.0,0.0,12.337738,12.339386,21.113495,21.093414,21.05481,21.198425,11.716339,19.748291,11.741211,11.742432,0.0,0.031946838,0.0319835,0.049365338,250.0,11.700012,0.0,0.0,0.0,83.41447,5.038252e-06,26.570124,52.12469,251.14894,50.0,96.0,3.7179456e-07,0.0,252.98262,211.21992,0.0,52.148964,0.11329453,0.0,49.3652,8.330017
32159,21369540.0,0.0,12.367004,12.368774,21.091797,21.057068,21.062714,21.170044,11.717316,20.924652,11.730011,11.731812,0.0,0.03198446,0.032007135,0.04942382,250.0,11.700012,0.0,0.0,0.0,87.30147,5.242068e-06,28.348574,52.170364,250.67757,50.0,96.0,3.7257996e-07,0.0,252.92868,211.05048,0.0,52.185368,0.11341467,0.0,49.40689,8.330017
32160,21369600.0,0.0,12.398132,12.399994,21.079071,21.040619,21.074036,21.141693,11.718231,21.773254,11.724365,16.819672,0.0,0.032013215,0.03202723,0.049469445,250.0,11.700012,0.0,0.0,0.0,91.43323,5.456313e-06,28.939936,52.20275,250.37643,50.0,96.0,3.7320024e-07,0.0,252.90013,210.95244,0.0,52.212013,0.11350943,32.267715,49.436577,8.330017
32161,21369660.0,0.0,12.43045,12.432343,21.07843,21.044159,21.091583,21.11853,11.719116,22.092499,11.72171,18.244568,0.0,0.03203469,0.03204335,0.049503997,250.0,11.700012,0.0,0.0,0.0,95.78029,5.680617e-06,27.113077,52.22528,250.19,50.0,96.0,3.7367425e-07,0.0,252.88693,210.89954,0.0,52.230995,0.11358175,37.28858,49.457283,8.330017
32162,21369720.0,0.0,12.463074,12.464966,21.08142,21.054932,21.109222,21.095428,11.719788,21.930176,11.720673,19.52304,0.0,0.032050394,0.03205574,0.049529485,250.0,11.700012,0.0,0.0,0.0,100.26186,5.911632e-06,24.70745,52.24064,250.07938,50.0,96.0,3.7402648e-07,0.0,252.88263,210.8743,0.0,52.244167,0.11363546,39.795616,49.4714,8.330017
32163,21369780.0,0.0,12.496002,12.497894,21.087463,21.07129,21.125397,21.075897,11.720154,21.34909,12.702454,20.375305,0.0,0.032061625,0.032064933,0.04954783,250.0,11.700012,0.0,0.0,0.0,104.83013,6.144795e-06,21.55107,52.250885,250.0175,50.0,96.0,3.7428143e-07,0.0,252.88312,210.8652,0.0,52.253067,0.1136743,39.215096,49.4808,8.330017
32164,21369840.0,0.0,12.529205,12.531128,21.09494,21.090485,21.138885,21.059845,11.720276,20.44162,15.739471,20.701385,0.0,0.032069545,0.032071587,0.049560804,250.0,11.700012,0.0,0.0,0.0,109.45394,6.3778216e-06,17.99139,52.257603,249.9855,50.0,96.0,3.7446264e-07,0.0,252.88582,210.8648,13.151606,52.25895,0.11370189,36.279182,49.486942,8.330017
32165,21369900.0,0.0,12.562683,12.564636,21.103943,21.109741,21.148743,21.051971,11.720276,19.314362,16.948975,20.512115,0.0,0.032075018,0.032076277,0.04956978,250.0,11.700012,0.0,0.0,0.0,114.11873,6.609988e-06,14.37091,52.261894,249.97151,50.0,96.0,3.7458858e-07,0.0,252.88933,210.86871,20.161644,52.26273,0.113721065,31.750923,49.490837,8.330017
32166,21369960.0,0.0,12.596466,12.59845,21.113586,21.129547,21.154205,21.05014,11.720215,18.092682,18.449158,19.791748,0.0,0.032078724,0.032079503,0.049575854,250.0,11.700012,0.0,0.0,0.0,118.81898,6.841154e-06,11.082087,52.264553,249.96777,50.0,96.0,3.7467416e-07,0.0,252.89285,210.87428,24.23273,52.265064,0.113734074,24.887665,49.493225,8.330017
32167,21370020.0,0.0,12.630524,12.632507,21.121338,21.144257,21.155457,21.053162,11.720123,16.889984,19.906342,18.719666,0.0,0.032081187,0.032081667,0.049579874,250.0,11.700012,0.0,0.0,0.0,123.55326,7.071367e-06,8.299264,52.266144,249.96939,50.0,96.0,3.7473106e-07,0.0,252.89601,210.88007,27.349806,52.26646,0.11374273,18.65963,49.494633,8.330017
32168,21370080.0,0.0,12.664856,12.66684,21.126495,21.152649,21.152771,21.060577,11.720062,15.806335,21.150024,17.491089,0.0,0.032082777,0.03208307,0.049582463,250.0,11.700012,0.0,0.0,0.0,128.32158,7.300697e-06,6.2380204,52.26704,249.97348,50.0,96.0,3.7476786e-07,0.0,252.89865,210.88533,29.322588,52.267235,0.11374832,13.328555,49.495403,8.330017
32169,21370140.0,0.0,12.699432,12.701447,21.128815,21.15445,21.146729,21.071472,11.719971,14.924744,22.073608,16.287933,0.0,0.03208378,0.032083962,0.049584083,250.0,11.700012,0.0,0.0,0.0,133.1242,7.5291987e-06,5.0129576,52.2675,249.97832,50.0,96.0,3.7479097e-07,0.0,252.90076,210.88979,30.126036,52.267628,0.113751836,9.444667,49.495792,8.330017
32170,21370200.0,0.0,12.734314,12.736328,21.128479,21.15036,21.138153,21.084625,11.71991,14.30426,22.620697,15.267822,0.0,0.032084394,0.03208451,0.049585063,250.0,11.700012,0.0,0.0,0.0,137.96133,7.756903e-06,4.653851,52.26772,249.98297,50.0,96.0,3.7480507e-07,0.0,252.90239,210.89337,29.81097,52.267796,0.11375398,7.325024,49.49595,8.330017
32171,21370260.0,0.0,12.769409,12.771454,21.128418,21.145966,21.129364,21.100098,11.719849,13.923828,22.730896,14.387207,0.0,0.032084752,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,142.8329,7.983823e-06,4.6788907,52.267784,249.98706,50.0,96.0,3.7481314e-07,0.0,252.9036,210.89615,28.089417,52.267826,0.11375521,4.7222095,49.495975,8.330017
32172,21370320.0,0.0,12.804779,12.806824,21.126465,21.137695,21.119873,21.115112,11.719788,13.804565,22.444794,13.763092,0.0,0.032084953,0.032084994,0.049585924,250.0,11.700012,0.0,0.0,0.0,147.7387,8.209953e-06,5.5287814,52.267773,249.99043,50.0,96.0,3.748176e-07,0.0,252.90448,210.89825,25.70194,52.267796,0.11375588,4.623209,49.495945,8.330017
32173,21370380.0,0.0,12.840393,12.842468,21.122986,21.127014,21.110413,21.12854,11.719696,13.936188,21.81836,13.452759,0.0,0.03208505,0.032085076,0.04958606,250.0,11.700012,0.0,0.0,0.0,152.67828,8.4352905e-06,6.922824,52.26772,249.9931,50.0,96.0,3.7481968e-07,0.0,252.90512,210.89978,22.744162,52.267735,0.113756195,5.9456506,49.49588,8.330017
32174,21370440.0,0.0,12.876251,12.878326,21.118744,21.115723,21.101898,21.139374,11.719635,14.284454,20.933746,13.456787,0.0,0.032085087,0.032085106,0.04958611,250.0,11.700012,0.0,0.0,0.0,157.65125,8.659818e-06,8.684268,52.26766,249.99513,50.0,96.0,3.7482042e-07,0.0,252.90555,210.90088,19.514832,52.26767,0.11375631,8.318434,49.495808,8.330017
32175,21370500.0,0.0,12.912323,12.914429,21.11438,21.105316,21.09491,21.147003,11.719574,14.801453,19.882172,13.733917,0.0,0.032085095,0.032085102,0.049586106,250.0,11.700012,0.0,0.0,0.0,162.65701,8.883522e-06,10.634672,52.2676,249.99664,50.0,96.0,3.7482044e-07,0.0,252.90585,210.90164,16.292246,52.267605,0.11375631,11.303274,49.495743,8.330017
32176,21370560.0,0.0,12.948639,12.950775,21.11258,21.101593,21.091125,21.150726,11.719482,15.391174,18.770996,14.062683,0.0,0.032085083,0.03208509,0.04958608,250.0,11.700012,0.0,0.0,0.0,167.69342,9.106358e-06,12.243429,52.267544,249.99771,50.0,96.0,3.7482008e-07,0.0,252.90605,210.90216,13.410248,52.267544,0.113756254,12.0314455,49.495686,8.330017
32177,21370620.0,0.0,12.985199,12.987305,21.111298,21.09967,21.089417,21.150879,11.719421,15.993866,17.70694,14.398346,0.0,0.03208507,0.032085072,0.049586043,250.0,11.700012,0.0,0.0,0.0,172.76408,9.328375e-06,13.765043,52.267498,249.99847,50.0,96.0,3.7481962e-07,0.0,252.90617,210.9025,11.03325,52.2675,0.11375618,13.428016,49.49564,8.330017
32178,21370680.0,0.0,13.021973,13.024109,21.110382,21.099365,21.0896,21.14798,11.71933,16.563873,16.76004,14.718475,0.0,0.03208505,0.032085054,0.049586006,250.0,11.700012,0.0,0.0,0.0,177.86478,9.549489e-06,14.99295,52.267464,249.99902,50.0,96.0,3.7481917e-07,0.0,252.90627,210.90274,9.273448,52.267467,0.11375612,14.420225,49.495605,8.330017
32179,21370740.0,0.0,13.058929,13.061096,21.109894,21.100647,21.091644,21.142334,11.719269,17.059875,15.993713,14.987793,0.0,0.032085035,0.032085035,0.049585976,250.0,11.700012,0.0,0.0,0.0,182.99535,9.7697e-06,15.844767,52.267437,249.99939,50.0,96.0,3.7481874e-07,0.0,252.90631,210.90288,8.236568,52.267437,0.113756046,14.940448,49.495575,8.330017
32180,21370800.0,0.0,13.09613,13.098297,21.109741,21.103119,21.095154,21.134613,11.719177,17.44403,15.458221,15.176575,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,188.15543,9.988991e-06,16.276365,52.267414,249.99963,50.0,96.0,3.7481834e-07,0.0,252.90634,210.90297,7.953086,52.26742,0.11375599,14.97636,49.495552,8.330017
32181,21370860.0,0.0,13.133514,13.135712,21.112091,21.1109,21.100494,21.126007,11.719086,17.665894,15.163727,15.11322,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,193.34424,1.0207342e-05,16.046642,52.267403,249.99979,50.0,96.0,3.7481806e-07,0.0,252.90636,210.90303,8.260786,52.267403,0.11375594,12.13808,49.49554,8.330017
32182,21370920.0,0.0,13.171112,13.173309,21.114136,21.117645,21.106262,21.116943,11.719025,17.726501,15.11673,14.857971,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,198.56113,1.0424734e-05,15.504386,52.26739,249.9999,50.0,96.0,3.7481783e-07,0.0,252.90636,210.90306,9.217582,52.26739,0.113755904,9.973695,49.49553,8.330017
32183,21370980.0,0.0,13.208923,13.211121,21.115479,21.12262,21.111877,21.108185,11.718933,17.638214,15.298737,14.490295,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,203.80533,1.0641153e-05,14.651635,52.267384,249.99995,50.0,96.0,3.7481766e-07,0.0,252.90637,210.90308,10.643753,52.267384,0.11375588,7.866741,49.495525,8.330017
32184,21371040.0,0.0,13.246887,13.249115,21.115997,21.125458,21.116974,21.100403,11.718842,17.420837,15.677307,14.068695,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,209.07614,1.0856585e-05,13.581104,52.26738,249.99998,50.0,96.0,3.7481752e-07,0.0,252.90637,210.90308,12.393707,52.26738,0.11375587,6.0461273,49.495518,8.330017
32185,21371100.0,0.0,13.285065,13.2872925,21.115692,21.126038,21.121094,21.094147,11.71875,17.103668,16.20639,13.654846,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,214.37292,1.1071015e-05,12.402788,52.26738,250.0,50.0,96.0,3.7481743e-07,0.0,252.90637,210.90308,14.299319,52.26738,0.113755845,4.718505,49.495514,8.330017
32186,21371160.0,0.0,13.323425,13.325653,21.116821,21.129028,21.124298,21.090698,11.718689,16.707275,16.80188,13.148376,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,219.69368,1.1284391e-05,11.106818,52.267372,250.00002,50.0,96.0,3.7481738e-07,0.0,252.90637,210.90308,15.930702,52.267372,0.113755845,1.5758994,49.495514,8.330017
32187,21371220.0,0.0,13.361938,13.364197,21.117065,21.129242,21.126038,21.089233,11.718597,16.282867,17.407318,12.651581,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,225.04056,1.1496777e-05,9.971447,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,17.442932,52.267372,0.11375583,0.092838496,49.495514,8.330017
32188,21371280.0,0.0,13.400635,13.402893,21.116455,21.127289,21.126434,21.08957,11.718506,15.867493,17.979858,12.271454,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,230.41122,1.1708149e-05,9.014871,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,18.673485,52.267372,0.11375583,0.0,49.495514,8.330017
32189,21371340.0,0.0,13.439484,13.441742,21.115295,21.12381,21.125488,21.091614,11.718414,15.494995,18.475677,12.044128,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,235.80466,1.1918456e-05,8.310858,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,19.531818,52.267372,0.11375583,0.0,49.495514,8.330017
32190,21371400.0,0.0,13.478516,13.480774,21.11377,21.119446,21.123352,21.095093,11.718323,15.19278,18.861877,11.910309,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,241.22025,1.2127694e-05,7.89569,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,19.981571,52.267372,0.11375582,0.0,49.495514,8.330017
32191,21371460.0,0.0,13.51767,13.5199585,21.114075,21.118744,21.120941,21.100067,11.718231,14.960297,19.098694,11.831726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,246.65738,1.2335864e-05,7.603016,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,19.866013,52.267372,0.11375582,0.0,49.49551,8.330017
32192,21371520.0,0.0,13.556976,13.559296,21.114319,21.117737,21.11789,21.1055,11.71814,14.816101,19.18332,11.784637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,252.11543,1.2542959e-05,7.640513,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,19.41698,52.267372,0.11375582,0.0,49.49551,8.330017
32193,21371580.0,0.0,13.596466,13.598755,21.11438,21.116516,21.114532,21.1109,11.718018,14.764801,19.12384,11.756866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,257.5936,1.2748971e-05,7.919982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.652159,52.267372,0.11375582,0.0,49.49551,8.330017
32194,21371640.0,0.0,13.636047,13.638367,21.114288,21.115204,21.111176,21.115906,11.717926,14.803253,18.935364,11.740967,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,263.09125,1.2953899e-05,8.397837,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.649689,52.267372,0.11375582,0.0,49.49551,8.330017
32195,21371700.0,0.0,13.675781,13.678101,21.114014,21.11383,21.108124,21.120087,11.717834,14.919647,18.645874,11.731476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.60764,1.3157734e-05,9.011199,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.520332,52.267372,0.11375582,0.0,49.495514,8.330017
32196,21371760.0,0.0,13.715668,13.717987,21.115479,21.116577,21.106445,21.123138,11.717743,15.072876,18.275146,11.726196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.13815,1.3360344e-05,9.445227,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.318539,52.267372,0.11375582,0.0,49.495514,8.330017
32197,21371820.0,0.0,13.755646,13.757965,21.116943,21.119476,21.105286,21.125122,11.717651,15.242981,17.876953,12.0563965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.69305,1.3562064e-05,9.957166,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.204886,52.267372,0.11375582,42.08189,49.495514,8.330017
32198,21371880.0,0.0,13.795746,13.798096,21.120422,21.127533,21.104706,21.125732,11.71756,15.421143,17.47696,12.595367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,285.2615,1.3762612e-05,10.413292,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.245161,52.267372,0.11375582,0.0,49.495514,8.330017
32199,21371940.0,0.0,13.835968,13.838318,21.122986,21.133698,21.104736,21.125153,11.717468,15.590546,17.108826,12.234375,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,290.8462,1.3962066e-05,10.781646,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.498231,52.267372,0.11375582,0.0,49.495514,8.330017
32200,21372000.0,0.0,13.876282,13.878632,21.124756,21.138367,21.105316,21.123474,11.717377,15.738098,16.798706,12.021942,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,296.44577,1.4160395e-05,11.038401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.008237,52.267372,0.11375582,0.0,49.495514,8.330017
32201,21372060.0,0.0,13.916718,13.919067,21.127838,21.145966,21.107025,21.121216,11.717255,15.82785,16.556458,11.897217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,302.05972,1.4357608e-05,10.951367,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.702669,52.267372,0.11375582,0.0,49.495514,8.330017
32202,21372120.0,0.0,13.957245,13.959595,21.130646,21.153046,21.108948,21.118317,11.717163,15.862671,16.398926,11.822418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,307.6874,1.4553711e-05,10.802193,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.689648,52.267372,0.11375582,0.0,49.495514,8.330017
32203,21372180.0,0.0,13.997864,14.000244,21.13324,21.15976,21.11087,21.115082,11.717072,15.845978,16.33133,11.779144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,313.32812,1.4748703e-05,10.541176,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.918928,52.267372,0.11375582,0.0,49.495514,8.330017
32204,21372240.0,0.0,14.038574,14.040955,21.13565,21.16629,21.11264,21.111816,11.71698,15.783905,16.35199,11.75354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,318.98117,1.4942584e-05,10.198357,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.348973,52.267372,0.11375582,0.0,49.495514,8.330017
32205,21372300.0,0.0,14.079346,14.081726,21.13797,21.172668,21.114105,21.108734,11.716888,15.6857605,16.451721,11.738495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.6459,1.5135358e-05,9.81032,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.928477,52.267372,0.11375582,0.0,49.495514,8.330017
32206,21372360.0,0.0,14.120239,14.12262,21.14206,21.182617,21.115723,21.106598,11.716766,15.544098,16.598969,11.729614,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.32162,1.5327023e-05,9.250791,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.452882,52.267372,0.11375582,0.0,49.495514,8.330017
32207,21372420.0,0.0,14.161163,14.163544,21.14621,21.192474,21.11679,21.105011,11.716675,15.380737,16.779785,11.724213,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,336.00757,1.551758e-05,8.763482,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.035779,52.267372,0.11375582,0.0,49.495514,8.330017
32208,21372480.0,0.0,14.202179,14.204559,21.150543,21.202972,21.11728,21.104034,11.716583,15.2126465,16.97699,12.543671,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.70297,1.570703e-05,8.338263,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.585975,52.267372,0.11375582,20.474846,49.495514,8.330017
32209,21372540.0,0.0,14.243225,14.245636,21.157257,21.21872,21.117188,21.10373,11.716492,15.050568,17.178253,12.829285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,347.4073,1.5895379e-05,7.993025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.069082,52.267372,0.11375582,4.2733064,49.495514,8.330017
32210,21372600.0,0.0,14.284363,14.286743,21.16394,21.234222,21.116577,21.104034,11.7164,14.911224,17.363068,12.809723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.11975,1.6082626e-05,7.757897,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.442106,52.267372,0.11375582,4.311399,49.495514,8.330017
32211,21372660.0,0.0,14.325531,14.327942,21.17218,21.2529,21.116089,21.105316,11.716309,14.784576,17.503082,12.803131,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,358.83966,1.6268774e-05,7.475058,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.5546665,52.267372,0.11375582,4.3417244,49.495514,8.330017
32212,21372720.0,0.0,14.36676,14.369171,21.180511,21.271423,21.115234,21.106964,11.716217,14.6848755,17.593994,12.800995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,364.5663,1.6453823e-05,7.353581,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.560341,52.267372,0.11375582,4.3509374,49.495514,8.330017
32213,21372780.0,0.0,14.40802,14.410431,21.188751,21.289886,21.114105,21.108795,11.716095,14.619232,17.633698,12.800232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,370.29907,1.663778e-05,7.3429427,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.43658,52.267372,0.11375582,4.3544097,49.495514,8.330017
32214,21372840.0,0.0,14.44931,14.451721,21.1969,21.308228,21.112793,21.110626,11.716003,14.5896,17.623688,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,376.03702,1.6820642e-05,7.4289875,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.197224,52.267372,0.11375582,4.3556085,49.495514,8.330017
32215,21372900.0,0.0,14.490662,14.4930725,21.204987,21.326477,21.11148,21.112396,11.715912,14.595764,17.568054,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.77975,1.7002421e-05,7.5989256,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.869033,52.267372,0.11375582,4.356115,49.495514,8.330017
32216,21372960.0,0.0,14.532013,14.534424,21.214355,21.347504,21.11087,21.114105,11.71582,14.613831,17.460938,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,387.52338,1.7182967e-05,7.6336503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.397921,52.267372,0.11375582,4.3565536,49.495514,8.330017
32217,21373020.0,0.0,14.573395,14.575806,21.223663,21.368378,21.110352,21.115326,11.715729,14.643799,17.324463,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,393.2708,1.7362428e-05,7.7600045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.951445,52.267372,0.11375582,4.356958,49.495514,8.330017
32218,21373080.0,0.0,14.614777,14.6171875,21.23288,21.38919,21.109924,21.11621,11.715637,14.680359,17.177368,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.02698,1.7541128e-05,7.8897796,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.522722,52.267372,0.11375582,4.357358,49.495514,8.330017
32219,21373140.0,0.0,14.656189,14.6586,21.241943,21.409882,21.10965,21.116608,11.715546,14.721954,17.028229,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,404.78317,1.7718676e-05,8.014131,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.146649,52.267372,0.11375582,4.357785,49.495514,8.330017
32220,21373200.0,0.0,14.697601,14.700012,21.250885,21.430481,21.109497,21.116547,11.715454,14.765015,16.887634,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.53958,1.7895063e-05,8.124621,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.844094,52.267372,0.11375582,4.35823,49.495514,8.330017
32221,21373260.0,0.0,14.739044,14.741455,21.267456,21.460754,21.11676,21.122925,11.715363,14.529602,16.498169,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.2967,1.8070255e-05,5.846108,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.357083,52.267372,0.11375582,4.358674,49.495514,8.330017
32222,21373320.0,0.0,14.780548,14.782959,21.283691,21.490875,21.122772,21.127777,11.715271,14.132629,15.985107,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.06152,1.824453e-05,4.269559,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.654719,52.267372,0.11375582,4.3590746,49.495514,8.330017
32223,21373380.0,0.0,14.822113,14.824554,21.29898,21.520844,21.12732,21.13089,11.716919,13.646851,15.42099,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.562,1.8445076e-05,2.6856036,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.047841,52.267372,0.11375582,4.3535957,49.495514,8.330017
32224,21373440.0,0.0,14.86377,14.86618,21.313171,21.55066,21.130066,21.132172,11.722992,13.111694,14.847229,12.800354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.85754,1.8742689e-05,1.1812919,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6184196,52.267372,0.11375582,4.3289976,49.495514,8.330017
32225,21373500.0,0.0,14.905457,14.907898,21.326263,21.580322,21.13095,21.131653,11.727081,12.57605,14.309265,12.800354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.78735,1.9077886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4691668,52.267372,0.11375582,4.3115354,49.495514,8.330017
32226,21373560.0,0.0,14.947235,14.949646,21.339386,21.611938,21.130615,21.12967,11.729309,12.191467,13.838684,12.800232,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.05298,1.9427502e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6212645,52.267372,0.11375582,4.302496,49.495514,8.330017
32227,21373620.0,0.0,14.989044,14.991486,21.351807,21.643372,21.129303,21.126373,11.730499,11.981628,13.471649,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.50452,1.9784446e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.188888,52.267372,0.11375582,4.297748,49.495514,8.330017
32228,21373680.0,0.0,15.030884,15.033325,21.363739,21.674622,21.127472,21.1221,11.731201,11.867004,13.230133,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.07712,2.0145962e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1495788,52.267372,0.11375582,4.2950864,49.495514,8.330017
32229,21373740.0,0.0,15.072815,15.075256,21.375366,21.705719,21.125366,21.11731,11.731628,11.804962,13.122864,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.74152,2.0510917e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4712634,52.267372,0.11375582,4.2934165,49.495514,8.330017
32230,21373800.0,0.0,15.114746,15.117218,21.38684,21.736664,21.123138,21.112396,11.731934,11.771515,13.147064,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.483,2.0878777e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0958686,52.267372,0.11375582,4.292199,49.495514,8.330017
32231,21373860.0,0.0,15.156769,15.15921,21.400421,21.77069,21.122406,21.109192,11.732208,11.754395,13.249268,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.29645,2.1249469e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5349264,52.267372,0.11375582,4.291212,49.495514,8.330017
32232,21373920.0,0.0,15.1987915,15.201233,21.414185,21.804565,21.121613,21.106384,11.732422,11.744385,13.4105835,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,513.17,2.162234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2176213,52.267372,0.11375582,4.2903347,49.495514,8.330017
32233,21373980.0,0.0,15.240845,15.243317,21.428009,21.838226,21.12082,21.104218,11.7326355,11.738983,13.6206665,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,523.1032,2.1997545e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.937431,52.267372,0.11375582,4.289494,49.495514,8.330017
32234,21374040.0,0.0,15.282959,15.2854,21.441986,21.871735,21.120026,21.102783,11.732849,11.7361145,13.85968,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.09326,2.2375014e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6336603,52.267372,0.11375582,4.2886934,49.495514,8.330017
32235,21374100.0,0.0,15.324829,15.3272705,21.456146,21.904846,21.119965,21.102173,11.733032,12.899994,14.104614,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.07385,2.275222e-05,0.019580195,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.24946,52.267372,0.11375582,4.287961,49.495514,8.330017
32236,21374160.0,0.0,15.367218,15.36969,21.472565,21.940125,21.1232,21.102875,11.733215,12.430054,14.318848,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,553.22614,2.3136005e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.568129,52.267372,0.11375582,4.2872753,49.495514,8.330017
32237,21374220.0,0.0,15.409393,15.411865,21.488678,21.975006,21.12497,21.104218,11.733368,12.112427,14.486938,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,563.36115,2.3519231e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7850947,52.267372,0.11375582,4.2866454,49.495514,8.330017
32238,21374280.0,0.0,15.451599,15.454041,21.504578,22.009705,21.125946,21.106018,11.7335205,11.941162,14.602173,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,573.5367,2.3904087e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8312745,52.267372,0.11375582,4.286067,49.495514,8.330017
32239,21374340.0,0.0,15.493774,15.496246,21.520355,22.04422,21.126465,21.108063,11.733643,11.846283,14.659332,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,583.74866,2.4290417e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7184887,52.267372,0.11375582,4.2855415,49.495514,8.330017
32240,21374400.0,0.0,15.536011,15.538483,21.53598,22.078552,21.12677,21.110168,11.733765,11.793915,14.659271,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,593.99316,2.467806e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4711614,52.267372,0.11375582,4.2850695,49.495514,8.330017
32241,21374460.0,0.0,15.578217,15.580688,21.552551,22.114532,21.127655,21.112549,11.733887,11.76651,14.592682,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,604.26636,2.5066876e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.9986477,52.267372,0.11375582,4.2846527,49.495514,8.330017
32242,21374520.0,0.0,15.620453,15.622925,21.56897,22.1503,21.128448,21.114624,11.733978,11.751617,14.473846,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,614.56396,2.545668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4889064,52.267372,0.11375582,4.2842946,49.495514,8.330017
32243,21374580.0,0.0,15.662689,15.665161,21.585144,22.185913,21.129211,21.116241,11.734039,11.743225,14.319794,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,624.8815,2.5847288e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.9605465,52.267372,0.11375582,4.283995,49.495514,8.330017
32244,21374640.0,0.0,15.704926,15.707397,21.601105,22.221313,21.129974,21.11728,11.734131,11.738861,14.143585,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.2155,2.6238566e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.446074,52.267372,0.11375582,4.283753,49.495514,8.330017
32245,21374700.0,0.0,15.747162,15.749634,21.61679,22.25653,21.130676,21.117767,11.734161,11.736725,13.960449,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.5616,2.6630321e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.98503,52.267372,0.11375582,4.283576,49.495514,8.330017
32246,21374760.0,0.0,15.789368,15.79184,21.633759,22.293396,21.134033,21.11795,11.734192,12.802643,13.77536,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,655.9151,2.702235e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.509788,52.267372,0.11375582,4.2834697,49.495514,8.330017
32247,21374820.0,0.0,15.8315735,15.834045,21.650818,22.330048,21.138123,21.117584,11.734222,12.313904,13.60614,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,666.2719,2.741446e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1769824,52.267372,0.11375582,4.2834244,49.495514,8.330017
32248,21374880.0,0.0,15.873779,15.876251,21.667328,22.366516,21.140991,21.11673,11.734222,12.049561,13.466064,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,676.62756,2.7806464e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9671063,52.267372,0.11375582,4.283447,49.495514,8.330017
32249,21374940.0,0.0,15.915955,15.9184265,21.68341,22.402802,21.143188,21.115509,11.734192,11.902985,13.364166,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.97754,2.8198145e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.886181,52.267372,0.11375582,4.2835393,49.495514,8.330017
32250,21375000.0,0.0,15.95813,15.960571,21.69925,22.438873,21.14502,21.114014,11.734161,11.820892,13.30481,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,697.3172,2.8589286e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9267097,52.267372,0.11375582,4.2837024,49.495514,8.330017
32251,21375060.0,0.0,16.000275,16.002716,21.71579,22.476257,21.147247,21.112823,11.7341,11.781342,13.273743,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.6431,2.897974e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.948396,52.267372,0.11375582,4.283938,49.495514,8.330017
32252,21375120.0,0.0,16.042358,16.04483,21.732239,22.513397,21.149353,21.111603,11.734039,11.759369,13.274872,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.94946,2.936922e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.090468,52.267372,0.11375582,4.2842536,49.495514,8.330017
32253,21375180.0,0.0,16.084442,16.086914,21.748596,22.550354,21.151398,21.110443,11.733948,11.747559,13.306061,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.23206,2.9757512e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2959085,52.267372,0.11375582,4.284649,49.495514,8.330017
32254,21375240.0,0.0,16.126495,16.128937,21.764893,22.587128,21.153381,21.109436,11.733826,11.741364,13.362793,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.4864,3.0144403e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.540658,52.267372,0.11375582,4.2851233,49.495514,8.330017
32255,21375300.0,0.0,16.168518,16.17096,21.781158,22.623688,21.155365,21.108643,11.733826,11.737793,13.437012,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.04504,3.0532046e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.798019,52.267372,0.11375582,4.2852125,49.495514,8.330017
32256,21375360.0,0.0,16.21048,16.212921,21.798279,22.661438,21.157959,21.108612,11.734283,11.736267,13.50592,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.36584,3.0928426e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.900245,52.267372,0.11375582,4.28342,49.495514,8.330017
32257,21375420.0,0.0,16.25241,16.254852,21.816162,22.698975,21.163422,21.108734,11.735077,12.620972,13.568268,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.69135,3.1334668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.021589,52.267372,0.11375582,4.2802496,49.495514,8.330017
32258,21375480.0,0.0,16.294281,16.296722,21.833923,22.736328,21.168182,21.10907,11.735626,12.218079,13.619659,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.11646,3.1746487e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.095287,52.267372,0.11375582,4.2778525,49.495514,8.330017
32259,21375540.0,0.0,16.33612,16.338562,21.851318,22.773499,21.171936,21.109528,11.73587,11.998901,13.656738,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.5509,3.21588e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.122063,52.267372,0.11375582,4.2769275,49.495514,8.330017
32260,21375600.0,0.0,16.3779,16.38034,21.86847,22.810455,21.17511,21.110077,11.73584,11.878662,13.677826,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.95074,3.2569267e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.10395,52.267372,0.11375582,4.277036,49.495514,8.330017
