,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32261,21375660.0,0.0,16.419647,16.422058,21.886261,22.848541,21.178528,21.111053,11.735626,11.813477,13.66864,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.2913,3.297658e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.925412,52.267372,0.11375582,4.2778144,49.495514,8.330017
32262,21375720.0,0.0,16.461304,16.463745,21.903961,22.886444,21.181732,21.111938,11.735352,11.777222,13.635925,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.5543,3.3379787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.74597,52.267372,0.11375582,4.2790184,49.495514,8.330017
32263,21375780.0,0.0,16.50293,16.50534,21.921478,22.924133,21.184845,21.11267,11.734955,11.757996,13.584686,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.7279,3.3778313e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.545668,52.267372,0.11375582,4.280528,49.495514,8.330017
32264,21375840.0,0.0,16.544464,16.546875,21.938843,22.96164,21.187927,21.11322,11.734528,11.747314,13.520935,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.8005,3.4171586e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.340357,52.267372,0.11375582,4.282257,49.495514,8.330017
32265,21375900.0,0.0,16.585938,16.588348,21.956055,22.998901,21.190948,21.113556,11.73407,11.74118,13.451569,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.76215,3.455915e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1486034,52.267372,0.11375582,4.284158,49.495514,8.330017
32266,21375960.0,0.0,16.62732,16.62973,21.973816,23.037262,21.194458,21.113953,11.733551,11.738007,13.369354,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.5894,3.493982e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.880267,52.267372,0.11375582,4.286196,49.495514,8.330017
32267,21376020.0,0.0,16.66867,16.671082,21.991455,23.075348,21.198273,21.114014,11.733063,12.549957,13.290985,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.2708,3.531286e-05,17.35036,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7032862,52.267372,0.11375582,4.2882075,49.495514,8.330017
32268,21376080.0,0.0,16.7099,16.71231,22.009949,23.113312,21.205109,21.113922,11.732544,12.474731,13.216156,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.881,3.5682664e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5476222,52.267372,0.11375582,4.290304,49.495514,8.330017
32269,21376140.0,0.0,16.751068,16.753479,22.027832,23.151093,21.21045,21.113617,11.731903,12.137238,13.15213,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.33154,3.6044537e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4427233,52.267372,0.11375582,4.2928553,49.495514,8.330017
32270,21376200.0,0.0,16.792175,16.794556,22.04535,23.18866,21.214874,21.113129,11.731232,11.953339,13.10321,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.6267,3.6398644e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3927283,52.267372,0.11375582,4.295524,49.495514,8.330017
32271,21376260.0,0.0,16.83316,16.83554,22.063324,23.227264,21.2193,21.112885,11.73056,11.851898,13.059204,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.7617,3.674483e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2856908,52.267372,0.11375582,4.298263,49.495514,8.330017
32272,21376320.0,0.0,16.874054,16.876465,22.081116,23.265686,21.22342,21.112488,11.729858,11.796265,13.026154,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.73004,3.7082817e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2552228,52.267372,0.11375582,4.3010917,49.495514,8.330017
32273,21376380.0,0.0,16.914886,16.917267,22.098785,23.303894,21.227417,21.11203,11.729126,11.765198,13.006348,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.5241,3.7412286e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2673635,52.267372,0.11375582,4.3040204,49.495514,8.330017
32274,21376440.0,0.0,16.955597,16.957977,22.116302,23.341888,21.231323,21.111542,11.728363,11.748413,13.000275,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.13395949,954.1371,3.773296e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3143141,52.267372,0.11375582,4.3070555,49.495514,8.330017
32275,21376500.0,0.0,16.996216,16.998566,22.137756,23.379517,21.235168,21.111053,11.728912,11.739136,13.008118,12.799591,0.0,0.03206489,0.03206489,0.04997479,250.0,11.700012,0.0,0.0,0.7847591,964.8247,3.8064612e-05,0.0,52.272408,249.60918,50.0,96.0,3.7710385e-07,0.0,252.94293,210.90399,3.4000695,52.272408,0.11410331,4.334648,49.65351,8.330017
32276,21376560.0,0.0,17.036743,17.039093,22.164856,23.41742,21.239471,21.111023,11.734009,11.735321,13.01709,12.799194,0.0,0.03204388,0.03204388,0.050809972,250.0,11.700012,0.0,0.0,1.8164403,978.2524,3.8480728e-05,0.0,52.291798,248.9155,50.0,96.0,3.8235046e-07,0.0,253.06648,211.0053,3.3761673,52.291798,0.11489612,4.3857565,49.98904,8.330017
32277,21376620.0,0.0,17.077179,17.079468,22.19629,23.453918,21.243744,21.111023,11.741547,11.736053,13.026581,12.798737,0.0,0.032020792,0.032020792,0.05208433,250.0,11.700012,0.0,0.0,3.2052019,994.6972,3.8999475e-05,0.0,52.321667,247.99335,50.0,96.0,3.9055158e-07,0.0,253.2906,211.23662,3.379439,52.321667,0.11612376,4.461612,50.501587,8.330017
32278,21376680.0,0.0,17.117493,17.119781,22.232147,23.488495,21.249634,21.111084,11.751068,12.878387,13.035675,12.798187,0.0,0.031999137,0.031999137,0.053802554,250.0,11.700012,0.0,0.0,4.9316726,1014.5146,3.9637605e-05,0.0,52.362316,246.89459,50.0,96.0,4.018859e-07,0.0,253.6339,211.6287,3.3695726,52.362316,0.117798515,4.565187,51.198162,8.330017
32279,21376740.0,0.0,17.157715,17.159943,22.271912,23.52066,21.256805,21.111206,11.761749,12.367249,13.04248,12.797638,0.0,0.03197956,0.03197956,0.05596208,250.0,11.700012,0.0,0.0,6.96795,1037.9022,4.040555e-05,0.0,52.41226,245.66806,50.0,96.0,4.1647556e-07,0.0,254.11224,212.20242,3.3437915,52.41226,0.11991869,4.6974764,52.07736,8.330017
32280,21376800.0,0.0,17.197845,17.200012,22.314453,23.549866,21.262726,21.111328,11.773285,12.095947,13.045807,12.797028,0.0,0.03196038,0.03196038,0.058594473,250.0,11.700012,0.0,0.0,9.282061,1065.09,4.131044e-05,0.0,52.47095,244.30902,50.0,96.0,4.3468208e-07,0.0,254.74403,212.96805,3.3042655,52.47095,0.12251268,4.860969,53.12133,8.330017
32281,21376860.0,0.0,17.237823,17.23993,22.360107,23.577057,21.268372,21.111847,11.785553,11.951538,13.032349,12.796448,0.0,0.03194285,0.03194285,0.061700024,250.0,11.700012,0.0,0.0,11.857811,1096.2747,4.2360658e-05,0.0,52.538254,242.84651,50.0,96.0,4.5673792e-07,0.0,255.54597,213.9381,3.140058,52.538254,0.12558304,5.0546827,54.29323,8.330017
32282,21376920.0,0.0,17.277649,17.279694,22.4068,23.60022,21.273651,21.112305,11.798096,11.876801,13.006866,12.795868,0.0,0.031928394,0.031928394,0.06523541,250.0,11.700012,0.0,0.0,14.64271,1131.3923,4.355673e-05,0.0,52.612583,241.33891,50.0,96.0,4.8259363e-07,0.0,256.51788,215.1166,2.9912632,52.612583,0.12908952,5.275469,55.55637,8.330017
32283,21376980.0,0.0,17.317322,17.319275,22.453094,23.618866,21.278778,21.112701,11.810364,11.842438,12.972137,12.79538,0.0,0.031918075,0.031918075,0.069141686,250.0,11.700012,0.0,0.0,17.592184,1170.1865,4.489189e-05,0.0,52.69205,239.84412,50.0,96.0,5.1207184e-07,0.0,257.66324,216.499,2.834611,52.69205,0.13297479,5.5201454,56.87347,8.330017
32284,21377040.0,0.0,17.356842,17.358734,22.49768,23.63272,21.283813,21.112946,11.821808,11.830109,12.930939,12.794922,0.0,0.031912748,0.031912748,0.07334821,250.0,11.700012,0.0,0.0,20.659252,1212.2731,4.6354213e-05,0.0,52.77445,238.41953,50.0,96.0,5.448935e-07,0.0,258.98395,218.07626,2.6776237,52.77445,0.137171,5.7856345,58.209354,8.330017
32285,21377100.0,0.0,17.39621,17.39804,22.539124,23.641418,21.288788,21.113068,11.831848,11.828003,12.886993,12.794556,0.0,0.0319132,0.0319132,0.077757865,250.0,11.700012,0.0,0.0,23.78495,1257.0282,4.7923215e-05,0.0,52.856678,237.13553,50.0,96.0,5.8049454e-07,0.0,260.47348,219.83269,2.5333052,52.856678,0.1415819,6.067929,59.52687,8.330017
32286,21377160.0,0.0,17.435425,17.437195,22.578125,23.647491,21.294159,21.113373,11.840271,11.831299,12.831665,12.79422,0.0,0.031918243,0.031918243,0.082308255,250.0,11.700012,0.0,0.0,26.960411,1303.9365,4.957987e-05,0.0,52.93648,236.01605,50.0,96.0,6.184905e-07,0.0,262.12552,221.7468,2.309634,52.93648,0.14614256,6.3648305,60.806973,8.330017
32287,21377220.0,0.0,17.474518,17.476227,22.612366,23.648193,21.2995,21.113495,11.846954,11.836578,12.773376,12.793976,0.0,0.031928785,0.031928785,0.08691067,250.0,11.700012,0.0,0.0,30.115425,1352.3838,5.130304e-05,0.0,53.011726,235.10814,50.0,96.0,6.5824474e-07,0.0,263.92676,223.79941,2.1408808,53.011726,0.15076666,6.6721454,62.03096,8.330017
32288,21377280.0,0.0,17.513489,17.515137,22.64096,23.643555,21.30484,21.113403,11.8515625,11.842072,12.717804,12.793823,0.0,0.031945128,0.031945128,0.0914562,250.0,11.700012,0.0,0.0,33.19477,1401.5731,5.3066127e-05,0.0,53.07919,234.46793,50.0,96.0,6.9883055e-07,0.0,265.8508,225.96573,2.0092459,53.07919,0.15534534,6.9855347,63.18369,8.330017
32289,21377340.0,0.0,17.552338,17.553925,22.664001,23.633606,21.31247,21.113129,11.853973,12.750122,12.669495,12.793701,0.0,0.03196627,0.03196627,0.09587429,250.0,11.700012,0.0,0.0,36.148384,1450.8795,5.4846576e-05,0.0,53.136574,234.11594,50.0,96.0,7.39545e-07,0.0,267.87213,228.22273,1.9217548,53.136574,0.1598065,7.3030553,64.25331,8.330017
32290,21377400.0,0.0,17.591034,17.59259,22.681213,23.618866,21.320007,21.112701,11.854401,12.344299,12.63205,12.793671,0.0,0.031990487,0.031990487,0.10010333,250.0,11.700012,0.0,0.0,38.933815,1499.6674,5.6620047e-05,0.0,53.182686,234.03986,50.0,96.0,7.7966985e-07,0.0,269.95364,230.53233,1.8822292,53.182686,0.16408445,7.621287,65.232346,8.330017
32291,21377460.0,0.0,17.629639,17.631165,22.69519,23.604004,21.326813,21.112518,11.852936,12.121094,12.596313,12.793671,0.0,0.032015353,0.032015353,0.104100935,250.0,11.700012,0.0,0.0,41.569027,1547.3948,5.836523e-05,0.0,53.21651,234.21638,50.0,96.0,8.1861174e-07,0.0,272.0587,232.85977,1.7881582,53.21651,0.16813204,7.937906,66.11875,8.330017
32292,21377520.0,0.0,17.668152,17.669617,22.703766,23.584839,21.333008,21.112183,11.849945,11.996124,12.568726,12.793732,0.0,0.03204074,0.03204074,0.10783252,250.0,11.700012,0.0,0.0,43.98852,1593.6683,6.0066224e-05,0.0,53.238644,234.62282,50.0,96.0,8.5586584e-07,0.0,274.15317,235.17664,1.7673969,53.238644,0.17191482,8.249342,66.91216,8.330017
32293,21377580.0,0.0,17.706512,17.707947,22.70694,23.561768,21.338806,21.111755,11.845367,11.928619,12.551788,12.793884,0.0,0.032067683,0.032067683,0.11123622,250.0,11.700012,0.0,0.0,46.159367,1637.9895,6.170675e-05,0.0,53.24831,235.27881,50.0,96.0,8.9065344e-07,0.0,276.19742,237.46457,1.7880965,53.24831,0.17537309,8.552055,67.604095,8.330017
32294,21377640.0,0.0,17.744812,17.746216,22.705078,23.535248,21.34439,21.111267,11.839203,11.889404,12.546753,12.794067,0.0,0.03209538,0.03209538,0.1142626,250.0,11.700012,0.0,0.0,48.04729,1679.822,6.3267245e-05,0.0,53.244877,236.17668,50.0,96.0,9.222448e-07,0.0,278.14612,239.69313,1.8464248,53.244877,0.17845538,8.843556,68.1901,8.330017
32295,21377700.0,0.0,21.694275,17.784393,22.695984,23.505676,21.349731,21.110687,11.833954,11.865295,12.553925,12.794342,0.0,0.032260578,0.032260578,0.11736504,250.0,11.700012,0.0,0.0,49.624573,2066.7292,6.475911e-05,0.0,53.22746,237.43037,6.4599023,38.527073,0.18208438,60.95614,279.84283,242.316,2.185988,53.22746,0.18185686,9.118396,68.66566,8.330017
32296,21377760.0,0.0,22.691284,17.82248,22.691467,23.480011,21.355408,21.111511,12.373474,12.01593,13.102783,12.856323,0.0,0.0322392,0.0322392,0.119247034,250.0,11.700012,0.0,0.0,50.963806,2712.2332,7.636203e-05,0.0,53.10812,239.2414,8.022641e-06,30.00001,0.18371938,69.999985,281.3995,244.43301,1.4575628,53.10812,0.18372813,4.313623,68.916176,8.330017
32297,21377820.0,0.0,22.682465,17.860474,22.682648,23.452545,21.361786,21.112732,12.236359,12.149048,12.895477,12.805725,0.0,0.03222366,0.03222366,0.12098776,250.0,11.700012,0.0,0.0,52.020508,2823.6284,8.180278e-05,0.0,53.044846,240.59447,-1.5662724e-09,30.000002,0.18543,70.0,282.75156,246.19278,0.720701,53.044846,0.1854378,5.3579645,69.191605,8.330017
32298,21377880.0,0.0,22.670197,17.898407,22.67035,23.423187,21.368317,21.11325,12.106995,12.156586,12.693298,12.7855835,0.0,0.03221839,0.03221839,0.122331195,250.0,11.700012,0.0,0.0,52.773712,2894.0232,8.568805e-05,0.0,52.984417,241.99443,-7.1158066e-12,30.000002,0.18676408,70.0,283.90585,247.7754,0.76661366,52.984417,0.18677081,6.6937065,69.38401,8.330017
32299,21377940.0,0.0,22.655151,17.93628,22.655304,23.392792,21.374725,21.11319,12.010132,12.110809,12.539856,12.781738,0.0,0.03221913,0.03221913,0.12326225,250.0,11.700012,0.0,0.0,53.217243,2943.7556,8.866707e-05,0.0,52.92322,243.45651,-1.7418367e-14,30.000002,0.18769786,70.0,284.8466,249.17506,0.8084125,52.92322,0.18770346,7.733038,69.49173,8.330017
32300,21378000.0,0.0,22.638336,17.97409,22.638458,23.362,21.383698,21.11267,11.934418,12.789856,12.4279175,12.783142,0.0,0.03222359,0.03222359,0.12376746,250.0,11.700012,0.0,0.0,53.350185,2976.7021,9.0903646e-05,0.0,52.85954,244.98453,-1.4264796e-20,30.000002,0.18821333,70.0,285.56,250.38191,0.8906455,52.85954,0.18821773,8.5506115,69.5135,8.330017
32301,21378060.0,0.0,22.624268,18.01184,22.62436,23.338013,21.391724,21.112213,11.873535,12.389404,12.344238,12.785797,0.0,0.03222538,0.03222538,0.123904414,250.0,11.700012,0.0,0.0,53.277336,2996.7556,9.2531845e-05,0.0,52.79364,246.4864,5.3901813e-24,30.000002,0.18835486,70.0,286.04553,251.3634,0.93533194,52.79364,0.18835805,9.196992,69.46586,8.330017
32302,21378120.0,0.0,22.609161,18.04953,22.609222,23.314423,21.398682,21.111542,11.824066,12.1427,12.292206,12.788544,0.0,0.032225575,0.032225575,0.12371603,250.0,11.700012,0.0,0.0,52.970303,3006.1235,9.36625e-05,0.0,52.728218,247.92339,1.2984932e-26,30.000002,0.18816793,70.0,286.31934,252.11996,1.0691756,52.728218,0.18816997,9.701619,69.3593,8.330017
32303,21378180.0,0.0,22.5932,18.087189,22.593262,23.291595,21.404938,21.110718,11.7829895,11.988312,12.271149,12.790985,0.0,0.032224923,0.032224923,0.123200975,250.0,11.700012,0.0,0.0,52.43833,3006.273,9.437205e-05,0.0,52.663074,249.31053,2.5025202e-27,30.000002,0.18765257,70.0,286.3862,252.65898,1.2540905,52.663074,0.18765351,10.0905905,69.19275,8.330017
32304,21378240.0,0.0,22.576782,18.124817,22.576782,23.269836,21.410736,21.109802,11.748535,11.887299,12.154602,12.793091,0.0,0.032223307,0.032223307,0.122377425,250.0,11.700012,0.0,0.0,51.69381,2998.6191,9.472484e-05,0.0,52.59866,250.63824,-1.290487e-31,30.000002,0.18682674,70.0,286.25574,252.98337,0.0,52.59866,0.18682662,10.381833,68.96975,8.330017
32305,21378300.0,0.0,22.560059,18.162384,22.560059,23.249481,21.41623,21.108246,11.71933,11.817505,11.962799,12.794922,0.0,0.032220643,0.032220643,0.1212658,250.0,11.700012,0.0,0.0,50.752575,2984.3398,9.477527e-05,0.0,52.535458,251.89665,-2.8934564e-34,30.000002,0.18571062,70.0,285.93954,253.09747,0.0,52.535458,0.1857095,10.5890255,68.69397,8.330017
32306,21378360.0,0.0,22.547607,18.199951,22.547607,23.237,21.421692,21.106567,11.694916,11.767181,11.845856,12.796509,0.0,0.03221323,0.03221323,0.11994488,250.0,11.700012,0.0,0.0,49.72612,2965.4893,9.457414e-05,0.0,52.47493,253.00513,7.4898255e-37,30.000002,0.18437535,70.0,285.4602,252.99307,0.0,52.47493,0.18437332,10.72399,68.38355,8.330017
32307,21378420.0,0.0,22.535828,18.237488,22.535828,23.226227,21.427032,21.104645,11.67511,11.729736,11.772156,12.797882,0.0,0.032202747,0.032202747,0.11848065,250.0,11.700012,0.0,0.0,48.600956,2943.0947,9.417385e-05,0.0,52.419872,253.9315,7.71835e-40,30.000002,0.18289058,70.0,284.8519,252.6911,0.0,52.419872,0.18288782,10.794362,68.05198,8.330017
32308,21378480.0,0.0,22.524689,18.274994,22.524689,23.217346,21.43222,21.10257,11.659027,11.701294,11.960144,12.799072,0.0,0.032191556,0.032191556,0.11688222,250.0,11.700012,0.0,0.0,47.395367,2917.696,9.360899e-05,0.0,52.370285,254.7114,-9.81e-43,30.000002,0.18127008,70.0,284.13397,252.22105,100.0,52.370285,0.18126674,10.8102665,67.69846,8.330017
32309,21378540.0,0.0,22.51529,18.3125,22.51529,23.210419,21.437347,21.105743,11.646179,11.679169,12.968048,12.800079,0.0,0.032179926,0.032179926,0.11518334,250.0,11.700012,0.0,0.0,46.130295,2890.267,9.291546e-05,0.0,52.32622,255.3505,0.0,30.000002,0.17954814,70.0,283.32944,251.60652,0.0,52.32622,0.17954431,10.780924,67.3286,8.330017
32310,21378600.0,0.0,22.50644,18.350006,22.50644,23.205536,21.442383,21.106445,11.636108,11.661926,12.367096,12.800903,0.0,0.032168254,0.032168254,0.113412276,250.0,11.700012,0.0,0.0,44.826324,2861.2932,9.2122704e-05,0.0,52.287697,255.85664,0.0,30.000002,0.17775387,70.0,282.4584,250.8696,0.0,52.287697,0.17774965,10.713749,66.9469,8.330017
32311,21378660.0,0.0,22.502075,18.387512,22.502075,23.207489,21.450592,21.10611,11.628815,12.618591,12.033691,12.801575,0.0,0.032153897,0.032153897,0.11164102,250.0,11.700012,0.0,0.0,43.57612,2832.25,9.126193e-05,0.0,52.25525,256.18384,0.0,30.000002,0.17595372,70.0,281.54672,250.02264,0.0,52.25525,0.17594926,10.617463,66.569534,8.330017
32312,21378720.0,0.0,22.498932,18.425018,22.498932,23.211334,21.458221,21.10498,11.62442,12.166901,11.848297,12.802124,0.0,0.03213876,0.03213876,0.1099228,250.0,11.700012,0.0,0.0,42.374504,2803.7346,9.036841e-05,0.0,52.23046,256.3296,0.0,30.000002,0.17420502,70.0,280.62546,249.09856,0.0,52.23046,0.17420046,10.496918,66.20743,8.330017
32313,21378780.0,0.0,22.496796,18.462524,22.496796,23.217041,21.46466,21.103424,11.622314,11.919678,11.745941,12.802521,0.0,0.032123987,0.032123987,0.10827589,250.0,11.700012,0.0,0.0,41.23913,2776.082,8.946437e-05,0.0,52.212734,256.32672,0.0,30.000002,0.17252827,70.0,279.71387,248.12935,0.0,52.212734,0.17252372,10.3603,65.86306,8.330017
32314,21378840.0,0.0,22.49582,18.500061,22.49582,23.224457,21.47052,21.101654,11.622253,11.783539,11.68927,12.802795,0.0,0.03210998,0.03210998,0.10672642,250.0,11.700012,0.0,0.0,40.187042,2749.8152,8.8572044e-05,0.0,52.201633,256.19385,0.0,30.000002,0.17095041,70.0,278.83044,247.14227,0.0,52.201633,0.17094599,10.213847,65.54144,8.330017
32315,21378900.0,0.0,22.496094,18.537628,22.496094,23.23346,21.476013,21.099762,11.623993,11.70874,11.658356,12.802948,0.0,0.032096945,0.032096945,0.10529712,250.0,11.700012,0.0,0.0,39.23364,2725.3745,8.7710774e-05,0.0,52.19667,255.94804,0.0,30.000002,0.16949461,70.0,277.99072,246.16118,0.0,52.19667,0.1694904,10.062811,65.24717,8.330017
32316,21378960.0,0.0,22.501434,18.575195,22.501434,23.247192,21.481445,21.107056,11.627533,11.670959,15.214691,12.803009,0.0,0.032083105,0.032083105,0.104034185,250.0,11.700012,0.0,0.0,38.44034,2703.8218,8.6898624e-05,0.0,52.19782,255.56686,0.0,30.000002,0.16820344,70.0,277.2095,245.19826,3.8217165,52.19782,0.1681995,9.91191,64.99188,8.330017
32317,21379020.0,0.0,22.508667,18.612823,22.508667,23.262085,21.486786,21.115448,11.633026,11.652344,14.371216,12.8029785,0.0,0.032069586,0.032069586,0.102974676,250.0,11.700012,0.0,0.0,37.80181,2685.5076,8.6161206e-05,0.0,52.20567,255.05803,0.0,30.000002,0.16711631,70.0,276.50735,244.28107,4.2778773,52.20567,0.16711274,9.764085,64.7842,8.330017
32318,21379080.0,0.0,22.516907,18.650482,22.516907,23.277893,21.492096,21.121674,11.639862,11.644928,13.798279,12.802826,0.0,0.032057095,0.032057095,0.1021277,250.0,11.700012,0.0,0.0,37.325935,2670.415,8.5509855e-05,0.0,52.219475,254.45142,0.0,30.000002,0.16624372,70.0,275.8954,243.43275,3.233533,52.219475,0.1662406,9.625532,64.62578,8.330017
32319,21379140.0,0.0,22.526154,18.688171,22.526154,23.294342,21.497375,21.12616,11.647766,11.644196,13.269104,12.802612,0.0,0.032045852,0.032045852,0.10150481,250.0,11.700012,0.0,0.0,37.017975,2658.7756,8.495546e-05,0.0,52.23861,253.76636,0.0,30.000002,0.16559769,70.0,275.38275,242.67107,1.8686897,52.23861,0.16559508,9.499583,64.51919,8.330017
32320,21379200.0,0.0,22.536285,18.725922,22.536285,23.311157,21.502655,21.128876,11.656494,11.647522,12.740021,12.802368,0.0,0.032035943,0.032035943,0.1011134,250.0,11.700012,0.0,0.0,36.880512,2650.7405,8.450648e-05,0.0,52.262413,253.0208,0.0,30.000002,0.16518581,70.0,274.97632,242.01016,0.46380734,52.262413,0.16518377,9.3887005,64.46598,8.330017
32321,21379260.0,0.0,22.548553,18.763184,22.548553,23.330078,21.5083,21.130035,11.665863,12.383179,12.274872,12.802032,0.0,0.032026306,0.032026306,0.100976415,250.0,11.700012,0.0,0.0,36.944904,2646.762,8.4174746e-05,26.534113,52.290092,252.2197,0.0,30.000002,0.16502883,70.0,274.68668,241.46411,0.0,52.290092,0.16502734,9.296573,64.47152,8.330017
32322,21379320.0,0.0,22.562927,18.801605,22.562927,23.349365,21.517609,21.130005,11.676331,12.484161,12.001007,12.801697,0.0,0.03201719,0.03201719,0.10111221,250.0,11.700012,0.0,0.0,37.207283,2647.059,8.396017e-05,0.0,52.32324,251.33307,0.0,30.000002,0.16514564,70.0,274.5149,241.02591,0.0,52.32324,0.16514482,9.220349,64.541504,8.330017
32323,21379380.0,0.0,22.577545,18.839539,22.577545,23.367828,21.525146,21.129333,11.687012,12.125916,11.858398,12.8013,0.0,0.03200955,0.03200955,0.10151034,250.0,11.700012,0.0,0.0,37.651752,2651.4624,8.387648e-05,0.0,52.359623,250.4267,0.0,30.000002,0.16552778,70.0,274.4737,240.72722,0.0,52.359623,0.16552763,9.165391,64.67059,8.330017
32324,21379440.0,0.0,22.592651,18.877533,22.592651,23.385529,21.5318,21.128387,11.697815,11.929047,11.782837,12.800903,0.0,0.0320033,0.0320033,0.102151394,250.0,11.700012,0.0,0.0,38.263176,2659.6724,8.391341e-05,0.0,52.39886,249.50653,0.0,30.000002,0.16615562,70.0,274.55524,240.55933,0.0,52.39886,0.16615617,9.13039,64.85387,8.330017
32325,21379500.0,0.0,22.608124,18.915619,22.608124,23.40216,21.537933,21.127258,11.708557,11.827423,11.746887,12.800507,0.0,0.03199858,0.03199858,0.10303205,250.0,11.700012,0.0,0.0,39.0358,2671.6772,8.4072926e-05,0.0,52.440376,248.58853,0.0,30.000002,0.16702618,70.0,274.76346,240.52873,0.0,52.440376,0.16702741,9.116063,65.08922,8.330017
32326,21379560.0,0.0,22.62497,18.953796,22.625,23.419281,21.543915,21.126343,11.719116,11.775574,11.731598,12.800079,0.0,0.03199444,0.03199444,0.104151934,250.0,11.700012,0.0,0.0,39.982307,2687.5403,8.435257e-05,0.0,52.48363,247.67093,0.0,30.000002,0.16813706,70.0,275.09866,240.63222,0.0,52.48363,0.168139,9.122613,65.37577,8.330017
32327,21379620.0,0.0,22.641907,18.992065,22.641937,23.434814,21.549774,21.125397,11.729492,11.751556,11.727783,12.799683,0.0,0.0319914,0.0319914,0.1055008,250.0,11.700012,0.0,0.0,41.075325,2707.017,8.474981e-05,0.0,52.52849,246.76445,0.0,30.000002,0.16947927,70.0,275.56165,240.87,0.0,52.52849,0.16948186,9.148927,65.70971,8.330017
32328,21379680.0,0.0,22.6586,19.030396,22.65863,23.448486,21.555573,21.12445,11.739319,11.743164,11.730377,12.799286,0.0,0.03198996,0.03198996,0.10705225,250.0,11.700012,0.0,0.0,42.29587,2729.7163,8.525709e-05,0.0,52.574123,245.89313,0.0,30.000002,0.17102724,70.0,276.14856,241.2408,0.0,52.574123,0.17103052,9.194672,66.08304,8.330017
32329,21379740.0,0.0,22.674744,19.068848,22.674805,23.460144,21.56134,21.123535,11.748474,11.743195,11.736237,12.79892,0.0,0.03199021,0.03199021,0.108781375,250.0,11.700012,0.0,0.0,43.623455,2755.2588,8.586547e-05,0.0,52.619713,245.07394,0.0,30.000002,0.17275628,70.0,276.8542,241.74011,0.0,52.619713,0.17276025,9.259297,66.48847,8.330017
32330,21379800.0,0.0,22.690033,19.107422,22.690094,23.469574,21.567078,21.12265,11.756744,11.747101,11.743378,12.798553,0.0,0.031992283,0.031992283,0.110655755,250.0,11.700012,0.0,0.0,45.033463,2783.157,8.6563035e-05,0.0,52.664345,244.3259,0.0,30.000002,0.17463437,70.0,277.66977,242.36075,0.0,52.664345,0.17463893,9.341638,66.91717,8.330017
32331,21379860.0,0.0,22.706207,19.146088,22.706299,23.47879,21.572937,21.125183,11.76416,11.75293,12.60498,12.798187,0.0,0.031994894,0.031994894,0.112665996,250.0,11.700012,0.0,0.0,46.53626,2813.4053,8.734117e-05,0.0,52.707565,243.63895,0.0,30.000002,0.17664933,70.0,278.58926,243.0901,0.0,52.707565,0.17665447,9.440854,67.36668,8.330017
32332,21379920.0,0.0,22.721252,19.184875,22.721313,23.485504,21.5802,21.126709,11.770721,12.921631,12.225586,12.797882,0.0,0.03199875,0.03199875,0.11478649,250.0,11.700012,0.0,0.0,48.093857,2845.4277,8.819025e-05,0.0,52.74924,243.02336,0.0,30.000002,0.17877719,70.0,279.6052,243.92088,0.0,52.74924,0.17878287,9.554589,67.830376,8.330017
32333,21379980.0,0.0,22.734833,19.223785,22.734924,23.489685,21.58899,21.12735,11.776245,12.399841,12.020599,12.797607,0.0,0.03200427,0.03200427,0.116978414,250.0,11.700012,0.0,0.0,49.680386,2878.6387,8.909629e-05,0.0,52.7884,242.50189,0.0,30.000002,0.1809799,70.0,280.7049,244.8456,0.0,52.7884,0.18098603,9.682278,68.298645,8.330017
32334,21380040.0,0.0,22.746338,19.262817,22.74643,23.491272,21.596436,21.127533,11.780487,12.1163025,11.910004,12.797333,0.0,0.032011535,0.032011535,0.119204834,250.0,11.700012,0.0,0.0,51.2693,2912.3765,9.0043846e-05,0.0,52.82419,242.08958,0.0,30.000002,0.18322068,70.0,281.87305,245.85332,0.0,52.82419,0.1832272,9.822921,68.762955,8.330017
32335,21380100.0,0.0,22.755707,19.301971,22.755798,23.490265,21.603119,21.12741,11.783447,11.963623,11.851471,12.797089,0.0,0.0320205,0.0320205,0.12142932,250.0,11.700012,0.0,0.0,52.835335,2946.101,9.101762e-05,0.0,52.85579,241.79843,0.0,30.000002,0.18546306,70.0,283.0924,246.9317,0.0,52.85579,0.18546987,9.975003,69.215416,8.330017
32336,21380160.0,0.0,22.764862,19.341278,22.764954,23.489594,21.609497,21.127441,11.785217,11.881714,11.82077,12.796875,0.0,0.032029327,0.032029327,0.12364014,250.0,11.700012,0.0,0.0,54.39616,2979.7507,9.200491e-05,0.0,52.882885,241.60594,0.0,30.000002,0.18769147,70.0,284.34744,248.05962,0.0,52.882885,0.18769848,10.136927,69.654976,8.330017
32337,21380220.0,0.0,22.772034,19.380737,22.772125,23.48642,21.615631,21.12741,11.786072,11.837006,11.804382,12.796722,0.0,0.03203846,0.03203846,0.12581854,250.0,11.700012,0.0,0.0,55.9114,3012.8372,9.299591e-05,0.0,52.905907,241.50676,0.0,30.000002,0.18988821,70.0,285.6254,249.22484,0.0,52.905907,0.18989538,10.305604,70.07852,8.330017
32338,21380280.0,0.0,22.777039,19.420319,22.77713,23.480835,21.621613,21.127289,11.785767,11.81369,11.79599,12.79657,0.0,0.032048833,0.032048833,0.12792595,250.0,11.700012,0.0,0.0,57.359783,3044.797,9.397767e-05,0.0,52.92423,241.52225,0.0,30.000002,0.19201654,70.0,286.9084,250.42062,0.0,52.92423,0.19202375,10.479995,70.47801,8.330017
32339,21380340.0,0.0,22.779907,19.460083,22.779999,23.472992,21.627502,21.127167,11.784302,11.80011,11.7908325,12.796478,0.0,0.032060172,0.032060172,0.1299258,250.0,11.700012,0.0,0.0,58.715363,3075.0757,9.493382e-05,0.0,52.937145,241.65854,0.0,30.000002,0.19403902,70.0,288.17294,251.63087,0.0,52.937145,0.19404632,10.658481,70.84681,8.330017
32340,21380400.0,0.0,22.78064,19.5,22.780731,23.463074,21.633331,21.127014,11.781647,11.791595,11.787048,12.796417,0.0,0.032072365,0.032072365,0.13178834,250.0,11.700012,0.0,0.0,59.958744,3103.2449,9.585136e-05,0.0,52.94429,241.91768,0.0,30.000002,0.19592625,70.0,289.40485,252.84119,0.0,52.94429,0.19593346,10.838936,71.17999,8.330017
32341,21380460.0,0.0,22.781738,19.54007,22.78183,23.45462,21.63919,21.127594,11.778046,11.786499,12.743134,12.796417,0.0,0.032082967,0.032082967,0.13351265,250.0,11.700012,0.0,0.0,61.12088,3129.465,9.672059e-05,0.0,52.945484,242.26709,0.0,30.000002,0.19767258,70.0,290.59528,254.02905,7.7871704,52.945484,0.19767931,11.019843,71.47981,8.330017
32342,21380520.0,0.0,22.781738,19.580261,22.7818,23.44458,21.64502,21.130707,11.773956,11.781891,12.488037,12.796448,0.0,0.03209275,0.03209275,0.13511556,250.0,11.700012,0.0,0.0,62.182735,3153.8062,9.754421e-05,0.0,52.94284,242.67407,0.0,30.000002,0.1992955,70.0,291.74307,255.18484,0.0,52.94284,0.19930194,11.1976,71.75174,8.330017
32343,21380580.0,0.0,22.78006,19.620575,22.780151,23.432983,21.653015,21.132477,11.7691345,12.7341,12.163055,12.796509,0.0,0.032102637,0.032102637,0.13655934,250.0,11.700012,0.0,0.0,63.12275,3175.6611,9.8309545e-05,0.0,52.93578,243.15967,0.0,30.000002,0.20075957,70.0,292.82745,256.30182,0.0,52.93578,0.20076565,11.371336,71.988464,8.330017
32344,21380640.0,0.0,22.776703,19.66101,22.776764,23.420013,21.661133,21.133423,11.763611,12.292999,11.982941,12.7966,0.0,0.03211259,0.03211259,0.13782248,250.0,11.700012,0.0,0.0,63.92604,3194.7146,9.900726e-05,0.0,52.92406,243.7257,0.0,30.000002,0.20204324,70.0,293.83026,257.3691,0.0,52.92406,0.20204887,11.539524,72.186714,8.330017
32345,21380700.0,0.0,22.771545,19.701538,22.771606,23.405945,21.668121,21.133972,11.757355,12.051636,11.882263,12.796722,0.0,0.032122526,0.032122526,0.1388889,250.0,11.700012,0.0,0.0,64.5826,3210.6997,9.962913e-05,0.0,52.907665,244.36923,0.0,30.000002,0.20313019,70.0,294.7352,258.3759,0.0,52.907665,0.2031353,11.700798,72.34441,8.330017
32346,21380760.0,0.0,22.767853,19.742218,22.767914,23.395111,21.67453,21.134491,11.750732,11.9157715,11.823883,12.796875,0.0,0.03212951,0.03212951,0.13978283,250.0,11.700012,0.0,0.0,65.14703,3224.2354,0.00010017248,0.0,52.887367,245.03363,0.0,30.000002,0.20403859,70.0,295.53455,259.29694,0.0,52.887367,0.20404315,11.853303,72.469345,8.330017
32347,21380820.0,0.0,22.763153,19.782959,22.763184,23.383545,21.680542,21.134857,11.744171,11.83902,11.789185,12.797089,0.0,0.03213453,0.03213453,0.14052203,250.0,11.700012,0.0,0.0,65.59174,3235.2603,0.000100640966,0.0,52.865093,245.69359,0.0,30.000002,0.20478839,70.0,296.2314,260.12744,0.0,52.865093,0.20479241,11.993508,72.566414,8.330017
32348,21380880.0,0.0,22.757446,19.823853,22.757477,23.371399,21.68634,21.135132,11.737427,11.793701,11.767059,12.797333,0.0,0.03213921,0.03213921,0.14108668,250.0,11.700012,0.0,0.0,65.91202,3243.5378,0.00010103102,0.0,52.840794,246.37148,0.0,30.000002,0.20536299,70.0,296.81793,260.8716,0.0,52.840794,0.20536646,12.121519,72.63133,8.330017
32349,21380940.0,0.0,22.750916,19.864807,22.750946,23.358917,21.691986,21.135315,11.73053,11.766418,11.752136,12.797577,0.0,0.032143362,0.032143362,0.14147638,250.0,11.700012,0.0,0.0,66.105705,3249.0872,0.00010134136,0.0,52.81453,247.0632,0.0,30.000002,0.20576161,70.0,297.2899,261.526,0.0,52.81453,0.20576449,12.236902,72.66452,8.330017
32350,21381000.0,0.0,22.743713,19.905884,22.743744,23.346283,21.69754,21.135498,11.723541,11.748718,11.740967,12.797852,0.0,0.03214717,0.03214717,0.1416887,250.0,11.700012,0.0,0.0,66.17219,3251.926,0.000101571175,0.0,52.78649,247.76712,0.0,30.000002,0.20598216,70.0,297.64352,262.08807,0.0,52.78649,0.20598444,12.338575,72.66588,8.330017
32351,21381060.0,0.0,22.738983,19.947021,22.739014,23.33789,21.703125,21.135895,11.716797,11.735931,11.73172,12.798126,0.0,0.032147795,0.032147795,0.14176227,250.0,11.700012,0.0,0.0,66.17598,3252.8835,0.000101724705,0.0,52.75754,248.4272,0.0,30.000002,0.20605734,70.0,297.88425,262.54092,0.0,52.75754,0.20605907,12.42598,72.64512,8.330017
32352,21381120.0,0.0,22.734375,19.988281,22.734375,23.32962,21.708649,21.137726,11.710663,11.725922,12.869843,12.798431,0.0,0.03214643,0.03214643,0.14172757,250.0,11.700012,0.0,0.0,66.09784,3252.0972,0.00010181212,0.0,52.72964,249.02185,0.0,30.000002,0.20602034,70.0,298.02835,262.88962,0.0,52.72964,0.20602156,12.497137,72.60876,8.330017
32353,21381180.0,0.0,22.729767,20.029602,22.729767,23.321564,21.714111,21.140778,11.704956,11.7178955,12.339874,12.798737,0.0,0.03214475,0.03214475,0.14157526,250.0,11.700012,0.0,0.0,65.93993,3249.5078,0.00010183572,0.0,52.70272,249.5755,0.0,30.000002,0.20586507,70.0,298.0783,263.14566,0.0,52.70272,0.20586582,12.55271,72.553925,8.330017
32354,21381240.0,0.0,22.725372,20.071014,22.725372,23.313873,21.722809,21.142578,11.699585,12.555725,12.05069,12.799042,0.0,0.032142755,0.032142755,0.14131492,250.0,11.700012,0.0,0.0,65.706795,3245.2732,0.00010179979,0.0,52.67673,250.09055,0.0,30.000002,0.2056011,70.0,298.0415,263.3158,0.0,52.67673,0.20560141,12.594344,72.48215,8.330017
32355,21381300.0,0.0,22.720764,20.112518,22.720764,23.30664,21.730316,21.143677,11.69458,12.164642,11.889679,12.799316,0.0,0.032140683,0.032140683,0.14095324,250.0,11.700012,0.0,0.0,65.40381,3239.458,0.000101708705,0.0,52.65174,250.57007,0.0,30.000002,0.20523562,70.0,297.92413,263.40582,0.0,52.65174,0.20523553,12.6223345,72.39439,8.330017
32356,21381360.0,0.0,22.71872,20.154083,22.71872,23.303741,21.736877,21.144623,11.690186,11.948669,11.79953,12.799561,0.0,0.03213612,0.03213612,0.14053227,250.0,11.700012,0.0,0.0,65.09345,3232.8955,0.00010157024,0.0,52.62836,250.96918,0.0,30.000002,0.2048056,70.0,297.7396,263.40884,0.0,52.62836,0.20480518,12.637906,72.30016,8.330017
32357,21381420.0,0.0,22.71695,20.19571,22.71695,23.301392,21.742859,21.145325,11.686676,11.827667,11.747986,12.799835,0.0,0.032130193,0.032130193,0.14008486,250.0,11.700012,0.0,0.0,64.762344,3225.7815,0.00010139728,0.0,52.608128,251.2746,0.0,30.000002,0.20434645,70.0,297.5091,263.33688,0.0,52.608128,0.20434578,12.640474,72.20589,8.330017
32358,21381480.0,0.0,22.715393,20.237396,22.715393,23.29956,21.748535,21.145935,11.683807,11.761749,11.719025,12.800049,0.0,0.032124408,0.032124408,0.13960865,250.0,11.700012,0.0,0.0,64.41583,3218.1367,0.00010119528,0.0,52.590794,251.51366,0.0,30.000002,0.20385875,70.0,297.24124,263.20724,0.0,52.590794,0.20385788,12.632097,72.109726,8.330017
32359,21381540.0,0.0,22.714142,20.279175,22.714142,23.29834,21.754028,21.146484,11.681549,11.725647,11.702484,12.800262,0.0,0.03211878,0.03211878,0.13911438,250.0,11.700012,0.0,0.0,64.059654,3210.147,0.000100970654,0.0,52.576107,251.69379,0.0,30.000002,0.20335326,70.0,296.94595,263.03076,0.0,52.576107,0.20335224,12.61478,72.01315,8.330017
32360,21381600.0,0.0,22.713226,20.320984,22.713226,23.297668,21.7594,21.146973,11.679871,11.704834,11.692444,12.800415,0.0,0.032113552,0.032113552,0.13861124,250.0,11.700012,0.0,0.0,63.700127,3201.9998,0.00010073025,0.0,52.56389,251.82349,0.0,30.000002,0.20283969,70.0,296.63248,262.81836,0.0,52.56389,0.20283857,12.589817,71.91734,8.330017
32361,21381660.0,0.0,22.714844,20.362885,22.714844,23.30066,21.76477,21.147675,11.678925,11.693176,11.686462,12.800568,0.0,0.032106794,0.032106794,0.13813432,250.0,11.700012,0.0,0.0,63.38849,3194.3955,0.00010048248,0.0,52.55444,251.87135,0.0,30.000002,0.20234905,70.0,296.31314,262.56842,0.0,52.55444,0.20234787,12.558718,71.83005,8.330017
32362,21381720.0,0.0,22.71701,20.404816,22.71701,23.304138,21.770111,21.148407,11.678864,11.686615,11.682983,12.80069,0.0,0.03209939,0.03209939,0.13771127,250.0,11.700012,0.0,0.0,63.113724,3187.501,0.000100239704,0.0,52.54877,251.83154,0.0,30.000002,0.20191105,70.0,296.00616,262.29443,0.0,52.54877,0.20190993,12.521884,71.75652,8.330017
32363,21381780.0,0.0,22.71997,20.446777,22.71997,23.307983,21.775421,21.151672,11.679504,11.683136,12.665222,12.800751,0.0,0.032092612,0.032092612,0.1373392,250.0,11.700012,0.0,0.0,62.879543,3181.3809,0.000100007936,0.0,52.546406,251.73347,0.0,30.000002,0.20152521,70.0,295.7192,262.01437,0.0,52.546406,0.20152418,12.481828,71.694855,8.330017
32364,21381840.0,0.0,22.72342,20.4888,22.72342,23.312164,21.781586,21.154724,11.680695,12.927338,12.217377,12.800812,0.0,0.032086432,0.032086432,0.13702583,250.0,11.700012,0.0,0.0,62.688744,3176.137,9.97931e-05,0.0,52.546986,251.58578,0.0,30.000002,0.20119928,70.0,295.45944,261.738,0.0,52.546986,0.20119837,12.440233,71.64603,8.330017
32365,21381900.0,0.0,22.727478,20.530884,22.727478,23.31659,21.790192,21.156677,11.682373,12.40506,11.974274,12.800812,0.0,0.032081034,0.032081034,0.13677506,250.0,11.700012,0.0,0.0,62.54367,3171.8926,9.9600424e-05,0.0,52.550133,251.40053,0.0,30.000002,0.2009375,70.0,295.2328,261.47516,0.0,52.550133,0.20093673,12.3987,71.610214,8.330017
32366,21381960.0,0.0,22.733154,20.572968,22.733154,23.323578,21.797302,21.158264,11.684601,12.076935,11.84198,12.800812,0.0,0.03207486,0.03207486,0.13661149,250.0,11.700012,0.0,0.0,62.481213,3169.0312,9.943582e-05,0.0,52.555817,251.15784,0.0,30.000002,0.20076121,70.0,295.04745,261.2258,0.0,52.555817,0.20076065,12.359123,71.592834,8.330017
32367,21382020.0,0.0,22.739014,20.615112,22.739014,23.330566,21.803589,21.159546,11.687408,11.899658,11.771179,12.800781,0.0,0.032068767,0.032068767,0.13655028,250.0,11.700012,0.0,0.0,62.48897,3167.619,9.930715e-05,0.0,52.564655,250.85907,0.0,30.000002,0.2006875,70.0,294.9149,261.00037,0.0,52.564655,0.2006872,12.321832,71.5966,8.330017
32368,21382080.0,0.0,22.744995,20.657257,22.744995,23.337494,21.809418,21.160675,11.690582,11.803253,11.733459,12.80069,0.0,0.03206351,0.03206351,0.13658506,250.0,11.700012,0.0,0.0,62.565475,3167.6013,9.9217206e-05,0.0,52.576035,250.5288,0.0,30.000002,0.20071143,70.0,294.83844,260.8111,0.0,52.576035,0.2007114,12.288793,71.6192,8.330017
32369,21382140.0,0.0,22.751068,20.699463,22.751068,23.344208,21.814972,21.161713,11.694031,11.751465,11.714111,12.800598,0.0,0.032059126,0.032059126,0.13671565,250.0,11.700012,0.0,0.0,62.708057,3169.0063,9.91685e-05,0.0,52.58949,250.17819,0.0,30.000002,0.20083292,70.0,294.82114,260.66464,0.0,52.58949,0.20083319,12.261154,71.66006,8.330017
32370,21382200.0,0.0,22.757141,20.741669,22.757172,23.350616,21.820404,21.16272,11.697632,11.725555,11.705475,12.800507,0.0,0.032055736,0.032055736,0.13693786,250.0,11.700012,0.0,0.0,62.913322,3171.8035,9.916212e-05,0.0,52.60457,249.81865,0.0,30.000002,0.20104806,70.0,294.86362,260.56564,0.0,52.60457,0.20104861,12.239584,71.717834,8.330017
32371,21382260.0,0.0,22.764496,20.783905,22.764496,23.358429,21.825806,21.16391,11.701447,11.713501,11.702606,12.800354,0.0,0.03205218,0.03205218,0.13726315,250.0,11.700012,0.0,0.0,63.20394,3176.2722,9.9200275e-05,0.0,52.6211,249.43834,0.0,30.000002,0.20136584,70.0,294.96893,260.5118,0.0,52.6211,0.20136672,12.224881,71.79512,8.330017
32372,21382320.0,0.0,22.77179,20.826141,22.77182,23.365692,21.831177,21.1651,11.705475,11.708588,11.702759,12.800232,0.0,0.032048956,0.032048956,0.13769561,250.0,11.700012,0.0,0.0,63.56424,3182.3357,9.928607e-05,0.0,52.639313,249.04053,0.0,30.000002,0.2017915,70.0,295.142,260.5079,0.0,52.639313,0.20179273,12.216933,71.89243,8.330017
32373,21382380.0,0.0,22.77893,20.868408,22.77893,23.372314,21.836487,21.166351,11.709503,11.707733,11.941986,12.800079,0.0,0.032046735,0.032046735,0.13822192,250.0,11.700012,0.0,0.0,63.98717,3189.8193,9.941827e-05,0.0,52.658653,248.64601,0.0,30.000002,0.20231305,70.0,295.38135,260.55978,45.909523,52.658653,0.20231462,12.216607,72.00626,8.330017
32374,21382440.0,0.0,22.786316,20.910675,22.786316,23.378174,21.841797,21.170929,11.713501,11.709351,12.532135,12.799927,0.0,0.032045502,0.032045502,0.13883619,250.0,11.700012,0.0,0.0,64.46698,3198.7395,9.959662e-05,0.0,52.67865,248.26422,0.0,30.000002,0.20292456,70.0,295.68655,260.66974,0.0,52.67865,0.20292646,12.224356,72.134964,8.330017
32375,21382500.0,0.0,22.793427,20.952942,22.793457,23.38324,21.849152,21.174072,11.717285,12.791351,12.162079,12.799774,0.0,0.032045294,0.032045294,0.13952318,250.0,11.700012,0.0,0.0,64.9921,3208.8186,9.981659e-05,0.0,52.69876,247.90604,0.0,30.000002,0.2036109,70.0,296.05136,260.83594,0.0,52.69876,0.20361309,12.240066,72.27517,8.330017
32376,21382560.0,0.0,22.80127,20.995209,22.8013,23.389069,21.857208,21.176514,11.720947,12.302704,11.961029,12.799622,0.0,0.032044947,0.032044947,0.14028782,250.0,11.700012,0.0,0.0,65.57956,3220.219,0.00010007736,0.0,52.718777,247.55939,0.0,30.000002,0.20437455,70.0,296.47473,261.05215,0.0,52.718777,0.20437704,12.263909,72.42821,8.330017
32377,21382620.0,0.0,22.80841,21.037476,22.80841,23.39389,21.864014,21.178497,11.724426,12.03833,11.852325,12.799438,0.0,0.03204508,0.03204508,0.14112599,250.0,11.700012,0.0,0.0,66.210266,3232.6704,0.00010037738,0.0,52.738953,247.22742,0.0,30.000002,0.20521276,70.0,296.95682,261.31882,0.0,52.738953,0.20521553,12.295443,72.59308,8.330017
32378,21382680.0,0.0,22.814758,21.079712,22.814789,23.397675,21.870148,21.180206,11.7276,11.893097,11.793457,12.799286,0.0,0.03204611,0.03204611,0.1420194,250.0,11.700012,0.0,0.0,66.87288,3245.9268,0.00010071158,0.0,52.758675,246.92726,0.0,30.000002,0.20610803,70.0,297.49155,261.63663,0.0,52.758675,0.20611106,12.335024,72.76555,8.330017
32379,21382740.0,0.0,22.820374,21.121979,22.820404,23.40036,21.875885,21.181793,11.730377,11.816681,11.763336,12.799133,0.0,0.03204806,0.03204806,0.14295453,250.0,11.700012,0.0,0.0,67.55693,3259.8086,0.00010107541,0.0,52.777515,246.66722,0.0,30.000002,0.20704691,70.0,298.07294,262.00323,0.0,52.777515,0.20705017,12.382306,72.94271,8.330017
32380,21382800.0,0.0,22.825226,21.164215,22.825226,23.401917,21.881378,21.183289,11.732697,11.77771,11.748718,12.798981,0.0,0.03205096,0.03205096,0.14391623,250.0,11.700012,0.0,0.0,68.251495,3274.1094,0.00010146361,0.0,52.795036,246.45496,0.0,30.000002,0.20801434,70.0,298.69354,262.41504,0.0,52.795036,0.2080178,12.436751,73.12143,8.330017
32381,21382860.0,0.0,22.830627,21.20642,22.830658,23.404327,21.88681,21.184937,11.73465,11.757507,11.741791,12.798859,0.0,0.03205344,0.03205344,0.14490582,250.0,11.700012,0.0,0.0,68.9742,3288.9663,0.00010187207,0.0,52.811115,246.27287,0.0,30.000002,0.20900872,70.0,299.34796,262.86032,0.0,52.811115,0.20901234,12.497766,73.30275,8.330017
32382,21382920.0,0.0,22.835297,21.248596,22.835327,23.405548,21.89215,21.186554,11.736359,11.746887,11.738647,12.798737,0.0,0.032055974,0.032055974,0.14591756,250.0,11.700012,0.0,0.0,69.70162,3304.1226,0.00010229786,0.0,52.826138,246.11896,0.0,30.000002,0.21002547,70.0,300.03305,263.33533,0.0,52.826138,0.21002926,12.563823,73.48573,8.330017
32383,21382980.0,0.0,22.839111,21.290771,22.839142,23.405579,21.89743,21.188171,11.73764,11.74234,11.737854,12.798645,0.0,0.032059304,0.032059304,0.14693439,250.0,11.700012,0.0,0.0,70.42531,3319.34,0.00010273661,0.0,52.83979,246.00838,0.0,30.000002,0.21104896,70.0,300.7425,263.84088,0.0,52.83979,0.21105283,12.634836,73.66661,8.330017
32384,21383040.0,0.0,22.842194,21.332916,22.842224,23.40451,21.90271,21.190735,11.738403,11.740173,12.953613,12.798553,0.0,0.032063305,0.032063305,0.14793698,250.0,11.700012,0.0,0.0,71.13073,3334.3528,0.00010318071,0.0,52.851505,245.94922,0.0,30.000002,0.21205959,70.0,301.46472,264.37128,0.0,52.851505,0.21206354,12.7105,73.84163,8.330017
32385,21383100.0,0.0,22.844666,21.375,22.844696,23.402283,21.907928,21.195282,11.738739,11.739471,12.417297,12.798462,0.0,0.032068036,0.032068036,0.1489147,250.0,11.700012,0.0,0.0,71.8104,3349.079,0.000103626764,0.0,52.861065,245.94498,0.0,30.000002,0.21304686,70.0,302.19305,264.92297,0.0,52.861065,0.21305081,12.789777,74.00882,8.330017
32386,21383160.0,0.0,22.848145,21.417084,22.848175,23.401337,21.916138,21.198608,11.7387085,12.609894,12.109985,12.798401,0.0,0.03207171,0.03207171,0.1498716,250.0,11.700012,0.0,0.0,72.48684,3363.6858,0.00010406995,0.0,52.868507,245.96942,0.0,30.000002,0.21401115,70.0,302.9198,265.47986,0.0,52.868507,0.2140151,12.871938,74.17026,8.330017
32387,21383220.0,0.0,22.850616,21.459106,22.850647,23.399323,21.923553,21.201233,11.738403,12.214935,11.94162,12.79837,0.0,0.032075252,0.032075252,0.15080543,250.0,11.700012,0.0,0.0,73.137764,3377.8713,0.00010450887,0.0,52.8746,246.01872,0.0,30.000002,0.21495214,70.0,303.64337,266.03943,0.0,52.8746,0.21495607,12.955086,74.32582,8.330017
32388,21383280.0,0.0,22.85205,21.501068,22.85205,23.396301,21.929932,21.20343,11.737732,11.999359,11.84964,12.79834,0.0,0.032079138,0.032079138,0.15169878,250.0,11.700012,0.0,0.0,73.75351,3391.352,0.0001049375,0.0,52.87893,246.10667,0.0,30.000002,0.21585342,70.0,304.35498,266.60126,0.0,52.87893,0.21585727,13.039965,74.47191,8.330017
32389,21383340.0,0.0,22.852509,21.543,22.852509,23.392365,21.93576,21.205383,11.736603,11.879578,11.798279,12.798309,0.0,0.03208348,0.03208348,0.15253854,250.0,11.700012,0.0,0.0,74.32474,3403.9753,0.0001053508,0.0,52.881233,246.2382,0.0,30.000002,0.21670206,70.0,305.0457,267.16135,0.0,52.881233,0.21670578,13.125685,74.60613,8.330017
32390,21383400.0,0.0,22.852081,21.58487,22.852112,23.387573,21.941284,21.207214,11.735077,11.812805,11.769348,12.798309,0.0,0.03208824,0.03208824,0.15331255,250.0,11.700012,0.0,0.0,74.84334,3415.5889,0.00010574389,0.0,52.881313,246.4158,0.0,30.000002,0.21748582,70.0,305.7059,267.7146,0.0,52.881313,0.21748942,13.211328,74.726425,8.330017
32391,21383460.0,0.0,22.85263,21.626709,22.852661,23.38443,21.946564,21.209137,11.733307,11.776947,11.753357,12.798309,0.0,0.032091662,0.032091662,0.15403314,250.0,11.700012,0.0,0.0,75.33909,3426.5396,0.000106115185,0.0,52.87942,246.6095,0.0,30.000002,0.2182134,70.0,306.3323,268.2468,0.0,52.87942,0.21821682,13.296043,74.8365,8.330017
32392,21383520.0,0.0,22.85254,21.668457,22.85257,23.380524,21.951752,21.210999,11.731445,11.756653,11.743866,12.79834,0.0,0.032094367,0.032094367,0.15470552,250.0,11.700012,0.0,0.0,75.79226,3436.6816,0.00010646507,0.0,52.876507,246.80856,0.0,30.000002,0.21889141,70.0,306.92593,268.75488,0.0,52.876507,0.21889468,13.377844,74.9379,8.330017
32393,21383580.0,0.0,22.851807,21.710175,22.851807,23.376007,21.956879,21.21283,11.72937,11.744324,11.73764,12.798401,0.0,0.03209734,0.03209734,0.15531243,250.0,11.700012,0.0,0.0,76.196,3445.7876,0.00010678958,0.0,52.872295,247.03098,0.0,30.000002,0.21950445,70.0,307.47934,269.24164,0.0,52.872295,0.21950756,13.456986,75.02688,8.330017
32394,21383640.0,0.0,22.850464,21.7518,22.850464,23.37091,21.961914,21.21463,11.727081,11.73645,11.733185,12.798462,0.0,0.032100428,0.032100428,0.15584826,250.0,11.700012,0.0,0.0,76.54524,3453.7874,0.00010708606,0.0,52.86662,247.27718,0.0,30.000002,0.2200467,70.0,307.98706,269.70404,0.0,52.86662,0.2200496,13.53316,75.10258,8.330017
32395,21383700.0,0.0,22.848816,21.793365,22.848816,23.365326,21.966919,21.218353,11.724579,11.73172,12.779755,12.798523,0.0,0.03210369,0.03210369,0.15630925,250.0,11.700012,0.0,0.0,76.837746,3460.6877,0.00010735333,0.0,52.859444,247.54846,0.0,30.000002,0.22051458,70.0,308.44568,270.14093,0.0,52.859444,0.22051719,13.605926,75.16438,8.330017
32396,21383760.0,0.0,22.84851,21.83487,22.848541,23.361664,21.972351,21.222778,11.722046,12.657471,12.297028,12.7986145,0.0,0.032105364,0.032105364,0.15670966,250.0,11.700012,0.0,0.0,77.10351,3466.8728,0.00010759128,12.26814,52.851063,247.81418,0.0,30.000002,0.22091849,70.0,308.85327,270.5385,0.0,52.851063,0.22092088,13.674106,75.21633,8.330017
32397,21383820.0,0.0,22.848175,21.876282,22.848175,23.357666,21.980743,21.226013,11.719635,12.481781,12.038147,12.798706,0.0,0.032106426,0.032106426,0.15705632,250.0,11.700012,0.0,0.0,77.326454,3472.2463,0.00010780202,0.0,52.842503,248.06734,0.0,30.000002,0.22126748,70.0,309.2142,270.8973,0.0,52.842503,0.22126967,13.736282,75.25998,8.330017
32398,21383880.0,0.0,22.847168,21.917603,22.847198,23.353363,21.98761,21.228638,11.717194,12.134613,11.892792,12.798798,0.0,0.03210743,0.03210743,0.15734379,250.0,11.700012,0.0,0.0,77.50579,3476.6206,0.0001079851,0.0,52.833534,248.32054,0.0,30.000002,0.22155721,70.0,309.52832,271.22293,0.0,52.833534,0.22155917,13.793807,75.29382,8.330017
32399,21383940.0,0.0,22.845673,21.958862,22.845673,23.348846,21.99353,21.230927,11.714691,11.944824,11.812683,12.798889,0.0,0.03210851,0.03210851,0.1575687,250.0,11.700012,0.0,0.0,77.63892,3479.9805,0.00010813925,0.0,52.824085,248.57668,0.0,30.000002,0.2217845,70.0,309.79343,271.51535,0.0,52.824085,0.22178625,13.846638,75.317184,8.330017
32400,21384000.0,0.0,22.843811,22.0,22.843842,23.344208,21.998993,21.233002,11.712158,11.84079,11.768097,12.799011,0.0,0.032109704,0.032109704,0.15772909,250.0,11.700012,0.0,0.0,77.72482,3482.3362,0.0001082641,0.0,52.81408,248.8374,0.0,30.000002,0.22194749,70.0,310.00815,271.77454,0.0,52.81408,0.22194901,13.89443,75.329704,8.330017
