,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32401,21384060.0,0.0,22.843292,22.041138,22.843292,23.341705,22.00415,21.235107,11.709747,11.781525,11.742065,12.799103,0.0,0.03210942,0.03210942,0.15784413,250.0,11.700012,0.0,0.0,77.79616,3484.14,0.000108361906,0.0,52.803867,249.07465,0.0,30.000002,0.22206208,70.0,310.17624,271.9914,0.0,52.803867,0.22206338,13.936877,75.336,8.330017
32402,21384120.0,0.0,22.842682,22.082306,22.842682,23.339111,22.009125,21.237122,11.707642,11.747742,11.726685,12.799225,0.0,0.032108333,0.032108333,0.15792759,250.0,11.700012,0.0,0.0,77.84127,3485.386,0.00010843727,0.0,52.79439,249.27943,0.0,30.000002,0.22214352,70.0,310.3072,272.16876,0.0,52.79439,0.22214463,13.972963,75.33882,8.330017
32403,21384180.0,0.0,22.84195,22.123474,22.84195,23.336487,22.014008,21.239105,11.705658,11.728851,11.717529,12.799347,0.0,0.032107353,0.032107353,0.15797329,250.0,11.700012,0.0,0.0,77.86015,3486.011,0.0001084909,0.0,52.7855,249.4676,0.0,30.000002,0.2221874,70.0,310.40225,272.31424,0.0,52.7855,0.22218835,14.003541,75.33635,8.330017
32404,21384240.0,0.0,22.841095,22.164673,22.841095,23.333893,22.01883,21.241058,11.703827,11.7178955,11.711761,12.799438,0.0,0.03210642,0.03210642,0.15798305,250.0,11.700012,0.0,0.0,77.853096,3486.0535,0.00010852408,0.0,52.777023,249.64218,0.0,30.000002,0.22219543,70.0,310.4637,272.43076,0.0,52.777023,0.22219622,14.02926,75.32872,8.330017
32405,21384300.0,0.0,22.84021,22.205902,22.84021,23.33136,22.02359,21.242981,11.702118,11.710846,11.707672,12.79953,0.0,0.032105673,0.032105673,0.15795799,250.0,11.700012,0.0,0.0,77.82111,3485.5635,0.00010853856,0.0,52.768898,249.8069,0.0,30.000002,0.222169,70.0,310.49377,272.52145,0.0,52.768898,0.22216965,14.050245,75.31592,8.330017
32406,21384360.0,0.0,22.841064,22.2471,22.841064,23.33075,22.02835,21.247986,11.700684,11.7065735,12.590759,12.799622,0.0,0.032103725,0.032103725,0.15791646,250.0,11.700012,0.0,0.0,77.79245,3485.0188,0.00010853742,0.0,52.761387,249.93791,0.0,30.000002,0.22212358,70.0,310.49768,272.57977,0.0,52.761387,0.22212413,14.066407,75.302185,8.330017
32407,21384420.0,0.0,22.842102,22.28833,22.842102,23.3302,22.034607,21.252167,11.699585,12.881348,12.18692,12.799744,0.0,0.032101423,0.032101423,0.15786977,250.0,11.700012,0.0,0.0,77.75856,3484.3733,0.00010852619,0.0,52.75522,250.0333,0.0,30.000002,0.22207232,70.0,310.48557,272.6119,0.0,52.75522,0.2220728,14.077276,75.28948,8.330017
32408,21384480.0,0.0,22.843231,22.329529,22.843231,23.329712,22.042267,21.25534,11.69873,12.342987,11.965576,12.799835,0.0,0.03209922,0.03209922,0.15781619,250.0,11.700012,0.0,0.0,77.720146,3483.6155,0.00010850669,0.0,52.750134,250.10533,0.0,30.000002,0.22201435,70.0,310.46063,272.62527,0.0,52.750134,0.22201476,14.084266,75.276886,8.330017
32409,21384540.0,0.0,22.844147,22.370728,22.844147,23.329315,22.048553,21.258026,11.698059,12.050995,11.844543,12.799896,0.0,0.03209727,0.03209727,0.1577573,250.0,11.700012,0.0,0.0,77.67796,3482.6958,0.000108480344,0.0,52.74599,250.15942,0.0,30.000002,0.22195157,70.0,310.42615,272.62442,0.0,52.74599,0.22195192,14.088453,75.264366,8.330017
32410,21384600.0,0.0,22.84494,22.411896,22.84494,23.328949,22.054108,21.260376,11.69751,11.889526,11.777466,12.799927,0.0,0.03209561,0.03209561,0.15769431,250.0,11.700012,0.0,0.0,77.63282,3481.6726,0.00010844874,0.0,52.74263,250.20004,0.0,30.000002,0.22188528,70.0,310.38458,272.6129,0.0,52.74263,0.2218856,14.0903015,75.25189,8.330017
32411,21384660.0,0.0,22.846771,22.453033,22.846771,23.3302,22.059204,21.262695,11.697235,11.801666,11.740845,12.799988,0.0,0.032093205,0.032093205,0.15764213,250.0,11.700012,0.0,0.0,77.60802,3480.8892,0.00010841495,0.0,52.74018,250.21094,0.0,30.000002,0.2218282,70.0,310.34122,272.5876,0.0,52.74018,0.2218285,14.090087,75.24273,8.330017
32412,21384720.0,0.0,22.848633,22.49414,22.848663,23.331482,22.064056,21.264923,11.697235,11.753082,11.720551,12.800018,0.0,0.032090515,0.032090515,0.15761119,250.0,11.700012,0.0,0.0,77.59604,3480.364,0.00010838345,0.0,52.739136,250.18942,0.0,30.000002,0.22179183,70.0,310.3047,272.5532,0.0,52.739136,0.22179215,14.087607,75.238754,8.330017
32413,21384780.0,0.0,22.850555,22.535217,22.850555,23.332733,22.068787,21.26709,11.697479,11.72757,11.70993,12.800079,0.0,0.032088164,0.032088164,0.15759756,250.0,11.700012,0.0,0.0,77.59682,3480.0603,0.00010835555,0.0,52.739292,250.149,0.0,30.000002,0.2217734,70.0,310.27692,272.51688,0.0,52.739292,0.22177377,14.083813,75.2386,8.330017
32414,21384840.0,0.0,22.852448,22.576233,22.852448,23.334015,22.073425,21.269226,11.697845,11.713287,11.704041,12.800079,0.0,0.03208615,0.03208615,0.15760213,250.0,11.700012,0.0,0.0,77.610016,3480.0073,0.00010833303,0.0,52.74037,250.09583,0.0,30.000002,0.2217739,70.0,310.26062,272.48306,0.0,52.74037,0.22177432,14.079584,75.24212,8.330017
32415,21384900.0,0.0,22.85434,22.617188,22.85434,23.335205,22.078033,21.271332,11.698334,11.705475,11.700958,12.800079,0.0,0.032084532,0.032084532,0.15762447,250.0,11.700012,0.0,0.0,77.63514,3480.2163,0.000108317014,0.0,52.742195,250.03462,0.0,30.000002,0.22179292,70.0,310.257,272.45462,0.0,52.742195,0.2217934,14.075288,75.24898,8.330017
32416,21384960.0,0.0,22.857178,22.658112,22.857178,23.337585,22.082611,21.274109,11.699005,11.702332,12.786713,12.800079,0.0,0.032082435,0.032082435,0.15767547,250.0,11.700012,0.0,0.0,77.68991,3480.9421,0.000108309374,0.0,52.744858,249.9519,0.0,30.000002,0.2218396,70.0,310.26923,272.42804,5.960618,52.744858,0.22184016,14.071152,75.26165,8.330017
32417,21385020.0,0.0,22.860474,22.698944,22.860474,23.339844,22.087158,21.279572,11.699951,11.701019,12.441742,12.800079,0.0,0.03208036,0.03208036,0.1577608,250.0,11.700012,0.0,0.0,77.76669,3482.247,0.00010831398,0.0,52.748672,249.84904,0.0,30.000002,0.22192065,70.0,310.3033,272.408,0.0,52.748672,0.2219213,14.066765,75.28102,8.330017
32418,21385080.0,0.0,22.86383,22.739716,22.86383,23.34195,22.09433,21.28357,11.700989,12.680298,12.105469,12.800079,0.0,0.032078654,0.032078654,0.15787593,250.0,11.700012,0.0,0.0,77.863785,3484.012,0.00010833122,0.0,52.75332,249.73773,0.0,30.000002,0.22203228,70.0,310.35983,272.39978,0.0,52.75332,0.22203302,14.063409,75.30571,8.330017
32419,21385140.0,0.0,22.867004,22.780396,22.867004,23.343872,22.101318,21.286743,11.702118,12.23468,11.921875,12.800049,0.0,0.03207739,0.03207739,0.158019,250.0,11.700012,0.0,0.0,77.979225,3486.1843,0.00010836165,0.0,52.758575,249.62352,0.0,30.000002,0.22217272,70.0,310.43915,272.40598,0.0,52.758575,0.22217357,14.061504,75.33514,8.330017
32420,21385200.0,0.0,22.869843,22.820984,22.869843,23.345581,22.107147,21.28949,11.703217,11.9930725,11.822296,12.800018,0.0,0.03207659,0.03207659,0.1581872,250.0,11.700012,0.0,0.0,78.110794,3488.687,0.000108404594,0.0,52.764225,249.51135,0.0,30.000002,0.22233923,70.0,310.54065,272.42816,0.0,52.764225,0.22234017,14.061854,75.36857,8.330017
32421,21385260.0,0.0,22.873169,22.861511,22.873169,23.348083,22.112335,21.292084,11.704346,11.860809,11.768066,12.799988,0.0,0.032075524,0.032075524,0.1583866,250.0,11.700012,0.0,0.0,78.2713,3491.7063,0.00010846068,0.0,52.770214,249.39224,0.0,30.000002,0.22253637,70.0,310.66534,272.46313,0.0,52.770214,0.22253741,14.064511,75.407455,8.330017
32422,21385320.0,0.0,22.876312,22.901917,22.876312,23.350311,22.117188,21.294556,11.705566,11.78952,11.739166,12.799927,0.0,0.03207449,0.03207449,0.15862022,250.0,11.700012,0.0,0.0,78.45253,3495.198,0.000108531254,0.0,52.776806,249.26541,0.0,30.000002,0.22276779,70.0,310.81613,272.5125,0.0,52.776806,0.22276895,14.069064,75.452324,8.330017
32423,21385380.0,0.0,22.879242,22.9422,22.879242,23.352203,22.121826,21.296967,11.706757,11.750671,11.723724,12.799896,0.0,0.032073915,0.032073915,0.15888046,250.0,11.700012,0.0,0.0,78.65101,3499.0686,0.00010861549,0.0,52.78371,249.14261,0.0,30.000002,0.22302677,70.0,310.99133,272.57993,0.0,52.78371,0.22302805,14.076057,75.501305,8.330017
32424,21385440.0,0.0,22.881958,22.982391,22.881958,23.35376,22.126373,21.299316,11.707916,11.73056,11.716095,12.799835,0.0,0.032073755,0.032073755,0.15916385,250.0,11.700012,0.0,0.0,78.8634,3503.2756,0.00010871255,0.0,52.790703,249.02759,0.0,30.000002,0.22330976,70.0,311.18933,272.6658,0.0,52.790703,0.22331113,14.085682,75.55363,8.330017
32425,21385500.0,0.0,22.88443,23.022491,22.88443,23.35495,22.130829,21.301636,11.708954,11.720398,11.712555,12.799774,0.0,0.032074053,0.032074053,0.15946555,250.0,11.700012,0.0,0.0,79.086174,3507.7615,0.00010882139,0.0,52.79757,248.92477,0.0,30.000002,0.22361201,70.0,311.4078,272.77032,0.0,52.79757,0.22361347,14.097937,75.608246,8.330017
32426,21385560.0,0.0,22.88733,23.062439,22.88733,23.35675,22.135254,21.304077,11.709991,11.715363,11.71109,12.799744,0.0,0.032074116,0.032074116,0.15978892,250.0,11.700012,0.0,0.0,79.329605,3512.6472,0.000108941495,0.0,52.80427,248.8255,0.0,30.000002,0.22393538,70.0,311.64566,272.88895,0.0,52.80427,0.22393695,14.112778,75.66615,8.330017
32427,21385620.0,0.0,22.890259,23.102234,22.890259,23.358093,22.139648,21.308197,11.710999,11.713013,12.834839,12.799683,0.0,0.032074213,0.032074213,0.16013403,250.0,11.700012,0.0,0.0,79.584274,3517.878,0.00010907299,0.0,52.81101,248.72919,0.0,30.000002,0.22428063,70.0,311.9035,273.02173,0.0,52.81101,0.22428226,14.129688,75.72739,8.330017
32428,21385680.0,0.0,22.893036,23.141937,22.893036,23.35907,22.144073,21.313293,11.711914,11.801178,12.321564,12.799652,0.0,0.032074712,0.032074712,0.16049352,250.0,11.700012,0.0,0.0,79.846825,3523.37,0.00010921505,51.598747,52.817596,248.64459,0.0,30.000002,0.22464105,70.0,312.17877,273.17056,0.0,52.817596,0.2246428,14.148587,75.79027,8.330017
32429,21385740.0,0.0,22.895844,23.181458,22.895844,23.359589,22.151917,21.317139,11.712738,12.517761,12.045502,12.799591,0.0,0.032075584,0.032075584,0.16086167,250.0,11.700012,0.0,0.0,80.11244,3529.0522,0.000109365654,0.0,52.82377,248.57578,0.0,30.000002,0.22501093,70.0,312.46802,273.3348,0.0,52.82377,0.22501272,14.169868,75.853645,8.330017
32430,21385800.0,0.0,22.89804,23.220825,22.89801,23.35968,22.158264,21.320312,11.713379,12.153076,11.894775,12.799561,0.0,0.032076847,0.032076847,0.16123235,250.0,11.700012,0.0,0.0,80.37683,3534.7356,0.00010952266,0.0,52.82937,248.52606,0.0,30.000002,0.22538413,70.0,312.76727,273.51318,0.0,52.82937,0.22538596,14.193514,75.916336,8.330017
32431,21385860.0,0.0,22.900177,23.26007,22.900177,23.359985,22.163666,21.323242,11.713837,11.952209,11.811951,12.7994995,0.0,0.032078,0.032078,0.16160534,250.0,11.700012,0.0,0.0,80.64528,3540.4666,0.00010968408,0.0,52.834312,248.48944,0.0,30.000002,0.22575942,70.0,313.07364,273.70114,0.0,52.834312,0.22576128,14.219555,75.97863,8.330017
32432,21385920.0,0.0,22.901917,23.299133,22.901917,23.359863,22.168549,21.325958,11.714203,11.8414,11.766388,12.799469,0.0,0.032079216,0.032079216,0.16197869,250.0,11.700012,0.0,0.0,80.91017,3546.17,0.00010984883,0.0,52.83875,248.46497,0.0,30.000002,0.2261352,70.0,313.3855,273.8972,0.0,52.83875,0.2261371,14.247285,76.04025,8.330017
32433,21385980.0,0.0,22.90329,23.338013,22.90329,23.359314,22.173126,21.328552,11.714386,11.782532,11.742249,12.799438,0.0,0.03208071,0.03208071,0.16234522,250.0,11.700012,0.0,0.0,81.16771,3551.7542,0.0001100148,0.0,52.84253,248.45825,0.0,30.000002,0.22650474,70.0,313.69894,274.1012,0.0,52.84253,0.22650665,14.2766,76.09974,8.330017
32434,21386040.0,0.0,22.904327,23.37674,22.904297,23.358398,22.177551,21.331055,11.7144165,11.751404,11.729523,12.799408,0.0,0.03208243,0.03208243,0.16269979,250.0,11.700012,0.0,0.0,81.41404,3557.1519,0.000110179935,0.0,52.845497,248.47095,0.0,30.000002,0.22686279,70.0,314.00998,274.31125,0.0,52.845497,0.22686468,14.3072815,76.15617,8.330017
32435,21386100.0,0.0,22.904999,23.415253,22.904999,23.357086,22.181854,21.333527,11.714233,11.734161,11.722473,12.799377,0.0,0.03208437,0.03208437,0.16303664,250.0,11.700012,0.0,0.0,81.64524,3562.2888,0.000110341934,0.0,52.847553,248.50423,0.0,30.000002,0.22720361,70.0,314.31396,274.52493,0.0,52.847553,0.22720547,14.338918,76.208595,8.330017
32436,21386160.0,0.0,22.905823,23.453613,22.905823,23.356018,22.186096,21.33612,11.713928,11.725006,11.718658,12.799377,0.0,0.032086052,0.032086052,0.16335683,250.0,11.700012,0.0,0.0,81.86722,3567.2266,0.000110499546,0.0,52.84873,248.55069,0.0,30.000002,0.22752722,70.0,314.60843,274.7375,0.0,52.84873,0.22752902,14.371149,76.25755,8.330017
32437,21386220.0,0.0,22.906342,23.49176,22.906342,23.354614,22.190277,21.338684,11.713501,11.719879,11.716431,12.799377,0.0,0.032087624,0.032087624,0.16365932,250.0,11.700012,0.0,0.0,82.073555,3571.8882,0.00011065176,0.0,52.849228,248.6077,0.0,30.000002,0.22783291,70.0,314.89178,274.94684,0.0,52.849228,0.2278347,14.403317,76.30305,8.330017
32438,21386280.0,0.0,22.906982,23.529694,22.906982,23.352936,22.194458,21.343903,11.712952,11.716858,12.637909,12.799377,0.0,0.032089297,0.032089297,0.16393799,250.0,11.700012,0.0,0.0,82.26135,3576.26,0.00011079692,0.0,52.848965,248.67952,0.0,30.000002,0.22811504,70.0,315.16034,275.15253,0.0,52.848965,0.22811675,14.435201,76.343864,8.330017
32439,21386340.0,0.0,22.90744,23.567413,22.90744,23.350952,22.199768,21.348602,11.71228,12.945282,12.217804,12.799377,0.0,0.03209103,0.03209103,0.16418977,250.0,11.700012,0.0,0.0,82.428185,3580.2605,0.00011093378,0.0,52.847893,248.76602,0.0,30.000002,0.22837038,70.0,315.4111,275.3527,0.0,52.847893,0.22837201,14.46642,76.37955,8.330017
32440,21386400.0,0.0,22.907837,23.60495,22.907837,23.348755,22.207031,21.352295,11.711487,12.393219,11.988434,12.799377,0.0,0.03209281,0.03209281,0.16441111,250.0,11.700012,0.0,0.0,82.57181,3583.861,0.00011106087,0.0,52.845978,248.86711,0.0,30.000002,0.22859539,70.0,315.64078,275.5453,0.0,52.845978,0.22859694,14.4967165,76.40954,8.330017
32441,21386460.0,0.0,22.908173,23.642242,22.908173,23.346985,22.2128,21.3555,11.710571,12.083008,11.862305,12.799408,0.0,0.032094143,0.032094143,0.164605,250.0,11.700012,0.0,0.0,82.69969,3587.0432,0.0001111768,0.0,52.843327,248.97371,0.0,30.000002,0.22879207,70.0,315.84793,275.7255,0.0,52.843327,0.2287935,14.5262,76.4348,8.330017
32442,21386520.0,0.0,22.908173,23.679321,22.908173,23.345032,22.217743,21.358429,11.709595,11.913971,11.793335,12.799438,0.0,0.03209525,0.03209525,0.1647728,250.0,11.700012,0.0,0.0,82.80715,3589.7834,0.00011128133,0.0,52.84024,249.08278,0.0,30.000002,0.22896217,70.0,316.03302,275.89236,0.0,52.84024,0.22896351,14.554288,76.45574,8.330017
32443,21386580.0,0.0,22.907959,23.716125,22.907959,23.342926,22.22229,21.361145,11.708557,11.820343,11.754883,12.799469,0.0,0.032096315,0.032096315,0.16491094,250.0,11.700012,0.0,0.0,82.892975,3592.0486,0.000111373374,0.0,52.836662,249.19757,0.0,30.000002,0.22910255,70.0,316.19415,276.0462,0.0,52.836662,0.2291038,14.580888,76.47163,8.330017
32444,21386640.0,0.0,22.907532,23.752716,22.907532,23.340729,22.226562,21.3638,11.7074585,11.768158,11.733124,12.7994995,0.0,0.032097332,0.032097332,0.16501862,250.0,11.700012,0.0,0.0,82.95633,3593.8384,0.00011145233,0.0,52.832615,249.31741,0.0,30.000002,0.2292124,70.0,316.33023,276.18616,0.0,52.832615,0.22921352,14.605705,76.48237,8.330017
32445,21386700.0,0.0,22.906982,23.789062,22.906982,23.33847,22.230682,21.366364,11.706299,11.739868,11.721069,12.79953,0.0,0.032098304,0.032098304,0.16509484,250.0,11.700012,0.0,0.0,82.99682,3595.1484,0.00011151771,0.0,52.82811,249.44206,0.0,30.000002,0.22929068,70.0,316.44022,276.3114,0.0,52.82811,0.2292917,14.628498,76.48783,8.330017
32446,21386760.0,0.0,22.906769,23.825165,22.906769,23.336761,22.23468,21.368988,11.705139,11.724304,11.714081,12.799561,0.0,0.03209882,0.03209882,0.1651443,250.0,11.700012,0.0,0.0,83.02267,3596.0952,0.00011156978,0.0,52.823277,249.56328,0.0,30.000002,0.22934125,70.0,316.52472,276.4188,0.0,52.823277,0.22934215,14.649039,76.489204,8.330017
32447,21386820.0,0.0,22.906494,23.860992,22.906464,23.335022,22.238617,21.371613,11.70401,11.714844,11.709595,12.799622,0.0,0.032099053,0.032099053,0.16517045,250.0,11.700012,0.0,0.0,83.03112,3596.6733,0.000111609465,0.0,52.818386,249.67801,0.0,30.000002,0.22936794,70.0,316.58603,276.50848,0.0,52.818386,0.22936876,14.666946,76.487206,8.330017
32448,21386880.0,0.0,22.906189,23.896545,22.906158,23.333313,22.242554,21.37442,11.702942,11.709198,12.315063,12.799683,0.0,0.0320992,0.0320992,0.1651724,250.0,11.700012,0.0,0.0,83.022514,3596.877,0.00011163689,0.0,52.813465,249.78873,0.0,30.000002,0.22937031,70.0,316.6245,276.58182,28.618675,52.813465,0.22937103,14.682306,76.48158,8.330017
32449,21386940.0,0.0,22.90628,23.931824,22.90628,23.331635,22.24643,21.38031,11.701904,11.706177,12.493103,12.799713,0.0,0.032099273,0.032099273,0.16515003,250.0,11.700012,0.0,0.0,82.99688,3596.8025,0.0001116525,0.0,52.8085,249.8957,0.0,30.000002,0.22934818,70.0,316.64014,276.63885,0.0,52.8085,0.2293488,14.6948185,76.472275,8.330017
32450,21387000.0,0.0,22.906525,23.966827,22.906494,23.330017,22.252533,21.384735,11.700928,12.749359,12.133942,12.799774,0.0,0.03209929,0.03209929,0.16510549,250.0,11.700012,0.0,0.0,82.955734,3596.419,0.00011165723,0.0,52.803524,249.99886,0.0,30.000002,0.22930375,70.0,316.63477,276.68082,0.0,52.803524,0.22930427,14.704784,76.45965,8.330017
32451,21387060.0,0.0,22.907104,24.001556,22.907104,23.32904,22.258942,21.388397,11.700012,12.270996,11.937012,12.799835,0.0,0.03209884,0.03209884,0.1650448,250.0,11.700012,0.0,0.0,82.90807,3595.8423,0.00011165219,0.0,52.79866,250.0902,0.0,30.000002,0.2292422,70.0,316.61038,276.70538,0.0,52.79866,0.22924262,14.712079,76.445076,8.330017
32452,21387120.0,0.0,22.907532,24.03598,22.907532,23.328156,22.26416,21.39154,11.699219,12.0104065,11.828766,12.799896,0.0,0.03209816,0.03209816,0.1649725,250.0,11.700012,0.0,0.0,82.85206,3595.02,0.00011163842,0.0,52.79419,250.16776,0.0,30.000002,0.2291686,70.0,316.57086,276.71414,0.0,52.79419,0.22916897,14.717063,76.42938,8.330017
32453,21387180.0,0.0,22.907867,24.070099,22.907867,23.327362,22.268738,21.39447,11.698486,11.86557,11.768402,12.799927,0.0,0.03209742,0.03209742,0.1648891,250.0,11.700012,0.0,0.0,82.788864,3593.9834,0.00011161669,0.0,52.79008,250.23486,0.0,30.000002,0.22908376,70.0,316.518,276.70975,0.0,52.79008,0.22908406,14.720019,76.41249,8.330017
32454,21387240.0,0.0,22.908203,24.103912,22.908203,23.326721,22.272888,21.397217,11.697815,11.78775,11.735748,12.799957,0.0,0.03209666,0.03209666,0.16479635,250.0,11.700012,0.0,0.0,82.7196,3592.7761,0.00011158794,0.0,52.78634,250.29227,0.0,30.000002,0.22898951,70.0,316.45374,276.69373,0.0,52.78634,0.22898978,14.721001,76.394615,8.330017
32455,21387300.0,0.0,22.90857,24.13742,22.90857,23.326172,22.276855,21.399872,11.697266,11.746521,11.718292,12.800018,0.0,0.0320959,0.0320959,0.16469592,250.0,11.700012,0.0,0.0,82.64546,3591.4355,0.000111553156,0.0,52.782948,250.34071,0.0,30.000002,0.22888759,70.0,316.3798,276.6675,0.0,52.782948,0.22888781,14.720091,76.37599,8.330017
32456,21387360.0,0.0,22.90924,24.170593,22.90924,23.32611,22.28061,21.402588,11.696808,11.723907,11.708588,12.800049,0.0,0.032094896,0.032094896,0.16459298,250.0,11.700012,0.0,0.0,82.573235,3590.074,0.00011151381,0.0,52.77998,250.37599,0.0,30.000002,0.22878265,70.0,316.29895,276.63104,0.0,52.77998,0.22878283,14.717424,76.357666,8.330017
32457,21387420.0,0.0,22.910004,24.20346,22.910004,23.326172,22.284332,21.405273,11.696472,11.7109375,11.702942,12.800079,0.0,0.03209377,0.03209377,0.16449183,250.0,11.700012,0.0,0.0,82.50237,3588.72,0.00011147178,0.0,52.77757,250.39735,0.0,30.000002,0.22867924,70.0,316.215,276.58636,0.0,52.77757,0.22867942,14.713073,76.34037,8.330017
32458,21387480.0,0.0,22.910858,24.235992,22.910858,23.326355,22.287994,21.407959,11.696289,11.704285,11.699951,12.80011,0.0,0.032092683,0.032092683,0.16439262,250.0,11.700012,0.0,0.0,82.43366,3587.381,0.00011142784,0.0,52.7757,250.40765,0.0,30.000002,0.22857784,70.0,316.12927,276.53568,0.0,52.7757,0.22857799,14.707306,76.32396,8.330017
32459,21387540.0,0.0,22.911957,24.268158,22.911957,23.32663,22.291626,21.411926,11.696167,11.70047,12.904633,12.80014,0.0,0.032091636,0.032091636,0.1642975,250.0,11.700012,0.0,0.0,82.368416,3586.1218,0.00011138339,0.0,52.774315,250.40848,0.0,30.000002,0.2284806,70.0,316.0442,276.48117,0.0,52.774315,0.22848076,14.700516,76.308716,8.330017
32460,21387600.0,0.0,22.91336,24.300018,22.91336,23.327026,22.295258,21.41742,11.6961975,11.698517,12.35498,12.80014,0.0,0.03209065,0.03209065,0.16420756,250.0,11.700012,0.0,0.0,82.30734,3585.0056,0.00011133982,0.0,52.773403,250.40068,0.0,30.000002,0.2283887,70.0,315.96103,276.42407,0.0,52.773403,0.22838885,14.692429,76.29475,8.330017
32461,21387660.0,0.0,22.911377,24.33136,22.911346,23.323761,22.298248,21.417816,11.687439,12.565247,12.055084,12.798859,0.0,0.03209257,0.03209257,0.16408819,250.0,11.700012,0.0,0.0,82.19547,3576.151,0.0001111622,0.0,52.772247,250.43694,0.0,30.000002,0.22827336,70.0,315.87186,276.38232,0.0,52.772247,0.22827348,14.770095,76.273766,8.330017
32462,21387720.0,0.0,22.909058,24.362122,22.909058,23.32071,22.30014,21.417511,11.675537,12.163147,11.884949,12.797821,0.0,0.03209553,0.03209553,0.16392116,250.0,11.700012,0.0,0.0,82.05396,3563.6536,0.00011081081,0.0,52.769142,250.52469,0.0,30.000002,0.2281124,70.0,315.7597,276.34808,0.0,52.769142,0.22811243,14.911656,76.242424,8.330017
32463,21387780.0,0.0,22.906677,24.392303,22.906677,23.317902,22.301025,21.41681,11.666931,11.940369,11.788086,12.797974,0.0,0.032098453,0.032098453,0.16371496,250.0,11.700012,0.0,0.0,81.88565,3550.2864,0.000110379944,0.0,52.764534,250.63927,0.0,30.000002,0.22791217,70.0,315.62225,276.309,0.0,52.764534,0.22791213,15.012545,76.20338,8.330017
32464,21387840.0,0.0,22.904327,24.421906,22.904327,23.3154,22.30133,21.415833,11.660828,11.813934,11.731293,12.798462,0.0,0.032100864,0.032100864,0.16347249,250.0,11.700012,0.0,0.0,81.694016,3536.3733,0.00010989472,0.0,52.758713,250.76782,0.0,30.000002,0.22767468,70.0,315.45712,276.25775,0.0,52.758713,0.22767448,15.078047,76.157745,8.330017
32465,21387900.0,0.0,22.90213,24.450928,22.90213,23.313263,22.3013,21.414734,11.656647,11.741852,11.697662,12.799011,0.0,0.032102566,0.032102566,0.1631983,250.0,11.700012,0.0,0.0,81.48278,3522.181,0.00010937413,0.0,52.752068,250.8995,0.0,30.000002,0.227404,70.0,315.26462,276.18967,0.0,52.752068,0.2274037,15.114342,76.10684,8.330017
32466,21387960.0,0.0,22.900269,24.479431,22.900269,23.311646,22.301239,21.413849,11.654053,11.702332,11.678345,12.7994995,0.0,0.032103382,0.032103382,0.16289862,250.0,11.700012,0.0,0.0,81.25793,3507.9504,0.000108831955,0.0,52.74497,251.02441,0.0,30.000002,0.22710603,70.0,315.04675,276.1016,0.0,52.74497,0.2271056,15.126398,76.052155,8.330017
32467,21388020.0,0.0,22.898651,24.507385,22.898651,23.310425,22.301056,21.412933,11.652679,11.679962,11.666962,12.799927,0.0,0.032103408,0.032103408,0.16258028,250.0,11.700012,0.0,0.0,81.02268,3493.8618,0.00010828132,0.0,52.737873,251.1348,0.0,30.000002,0.22678782,70.0,314.80737,275.99258,0.0,52.737873,0.2267873,15.119368,75.995186,8.330017
32468,21388080.0,0.0,22.897278,24.53482,22.897278,23.30957,22.300812,21.411987,11.652252,11.666962,11.660156,12.800262,0.0,0.032102816,0.032102816,0.16224939,250.0,11.700012,0.0,0.0,80.7816,3480.0642,0.00010773233,0.0,52.73111,251.22713,0.0,30.000002,0.2264558,70.0,314.551,275.86395,0.0,52.73111,0.2264552,15.098036,75.9371,8.330017
32469,21388140.0,0.0,22.89618,24.561768,22.89618,23.309143,22.300537,21.41101,11.652527,11.659637,11.656311,12.800537,0.0,0.032101728,0.032101728,0.16191195,250.0,11.700012,0.0,0.0,80.53868,3466.6711,0.000107191816,0.0,52.724903,251.29884,0.0,30.000002,0.2261162,70.0,314.28232,275.71762,0.0,52.724903,0.22611552,15.065811,75.87899,8.330017
32470,21388200.0,0.0,22.89569,24.588135,22.89569,23.309082,22.300262,21.412506,11.653442,11.656647,12.700012,12.80072,0.0,0.032100204,0.032100204,0.16157201,250.0,11.700012,0.0,0.0,80.29673,3453.8335,0.00010666457,0.0,52.71936,251.34897,0.0,30.000002,0.2257732,70.0,314.00473,275.5554,0.0,52.71936,0.2257725,15.024275,75.82154,8.330017
32471,21388260.0,0.0,22.89502,24.614044,22.89502,23.308685,22.300507,21.41388,11.654755,12.899994,12.225128,12.800873,0.0,0.032098934,0.032098934,0.16122898,250.0,11.700012,0.0,0.0,80.04912,3441.4448,0.000106155036,0.41562346,52.714558,251.38626,0.0,30.000002,0.22542766,70.0,313.7218,275.3834,0.0,52.714558,0.22542691,14.976623,75.76421,8.330017
32472,21388320.0,0.0,22.894867,24.63971,22.894867,23.308685,22.303467,21.414124,11.656342,12.404846,11.965546,12.800995,0.0,0.03209764,0.03209764,0.16088073,250.0,11.700012,0.0,0.0,79.80097,3429.813,0.00010566022,0.0,52.710213,251.41241,0.0,30.000002,0.22507681,70.0,313.43176,275.20114,0.0,52.710213,0.22507605,14.924611,75.70656,8.330017
32473,21388380.0,0.0,22.894653,24.664795,22.894653,23.309082,22.30484,21.413757,11.658356,12.064911,11.825378,12.801086,0.0,0.032096203,0.032096203,0.1605396,250.0,11.700012,0.0,0.0,79.560265,3419.8228,0.000105193925,0.0,52.70656,251.42212,0.0,30.000002,0.22473277,70.0,313.14328,275.01215,0.0,52.70656,0.224732,14.868105,75.650856,8.330017
32474,21388440.0,0.0,22.894562,24.689423,22.894562,23.309814,22.305328,21.413055,11.660522,11.8811035,11.750153,12.801147,0.0,0.032094587,0.032094587,0.1602083,250.0,11.700012,0.0,0.0,79.32898,3410.4426,0.0001047538,0.0,52.703655,251.41406,0.0,30.000002,0.2243982,70.0,312.8581,274.81705,0.0,52.703655,0.22439742,14.809392,75.597595,8.330017
32475,21388500.0,0.0,22.894684,24.713654,22.894684,23.310944,22.30539,21.4122,11.662537,11.782379,11.710327,12.801117,0.0,0.032092806,0.032092806,0.15989166,250.0,11.700012,0.0,0.0,79.110504,3401.5332,0.000104336126,0.0,52.70158,251.38728,0.0,30.000002,0.22407794,70.0,312.57996,274.61807,0.0,52.70158,0.22407722,14.753461,75.54764,8.330017
32476,21388560.0,0.0,22.894806,24.737457,22.894806,23.312012,22.305267,21.411499,11.66449,11.728027,11.688904,12.801086,0.0,0.032091133,0.032091133,0.1595914,250.0,11.700012,0.0,0.0,78.90298,3393.0874,0.00010394024,0.0,52.700348,251.34596,0.0,30.000002,0.22377428,70.0,312.312,274.41916,0.0,52.700348,0.22377358,14.700094,75.50104,8.330017
32477,21388620.0,0.0,22.895142,24.760895,22.895142,23.313416,22.305054,21.410767,11.666351,11.698822,11.6779175,12.801056,0.0,0.032089505,0.032089505,0.1593096,250.0,11.700012,0.0,0.0,78.71113,3385.1355,0.00010356525,0.0,52.699852,251.29169,0.0,30.000002,0.22348912,70.0,312.05624,274.22247,0.0,52.699852,0.2234885,14.649418,75.45805,8.330017
32478,21388680.0,0.0,22.895721,24.783936,22.895721,23.315094,22.304749,21.410004,11.668182,11.684174,11.672943,12.800995,0.0,0.03208781,0.03208781,0.15905091,250.0,11.700012,0.0,0.0,78.537415,3377.722,0.00010321112,0.0,52.700127,251.2225,0.0,30.000002,0.22322696,70.0,311.81564,274.02927,0.0,52.700127,0.22322638,14.601366,75.41958,8.330017
32479,21388740.0,0.0,22.896484,24.80661,22.896484,23.317017,22.304382,21.40924,11.670013,11.677246,11.671143,12.800934,0.0,0.032086086,0.032086086,0.15881853,250.0,11.700012,0.0,0.0,78.3841,3370.8755,0.00010287793,0.0,52.70122,251.13875,0.0,30.000002,0.22299102,70.0,311.59286,273.8416,0.0,52.70122,0.22299053,14.55586,75.38609,8.330017
32480,21388800.0,0.0,22.897491,24.828888,22.897491,23.319153,22.304047,21.408478,11.6718445,11.674011,11.670898,12.800903,0.0,0.03208437,0.03208437,0.1586167,250.0,11.700012,0.0,0.0,78.25388,3364.6445,0.000102566875,0.0,52.703117,251.04163,0.0,30.000002,0.22278564,70.0,311.39172,273.6628,0.0,52.703117,0.22278523,14.513119,75.35826,8.330017
32481,21388860.0,0.0,22.898804,24.850983,22.898804,23.320923,22.303833,21.411346,11.673706,11.673431,12.521057,12.800842,0.0,0.032083068,0.032083068,0.15843977,250.0,11.700012,0.0,0.0,78.13823,3358.9792,0.00010227516,0.0,52.70574,250.93835,0.0,30.000002,0.22260603,70.0,311.2104,273.49466,0.0,52.70574,0.2226057,14.472489,75.33479,8.330017
32482,21388920.0,0.0,22.90036,24.87265,22.90036,23.322815,22.305664,21.412872,11.675507,12.795837,12.137573,12.800781,0.0,0.032081973,0.032081973,0.15828931,250.0,11.700012,0.0,0.0,78.04287,3353.8904,0.00010200489,0.0,52.708794,250.83252,0.0,30.000002,0.22245327,70.0,311.05078,273.34018,0.0,52.708794,0.22245304,14.434823,75.315765,8.330017
32483,21388980.0,0.0,22.902039,24.894043,22.902039,23.32486,22.308228,21.413513,11.677307,12.285156,11.928162,12.80072,0.0,0.032080963,0.032080963,0.1581673,250.0,11.700012,0.0,0.0,77.96848,3349.3784,0.000101755315,0.0,52.71231,250.72185,0.0,30.000002,0.22232914,70.0,310.9135,273.19885,0.0,52.71231,0.22232902,14.399831,75.30163,8.330017
32484,21389040.0,0.0,22.903595,24.91513,22.903595,23.326965,22.30954,21.413635,11.679077,12.008881,11.814362,12.800659,0.0,0.032080013,0.032080013,0.15807484,250.0,11.700012,0.0,0.0,77.91574,3345.364,0.000101525555,0.0,52.716267,250.60658,0.0,30.000002,0.22223467,70.0,310.79935,273.0714,0.0,52.716267,0.22223464,14.368121,75.29255,8.330017
32485,21389100.0,0.0,22.90512,24.935944,22.90512,23.329132,22.31015,21.413483,11.680786,11.85849,11.752869,12.800598,0.0,0.03207912,0.03207912,0.15801263,250.0,11.700012,0.0,0.0,77.884964,3341.8682,0.00010131528,0.0,52.720642,250.48729,0.0,30.000002,0.22217055,70.0,310.70905,272.9586,0.0,52.720642,0.22217062,14.339648,75.288635,8.330017
32486,21389160.0,0.0,22.906128,24.956512,22.906128,23.330597,22.310455,21.413422,11.682434,11.777618,11.720245,12.800537,0.0,0.032078803,0.032078803,0.15797426,250.0,11.700012,0.0,0.0,77.86529,3338.76,0.00010112346,0.0,52.72528,250.37422,0.0,30.000002,0.22213148,70.0,310.64133,272.86398,0.0,52.72528,0.22213165,14.3142805,75.2883,8.330017
32487,21389220.0,0.0,22.907135,24.976807,22.907135,23.332092,22.310547,21.413239,11.68396,11.733612,11.702942,12.800476,0.0,0.03207883,0.03207883,0.15795507,250.0,11.700012,0.0,0.0,77.86036,3336.034,0.00010094824,0.0,52.729828,250.2711,0.0,30.000002,0.22211225,70.0,310.5931,272.787,0.0,52.729828,0.22211252,14.292255,75.29058,8.330017
32488,21389280.0,0.0,22.908142,24.996887,22.908142,23.333527,22.310516,21.413055,11.685394,11.711212,11.69455,12.800415,0.0,0.032078907,0.032078907,0.15795676,250.0,11.700012,0.0,0.0,77.86992,3333.7107,0.0001007891,0.0,52.73431,250.17346,0.0,30.000002,0.22211404,70.0,310.56384,272.7254,0.0,52.73431,0.22211438,14.273238,75.296,8.330017
32489,21389340.0,0.0,22.90915,25.016724,22.90915,23.33496,22.310425,21.412811,11.686768,11.699432,11.690552,12.800354,0.0,0.032078866,0.032078866,0.15797761,250.0,11.700012,0.0,0.0,77.893425,3331.7634,0.00010064515,0.0,52.73876,250.08247,0.05987825,30.000002,0.22213435,69.91617,310.55225,272.67877,0.0,52.73876,0.22213517,14.256911,75.30447,8.330017
32490,21389400.0,0.0,22.910126,25.036377,22.910126,23.336304,22.310303,21.412598,11.688049,11.693756,11.689026,12.800293,0.0,0.032078408,0.032078408,0.15801638,250.0,11.700012,0.0,0.0,77.930244,3330.1528,0.00010051535,0.0,52.743423,249.998,0.2842084,30.000002,0.22217181,69.60211,310.55673,272.646,0.0,52.743423,0.22217302,14.243333,75.31631,8.330017
32491,21389460.0,0.0,22.910706,25.055817,22.910706,23.336761,22.310272,21.413635,11.689209,11.691406,12.959137,12.800262,0.0,0.03207873,0.03207873,0.15806612,250.0,11.700012,0.0,0.0,77.967064,3328.752,0.00010039827,0.0,52.74816,249.9262,0.51251316,30.000002,0.2222219,69.282486,310.57553,272.62848,0.0,52.74816,0.22222346,14.2323,75.32933,8.330017
32492,21389520.0,0.0,22.91153,25.075104,22.91153,23.337158,22.310242,21.416687,11.690216,11.690613,12.3974,12.800201,0.0,0.03207943,0.03207943,0.1581204,250.0,11.700012,0.0,0.0,78.007416,3327.5942,0.00010029206,0.0,52.75245,249.87119,0.7402008,30.000002,0.22227721,68.963715,310.60397,272.62466,0.0,52.75245,0.22227915,14.223513,75.342255,8.330017
32493,21389580.0,0.0,22.912537,25.094208,22.912506,23.337463,22.313263,21.418365,11.691132,12.6026,12.077148,12.800171,0.0,0.03208023,0.03208023,0.15817955,250.0,11.700012,0.0,0.0,78.050545,3326.6458,0.000100195546,0.0,52.75634,249.82793,0.9678829,30.000002,0.22233753,68.644966,310.64032,272.6313,0.0,52.75634,0.22233994,14.216717,75.3554,8.330017
32494,21389640.0,0.0,22.9133,25.11316,22.913269,23.337708,22.31549,21.41925,11.691925,12.188446,11.901825,12.80014,0.0,0.032081038,0.032081038,0.1582421,250.0,11.700012,0.0,0.0,78.095695,3325.8057,0.00010010744,0.0,52.75984,249.79468,1.1955681,30.000002,0.22240114,68.3262,310.68265,272.64624,0.0,52.75984,0.22240412,14.2116995,75.36861,8.330017
32495,21389700.0,0.0,22.913788,25.131989,22.913757,23.33786,22.31668,21.419739,11.692566,11.963409,11.806763,12.800079,0.0,0.032081798,0.032081798,0.15830688,250.0,11.700012,0.0,0.0,78.1421,3325.018,0.00010002598,0.0,52.762974,249.76988,1.4232361,30.000002,0.22246672,68.00747,310.72943,272.66785,0.0,52.762974,0.22247043,14.2087,75.38177,8.330017
32496,21389760.0,0.0,22.913544,25.150696,22.913483,23.337128,22.317322,21.420135,11.693054,11.839722,11.754669,12.800049,0.0,0.032083068,0.032083068,0.15836513,250.0,11.700012,0.0,0.0,78.1766,3324.118,9.994907e-05,0.0,52.765636,249.76282,1.6508503,30.000002,0.22252665,67.68881,310.7773,272.69772,0.0,52.765636,0.22253127,14.207289,75.392975,8.330017
32497,21389820.0,0.0,22.913147,25.169281,22.913116,23.336334,22.317657,21.42041,11.693329,11.772736,11.726593,12.800018,0.0,0.032084566,0.032084566,0.15841061,250.0,11.700012,0.0,0.0,78.20305,3323.093,9.987404e-05,0.0,52.76751,249.77562,1.8783699,30.000002,0.222574,67.370285,310.82135,272.73337,0.0,52.76751,0.22257978,14.207488,75.401085,8.330017
32498,21389880.0,0.0,22.91272,25.187805,22.912628,23.33554,22.31781,21.420624,11.693451,11.73584,11.711151,12.799988,0.0,0.032085914,0.032085914,0.15844515,250.0,11.700012,0.0,0.0,78.221176,3321.9712,9.979984e-05,0.0,52.768715,249.80006,2.105823,30.000002,0.22260977,67.05185,310.85983,272.77014,0.0,52.768715,0.22261706,14.208521,75.40683,8.330017
32499,21389940.0,0.0,22.9122,25.206238,22.91211,23.334686,22.317902,21.420776,11.693512,11.716278,11.703003,12.799988,0.0,0.032087117,0.032087117,0.15846768,250.0,11.700012,0.0,0.0,78.230896,3320.7358,9.972551e-05,0.0,52.769352,249.83394,2.3331873,30.000002,0.22263287,66.733536,310.89114,272.80603,0.0,52.769352,0.22264199,14.209925,75.41016,8.330017
32500,21390000.0,0.0,22.911682,25.224579,22.91156,23.333862,22.317902,21.420929,11.693451,11.705872,11.698669,12.799988,0.0,0.032088112,0.032088112,0.1584781,250.0,11.700012,0.0,0.0,78.23221,3319.378,9.96502e-05,0.0,52.769505,249.87428,2.5603938,30.000002,0.22264291,66.41544,310.91415,272.83896,0.0,52.769505,0.2226544,14.211419,75.4112,8.330017
32501,21390060.0,0.0,22.910583,25.24289,22.91043,23.332245,22.317963,21.421265,11.693298,11.700195,11.696259,12.799988,0.0,0.032089446,0.032089446,0.15846914,250.0,11.700012,0.0,0.0,78.21335,3317.74,9.957237e-05,0.0,52.76916,249.92883,2.7874482,30.000002,0.22263367,66.09757,310.92627,272.87045,0.0,52.76916,0.22264817,14.21272,75.40838,8.330017
32502,21390120.0,0.0,22.90976,25.26117,22.909576,23.330658,22.317993,21.423645,11.692963,11.69693,12.76828,12.799988,0.0,0.03209086,0.03209086,0.15843622,250.0,11.700012,0.0,0.0,78.1791,3315.8696,9.9489946e-05,0.0,52.768074,249.99823,3.0141819,30.000002,0.22259982,65.78014,310.92343,272.898,0.0,52.768074,0.2226181,14.213859,75.400894,8.330017
32503,21390180.0,0.0,22.909119,25.279419,22.908875,23.329163,22.31845,21.426483,11.692627,12.6763,12.278503,12.799988,0.0,0.032092027,0.032092027,0.15838242,250.0,11.700012,0.0,0.0,78.13018,3313.808,9.94032e-05,11.505807,52.766388,250.07475,3.2407603,30.000002,0.22254361,65.46294,310.9052,272.91803,0.0,52.766388,0.22256663,14.213924,75.389656,8.330017
32504,21390240.0,0.0,22.908783,25.297668,22.908478,23.327759,22.32196,21.428131,11.6922,12.4711,12.015167,12.800018,0.0,0.03209292,0.03209292,0.158308,250.0,11.700012,0.0,0.0,78.06749,3311.5747,9.931148e-05,0.0,52.76428,250.15463,3.467093,30.000002,0.22246504,65.14607,310.8706,272.92822,0.0,52.76428,0.22249399,14.212728,75.37491,8.330017
32505,21390300.0,0.0,22.908234,25.315918,22.907837,23.326508,22.323883,21.4292,11.691772,12.117035,11.868347,12.800049,0.0,0.032093517,0.032093517,0.1582154,250.0,11.700012,0.0,0.0,77.992874,3309.072,9.921445e-05,0.0,52.761887,250.23434,3.6931489,30.000002,0.22236621,64.8296,310.82053,272.92764,0.0,52.761887,0.2224026,14.210449,75.35723,8.330017
32506,21390360.0,0.0,22.906952,25.334198,22.906464,23.324463,22.324951,21.430023,11.691223,11.922516,11.787537,12.800049,0.0,0.03209443,0.03209443,0.15809809,250.0,11.700012,0.0,0.0,77.89442,3306.1562,9.911068e-05,0.0,52.7592,250.32239,3.9188032,30.000002,0.22224155,64.51368,310.75336,272.9188,0.0,52.7592,0.22228715,14.207116,75.33511,8.330017
32507,21390420.0,0.0,22.90567,25.352478,22.90506,23.322632,22.325531,21.430664,11.690552,11.814789,11.742615,12.800079,0.0,0.032095384,0.032095384,0.15795282,250.0,11.700012,0.0,0.0,77.77862,3302.8748,9.899859e-05,0.0,52.75599,250.41943,4.1439457,30.000002,0.22208685,64.19848,310.66617,272.89987,0.0,52.75599,0.2221438,14.202781,75.30797,8.330017
32508,21390480.0,0.0,22.90448,25.37085,22.903687,23.321014,22.325836,21.431183,11.68988,11.757141,11.718384,12.80011,0.0,0.032096017,0.032096017,0.15778464,250.0,11.700012,0.0,0.0,77.64757,3299.3064,9.887855e-05,0.0,52.752422,250.51672,4.3684936,30.000002,0.22190592,63.88411,310.55984,272.86768,0.0,52.752422,0.22197685,14.19684,75.277084,8.330017
32509,21390540.0,0.0,22.903412,25.389252,22.902435,23.31961,22.325989,21.43164,11.689209,11.726257,11.705231,12.80014,0.0,0.032096338,0.032096338,0.15759595,250.0,11.700012,0.0,0.0,77.5036,3295.4932,9.875098e-05,0.0,52.74871,250.61049,4.592269,30.000002,0.2217008,63.57082,310.43533,272.82123,0.0,52.74871,0.22178882,14.18887,75.243034,8.330017
32510,21390600.0,0.0,22.902527,25.407745,22.901306,23.318481,22.32605,21.432068,11.688599,11.708923,11.697693,12.800201,0.0,0.03209631,0.03209631,0.15739042,250.0,11.700012,0.0,0.0,77.34947,3291.4846,9.861661e-05,0.0,52.74501,250.69684,4.815484,30.000002,0.22147438,63.25832,310.2944,272.76004,0.0,52.74501,0.22158319,14.178779,75.20662,8.330017
32511,21390660.0,0.0,22.901184,25.42633,22.899658,23.31662,22.32611,21.432648,11.687988,11.699524,11.69342,12.800232,0.0,0.03209661,0.03209661,0.1571625,250.0,11.700012,0.0,0.0,77.17326,3287.1416,9.847529e-05,0.0,52.741306,250.78548,5.037518,30.000002,0.22122191,62.947475,310.1368,272.68796,0.0,52.741306,0.2213559,14.166538,75.16641,8.330017
32512,21390720.0,0.0,22.900085,25.445007,22.898193,23.315125,22.32611,21.433228,11.687317,11.694489,11.690979,12.800262,0.0,0.032096907,0.032096907,0.15690725,250.0,11.700012,0.0,0.0,76.98134,3282.4858,9.8324985e-05,0.0,52.73733,250.87639,5.2574286,30.000002,0.22093718,62.6396,309.958,272.60178,0.0,52.73733,0.22110124,14.152249,75.12158,8.330017
32513,21390780.0,0.0,22.899658,25.463837,22.897339,23.313934,22.326141,21.436798,11.686768,11.691223,12.579407,12.8003235,0.0,0.03209687,0.03209687,0.15663742,250.0,11.700012,0.0,0.0,76.78069,3277.7686,9.816931e-05,0.0,52.733376,250.96054,5.4773326,30.000002,0.22063103,62.331738,309.76526,272.50253,0.0,52.733376,0.22083132,14.135782,75.074684,8.330017
32514,21390840.0,0.0,22.899628,25.482758,22.89679,23.31305,22.327698,21.439453,11.686279,12.876709,12.174286,12.800354,0.0,0.032096542,0.032096542,0.15635526,250.0,11.700012,0.0,0.0,76.57339,3272.977,9.800929e-05,0.0,52.729553,251.03561,5.6954494,30.000002,0.22030511,62.02637,309.55978,272.3901,0.0,52.729553,0.2205485,14.11691,75.0262,8.330017
32515,21390900.0,0.0,22.899994,25.501862,22.896545,23.3125,22.330658,21.441132,11.685944,12.334137,11.95282,12.800415,0.0,0.032095864,0.032095864,0.15606432,250.0,11.700012,0.0,0.0,76.36222,3268.17,9.7845965e-05,0.0,52.726044,251.09769,5.912397,30.000002,0.21996175,61.72264,309.3432,272.2639,0.0,52.726044,0.22025616,14.09564,74.9769,8.330017
32516,21390960.0,0.0,22.899689,25.521118,22.895477,23.311188,22.332275,21.442383,11.685608,12.039307,11.83139,12.800446,0.0,0.03209566,0.03209566,0.15575914,250.0,11.700012,0.0,0.0,76.134315,3263.1023,9.767904e-05,0.0,52.722816,251.15852,6.1273923,30.000002,0.21959619,61.42165,309.11633,272.12933,0.0,52.722816,0.21995059,14.072661,74.92526,8.330017
32517,21391020.0,0.0,22.899567,25.540527,22.89447,23.310272,22.33313,21.44336,11.685242,11.878876,11.765228,12.800476,0.0,0.032095503,0.032095503,0.15543817,250.0,11.700012,0.0,0.0,75.89899,3257.8672,9.750762e-05,0.0,52.71952,251.21944,6.3415074,30.000002,0.21920437,61.121887,308.87762,271.98587,0.0,52.71952,0.2196293,14.048646,74.87096,8.330017
32518,21391080.0,0.0,22.89978,25.56015,22.893646,23.309723,22.333588,21.444183,11.684937,11.790497,11.728699,12.800507,0.0,0.032095075,0.032095075,0.15510947,250.0,11.700012,0.0,0.0,75.66015,3252.5996,9.7333424e-05,0.0,52.7164,251.27057,6.550701,30.000002,0.21879403,60.829018,308.63013,271.8314,0.0,52.7164,0.2192997,14.02293,74.81577,8.330017
32519,21391140.0,0.0,22.90039,25.579956,22.893036,23.30954,22.333801,21.444916,11.684784,11.741425,11.7083435,12.800537,0.0,0.032094337,0.032094337,0.15477745,250.0,11.700012,0.0,0.0,75.42178,3247.378,9.715808e-05,0.0,52.71362,251.30891,6.7595425,30.000002,0.21836644,60.53664,308.37643,271.66647,0.0,52.71362,0.2189662,13.995414,74.76062,8.330017
32520,21391200.0,0.0,22.901398,25.600006,22.8927,23.309753,22.333923,21.445587,11.684753,11.715088,11.697388,12.800568,0.0,0.032093294,0.032093294,0.1544473,250.0,11.700012,0.0,0.0,75.187355,3242.2747,9.6983305e-05,0.0,52.71133,251.33144,6.964579,30.000002,0.21792696,60.24959,308.11984,271.49216,0.0,52.71133,0.21863392,13.966246,74.706474,8.330017
32521,21391260.0,0.0,22.807281,25.62024,22.799622,23.3367,22.335815,21.448486,11.454681,11.679901,11.670502,12.815308,0.0,0.033930104,0.033930104,0.11433742,250.0,11.700012,0.0,0.0,30.868166,2887.1829,9.3256815e-05,0.0,51.69506,300.42624,7.027315,30.000002,0.18176994,60.16176,297.21286,279.42258,0.0,51.69506,0.18223834,12.4708395,65.31618,8.330017
32522,21391320.0,0.0,22.754822,25.640686,22.74765,23.399475,22.33722,21.450897,11.227112,11.521149,11.516174,12.820435,0.0,0.033638224,0.033638224,0.087564975,250.0,11.700012,0.0,0.0,9.598537,2547.4355,8.645949e-05,0.0,50.831764,316.44366,7.1560955,30.000002,0.1545009,59.981464,286.30765,270.73993,0.0,50.831764,0.15486358,11.454865,58.90171,8.330017
32523,21391380.0,0.0,22.699646,25.661255,22.693207,23.490784,22.33844,21.45398,11.056122,11.339294,12.870972,12.831512,0.0,0.03301177,0.03301177,0.06596456,250.0,11.700012,0.0,0.0,0.0,2218.261,7.8042125e-05,0.0,50.289337,318.41968,7.2753153,30.000002,0.13168724,59.81456,275.50162,256.7698,4.50328,50.289337,0.13196523,9.50817,52.762146,8.330017
32524,21391440.0,0.0,22.715424,25.682007,22.708374,23.596954,22.340118,21.460815,11.0529785,11.1953125,12.156982,12.824768,0.0,0.03223411,0.03223411,0.058826398,250.0,11.700012,0.0,0.0,0.0,2037.6105,7.042687e-05,0.0,50.23758,304.57596,7.447751,30.000002,0.122976765,59.57315,268.28214,244.15585,0.0,50.23758,0.12326747,8.47428,50.791065,8.330017
32525,21391500.0,0.0,22.745056,25.70285,22.73706,23.70868,22.346191,21.466003,11.1536255,12.617096,11.675415,12.82254,0.0,0.03182418,0.03182418,0.05470173,250.0,11.700012,0.0,0.0,0.0,1928.2617,6.470286e-05,0.0,50.41309,291.80783,7.6250577,30.000002,0.11800759,59.32492,263.29913,234.6528,0.0,50.41309,0.11832693,7.3994646,49.704567,8.330017
32526,21391560.0,0.0,22.779175,25.723846,22.77002,23.81546,22.352142,21.470398,11.275665,11.9841,11.466003,12.819244,0.0,0.031621985,0.031621985,0.05221173,250.0,11.700012,0.0,0.0,0.0,1857.551,6.0534363e-05,0.0,50.666065,281.25668,7.8062334,30.000002,0.115077525,59.071274,259.84283,227.6064,0.0,50.666065,0.11543704,6.516127,49.15832,8.330017
32527,21391620.0,0.0,22.818665,25.744934,22.808167,23.92392,22.35675,21.474579,11.393127,11.690826,11.405518,12.815582,0.0,0.031551052,0.031551052,0.05075046,250.0,11.700012,0.0,0.0,0.0,1815.0298,5.7700836e-05,0.0,50.939053,272.88742,7.9892955,30.000002,0.1134285,58.814983,257.46057,222.4617,0.0,50.939053,0.113838084,5.8288736,48.94255,8.330017
32528,21391680.0,0.0,22.862366,25.766083,22.850372,24.03305,22.360779,21.478699,11.493866,11.579346,11.422119,12.812073,0.0,0.031558957,0.031558957,0.049943827,250.0,11.700012,0.0,0.0,0.0,1793.4083,5.5932524e-05,0.0,51.199764,266.4343,8.173211,30.000002,0.1125818,58.557503,255.8336,218.76619,0.0,51.199764,0.113050684,5.3139606,48.906197,8.330017
32529,21391740.0,0.0,22.909027,25.787323,22.895355,24.142334,22.364532,21.48288,11.57309,11.559296,11.472382,12.809021,0.0,0.031609703,0.031609703,0.04953431,250.0,11.700012,0.0,0.0,0.0,1786.4899,5.495221e-05,0.0,51.430946,261.5819,8.357879,30.000002,0.1122079,58.29897,254.73381,216.15515,0.0,51.430946,0.112745486,4.9428067,48.956387,8.330017
32530,21391800.0,0.0,22.95755,25.808624,22.942047,24.251343,22.368256,21.487213,11.631439,11.578674,11.530884,12.8064575,0.0,0.031678736,0.031678736,0.049350828,250.0,11.700012,0.0,0.0,0.0,1789.2495,5.4516113e-05,0.0,51.625504,258.00598,8.541574,30.000002,0.112087265,58.041798,253.99605,214.33435,0.0,51.625504,0.11270232,4.6847844,49.039165,8.330017
32531,21391860.0,0.0,23.00293,25.829956,22.985382,24.348969,22.372192,21.492004,11.672333,11.611755,11.58551,12.804474,0.0,0.031751823,0.031751823,0.049294,250.0,11.700012,0.0,0.0,0.0,1797.8434,5.4445336e-05,0.0,51.783215,255.42445,8.724076,30.000002,0.112092,57.786293,253.50916,213.08836,0.0,51.783215,0.11279336,4.512025,49.12782,8.330017
32532,21391920.0,0.0,23.048828,25.851288,23.029053,24.446045,22.37619,21.496857,11.6996155,11.645355,11.63092,12.803009,0.0,0.03182057,0.03182057,0.04930216,250.0,11.700012,0.0,0.0,0.0,1810.0219,5.4607288e-05,0.0,51.90717,253.59737,8.907058,30.000002,0.112142704,57.530117,253.19395,212.25247,0.0,51.90717,0.112940304,4.401172,49.20892,8.330017
32533,21391980.0,0.0,23.095093,25.87265,23.072968,24.542603,22.380157,21.50177,11.717346,11.673889,11.666016,12.801941,0.0,0.03188068,0.03188068,0.049338628,250.0,11.700012,0.0,0.0,0.0,1824.2273,5.4912627e-05,0.0,52.002125,252.32632,9.084823,30.000002,0.11219698,57.28125,252.9938,211.70184,0.0,52.002125,0.11309794,4.3320355,49.276962,8.330017
32534,21392040.0,0.0,23.142303,25.894012,23.117676,24.63858,22.384155,21.509583,11.728302,11.696045,13.006226,12.8012085,0.0,0.031930797,0.031930797,0.04938431,250.0,11.700012,0.0,0.0,0.0,1839.49,5.5303422e-05,0.0,52.073215,251.46101,9.259966,30.000002,0.112231806,57.03605,252.87085,211.34897,0.0,52.073215,0.11324451,4.291087,49.331142,8.330017
32535,21392100.0,0.0,23.18985,25.915344,23.162476,24.733978,22.388336,21.51764,11.734741,12.294373,12.431854,12.80072,0.0,0.031971,0.031971,0.049429033,250.0,11.700012,0.0,0.0,0.0,1855.1504,5.57415e-05,43.1541,52.125244,250.88657,9.434763,30.000002,0.11223559,56.79133,252.7988,211.13065,0.0,52.125244,0.11337011,4.2686315,49.37254,8.330017
32536,21392160.0,0.0,23.233734,25.936646,23.20346,24.818237,22.396332,21.52414,11.738007,12.634033,12.117218,12.8003845,0.0,0.032002296,0.032002296,0.049467947,250.0,11.700012,0.0,0.0,0.0,1870.3903,5.6198096e-05,0.0,52.162697,250.51244,9.607532,30.000002,0.1122064,56.549454,252.7587,210.99979,0.0,52.162697,0.113471955,4.258383,49.403202,8.330017
32537,21392220.0,0.0,23.276672,25.957886,23.243286,24.902008,22.402496,21.529846,11.739136,12.227325,11.945221,12.800171,0.0,0.032026064,0.032026064,0.04949968,250.0,11.700012,0.0,0.0,0.0,1885.1145,5.6654437e-05,0.0,52.18919,250.27495,9.778508,30.000002,0.11214534,56.31009,252.7384,210.92516,0.0,52.18919,0.11355144,4.2562838,49.425346,8.330017
32538,21392280.0,0.0,23.319214,25.979034,23.282501,24.98526,22.407562,21.535126,11.739075,12.006714,11.852081,12.800018,0.0,0.03204369,0.03204369,0.049524393,250.0,11.700012,0.0,0.0,0.0,1899.3442,5.710252e-05,0.0,52.207565,250.12985,9.949195,30.000002,0.11205397,56.071125,252.73013,210.88615,0.0,52.207565,0.11361155,4.2586193,49.44093,8.330017
32539,21392340.0,0.0,23.36139,26.000122,23.321259,25.068085,22.412079,21.54013,11.738312,11.884918,11.800507,12.799957,0.0,0.03205653,0.03205653,0.049542997,250.0,11.700012,0.0,0.0,0.0,1913.059,5.7537407e-05,0.0,52.220123,250.04439,10.111402,30.000002,0.11194336,55.84404,252.72856,210.8683,0.0,52.220123,0.11365593,4.263229,49.45167,8.330017
32540,21392400.0,0.0,23.403503,26.021118,23.35971,25.150421,22.41623,21.545013,11.737152,11.816925,11.771515,12.799927,0.0,0.03206573,0.03206573,0.04955663,250.0,11.700012,0.0,0.0,0.0,1926.2952,5.795675e-05,0.0,52.228607,249.99643,10.276346,30.000002,0.11180675,55.613117,252.7305,210.86241,0.0,52.228607,0.11368803,4.268943,49.45896,8.330017
