,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32541,21392460.0,0.0,23.441559,26.041962,23.394104,25.223236,22.420074,21.549652,11.735718,11.781982,11.756226,12.799896,0.0,0.032071937,0.032071937,0.049566004,250.0,11.700012,0.0,0.0,0.0,1938.6351,5.8356116e-05,0.0,52.23392,249.97447,10.430292,30.000002,0.111660644,55.397587,252.73425,210.86378,0.0,52.23392,0.11370985,4.2755256,49.46354,8.330017
32542,21392520.0,0.0,23.4794,26.062714,23.428009,25.295624,22.423798,21.55423,11.734131,11.761871,11.74704,12.799866,0.0,0.03207618,0.03207618,0.049572468,250.0,11.700012,0.0,0.0,0.0,1950.4075,5.873488e-05,0.0,52.23735,249.96535,10.586903,30.000002,0.11149409,55.178337,252.73839,210.86774,0.0,52.23735,0.11372481,4.282508,49.466484,8.330017
32543,21392580.0,0.0,23.517181,26.083282,23.4617,25.367615,22.42746,21.558777,11.732574,11.7500305,11.741272,12.799866,0.0,0.032079026,0.032079026,0.049576834,250.0,11.700012,0.0,0.0,0.0,1961.7296,5.9094964e-05,0.0,52.239506,249.96332,10.740761,30.000002,0.11131532,54.962933,252.74239,210.87248,0.0,52.239506,0.113734886,4.2890677,49.468334,8.330017
32544,21392640.0,0.0,23.555084,26.10373,23.49524,25.43924,22.431091,21.563324,11.73114,11.742004,11.737061,12.799866,0.0,0.03208108,0.03208108,0.049579974,250.0,11.700012,0.0,0.0,0.0,1972.7438,5.9441296e-05,0.0,52.241005,249.96411,10.898028,30.000002,0.11111849,54.74276,252.74612,210.87704,0.0,52.241005,0.113742135,4.29518,49.4696,8.330017
32545,21392700.0,0.0,23.593079,26.123962,23.529053,25.510498,22.434692,21.569641,11.729767,11.736786,12.79953,12.799896,0.0,0.03208249,0.03208249,0.049582146,250.0,11.700012,0.0,0.0,0.0,1983.4515,5.9774004e-05,0.0,52.241943,249.96704,11.042535,30.000002,0.1109263,54.54045,252.74951,210.88138,0.0,52.241943,0.11374713,4.3008723,49.470387,8.330017
32546,21392760.0,0.0,23.62851,26.144012,23.559967,25.573853,22.438538,21.576538,11.728455,12.431274,12.310455,12.799896,0.0,0.03208234,0.03208234,0.04959585,250.0,11.700012,0.0,0.0,0.2792624,1993.6644,6.0092545e-05,23.061954,52.242523,249.95482,11.1891,30.000002,0.11072901,54.33526,252.7525,210.88254,0.0,52.242523,0.11375994,4.3065214,49.475975,8.330017
32547,21392820.0,0.0,23.676971,26.163849,23.603851,25.636383,22.445587,21.582306,11.732117,12.494812,12.046875,12.799347,0.0,0.032050166,0.032050166,0.050325505,250.0,11.700012,0.0,0.0,1.4009061,2010.9581,6.047004e-05,0.0,52.25403,249.25282,11.3344145,30.000002,0.11113849,54.131817,252.83072,210.9067,0.0,52.25403,0.11442398,4.3525815,49.771397,8.330017
32548,21392880.0,0.0,23.736725,26.183472,23.658813,25.697113,22.45111,21.587463,11.74585,12.151184,11.906555,12.798981,0.0,0.03201577,0.03201577,0.051725995,250.0,11.700012,0.0,0.0,3.1212118,2039.5275,6.106833e-05,0.0,52.285557,248.1124,11.477155,30.000002,0.11216449,53.93198,253.04141,211.08688,0.0,52.285557,0.11575486,4.4136567,50.336594,8.330017
32549,21392940.0,0.0,23.807587,26.20285,23.724731,25.755066,22.45581,21.592316,11.765869,11.971893,11.837921,12.798462,0.0,0.031979736,0.031979736,0.053830236,250.0,11.700012,0.0,0.0,5.408002,2080.094,6.193318e-05,0.0,52.33467,246.6105,11.619958,30.000002,0.11382579,53.732063,253.41737,211.47626,0.0,52.33467,0.11778661,4.5031376,51.19378,8.330017
32550,21393000.0,0.0,23.888184,26.221985,23.800568,25.809296,22.460083,21.597046,11.790222,11.884674,11.8107605,12.797882,0.0,0.031944897,0.031944897,0.056652214,250.0,11.700012,0.0,0.0,8.219298,2133.3862,6.310289e-05,0.0,52.40061,244.81985,11.748446,30.000002,0.116156,53.552174,253.99104,212.11557,0.0,52.40061,0.12053814,4.624315,52.34782,8.330017
32551,21393060.0,0.0,23.974457,26.240814,23.882507,25.852264,22.464233,21.601685,11.817596,11.847534,11.807129,12.797211,0.0,0.031910647,0.031910647,0.060238156,250.0,11.700012,0.0,0.0,11.404385,2199.9297,6.460527e-05,0.0,52.48284,242.76091,11.86228,30.000002,0.119192906,53.39281,254.80057,213.03276,0.0,52.48284,0.12405546,4.7805896,53.75169,8.330017
32552,21393120.0,0.0,24.066223,26.2594,23.969635,25.889404,22.468353,21.606354,11.846283,11.8394165,11.817566,12.7966,0.0,0.031881526,0.031881526,0.06451488,250.0,11.700012,0.0,0.0,14.929731,2279.3638,6.6446126e-05,0.0,52.579315,240.55557,11.976884,30.000002,0.122835934,53.23236,255.85648,214.24539,0.0,52.579315,0.12827386,4.967234,55.319126,8.330017
32553,21393180.0,0.0,24.159607,26.277649,24.05896,25.91986,22.472473,21.611084,11.874573,11.848175,11.836304,12.79599,0.0,0.03185818,0.03185818,0.06941589,250.0,11.700012,0.0,0.0,18.727442,2370.5098,6.860959e-05,0.0,52.687176,238.28365,12.072124,30.000002,0.12706049,53.09903,257.16812,215.75067,0.0,52.687176,0.13312784,5.1827707,56.992115,8.330017
32554,21393240.0,0.0,24.251068,26.295593,24.146729,25.94281,22.476654,21.615906,11.900787,11.865509,11.859009,12.795441,0.0,0.03184288,0.03184288,0.07482512,250.0,11.700012,0.0,0.0,22.719994,2471.4622,7.106331e-05,0.0,52.802856,236.05605,12.153592,30.000002,0.13175112,52.98497,258.74692,217.54,0.0,52.802856,0.1385066,5.4247665,58.706062,8.330017
32555,21393300.0,0.0,24.337585,26.313202,24.229248,25.957672,22.480927,21.620758,11.92334,11.885925,11.882416,12.794922,0.0,0.031837303,0.031837303,0.08058949,250.0,11.700012,0.0,0.0,26.816845,2579.531,7.375268e-05,0.0,52.921318,233.99628,12.235878,30.000002,0.13672987,52.869774,260.59464,219.59467,0.0,52.921318,0.14426014,5.692418,60.39892,8.330017
32556,21393360.0,0.0,24.413055,26.330475,24.30185,25.960205,22.48529,21.628296,11.940918,11.906433,12.7464905,12.794403,0.0,0.031845227,0.031845227,0.08652883,250.0,11.700012,0.0,0.0,30.88221,2691.4038,7.662009e-05,0.0,53.037434,232.25043,12.281893,30.000002,0.14194979,52.80535,262.70462,221.90244,0.0,53.037434,0.15021625,5.9849606,62.01883,8.330017
32557,21393420.0,0.0,24.477905,26.347382,24.363403,25.954346,22.490967,21.635162,11.951996,13.016632,12.385498,12.793884,0.0,0.031866536,0.031866536,0.09242526,250.0,11.700012,0.0,0.0,34.846935,2803.2844,7.957735e-05,0.0,53.143234,230.95377,12.329089,30.000002,0.14711292,52.739273,265.0393,224.42632,0.0,53.143234,0.15615621,6.3051314,63.5307,8.330017
32558,21393480.0,0.0,24.531464,26.363892,24.413422,25.940338,22.498077,21.641174,11.956848,12.534363,12.190704,12.793335,0.0,0.031897705,0.031897705,0.09815812,250.0,11.700012,0.0,0.0,38.630314,2912.5232,8.255374e-05,0.0,53.234035,230.12962,12.373571,30.000002,0.15211913,52.677,267.55722,227.12073,0.0,53.234035,0.16195235,6.653259,64.917435,8.330017
32559,21393540.0,0.0,24.573364,26.380035,24.45111,25.91861,22.503967,21.646667,11.955841,12.271423,12.084076,12.792816,0.0,0.031936802,0.031936802,0.1036003,250.0,11.700012,0.0,0.0,42.155613,3016.573,8.548308e-05,0.0,53.306126,229.80174,12.422407,30.000002,0.15682967,52.608635,270.20044,229.93936,0.0,53.306126,0.1674737,7.0263953,66.160416,8.330017
32560,21393600.0,0.0,24.602509,26.395752,24.476593,25.889496,22.509094,21.651825,11.949188,12.129211,12.025452,12.792358,0.0,0.03198246,0.03198246,0.108624354,250.0,11.700012,0.0,0.0,45.344917,3112.8645,8.830243e-05,0.0,53.355812,230.00351,12.449447,30.000002,0.16123655,52.57077,272.8971,232.84206,0.0,53.355812,0.1725901,7.4217396,67.24232,8.330017
32561,21393660.0,0.0,24.619843,26.411041,24.48996,25.853424,22.513733,21.656647,11.937256,12.048279,11.9895935,12.791992,0.0,0.03203261,0.03203261,0.11309731,250.0,11.700012,0.0,0.0,48.112038,3198.996,9.094406e-05,0.0,53.380157,230.7424,12.472965,30.000002,0.16516131,52.537846,275.5529,235.76888,0.0,53.380157,0.17716487,7.8336515,68.14683,8.330017
32562,21393720.0,0.0,24.62857,26.425873,24.493317,25.812225,22.518127,21.661316,11.921143,11.995361,11.96283,12.791718,0.0,0.032083657,0.032083657,0.11700154,250.0,11.700012,0.0,0.0,50.452892,3274.6062,9.337843e-05,0.0,53.380974,231.92221,12.520276,30.000002,0.16846591,52.471615,278.09634,238.65562,0.0,53.380974,0.18117133,8.254769,68.88678,8.330017
32563,21393780.0,0.0,24.62674,26.440277,24.486969,25.76648,22.522278,21.665833,11.901001,11.9583435,11.940033,12.791626,0.0,0.032135203,0.032135203,0.12021697,250.0,11.700012,0.0,0.0,52.29699,3337.4316,9.554982e-05,0.0,53.356647,233.5597,12.54175,30.000002,0.17126887,52.44155,280.43228,241.45148,0.0,53.356647,0.18449101,8.677607,69.44721,8.330017
32564,21393840.0,0.0,24.618408,26.454193,24.472595,25.71756,22.526245,21.670197,11.8776245,11.927765,11.917664,12.7916565,0.0,0.032184225,0.032184225,0.12274545,250.0,11.700012,0.0,0.0,53.64883,3387.693,9.7439915e-05,0.0,53.309734,235.55864,12.591878,30.000002,0.17332613,52.371372,282.5024,244.09637,0.0,53.309734,0.18711801,9.093598,69.84211,8.330017
32565,21393900.0,0.0,24.603119,26.46762,24.451324,25.666473,22.53003,21.674438,11.851654,11.899689,11.894318,12.791901,0.0,0.03222973,0.03222973,0.1245626,250.0,11.700012,0.0,0.0,54.499638,3424.872,9.902682e-05,0.0,53.242428,237.86394,12.635522,30.000002,0.17477804,52.31027,284.25195,246.54071,0.0,53.242428,0.18902646,9.493705,70.07658,8.330017
32566,21393960.0,0.0,24.58316,26.48056,24.425598,25.616425,22.533691,21.678467,11.823456,11.872284,11.869354,12.792297,0.0,0.032268547,0.032268547,0.12564208,250.0,11.700012,0.0,0.0,54.858124,3448.5789,0.000100281424,0.0,53.156002,240.40756,12.676789,30.000002,0.17558613,52.252495,285.62738,248.72107,0.0,53.156002,0.19018434,9.868872,70.15426,8.330017
32567,21394020.0,0.0,24.559296,26.49295,24.395538,25.56607,22.5372,21.684937,11.793945,11.844238,12.592163,12.792969,0.0,0.032299973,0.032299973,0.1259947,250.0,11.700012,0.0,0.0,54.71071,3459.034,0.00010118973,0.0,53.054802,243.09384,12.727287,30.000002,0.17570442,52.181797,286.59833,250.57777,0.0,53.054802,0.19060005,10.206066,70.08562,8.330017
32568,21394080.0,0.0,24.532104,26.504822,24.361755,25.516388,22.541931,21.69049,11.763458,12.867126,12.2221985,12.793793,0.0,0.03232402,0.03232402,0.12562814,250.0,11.700012,0.0,0.0,54.069412,3456.3726,0.00010174302,0.0,52.94216,245.85812,12.787855,30.000002,0.17514037,52.097004,287.15,252.0688,0.0,52.94216,0.19028169,10.496516,69.87715,8.330017
32569,21394140.0,0.0,24.50238,26.516144,24.325165,25.468384,22.54776,21.695068,11.732574,12.354828,12.006775,12.7948,0.0,0.032340575,0.032340575,0.12457037,250.0,11.700012,0.0,0.0,52.95549,3441.1265,0.00010193926,0.0,52.821644,248.62956,12.85588,30.000002,0.17393488,52.00177,287.28278,253.15933,0.0,52.821644,0.18925697,10.731773,69.537796,8.330017
32570,21394200.0,0.0,24.47049,26.526917,24.286255,25.422913,22.552277,21.699097,11.701691,12.0651245,11.875641,12.795959,0.0,0.032349743,0.032349743,0.12286115,250.0,11.700012,0.0,0.0,51.398746,3413.9324,0.00010178165,0.0,52.696735,251.34091,12.930749,30.000002,0.17213012,51.896954,287.0096,253.82445,0.0,52.696735,0.1875659,10.904818,69.07687,8.330017
32571,21394260.0,0.0,24.439117,26.537079,24.247986,25.383759,22.55597,21.702667,11.6716,11.892426,11.789886,12.797272,0.0,0.032350115,0.032350115,0.120578885,250.0,11.700012,0.0,0.0,49.482483,3376.24,0.00010128263,0.0,52.571297,253.89537,13.011186,30.000002,0.16980195,51.784344,286.3591,254.04352,0.0,52.571297,0.1852841,11.010421,68.51108,8.330017
32572,21394320.0,0.0,24.407349,26.546661,24.20932,25.348541,22.559174,21.706024,11.643005,11.785217,11.729828,12.798645,0.0,0.03234326,0.03234326,0.11780187,250.0,11.700012,0.0,0.0,47.23383,3329.2532,0.00010046475,0.0,52.449448,256.23083,13.098131,30.000002,0.16701975,51.662617,285.3733,253.82257,0.0,52.449448,0.18249284,11.0440645,67.85435,8.330017
32573,21394380.0,0.0,24.37558,26.555634,24.170654,25.317871,22.562073,21.709198,11.616211,11.713745,11.684265,12.800049,0.0,0.03233102,0.03233102,0.11459136,250.0,11.700012,0.0,0.0,44.702778,3274.0686,9.935096e-05,0.0,52.33362,258.32352,13.191228,30.000002,0.16384575,51.53228,284.09528,253.18356,0.0,52.33362,0.1792574,11.00571,67.11479,8.330017
32574,21394440.0,0.0,24.344116,26.563995,24.132477,25.292084,22.564789,21.71225,11.591583,11.663666,11.647919,12.801483,0.0,0.03231415,0.03231415,0.111018516,250.0,11.700012,0.0,0.0,41.938442,3211.9016,9.7967066e-05,0.0,52.22573,260.14523,13.289463,30.000002,0.16035005,51.39475,282.57028,252.1519,0.0,52.22573,0.17565013,10.897322,66.30229,8.330017
32575,21394500.0,0.0,24.313538,26.571686,24.095093,25.271606,22.567383,21.71521,11.569458,11.626038,11.617493,12.802826,0.0,0.032293707,0.032293707,0.10715504,250.0,11.700012,0.0,0.0,38.993053,3144.0386,9.634251e-05,0.0,52.12749,261.6765,13.395603,30.000002,0.15658823,51.246155,280.8461,250.76111,0.0,52.12749,0.17174533,10.722084,65.42635,8.330017
32576,21394560.0,0.0,24.284607,26.578735,24.059723,25.258026,22.569824,21.71811,11.550262,11.596039,11.5914,12.804077,0.0,0.03226996,0.03226996,0.10309275,250.0,11.700012,0.0,0.0,35.945957,3072.0535,9.4514384e-05,0.0,52.04032,262.89395,13.505366,30.000002,0.1526596,51.092487,278.97614,249.0544,0.0,52.04032,0.16763486,10.48628,64.501335,8.330017
32577,21394620.0,0.0,24.257324,26.585114,24.026001,25.250092,22.572205,21.721588,11.534393,11.571625,12.856232,12.805206,0.0,0.032244075,0.032244075,0.09891982,250.0,11.700012,0.0,0.0,32.849632,2997.4524,9.252479e-05,0.0,51.965523,263.79022,13.622348,30.000002,0.148629,50.92871,277.01443,247.08502,3.2548168,51.965523,0.16340944,10.197413,63.54121,8.330017
32578,21394680.0,0.0,24.231781,26.59079,23.994598,25.247894,22.574524,21.727936,11.522125,11.55188,12.371307,12.806183,0.0,0.032217152,0.032217152,0.09470381,250.0,11.700012,0.0,0.0,29.756924,2921.4983,9.0411115e-05,0.0,51.903587,264.37466,13.737941,30.000002,0.14459151,50.766884,275.00443,244.90416,0.0,51.903587,0.15913898,9.863629,62.55614,8.330017
32579,21394740.0,0.0,24.208344,26.595764,23.965454,25.251343,22.579865,21.732605,11.513458,12.646301,11.984222,12.806946,0.0,0.032189917,0.032189917,0.09052478,250.0,11.700012,0.0,0.0,26.727331,2845.5942,8.821986e-05,0.0,51.854534,264.66284,13.858368,30.000002,0.1405918,50.59829,272.9937,242.57335,0.0,51.854534,0.1549049,9.496296,61.56045,8.330017
32580,21394800.0,0.0,24.186462,26.600006,23.938324,25.260223,22.58493,21.73639,11.508545,12.1302185,11.768982,12.807495,0.0,0.032162514,0.032162514,0.08645759,250.0,11.700012,0.0,0.0,23.8136,2770.9878,8.599429e-05,0.0,51.8182,264.66626,13.976807,30.000002,0.13671812,50.432472,271.02127,240.14806,0.0,51.8182,0.15078244,9.106566,60.56823,8.330017
32581,21394860.0,0.0,24.166138,26.602905,23.91275,25.273163,22.588531,21.739563,11.50769,11.859131,11.655151,12.807831,0.0,0.032136973,0.032136973,0.08257826,250.0,11.700012,0.0,0.0,21.062412,2699.1187,8.378169e-05,0.0,51.795387,264.40298,14.100835,30.000002,0.13301134,50.258835,269.1271,237.69023,0.0,51.795387,0.14685251,8.704531,59.59065,8.330017
32582,21394920.0,0.0,24.1474,26.603851,23.889618,25.290771,22.591553,21.742523,11.510193,11.702637,11.589691,12.807953,0.0,0.032112047,0.032112047,0.07892852,250.0,11.700012,0.0,0.0,18.509062,2630.716,8.161991e-05,0.0,51.783497,263.91827,14.215387,30.000002,0.1295488,50.098454,267.33255,235.24937,0.0,51.783497,0.14315134,8.303091,58.63849,8.330017
32583,21394980.0,0.0,24.131256,26.602875,23.869232,25.312714,22.594208,21.745361,11.51593,11.61496,11.554047,12.807892,0.0,0.032088835,0.032088835,0.075544424,250.0,11.700012,0.0,0.0,16.189762,2566.7366,7.954306e-05,0.0,51.78211,263.24213,14.333801,30.000002,0.12632062,49.93268,265.65762,232.86859,0.0,51.78211,0.13972044,7.9100227,57.72496,8.330017
32584,21395040.0,0.0,24.118195,26.600098,23.852264,25.338806,22.59665,21.748108,11.524902,11.571503,11.538361,12.807648,0.0,0.03206752,0.03206752,0.072476104,250.0,11.700012,0.0,0.0,14.14996,2508.1587,7.758579e-05,0.0,51.790714,262.3934,14.451191,30.000002,0.12338128,49.768333,264.12012,230.58871,0.0,51.790714,0.1366091,7.533215,56.87008,8.330017
32585,21395100.0,0.0,24.10849,26.59552,23.839294,25.36853,22.59903,21.750854,11.536804,11.5520935,11.534363,12.807251,0.0,0.032047756,0.032047756,0.06977395,250.0,11.700012,0.0,0.0,12.428099,2455.9236,7.5783966e-05,0.0,51.808514,261.3902,14.562629,30.000002,0.12078352,49.61232,262.7365,228.44942,0.0,51.808514,0.13386707,7.181409,56.096775,8.330017
32586,21395160.0,0.0,24.10086,26.589233,23.82837,25.397186,22.601288,21.753601,11.551239,11.548096,11.538391,12.806732,0.0,0.032031335,0.032031335,0.067438155,250.0,11.700012,0.0,0.0,10.985278,2410.249,7.416031e-05,0.0,51.834454,260.28574,14.673556,30.000002,0.11851218,49.45702,261.512,226.48143,0.0,51.834454,0.13149855,6.858363,55.41293,8.330017
32587,21395220.0,0.0,24.097076,26.581299,23.8219,25.428528,22.603546,21.756378,11.567383,11.552795,11.547546,12.806091,0.0,0.032017145,0.032017145,0.06548382,250.0,11.700012,0.0,0.0,9.870048,2371.538,7.273191e-05,0.0,51.86673,259.10684,14.777073,30.000002,0.116592914,49.312096,260.44876,224.70525,0.0,51.86673,0.12951565,6.569686,54.832203,8.330017
32588,21395280.0,0.0,24.098541,26.571716,23.821167,25.462006,22.605865,21.761353,11.585175,11.56311,12.829742,12.805389,0.0,0.032004304,0.032004304,0.06394705,250.0,11.700012,0.0,0.0,9.102653,2340.5476,7.1518094e-05,0.0,51.904987,257.85083,14.876883,30.000002,0.115040965,49.172367,259.55206,223.13858,0.0,51.904987,0.12795311,6.3191285,54.376347,8.330017
32589,21395340.0,0.0,24.105438,26.560638,23.826447,25.49707,22.608337,21.767212,11.604431,12.04184,12.270721,12.804596,0.0,0.031992424,0.031992424,0.06284785,250.0,11.700012,0.0,0.0,8.693669,2317.6904,7.0533104e-05,44.574234,51.94875,256.52466,14.96933,30.000002,0.11387816,49.04294,258.82346,221.79463,0.0,51.94875,0.12683001,6.108089,54.061012,8.330017
32590,21395400.0,0.0,24.11847,26.548035,23.83844,25.533081,22.614838,21.771759,11.624878,12.508209,11.973785,12.8038025,0.0,0.031981286,0.031981286,0.062204104,250.0,11.700012,0.0,0.0,8.6478815,2303.3445,6.978851e-05,0.0,51.997704,255.13467,15.054682,30.000002,0.11311467,48.923447,258.26462,220.68501,0.0,51.997704,0.12616386,5.9380865,53.89943,8.330017
32591,21395460.0,0.0,24.133972,26.533997,23.853058,25.563843,22.619476,21.775574,11.646057,12.112152,11.820038,12.803009,0.0,0.031972744,0.031972744,0.061996978,250.0,11.700012,0.0,0.0,8.883955,2297.1729,6.92914e-05,0.0,52.05112,253.72618,15.133868,30.000002,0.11273252,48.812584,257.8745,219.82239,0.0,52.05112,0.1259397,5.8081055,53.887917,8.330017
32592,21395520.0,0.0,24.154022,26.518616,23.87259,25.59439,22.623108,21.779022,11.666962,11.905945,11.745911,12.802216,0.0,0.031966195,0.031966195,0.062200993,250.0,11.700012,0.0,0.0,9.42491,2298.8733,6.9033e-05,0.0,52.107357,252.32678,15.208875,30.000002,0.11270168,48.707573,257.64523,219.20335,0.0,52.107357,0.12613061,5.717777,54.01802,8.330017
32593,21395580.0,0.0,24.178436,26.501892,23.89737,25.624176,22.626251,21.782318,11.687683,11.801941,11.714508,12.801422,0.0,0.031960417,0.031960417,0.06282682,250.0,11.700012,0.0,0.0,10.260111,2308.538,6.901063e-05,0.0,52.1662,250.92424,15.268219,30.000002,0.11305439,48.624496,257.57504,218.82414,0.0,52.1662,0.12674493,5.6663165,54.29256,8.330017
32594,21395640.0,0.0,24.207489,26.483917,23.926971,25.652557,22.62915,21.785553,11.708069,11.753113,11.706116,12.80069,0.0,0.031955477,0.031955477,0.06386344,250.0,11.700012,0.0,0.0,11.371806,2326.068,6.921999e-05,0.0,52.227356,249.52626,15.326614,30.000002,0.11374242,48.54274,257.6613,218.68024,0.0,52.227356,0.12777169,5.650879,54.703342,8.330017
32595,21395700.0,0.0,24.24002,26.464752,23.960938,25.679047,22.631958,21.788757,11.727936,11.7361145,11.710876,12.799988,0.0,0.031951267,0.031951267,0.0652988,250.0,11.700012,0.0,0.0,12.7390175,2351.1682,6.965406e-05,0.0,52.290512,248.1391,15.371312,30.000002,0.11478496,48.480164,257.90176,218.7658,0.0,52.290512,0.12919874,5.6695724,55.23969,8.330017
32596,21395760.0,0.0,24.272552,26.444458,23.9953,25.697754,22.634552,21.791962,11.746826,11.73645,11.722626,12.799347,0.0,0.031950112,0.031950112,0.06707608,250.0,11.700012,0.0,0.0,14.255807,2382.8752,7.0300186e-05,0.0,52.35482,246.8138,15.403554,30.000002,0.11613497,48.435024,258.29068,219.076,0.0,52.35482,0.1309738,5.7184052,55.873096,8.330017
32597,21395820.0,0.0,24.306488,26.423065,24.031097,25.713654,22.637177,21.795166,11.763763,11.7447815,11.737213,12.798767,0.0,0.031951882,0.031951882,0.069125995,250.0,11.700012,0.0,0.0,15.918028,2420.1226,7.112964e-05,0.0,52.418114,245.59195,15.439012,30.000002,0.117695175,48.385384,258.81522,219.59233,0.0,52.418114,0.13302742,5.7953377,56.572323,8.330017
32598,21395880.0,0.0,24.340515,26.400635,24.067596,25.72644,22.639801,21.798431,11.778778,11.756653,11.752472,12.798218,0.0,0.031955734,0.031955734,0.07141533,250.0,11.700012,0.0,0.0,17.693098,2462.1484,7.2119954e-05,0.0,52.479588,244.47563,15.459246,30.000002,0.119484134,48.357056,259.46707,220.29572,0.0,52.479588,0.1353247,5.8980637,57.32081,8.330017
32599,21395940.0,0.0,24.373383,26.377228,24.104187,25.735626,22.642487,21.804413,11.791595,11.769409,12.721161,12.79776,0.0,0.0319622,0.0319622,0.07389344,250.0,11.700012,0.0,0.0,19.546864,2508.084,7.3252944e-05,0.0,52.537983,243.49614,15.457349,30.000002,0.12148324,48.359715,260.23984,221.17555,0.0,52.537983,0.13781705,6.023562,58.096855,8.330017
32600,21396000.0,0.0,24.405487,26.352936,24.139465,25.74121,22.646301,21.809937,11.802155,13.016846,12.312195,12.797333,0.0,0.031970467,0.031970467,0.07649947,250.0,11.700012,0.0,0.0,21.4365,2556.7454,7.449228e-05,0.0,52.59233,242.65598,15.466603,30.000002,0.12354995,48.346756,261.11377,222.19688,0.0,52.59233,0.14043887,6.168416,58.879272,8.330017
32601,21396060.0,0.0,24.43277,26.32779,24.170074,25.739136,22.651978,21.814423,11.810181,12.481506,12.08551,12.796997,0.0,0.031983048,0.031983048,0.07913925,250.0,11.700012,0.0,0.0,23.26372,2606.4285,7.580583e-05,0.0,52.641518,242.00734,15.466477,30.000002,0.12567301,48.34693,262.0704,223.34108,0.0,52.641518,0.14310434,6.3279333,59.638126,8.330017
32602,21396120.0,0.0,24.45636,26.30185,24.196442,25.73352,22.65628,21.81836,11.815094,12.1770935,11.961304,12.796692,0.0,0.031998746,0.031998746,0.08173497,250.0,11.700012,0.0,0.0,25.01677,2655.6804,7.715493e-05,0.0,52.683086,241.577,15.476559,30.000002,0.12773179,48.332817,263.08517,224.57895,0.0,52.683086,0.14573175,6.5012684,60.352337,8.330017
32603,21396180.0,0.0,24.475403,26.275177,24.218384,25.724426,22.65979,21.82196,11.817017,12.00946,11.893768,12.796448,0.0,0.03201689,0.03201689,0.08422946,250.0,11.700012,0.0,0.0,26.65943,2703.3447,7.850661e-05,0.0,52.716003,241.36977,15.480016,30.000002,0.12972881,48.327976,264.13492,225.88287,0.0,52.716003,0.14826287,6.6854157,61.00951,8.330017
32604,21396240.0,0.0,24.489685,26.247803,24.235718,25.712067,22.662842,21.825378,11.816071,11.919861,11.85791,12.796265,0.0,0.03203695,0.03203695,0.08656727,250.0,11.700012,0.0,0.0,28.162266,2748.3704,7.983174e-05,0.0,52.73946,241.38826,15.477101,30.000002,0.1316208,48.332058,265.19482,227.22508,0.0,52.73946,0.15064149,6.876643,61.60031,8.330017
32605,21396300.0,0.0,24.498596,26.219849,24.247894,25.696442,22.665619,21.828674,11.812225,11.87384,11.838837,12.796173,0.0,0.032058276,0.032058276,0.08867448,250.0,11.700012,0.0,0.0,29.47978,2789.3367,8.1093545e-05,0.0,52.751827,241.64948,15.463248,30.000002,0.1333642,48.35145,266.23236,228.57477,0.0,52.751827,0.15279192,7.071503,62.111378,8.330017
32606,21396360.0,0.0,24.502228,26.191284,24.253876,25.675934,22.66803,21.831787,11.805725,11.845642,11.825806,12.796143,0.0,0.03208062,0.03208062,0.090504475,250.0,11.700012,0.0,0.0,30.560707,2825.3372,8.226251e-05,0.0,52.75361,242.13284,15.465583,30.000002,0.13483796,48.348186,267.21695,229.89565,0.0,52.75361,0.15466689,7.2651973,62.535866,8.330017
32607,21396420.0,0.0,24.502075,26.162262,24.255402,25.653534,22.67035,21.834808,11.796967,11.825775,11.814941,12.796204,0.0,0.032102924,0.032102924,0.09204178,250.0,11.700012,0.0,0.0,31.421963,2856.0872,8.332139e-05,0.0,52.7455,242.8058,15.481734,30.000002,0.13603501,48.325573,268.12723,231.16078,0.0,52.7455,0.15624914,7.454744,62.874897,8.330017
32608,21396480.0,0.0,24.496704,26.132751,24.252167,25.629364,22.672577,21.8378,11.78595,11.810699,11.804535,12.796326,0.0,0.032124385,0.032124385,0.0932135,250.0,11.700012,0.0,0.0,32.01412,2880.136,8.423151e-05,0.0,52.726334,243.67441,15.483067,30.000002,0.13698854,48.323708,268.92322,232.33203,0.0,52.726334,0.15746412,7.634465,63.113796,8.330017
32609,21396540.0,0.0,24.488525,26.102875,24.24524,25.604187,22.674713,21.840698,11.773376,11.7969055,11.793518,12.796539,0.0,0.03214412,0.03214412,0.09405512,250.0,11.700012,0.0,0.0,32.367016,2898.1626,8.499631e-05,0.0,52.69859,244.67609,15.506293,30.000002,0.13760778,48.291187,269.6008,233.39265,0.0,52.69859,0.15834546,7.801576,63.266445,8.330017
32610,21396600.0,0.0,24.47705,26.072662,24.23526,25.57837,22.676788,21.846466,11.759399,11.783386,12.561584,12.7968445,0.0,0.032161847,0.032161847,0.09454047,250.0,11.700012,0.0,0.0,32.46597,2909.6497,8.559812e-05,0.0,52.66264,245.79655,15.522779,30.000002,0.13796474,48.26811,270.13852,234.31866,0.0,52.66264,0.15886648,7.9517255,63.329117,8.330017
32611,21396660.0,0.0,24.462158,26.042206,24.221405,25.55127,22.680298,21.850983,11.744293,12.83606,12.194305,12.797241,0.0,0.03217753,0.03217753,0.09464577,250.0,11.700012,0.0,0.0,32.286816,2914.1306,8.602014e-05,0.0,52.619354,247.0149,15.551433,30.000002,0.13798031,48.227993,270.51694,235.08336,0.0,52.619354,0.15900333,8.079993,63.298405,8.330017
32612,21396720.0,0.0,24.444641,26.011505,24.20465,25.524536,22.684723,21.854614,11.7282715,12.333099,11.986359,12.7977295,0.0,0.032190543,0.032190543,0.09436908,250.0,11.700012,0.0,0.0,31.842072,2911.5645,8.625284e-05,0.0,52.56975,248.30057,15.587642,30.000002,0.13766801,48.177303,270.72476,235.6659,0.0,52.56975,0.15875277,8.183052,63.175686,8.330017
32613,21396780.0,0.0,24.42456,25.980652,24.18509,25.498718,22.687866,21.857697,11.7117,12.055054,11.865753,12.798248,0.0,0.03220043,0.03220043,0.09372432,250.0,11.700012,0.0,0.0,31.143301,2902.0825,8.629233e-05,0.0,52.5154,249.61433,15.630339,30.000002,0.13704285,48.117523,270.758,236.04958,0.0,52.5154,0.15812778,8.257598,62.965637,8.330017
32614,21396840.0,0.0,24.402435,25.949677,24.16336,25.474304,22.690277,21.860474,11.694977,11.894318,11.791779,12.798859,0.0,0.032207027,0.032207027,0.0927309,250.0,11.700012,0.0,0.0,30.207325,2886.0164,8.6138905e-05,0.0,52.457924,250.92036,15.68007,30.000002,0.13611972,48.047905,270.6181,236.2233,0.0,52.457924,0.15714753,8.300728,62.673336,8.330017
32615,21396900.0,0.0,24.378784,25.918701,24.139954,25.451721,22.69226,21.863037,11.678467,11.798218,11.74353,12.7994995,0.0,0.032210324,0.032210324,0.09141536,250.0,11.700012,0.0,0.0,29.0554,2863.8228,8.579737e-05,0.0,52.398926,252.18576,15.7368765,30.000002,0.13492106,47.968372,270.31198,236.18211,0.0,52.398926,0.1558385,8.310504,62.304707,8.330017
32616,21396960.0,0.0,24.353394,25.887726,24.114624,25.430359,22.693787,21.865417,11.662415,11.740173,11.71048,12.800171,0.0,0.03221087,0.03221087,0.08979823,250.0,11.700012,0.0,0.0,27.69463,2835.8545,8.5274005e-05,0.0,52.33966,253.39238,15.80206,30.000002,0.13346191,47.877117,269.84894,235.92699,0.0,52.33966,0.15422235,8.28568,61.86307,8.330017
32617,21397020.0,0.0,24.327057,25.856812,24.088348,25.41156,22.69513,21.867645,11.647003,11.701416,11.685303,12.800842,0.0,0.0322087,0.0322087,0.08791042,250.0,11.700012,0.0,0.0,26.15883,2802.6797,8.457802e-05,0.0,52.281334,254.51678,15.873605,30.000002,0.13177471,47.77695,269.24185,235.4617,0.0,52.281334,0.15233001,8.2262,61.353977,8.330017
32618,21397080.0,0.0,24.30014,25.82605,24.061523,25.39569,22.69638,21.869843,11.63269,11.67334,11.664734,12.801544,0.0,0.032203753,0.032203753,0.08579734,250.0,11.700012,0.0,0.0,24.480341,2765.0696,8.372451e-05,0.0,52.22535,255.52962,15.949467,30.000002,0.12990268,47.670746,268.5091,234.79573,0.0,52.22535,0.15020688,8.132902,60.786026,8.330017
32619,21397140.0,0.0,24.27301,25.795471,24.034607,25.382965,22.69754,21.871948,11.619751,11.651642,11.647217,12.802185,0.0,0.032196235,0.032196235,0.083509296,250.0,11.700012,0.0,0.0,22.694767,2723.9,8.273315e-05,0.0,52.17305,256.40747,16.028898,30.000002,0.12788934,47.55954,267.67288,233.94592,0.0,52.17305,0.14790407,8.00796,60.166595,8.330017
32620,21397200.0,0.0,24.246521,25.765137,24.007965,25.37384,22.698639,21.874878,11.608551,11.634918,12.934204,12.802795,0.0,0.032186393,0.032186393,0.08106706,250.0,11.700012,0.0,0.0,20.820507,2679.5376,8.1607184e-05,0.0,52.12557,257.1289,16.129892,30.000002,0.12570342,47.41815,266.74106,232.91254,0.0,52.12557,0.14544114,7.851103,59.49741,8.330017
32621,21397260.0,0.0,24.219543,25.735107,23.981201,25.366089,22.699554,21.880157,11.5989685,11.620819,12.371979,12.803345,0.0,0.032175727,0.032175727,0.078534745,250.0,11.700012,0.0,0.0,18.883768,2633.2512,8.0393016e-05,0.0,52.08297,257.7207,16.223072,30.000002,0.12347968,47.287697,265.75433,231.75127,0.0,52.08297,0.14288725,7.670119,58.790176,8.330017
32622,21397320.0,0.0,24.193207,25.705475,23.95523,25.361877,22.703491,21.883911,11.591095,12.624817,12.019257,12.803833,0.0,0.032164242,0.032164242,0.07593225,250.0,11.700012,0.0,0.0,16.922342,2585.418,7.9097954e-05,0.0,52.04564,258.17517,16.3224,30.000002,0.1211966,47.14864,264.72202,230.47014,0.0,52.04564,0.14026149,7.466978,58.04718,8.330017
32623,21397380.0,0.0,24.167267,25.676239,23.92981,25.361206,22.706879,21.88681,11.585114,12.1527405,11.822968,12.80423,0.0,0.032151885,0.032151885,0.07330894,250.0,11.700012,0.0,0.0,14.972477,2536.8616,7.774554e-05,0.0,52.01412,258.48242,16.420818,30.000002,0.11891027,47.010857,263.6648,229.09386,0.0,52.01412,0.13761318,7.246322,57.27969,8.330017
32624,21397440.0,0.0,24.14206,25.64746,23.905151,25.364075,22.709106,21.889221,11.581146,11.893677,11.713837,12.804504,0.0,0.032138836,0.032138836,0.07070855,250.0,11.700012,0.0,0.0,13.068888,2488.3489,7.635891e-05,0.0,51.98873,258.6407,16.52472,30.000002,0.11664004,46.86539,262.6021,227.64859,0.0,51.98873,0.13498637,7.0131583,56.49854,8.330017
32625,21397500.0,0.0,24.117706,25.619263,23.881653,25.370392,22.710663,21.891418,11.579254,11.75238,11.653534,12.804718,0.0,0.03212537,0.03212537,0.06817376,250.0,11.700012,0.0,0.0,11.245283,2440.6677,7.496229e-05,0.0,51.96969,258.65216,16.623703,30.000002,0.11444238,46.726818,261.5524,226.16225,0.0,51.96969,0.1324244,6.772607,55.715733,8.330017
32626,21397560.0,0.0,24.093903,25.591644,23.858154,25.377167,22.71167,21.893372,11.579468,11.677185,11.621246,12.80481,0.0,0.032113224,0.032113224,0.065730505,250.0,11.700012,0.0,0.0,9.499307,2394.4512,7.35811e-05,0.0,51.957268,258.54062,16.740896,30.000002,0.11229017,46.562748,260.53305,224.66624,0.0,51.957268,0.12995732,6.5287547,54.938896,8.330017
32627,21397620.0,0.0,24.070984,25.564667,23.836151,25.386902,22.712494,21.895294,11.581238,11.633514,11.602753,12.80481,0.0,0.032101247,0.032101247,0.063400134,250.0,11.700012,0.0,0.0,7.863757,2350.024,7.223041e-05,0.0,51.949863,258.32413,16.835535,30.000002,0.11027402,46.430252,259.5526,223.18097,0.0,51.949863,0.12760204,6.2874274,54.17543,8.330017
32628,21397680.0,0.0,24.05017,25.538422,23.816101,25.399536,22.713257,21.897156,11.584747,11.609955,11.593445,12.804749,0.0,0.032089617,0.032089617,0.061212607,250.0,11.700012,0.0,0.0,6.366048,2308.0913,7.092956e-05,0.0,51.94774,258.00378,16.93853,30.000002,0.108356275,46.286057,258.62466,221.72676,0.0,51.94774,0.12539102,6.0521684,53.43784,8.330017
32629,21397740.0,0.0,24.031769,25.51294,23.798462,25.414886,22.713959,21.899017,11.589935,11.599518,11.590515,12.804596,0.0,0.032078408,0.032078408,0.059199765,250.0,11.700012,0.0,0.0,5.0340557,2269.231,6.969666e-05,0.0,51.950867,257.58276,17.043022,30.000002,0.10657454,46.139767,257.76288,220.3242,0.0,51.950867,0.123355605,5.8268533,52.740734,8.330017
32630,21397800.0,0.0,24.01593,25.488281,23.783722,25.43274,22.71466,21.90091,11.596802,11.596436,11.591583,12.804352,0.0,0.032067496,0.032067496,0.05739663,250.0,11.700012,0.0,0.0,3.8943336,2234.08,6.855309e-05,0.0,51.959084,257.0654,17.137518,30.000002,0.10497764,46.007477,256.97684,218.9962,0.0,51.959084,0.121530436,5.6157665,52.101505,8.330017
32631,21397860.0,0.0,24.0018,25.464508,23.770416,25.448425,22.71521,21.904999,11.605072,11.598358,12.775177,12.804047,0.0,0.032058537,0.032058537,0.05579728,250.0,11.700012,0.0,0.0,2.8992972,2202.7246,6.751166e-05,0.0,51.971924,256.48898,17.235527,30.000002,0.103537306,45.87026,256.2692,217.76076,0.0,51.971924,0.11991319,5.420256,51.52263,8.330017
32632,21397920.0,0.0,23.990387,25.44168,23.760132,25.466064,22.716064,21.909668,11.614075,12.369141,12.244141,12.803741,0.0,0.03205133,0.03205133,0.05439386,250.0,11.700012,0.0,0.0,2.0905895,2175.1882,6.6577995e-05,27.214077,51.987946,255.88264,17.3245,30.000002,0.10227047,45.7457,255.63864,216.62772,0.0,51.987946,0.11849528,5.2423425,51.012444,8.330017
32633,21397980.0,0.0,23.982788,25.41986,23.753906,25.485382,22.720459,21.913086,11.62381,12.466095,11.9635315,12.803345,0.0,0.032044582,0.032044582,0.05321823,250.0,11.700012,0.0,0.0,1.4875541,2151.9631,6.576224e-05,0.0,52.007015,255.23238,17.408804,30.000002,0.10119104,45.62767,255.08879,215.60669,0.0,52.007015,0.11730605,5.085081,50.593315,8.330017
32634,21398040.0,0.0,23.97821,25.399109,23.750885,25.505981,22.723236,21.915833,11.634399,12.086243,11.811676,12.8029175,0.0,0.032037627,0.032037627,0.052290335,250.0,11.700012,0.0,0.0,1.0934558,2133.2302,6.507016e-05,0.0,52.029167,254.52782,17.48829,30.000002,0.10031322,45.51639,254.62033,214.70285,0.0,52.029167,0.11636413,4.949572,50.274235,8.330017
32635,21398100.0,0.0,23.977386,25.379456,23.75177,25.527527,22.725067,21.918274,11.645905,11.882355,11.733154,12.80246,0.0,0.032030363,0.032030363,0.051640872,250.0,11.700012,0.0,0.0,0.9201366,2119.54,6.451544e-05,0.0,52.054733,253.76251,17.562471,30.000002,0.09966094,45.41254,254.2391,213.9301,0.0,52.054733,0.11570004,4.83786,50.064808,8.330017
32636,21398160.0,0.0,23.978424,25.360962,23.754456,25.544708,22.726196,21.92041,11.658112,11.777008,11.695923,12.802002,0.0,0.032024577,0.032024577,0.051256057,250.0,11.700012,0.0,0.0,0.8968007,2110.7952,6.410543e-05,0.0,52.08341,252.9708,17.631124,30.000002,0.099226184,45.316425,253.94589,213.2994,0.0,52.08341,0.115303665,4.749217,49.956158,8.330017
32637,21398220.0,0.0,23.982788,25.34375,23.760681,25.562134,22.72705,21.922516,11.67038,11.724213,11.680786,12.801544,0.0,0.032020345,0.032020345,0.05111305,250.0,11.700012,0.0,0.0,1.0492172,2106.766,6.3836356e-05,0.0,52.113956,252.18108,17.693846,30.000002,0.09899141,45.228615,253.73671,212.81122,0.0,52.113956,0.11515218,4.683182,49.93722,8.330017
32638,21398280.0,0.0,23.990692,25.32779,23.770721,25.579498,22.727814,21.92456,11.682617,11.702423,11.678711,12.801086,0.0,0.032016803,0.032016803,0.051219627,250.0,11.700012,0.0,0.0,1.3752089,2107.531,6.3707266e-05,0.0,52.146095,251.3871,17.748644,30.000002,0.098964356,45.151897,253.61105,212.46523,0.0,52.146095,0.11525166,4.640374,50.01066,8.330017
32639,21398340.0,0.0,24.002045,25.313202,23.784363,25.596436,22.728516,21.926605,11.694763,11.69574,11.682983,12.800659,0.0,0.032014046,0.032014046,0.05156837,250.0,11.700012,0.0,0.0,1.8683959,2113.0173,6.371699e-05,0.0,52.179546,250.59694,17.800837,30.000002,0.099128686,45.07883,253.56764,212.26059,0.0,52.179546,0.11559489,4.619475,50.17376,8.330017
32640,21398400.0,0.0,24.016449,25.300018,23.80133,25.61264,22.729218,21.92868,11.706665,11.697601,11.690796,12.800232,0.0,0.032012083,0.032012083,0.05214886,250.0,11.700012,0.0,0.0,2.519877,2123.0396,6.386165e-05,0.0,52.213932,249.81862,17.844309,30.000002,0.099487245,45.01797,253.6047,212.19475,0.0,52.213932,0.11617148,4.6195602,50.423473,8.330017
32641,21398460.0,0.0,24.03125,25.287567,23.818695,25.623047,22.729736,21.930756,11.717987,11.704193,11.70047,12.799835,0.0,0.032012492,0.032012492,0.052918438,250.0,11.700012,0.0,0.0,3.246839,2136.9124,6.413316e-05,0.0,52.248512,249.09035,17.879372,30.000002,0.10000877,44.96888,253.71751,212.26402,0.0,52.248512,0.116942056,4.6379895,50.743896,8.330017
32642,21398520.0,0.0,24.047852,25.275208,23.838257,25.632202,22.730316,21.935883,11.727936,11.7126465,12.623016,12.799469,0.0,0.032014932,0.032014932,0.05383299,250.0,11.700012,0.0,0.0,4.0606956,2153.944,6.451284e-05,0.0,52.28176,248.43867,17.906168,30.000002,0.10065832,44.931366,253.89748,212.45598,0.0,52.28176,0.117861636,4.673337,51.118618,8.330017
32643,21398580.0,0.0,24.065674,25.26294,23.85913,25.639984,22.732422,21.940155,11.736664,12.929596,12.219055,12.799164,0.0,0.032018248,0.032018248,0.05487677,250.0,11.700012,0.0,0.0,4.944266,2173.6714,6.498381e-05,0.0,52.313362,247.85141,17.932732,30.000002,0.101406045,44.894176,254.13751,212.75397,0.0,52.313362,0.11891217,4.72405,51.542427,8.330017
32644,21398640.0,0.0,24.084229,25.250732,23.88092,25.64618,22.736053,21.94345,11.744232,12.387329,12.002106,12.798859,0.0,0.032022107,0.032022107,0.056032497,250.0,11.700012,0.0,0.0,5.882204,2195.7317,6.5534994e-05,0.0,52.34309,247.32758,17.956987,30.000002,0.10224194,44.860218,254.43283,213.1473,0.0,52.34309,0.12007577,4.788147,52.00659,8.330017
32645,21398700.0,0.0,24.10257,25.238586,23.902496,25.650665,22.738312,21.946259,11.750702,12.094757,11.88559,12.7986145,0.0,0.0320262,0.0320262,0.05728435,250.0,11.700012,0.0,0.0,6.856239,2219.6501,6.615335e-05,0.0,52.370853,246.86238,17.976816,30.000002,0.10315748,44.832455,254.77832,213.62413,0.0,52.370853,0.1213359,4.8642273,52.499104,8.330017
32646,21398760.0,0.0,24.11847,25.226501,23.921417,25.649353,22.739655,21.948639,11.755951,11.939026,11.825226,12.798401,0.0,0.032032087,0.032032087,0.05858569,250.0,11.700012,0.0,0.0,7.788213,2244.65,6.6825305e-05,0.0,52.39622,246.48564,17.992527,30.000002,0.10411921,44.810463,255.16641,214.17545,0.0,52.39622,0.12264922,4.9492736,52.995987,8.330017
32647,21398820.0,0.0,24.132477,25.214478,23.938507,25.646088,22.74057,21.950897,11.759247,11.860565,11.796082,12.798248,0.0,0.032040153,0.032040153,0.059874363,250.0,11.700012,0.0,0.0,8.674594,2269.7522,6.752841e-05,0.0,52.41733,246.23895,17.994978,30.000002,0.10510048,44.807034,255.58481,214.7885,0.0,52.41733,0.12395448,5.0415573,53.472263,8.330017
32648,21398880.0,0.0,24.145294,25.202515,23.953827,25.641174,22.741272,21.953064,11.760925,11.815369,11.779907,12.798126,0.0,0.032048814,0.032048814,0.0611285,250.0,11.700012,0.0,0.0,9.50465,2294.3943,6.823801e-05,0.0,52.434464,246.09152,18.01547,30.000002,0.106015824,44.77834,256.01755,215.43324,0.0,52.434464,0.1252259,5.1384115,53.92239,8.330017
32649,21398940.0,0.0,24.156006,25.190582,23.967072,25.634705,22.741882,21.95517,11.761108,11.790192,11.771149,12.798065,0.0,0.0320583,0.0320583,0.062318303,250.0,11.700012,0.0,0.0,10.26316,2318.0178,6.893946e-05,0.0,52.447285,246.04933,18.02513,30.000002,0.10690531,44.76482,256.45392,216.0971,0.0,52.447285,0.12643489,5.2374854,54.33693,8.330017
32650,21399000.0,0.0,24.164154,25.178741,23.977722,25.626526,22.74237,21.957245,11.759644,11.777283,11.7664795,12.798035,0.0,0.03206836,0.03206836,0.06340263,250.0,11.700012,0.0,0.0,10.92382,2339.8694,6.96141e-05,0.0,52.45483,246.12677,18.0256,30.000002,0.1077349,44.764156,256.88138,216.76447,0.0,52.45483,0.12753962,5.3363,54.70292,8.330017
32651,21399060.0,0.0,24.16867,25.166931,23.983978,25.613983,22.742676,21.959137,11.756592,11.768921,11.762817,12.798065,0.0,0.03207961,0.03207961,0.06434115,250.0,11.700012,0.0,0.0,11.43234,2359.1729,7.024276e-05,0.0,52.45723,246.32738,18.03756,30.000002,0.10843048,44.747417,257.2858,217.41537,0.0,52.45723,0.12850091,5.431769,55.00889,8.330017
32652,21399120.0,0.0,24.170685,25.155182,23.987305,25.600433,22.74295,21.961304,11.751892,11.76236,12.565674,12.798157,0.0,0.032091353,0.032091353,0.065113656,250.0,11.700012,0.0,0.0,11.80946,2375.55,7.080982e-05,0.0,52.45437,246.64105,18.053316,30.000002,0.10899269,44.725357,257.6558,218.03255,16.487608,52.45437,0.1292971,5.522341,55.250866,8.330017
32653,21399180.0,0.0,24.170685,25.143494,23.988464,25.58609,22.743164,21.966248,11.745819,11.756348,12.482697,12.798279,0.0,0.032102868,0.032102868,0.06569986,250.0,11.700012,0.0,0.0,12.043001,2388.6553,7.130097e-05,0.0,52.446087,247.05846,18.072296,30.000002,0.10940683,44.698784,257.98004,218.59892,0.0,52.446087,0.1299065,5.605517,55.42467,8.330017
32654,21399240.0,0.0,24.168274,25.131805,23.986908,25.571167,22.745636,21.969757,11.738495,12.725067,12.14682,12.798462,0.0,0.032113645,0.032113645,0.06608151,250.0,11.700012,0.0,0.0,12.124284,2398.0374,7.170117e-05,0.0,52.43265,247.56453,18.093544,30.000002,0.10966104,44.669037,258.2466,219.09544,0.0,52.43265,0.13030988,5.678485,55.526714,8.330017
32655,21399300.0,0.0,24.163422,25.120209,23.982452,25.55597,22.7482,21.972443,11.730225,12.273315,11.959412,12.798676,0.0,0.032123268,0.032123268,0.066251285,250.0,11.700012,0.0,0.0,12.052071,2403.4888,7.20008e-05,0.0,52.414608,248.14026,18.120852,30.000002,0.109740935,44.63081,258.44717,219.50714,0.0,52.414608,0.13049902,5.7389765,55.556637,8.330017
32656,21399360.0,0.0,24.154846,25.108612,23.973755,25.538635,22.74945,21.974548,11.7211,12.023529,11.852905,12.79895,0.0,0.03213232,0.03213232,0.066192344,250.0,11.700012,0.0,0.0,11.795386,2404.621,7.219081e-05,0.0,52.39245,248.78229,18.1524,30.000002,0.109639324,44.58664,258.5741,219.82294,0.0,52.39245,0.13045834,5.78462,55.50968,8.330017
32657,21399420.0,0.0,24.143738,25.097076,23.962128,25.521667,22.750061,21.976349,11.711151,11.880829,11.789612,12.799286,0.0,0.032140344,0.032140344,0.065894194,250.0,11.700012,0.0,0.0,11.37109,2401.2717,7.226128e-05,0.0,52.366394,249.47836,18.18947,30.000002,0.10934508,44.53474,258.61963,220.02917,0.0,52.366394,0.13017634,5.8136163,55.3828,8.330017
32658,21399480.0,0.0,24.130463,25.085571,23.948029,25.505371,22.750275,21.977997,11.700684,11.799774,11.751038,12.799622,0.0,0.032146674,0.032146674,0.065367796,250.0,11.700012,0.0,0.0,10.787331,2393.5723,7.22092e-05,0.0,52.337246,250.20152,18.231487,30.000002,0.108866975,44.475918,258.58142,220.1164,0.0,52.337246,0.12966259,5.824632,55.179733,8.330017
32659,21399540.0,0.0,24.115295,25.074066,23.931732,25.490082,22.750275,21.979523,11.690063,11.752197,11.725769,12.799988,0.0,0.032151155,0.032151155,0.06462397,250.0,11.700012,0.0,0.0,10.054941,2381.6943,7.203448e-05,0.0,52.305912,250.93002,18.27943,30.000002,0.10821114,44.4088,258.45908,220.07855,0.0,52.305912,0.12892772,5.816172,54.90324,8.330017
32660,21399600.0,0.0,24.09851,25.062622,23.913605,25.476044,22.750122,21.980988,11.679565,11.721191,11.707092,12.8003845,0.0,0.03215372,0.03215372,0.06367959,250.0,11.700012,0.0,0.0,9.189058,2365.9087,7.1739996e-05,0.0,52.27338,251.64192,18.333052,30.000002,0.1073909,44.333725,258.25488,219.9131,0.0,52.27338,0.12798844,5.787563,54.55746,8.330017
32661,21399660.0,0.0,24.079498,25.051208,23.892822,25.461609,22.749725,21.98233,11.669312,11.700012,11.692352,12.800781,0.0,0.032155033,0.032155033,0.06254072,250.0,11.700012,0.0,0.0,8.175904,2346.319,7.1329334e-05,0.0,52.24031,252.33302,18.393602,30.000002,0.1064094,44.248955,257.9719,219.62161,0.0,52.24031,0.1268522,5.738244,54.141594,8.330017
32662,21399720.0,0.0,24.059082,25.039795,23.870422,25.448944,22.749237,21.983643,11.659332,11.683868,11.6796875,12.8012085,0.0,0.03215501,0.03215501,0.061219353,250.0,11.700012,0.0,0.0,7.0448503,2323.1719,7.0805916e-05,0.0,52.20715,252.99316,18.45874,30.000002,0.105280995,44.157764,257.6137,219.20511,0.0,52.20715,0.1255307,5.6685014,53.6565,8.330017
32663,21399780.0,0.0,24.037933,25.028412,23.847168,25.438263,22.748749,21.98642,11.649963,11.670624,12.877594,12.801605,0.0,0.032153286,0.032153286,0.059744943,250.0,11.700012,0.0,0.0,5.817341,2296.977,7.017844e-05,0.0,52.17474,253.59973,18.532393,30.000002,0.10401868,44.05465,257.1901,218.66809,0.0,52.17474,0.12405265,5.5792933,53.109272,8.330017
32664,21399840.0,0.0,24.016266,25.01706,23.823395,25.429749,22.748169,21.990479,11.641418,11.659332,12.315369,12.801971,0.0,0.03215003,0.03215003,0.058142986,250.0,11.700012,0.0,0.0,4.5144515,2268.211,6.945732e-05,0.0,52.14384,254.13937,18.605883,30.000002,0.102661245,43.951763,256.71146,218.0186,0.0,52.14384,0.12244405,5.471653,52.50529,8.330017
32665,21399900.0,0.0,23.994507,25.005737,23.7995,25.423523,22.751068,21.993225,11.633911,12.532227,12.007904,12.802307,0.0,0.032145336,0.032145336,0.05644347,250.0,11.700012,0.0,0.0,3.1605904,2237.4067,6.865602e-05,0.0,52.115143,254.60007,18.685904,30.000002,0.10121657,43.839733,256.18866,217.268,0.0,52.115143,0.12073496,5.3474402,51.851852,8.330017
32666,21399960.0,0.0,23.970825,24.994385,23.773407,25.41742,22.752533,21.995178,11.627472,12.121979,11.836212,12.802643,0.0,0.03214076,0.03214076,0.054652516,250.0,11.700012,0.0,0.0,1.746713,2204.7283,6.778708e-05,0.0,52.08894,254.9995,18.765516,30.000002,0.09970677,43.728275,255.6308,216.4311,0.0,52.08894,0.11893478,5.207763,51.15229,8.330017
32667,21400020.0,0.0,23.945984,24.983093,23.745941,25.41388,22.75293,21.996674,11.6215515,11.89566,11.739929,12.802948,0.0,0.032136798,0.032136798,0.052760262,250.0,11.700012,0.0,0.0,0.30984873,2170.1504,6.685396e-05,0.0,52.064537,255.36101,18.85093,30.000002,0.09811194,43.6087,255.04158,215.51483,0.0,52.064537,0.117034495,5.0537286,50.418884,8.330017
32668,21400080.0,0.0,23.925476,24.971771,23.723389,25.412811,22.752747,21.997986,11.61795,11.7699585,11.684937,12.802765,0.0,0.0321078,0.0321078,0.051224522,250.0,11.700012,0.0,0.0,0.0,2137.693,6.5886874e-05,0.0,52.04632,255.21362,18.93515,30.000002,0.09674783,43.490788,254.46442,214.5151,0.0,52.04632,0.115438506,4.9153447,49.852608,8.330017
32669,21400140.0,0.0,23.91687,24.96048,23.714508,25.413147,22.75232,21.999176,11.627716,11.702576,11.656128,12.802338,0.0,0.03206734,0.03206734,0.050552454,250.0,11.700012,0.0,0.0,0.0,2117.95,6.5103195e-05,0.0,52.055275,254.31406,18.99808,30.000002,0.09605615,43.40269,254.02815,213.6233,0.0,52.055275,0.11468535,4.8130655,49.64349,8.330017
32670,21400200.0,0.0,23.911255,24.949188,23.709106,25.414215,22.7518,22.000366,11.64267,11.672089,11.646576,12.802185,0.0,0.032045156,0.032045156,0.05012308,250.0,11.700012,0.0,0.0,0.0,2105.2056,6.452969e-05,0.0,52.076805,253.4271,19.052238,30.000002,0.09559116,43.326866,253.69186,212.9006,0.0,52.076805,0.11421171,4.708277,49.52438,8.330017
32671,21400260.0,0.0,23.906769,24.937897,23.704987,25.41272,22.751038,22.001495,11.656555,11.661743,11.647858,12.801819,0.0,0.032033835,0.032033835,0.049866952,250.0,11.700012,0.0,0.0,0.0,2096.7732,6.411206e-05,0.0,52.102535,252.62788,19.100935,30.000002,0.095282756,43.25869,253.44008,212.33553,0.0,52.102535,0.11393317,4.6263685,49.465347,8.330017
32672,21400320.0,0.0,23.903503,24.926605,23.70227,25.41153,22.750275,22.002655,11.66864,11.661835,11.654388,12.801453,0.0,0.032031253,0.032031253,0.049715497,250.0,11.700012,0.0,0.0,0.0,2091.5127,6.382227e-05,0.0,52.129025,251.95815,19.146236,30.000002,0.095072225,43.195267,253.25555,211.90659,0.0,52.129025,0.11377682,4.5621657,49.439125,8.330017
32673,21400380.0,0.0,23.901093,24.915283,23.700592,25.410492,22.749512,22.003845,11.678436,11.667023,11.662994,12.801147,0.0,0.032034077,0.032034077,0.04963175,250.0,11.700012,0.0,0.0,0.0,2088.4907,6.363194e-05,0.0,52.153717,251.42128,19.188627,30.000002,0.09492591,43.13592,253.12383,211.59012,0.0,52.153717,0.113698974,4.513954,49.431904,8.330017
32674,21400440.0,0.0,23.89975,24.904053,23.700226,25.409546,22.74881,22.00769,11.685974,11.67392,12.700012,12.800842,0.0,0.03203997,0.03203997,0.049589865,250.0,11.700012,0.0,0.0,0.0,2087.073,6.3518135e-05,0.0,52.1752,251.01114,19.227161,30.000002,0.09482308,43.081974,253.03319,211.36537,0.0,52.1752,0.113669105,4.4791894,49.434475,8.330017
32675,21400500.0,0.0,23.898895,24.89267,23.700409,25.40863,22.749084,22.011353,11.691681,12.9739685,12.239716,12.800629,0.0,0.032047067,0.032047067,0.049569894,250.0,11.700012,0.0,0.0,0.0,2086.6328,6.345604e-05,0.0,52.193333,250.69987,19.266365,30.000002,0.09473664,43.02709,252.97025,211.20459,0.0,52.193333,0.11366351,4.453988,49.44076,8.330017
32676,21400560.0,0.0,23.89746,24.881348,23.69992,25.404663,22.751587,22.013824,11.695709,12.418335,11.992279,12.800446,0.0,0.03205415,0.03205415,0.049562722,250.0,11.700012,0.0,0.0,0.0,2086.7449,6.343132e-05,0.0,52.20781,250.47449,19.305008,30.000002,0.094660595,42.97299,252.92851,211.09456,0.0,52.20781,0.11367065,4.4367275,49.447998,8.330017
32677,21400620.0,0.0,23.895538,24.870026,23.698883,25.400726,22.752594,22.015686,11.698486,12.090637,11.858154,12.800293,0.0,0.03206063,0.03206063,0.04956213,250.0,11.700012,0.0,0.0,0.0,2087.127,6.3430394e-05,0.0,52.21914,250.31372,19.342943,30.000002,0.09458976,42.919876,252.90134,211.02031,0.0,52.21914,0.11368313,4.4253597,49.454834,8.330017
