,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32678,21400680.0,0.0,23.893402,24.858673,23.69757,25.39679,22.752777,22.017212,11.700287,11.909454,11.784607,12.800201,0.0,0.03206621,0.03206621,0.049564533,250.0,11.700012,0.0,0.0,0.0,2087.6548,6.344427e-05,0.0,52.227814,250.20087,19.381304,30.000002,0.09451868,42.866173,252.88403,210.97098,0.0,52.227814,0.11369678,4.4180813,49.460686,8.330017
32679,21400740.0,0.0,23.891083,24.84729,23.696136,25.392883,22.752472,22.018585,11.701447,11.812073,11.745483,12.80014,0.0,0.03207083,0.03207083,0.04956814,250.0,11.700012,0.0,0.0,0.0,2088.2488,6.3467436e-05,0.0,52.2343,250.12386,19.417732,30.000002,0.0944509,42.815174,252.87355,210.93936,0.0,52.2343,0.11370967,4.413655,49.465416,8.330017
32680,21400800.0,0.0,23.888641,24.835907,23.69461,25.389008,22.751923,22.019836,11.702148,11.76181,11.725555,12.800079,0.0,0.032074507,0.032074507,0.049571905,250.0,11.700012,0.0,0.0,0.0,2088.86,6.3496125e-05,0.0,52.239025,250.07312,19.453054,30.000002,0.094384,42.765724,252.86769,210.92006,0.0,52.239025,0.11372084,4.411177,49.469067,8.330017
32681,21400860.0,0.0,23.885193,24.824493,23.691864,25.382355,22.751038,22.020966,11.702484,11.734619,11.714935,12.800049,0.0,0.03207735,0.03207735,0.049575247,250.0,11.700012,0.0,0.0,0.0,2089.353,6.3526735e-05,0.0,52.242435,250.0401,19.489296,30.000002,0.094313376,42.714985,252.86465,210.90852,0.0,52.242435,0.113729894,4.4100313,49.471794,8.330017
32682,21400920.0,0.0,23.881653,24.81308,23.688995,25.375732,22.750092,22.022034,11.702576,11.719666,11.7091675,12.800018,0.0,0.03207951,0.03207951,0.049578007,250.0,11.700012,0.0,0.0,0.0,2089.7632,6.355684e-05,0.0,52.24486,250.01909,19.524721,30.000002,0.09424286,42.66539,252.86334,210.90195,0.0,52.24486,0.113736995,4.409866,49.47378,8.330017
32683,21400980.0,0.0,23.87799,24.801605,23.686157,25.369171,22.749115,22.023132,11.702545,11.712433,11.70636,12.800018,0.0,0.03208103,0.03208103,0.049580086,250.0,11.700012,0.0,0.0,0.0,2090.1104,6.3585845e-05,0.0,52.246452,250.00745,19.557045,30.000002,0.094177365,42.620136,252.8632,210.899,0.0,52.246452,0.113742135,4.410186,49.475117,8.330017
32684,21401040.0,0.0,23.87442,24.790161,23.68335,25.36267,22.748108,22.02417,11.702454,11.708679,11.704895,12.799988,0.0,0.032082047,0.032082047,0.049581528,250.0,11.700012,0.0,0.0,0.0,2090.3901,6.361266e-05,0.0,52.24747,250.00122,19.590996,30.000002,0.094106995,42.572605,252.86362,210.89784,0.0,52.24747,0.113745615,4.4106984,49.475983,8.330017
32685,21401100.0,0.0,23.871521,24.778564,23.681396,25.35611,22.7471,22.028503,11.702362,11.705841,12.526337,12.799988,0.0,0.03208292,0.03208292,0.049582776,250.0,11.700012,0.0,0.0,0.0,2090.7185,6.3639214e-05,0.0,52.24833,249.99649,19.625689,30.000002,0.094034486,42.524036,252.86418,210.89716,0.0,52.24833,0.1137486,4.411218,49.47671,8.330017
32686,21401160.0,0.0,23.86789,24.766998,23.678589,25.347198,22.747894,22.031403,11.70224,12.800568,12.152954,12.799988,0.0,0.03208353,0.03208353,0.049583673,250.0,11.700012,0.0,0.0,0.0,2090.9395,6.366407e-05,0.0,52.24891,249.99413,19.659119,30.000002,0.093963884,42.477234,252.86491,210.89717,0.0,52.24891,0.113750726,4.411787,49.47721,8.330017
32687,21401220.0,0.0,23.864227,24.755402,23.67575,25.338348,22.749481,22.033447,11.702087,12.297974,11.948273,12.799988,0.0,0.032083943,0.032083943,0.049584292,250.0,11.700012,0.0,0.0,0.0,2091.1077,6.3686966e-05,0.0,52.249302,249.9931,19.692745,30.000002,0.09389221,42.430157,252.86569,210.89749,0.0,52.249302,0.11375218,4.4124594,49.477554,8.330017
32688,21401280.0,0.0,23.860168,24.743774,23.672455,25.329498,22.749786,22.034973,11.701904,12.026764,11.836212,12.799988,0.0,0.03208423,0.03208423,0.04958472,250.0,11.700012,0.0,0.0,0.0,2091.1821,6.370776e-05,0.0,52.24957,249.99284,19.726257,30.000002,0.093820274,42.38324,252.86649,210.89792,0.0,52.24957,0.113753185,4.413193,49.477787,8.330017
32689,21401340.0,0.0,23.855835,24.732086,23.668884,25.32074,22.74942,22.036224,11.701721,11.878235,11.77478,12.799988,0.0,0.03208442,0.03208442,0.049585003,250.0,11.700012,0.0,0.0,0.0,2091.1816,6.372637e-05,0.0,52.249752,249.99301,19.75875,30.000002,0.093750134,42.33775,252.86723,210.89839,0.0,52.249752,0.11375385,4.413963,49.47795,8.330017
32690,21401400.0,0.0,23.85138,24.720337,23.665192,25.312012,22.748688,22.037323,11.701538,11.796082,11.740753,12.799988,0.0,0.032084547,0.032084547,0.049585197,250.0,11.700012,0.0,0.0,0.0,2091.124,6.3742984e-05,0.0,52.24989,249.99336,19.790787,30.000002,0.09368069,42.2929,252.86794,210.89882,0.0,52.24989,0.113754295,4.414697,49.47807,8.330017
32691,21401460.0,0.0,23.846039,24.708588,23.660492,25.301208,22.747528,22.038269,11.701355,11.75293,11.722839,12.799988,0.0,0.032084625,0.032084625,0.049585316,250.0,11.700012,0.0,0.0,0.0,2090.9453,6.375755e-05,0.0,52.249985,249.9938,19.821508,30.000002,0.093613826,42.24989,252.86859,210.89922,0.0,52.249985,0.11375456,4.4154243,49.478157,8.330017
32692,21401520.0,0.0,23.840637,24.696747,23.655731,25.290466,22.746277,22.039154,11.701172,11.729309,11.712982,12.799988,0.0,0.03208467,0.03208467,0.049585383,250.0,11.700012,0.0,0.0,0.0,2090.6985,6.37698e-05,0.0,52.250057,249.9942,19.853008,30.000002,0.09354504,42.20579,252.8692,210.8995,0.0,52.250057,0.11375473,4.4162087,49.478226,8.330017
32693,21401580.0,0.0,23.835236,24.684875,23.65094,25.279785,22.744965,22.040009,11.700989,11.715881,11.707306,12.799988,0.0,0.0320847,0.0320847,0.049585428,250.0,11.700012,0.0,0.0,0.0,2090.4138,6.3780186e-05,0.0,52.25013,249.99454,19.884455,30.000002,0.093476176,42.161762,252.8698,210.89973,0.0,52.25013,0.113754824,4.4169235,49.47829,8.330017
32694,21401640.0,0.0,23.829834,24.672913,23.64618,25.269135,22.743622,22.040863,11.700836,11.708221,11.704071,12.799988,0.0,0.032084715,0.032084715,0.049585447,250.0,11.700012,0.0,0.0,0.0,2090.098,6.3789004e-05,0.0,52.250187,249.9948,19.91636,30.000002,0.093406126,42.117096,252.87035,210.89989,0.0,52.250187,0.113754876,4.417539,49.478348,8.330017
32695,21401700.0,0.0,23.824463,24.66092,23.641632,25.258575,22.742249,22.042755,11.700745,11.704956,12.957184,12.799988,0.0,0.032084737,0.032084737,0.049585484,250.0,11.700012,0.0,0.0,0.0,2089.7654,6.379655e-05,0.0,52.250237,249.99518,19.942001,30.000002,0.09334974,42.0812,252.87085,210.90013,0.0,52.250237,0.11375495,4.418002,49.478397,8.330017
32696,21401760.0,0.0,23.819092,24.648865,23.636993,25.246246,22.740753,22.04654,11.700653,11.703033,12.4010315,12.799988,0.0,0.032084737,0.032084737,0.049585484,250.0,11.700012,0.0,0.0,0.0,2089.419,6.380331e-05,0.0,52.25029,249.99538,19.971605,30.000002,0.093284465,42.039753,252.87135,210.90022,0.0,52.25029,0.113754965,4.4183636,49.478447,8.330017
32697,21401820.0,0.0,23.813965,24.63675,23.63272,25.233948,22.742249,22.04895,11.700531,12.610443,12.083618,12.799988,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,2089.0615,6.3808846e-05,0.0,52.250343,249.99554,20.00027,30.000002,0.093221135,41.999622,252.87184,210.90031,0.0,52.250343,0.113754965,4.418774,49.478497,8.330017
32698,21401880.0,0.0,23.808563,24.624573,23.628113,25.22174,22.743011,22.050629,11.70047,12.196716,11.909424,12.799988,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,2088.6711,6.381361e-05,0.0,52.250397,249.99564,20.029537,30.000002,0.093156345,41.95865,252.87231,210.90036,0.0,52.250397,0.113754965,4.4190865,49.47855,8.330017
32699,21401940.0,0.0,23.802795,24.612335,23.623108,25.209595,22.742737,22.05185,11.700348,11.971619,11.814606,12.799988,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,2088.2144,6.3817104e-05,0.0,52.250446,249.99573,20.057846,30.000002,0.09309355,41.919018,252.87279,210.9004,0.0,52.250446,0.113754965,4.4194903,49.478603,8.330017
32700,21402000.0,0.0,23.796844,24.600006,23.61789,25.19754,22.741913,22.052856,11.700256,11.84967,11.763245,12.799988,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,2087.7087,6.3819265e-05,0.0,52.2505,249.99579,20.086605,30.000002,0.093029656,41.878754,252.87325,210.90044,0.0,52.2505,0.113754965,4.419936,49.478657,8.330017
32701,21402060.0,0.0,23.789642,24.587677,23.611206,25.183197,22.73993,22.052979,11.700134,11.781342,11.7344055,12.799988,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,2087.0615,6.381989e-05,0.0,52.250553,249.99586,20.113813,30.000002,0.092969075,41.84066,252.87369,210.90047,0.0,52.250553,0.11375495,4.4204392,49.478706,8.330017
32702,21402120.0,0.0,23.782349,24.575348,23.604431,25.168945,22.737762,22.053009,11.699951,11.74353,11.718414,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2086.3428,6.3818436e-05,0.0,52.250607,249.99593,20.141005,30.000002,0.09290844,41.802593,252.87415,210.90051,0.0,52.250607,0.113754965,4.4210854,49.47876,8.330017
32703,21402180.0,0.0,23.775055,24.56308,23.597626,25.154785,22.735535,22.053009,11.699829,11.723358,11.709839,12.799988,0.0,0.032084744,0.032084744,0.049585484,250.0,11.700012,0.0,0.0,0.0,2085.5945,6.381542e-05,0.0,52.25066,249.99597,20.168037,30.000002,0.092848055,41.764748,252.87459,210.90054,0.0,52.25066,0.11375497,4.421686,49.47881,8.330017
32704,21402240.0,0.0,23.767761,24.550812,23.59082,25.140686,22.733246,22.053009,11.699707,11.712555,11.705231,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,2084.8289,6.381139e-05,0.0,52.250706,249.99605,20.193872,30.000002,0.09279023,41.728577,252.87502,210.90057,0.0,52.250706,0.11375497,4.4221215,49.47886,8.330017
32705,21402300.0,0.0,23.760498,24.538544,23.584045,25.126678,22.730957,22.052979,11.6996155,11.706421,11.702576,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,2084.0464,6.3806394e-05,0.0,52.250755,249.99606,20.22067,30.000002,0.09273017,41.691063,252.87544,210.90059,0.0,52.250755,0.11375497,4.422492,49.478912,8.330017
32706,21402360.0,0.0,23.753235,24.526306,23.577393,25.111725,22.728546,22.054901,11.699524,11.703308,12.770081,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2083.247,6.380049e-05,0.0,52.2508,249.99619,20.244207,30.000002,0.09267735,41.658108,252.87585,210.90067,0.0,52.2508,0.11375501,4.4228263,49.47896,8.330017
32707,21402420.0,0.0,23.746216,24.514069,23.570984,25.096863,22.726501,22.057343,11.699493,12.611084,12.282532,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2082.4695,6.379422e-05,14.626692,52.25085,249.99623,20.269438,30.000002,0.09262061,41.622787,252.87627,210.9007,0.0,52.25085,0.11375501,4.4230256,49.479004,8.330017
32708,21402480.0,0.0,23.739716,24.5018,23.565216,25.082062,22.7276,22.058624,11.699463,12.479889,12.020599,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2081.7334,6.378768e-05,0.0,52.250896,249.99625,20.294718,30.000002,0.09256366,41.587395,252.87668,210.9007,0.0,52.250896,0.113755,4.423156,49.479053,8.330017
32709,21402540.0,0.0,23.732727,24.489532,23.558899,25.067352,22.727112,22.059265,11.699432,12.125397,11.874725,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2080.9495,6.378079e-05,0.0,52.250946,249.99626,20.319769,30.000002,0.09250715,41.552322,252.87709,210.90071,0.0,52.250946,0.11375501,4.4232783,49.4791,8.330017
32710,21402600.0,0.0,23.725494,24.477234,23.552246,25.052734,22.725769,22.05957,11.699371,11.930664,11.794586,12.799988,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,2080.1162,6.377307e-05,0.0,52.25099,249.99629,20.344467,30.000002,0.092451334,41.517746,252.8775,210.90073,0.0,52.25099,0.11375501,4.4235134,49.47915,8.330017
32711,21402660.0,0.0,23.716766,24.464935,23.543793,25.035767,22.722778,22.058441,11.69928,11.824921,11.751038,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,2079.1226,6.376406e-05,0.0,52.25104,249.99634,20.368355,30.000002,0.09239728,41.484303,252.8779,210.90074,0.0,52.25104,0.11375501,4.4238834,49.479195,8.330017
32712,21402720.0,0.0,23.707886,24.452576,23.535156,25.01889,22.719513,22.05722,11.699127,11.766418,11.726929,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,2078.0532,6.375313e-05,0.0,52.251087,249.99637,20.392159,30.000002,0.09234334,41.450977,252.8783,210.90077,0.0,52.251087,0.113755025,4.424455,49.47924,8.330017
32713,21402780.0,0.0,23.698944,24.440186,23.52652,25.002106,22.716095,22.055939,11.699005,11.735626,11.714172,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,2076.9602,6.374095e-05,0.0,52.25113,249.99641,20.415268,30.000002,0.092290886,41.41863,252.87868,210.9008,0.0,52.25113,0.11375504,4.4249544,49.479286,8.330017
32714,21402840.0,0.0,23.690033,24.427765,23.517914,24.985413,22.712616,22.054626,11.698914,11.718567,11.707092,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2075.8545,6.372798e-05,0.0,52.25118,249.99646,20.438412,30.000002,0.092238285,41.386223,252.87907,210.90083,0.0,52.25118,0.11375505,4.425307,49.47933,8.330017
32715,21402900.0,0.0,23.681122,24.415283,23.509308,24.968811,22.709106,22.053314,11.698853,11.709473,11.703308,12.799988,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,2074.7383,6.371433e-05,0.0,52.25122,249.99649,20.461351,30.000002,0.09218606,41.35411,252.87946,210.90085,0.0,52.25122,0.11375505,4.425583,49.479374,8.330017
32716,21402960.0,0.0,23.671814,24.40274,23.500275,24.951416,22.705383,22.051819,11.6987915,11.704956,11.701416,12.799988,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2073.5774,6.370004e-05,0.0,52.251263,249.9966,20.48178,30.000002,0.09213952,41.32551,252.87982,210.90091,0.0,52.251263,0.11375508,4.4258,49.479412,8.330017
32717,21403020.0,0.0,23.663147,24.390137,23.492065,24.934113,22.70163,22.053345,11.698761,11.702209,12.584045,12.799988,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,2072.4626,6.368536e-05,0.0,52.251305,249.99663,20.504063,30.000002,0.09208865,41.29431,252.88019,210.90092,0.0,52.251305,0.11375508,4.4259744,49.479454,8.330017
32718,21403080.0,0.0,23.654663,24.377472,23.48407,24.9169,22.699402,22.053955,11.69873,12.885437,12.182404,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2071.3704,6.3670755e-05,0.0,52.251347,249.99666,20.52576,30.000002,0.09203906,41.263935,252.88055,210.90094,0.0,52.251347,0.11375508,4.426031,49.479496,8.330017
32719,21403140.0,0.0,23.646362,24.364716,23.476318,24.89978,22.698639,22.05362,11.698761,12.345642,11.963013,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2070.312,6.3656415e-05,0.0,52.25138,249.99669,20.547491,30.000002,0.09198933,41.233513,252.88092,210.90096,0.0,52.25138,0.11375508,4.4259877,49.479534,8.330017
32720,21403200.0,0.0,23.637634,24.351898,23.46811,24.882751,22.696533,22.052765,11.69873,12.052704,11.843353,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2069.2058,6.3641906e-05,0.0,52.251423,249.9967,20.569239,30.000002,0.091939494,41.203068,252.88129,210.90097,0.0,52.251423,0.11375508,4.426009,49.479576,8.330017
32721,21403260.0,0.0,23.628296,24.33899,23.459167,24.86496,22.693481,22.051483,11.6987,11.8909,11.777252,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,2068.0288,6.362678e-05,0.0,52.251465,249.99672,20.590363,30.000002,0.09189102,41.173492,252.88164,210.90099,0.0,52.251465,0.11375508,4.426162,49.479618,8.330017
32722,21403320.0,0.0,23.618835,24.325989,23.450073,24.84729,22.690033,22.050049,11.698639,11.80304,11.741333,12.799988,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,2066.8147,6.361086e-05,0.0,52.251507,249.99677,20.610842,30.000002,0.09184397,41.14482,252.88199,210.901,0.0,52.251507,0.113755085,4.4263945,49.479656,8.330017
32723,21403380.0,0.0,23.609314,24.312866,23.440948,24.829681,22.68637,22.048523,11.698608,11.754456,11.721466,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,2065.5857,6.3594416e-05,0.0,52.25154,249.99681,20.631306,30.000002,0.091796905,41.116173,252.88234,210.90103,0.0,52.25154,0.1137551,4.4266024,49.479694,8.330017
32724,21403440.0,0.0,23.599731,24.299652,23.431824,24.812164,22.682587,22.046967,11.698547,11.728607,11.710876,12.799988,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,2064.3481,6.357761e-05,0.0,52.251583,249.99684,20.651575,30.000002,0.09175022,41.0878,252.88269,210.90105,0.0,52.251583,0.1137551,4.426758,49.479736,8.330017
32725,21403500.0,0.0,23.590149,24.286316,23.422699,24.79477,22.678772,22.04541,11.698547,11.714874,11.705231,12.800018,0.0,0.03208478,0.03208478,0.049585547,250.0,11.700012,0.0,0.0,0.0,2063.1072,6.356063e-05,0.0,52.251617,249.99689,20.670935,30.000002,0.091705576,41.060688,252.88303,210.90108,0.0,52.251617,0.113755114,4.426852,49.47977,8.330017
32726,21403560.0,0.0,23.580292,24.272858,23.4133,24.776825,22.674713,22.043701,11.698517,11.707947,11.702393,12.800018,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,2061.837,6.354337e-05,0.0,52.251656,249.99698,20.689089,30.000002,0.09166368,41.03528,252.88336,210.90114,0.0,52.251656,0.11375514,4.426934,49.479805,8.330017
32727,21403620.0,0.0,23.570496,24.259277,23.404022,24.759033,22.670685,22.042603,11.698486,11.704193,12.843323,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2060.5637,6.3525804e-05,0.0,52.251686,249.99698,20.70868,30.000002,0.0916184,41.00785,252.88368,210.90112,3.1233106,52.251686,0.113755114,4.427024,49.47984,8.330017
32728,21403680.0,0.0,23.56137,24.245575,23.3956,24.741272,22.666656,22.044098,11.698486,11.701599,12.433228,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2059.3633,6.350853e-05,0.0,52.25172,249.99702,20.72753,30.000002,0.09157478,40.98146,252.884,210.90115,0.0,52.25172,0.11375512,4.42701,49.479874,8.330017
32729,21403740.0,0.0,23.55246,24.23175,23.387451,24.723633,22.665253,22.044128,11.698517,12.681152,12.099884,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2058.1938,6.3491716e-05,0.0,52.251755,249.99706,20.746115,30.000002,0.09153173,40.95544,252.88434,210.90118,0.0,52.251755,0.11375514,4.426901,49.47991,8.330017
32730,21403800.0,0.0,23.543396,24.217743,23.37918,24.706055,22.663696,22.043396,11.698578,12.233765,11.91748,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2057.0317,6.347548e-05,0.0,52.251793,249.99709,20.76484,30.000002,0.09148831,40.929226,252.88466,210.9012,0.0,52.251793,0.11375514,4.4267235,49.479946,8.330017
32731,21403860.0,0.0,23.533752,24.203613,23.37027,24.688202,22.660828,22.042053,11.698578,11.989716,11.817657,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2055.8083,6.3459134e-05,0.0,52.251827,249.9971,20.78325,30.000002,0.091445565,40.90345,252.88496,210.90121,0.0,52.251827,0.11375514,4.42669,49.47998,8.330017
32732,21403920.0,0.0,23.523926,24.1893,23.361115,24.67044,22.657349,22.040466,11.698547,11.85437,11.762299,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2054.5496,6.344233e-05,0.0,52.25186,249.99713,20.801619,30.000002,0.09140288,40.87773,252.88528,210.90121,0.0,52.25186,0.11375515,4.4267797,49.480015,8.330017
32733,21403980.0,0.0,23.513947,24.174866,23.351868,24.652771,22.653564,22.038757,11.698517,11.781921,11.732666,12.800018,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,2053.2744,6.342525e-05,0.0,52.251892,249.99716,20.819258,30.000002,0.09136184,40.85304,252.8856,210.90125,0.0,52.251892,0.11375515,4.426882,49.48005,8.330017
32734,21404040.0,0.0,23.503906,24.160217,23.34259,24.635193,22.649597,22.036987,11.698517,11.743805,11.717041,12.800018,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,2051.9927,6.340809e-05,0.0,52.25193,249.99721,20.836636,30.000002,0.091321364,40.828712,252.8859,210.90126,0.0,52.25193,0.11375515,4.4269376,49.480076,8.330017
32735,21404100.0,0.0,23.493835,24.145416,23.333313,24.617706,22.645538,22.035187,11.698517,11.722717,11.708435,12.800018,0.0,0.032084793,0.032084793,0.049585577,250.0,11.700012,0.0,0.0,0.0,2050.7075,6.339087e-05,0.0,52.25196,249.99724,20.853905,30.000002,0.091281116,40.80453,252.8862,210.90129,0.0,52.25196,0.11375516,4.42697,49.480114,8.330017
32736,21404160.0,0.0,23.483582,24.130432,23.323914,24.600037,22.641296,22.033356,11.698517,11.712494,11.704224,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2049.4097,6.337365e-05,0.0,52.251987,249.99731,20.869589,30.000002,0.091244526,40.782578,252.88649,210.90134,0.0,52.251987,0.11375519,4.42698,49.48014,8.330017
32737,21404220.0,0.0,23.473358,24.115265,23.314514,24.582458,22.637024,22.031494,11.698517,11.706085,11.701599,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2048.1099,6.335643e-05,0.0,52.252018,249.9973,20.887474,30.000002,0.091202736,40.757534,252.8868,210.90132,0.0,52.252018,0.11375516,4.4269853,49.48017,8.330017
32738,21404280.0,0.0,23.46341,24.099884,23.305603,24.564972,22.632782,22.031403,11.698517,11.702545,12.822601,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2046.8378,6.333922e-05,0.0,52.25205,249.99738,20.903048,30.000002,0.09116634,40.735733,252.88708,210.90137,0.0,52.25205,0.11375519,4.426987,49.4802,8.330017
32739,21404340.0,0.0,23.453766,24.08432,23.297058,24.547577,22.62854,22.032196,11.698547,11.783203,12.308563,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2045.6227,6.332289e-05,52.45095,52.25208,249.99739,20.91952,30.000002,0.09112778,40.712673,252.88736,210.90138,0.0,52.25208,0.11375519,4.426784,49.480232,8.330017
32740,21404400.0,0.0,23.44455,24.068542,23.289154,24.530273,22.627808,22.031769,11.698608,12.530731,12.034485,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2044.4612,6.330725e-05,0.0,52.25211,249.99744,20.935432,30.000002,0.0910905,40.690395,252.88765,210.9014,0.0,52.25211,0.11375519,4.4265575,49.480263,8.330017
32741,21404460.0,0.0,23.434784,24.052551,23.28064,24.512787,22.625519,22.03067,11.698669,12.152374,11.881775,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2043.2661,6.329218e-05,0.0,52.252136,249.99745,20.951494,30.000002,0.091052845,40.667908,252.88792,210.90141,0.0,52.252136,0.11375519,4.426342,49.480293,8.330017
32742,21404520.0,0.0,23.424683,24.036346,23.271729,24.495392,22.622284,22.029205,11.698669,11.946716,11.798767,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2042.0308,6.3277024e-05,0.0,52.252167,249.99745,20.967714,30.000002,0.09101477,40.6452,252.8882,210.90141,0.0,52.252167,0.11375519,4.426291,49.480324,8.330017
32743,21404580.0,0.0,23.414398,24.019928,23.262695,24.478088,22.61856,22.027557,11.698669,11.8333435,11.753021,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2040.7751,6.3261796e-05,0.0,52.252197,249.9975,20.982958,30.000002,0.090978965,40.62386,252.88847,210.90143,0.0,52.252197,0.11375519,4.4262934,49.48035,8.330017
32744,21404640.0,0.0,23.404022,24.003265,23.25357,24.460907,22.614563,22.025787,11.698669,11.770691,11.727722,12.800018,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,2039.5095,6.324656e-05,0.0,52.252228,249.99753,20.998209,30.000002,0.09094312,40.60251,252.88875,210.90146,0.0,52.252228,0.1137552,4.426294,49.480377,8.330017
32745,21404700.0,0.0,23.393555,23.986359,23.244446,24.443787,22.610413,22.023987,11.698669,11.737396,11.714294,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2038.2402,6.323139e-05,0.0,52.25225,249.99754,21.013365,30.000002,0.090907454,40.581287,252.88902,210.90147,0.0,52.25225,0.11375521,4.4262824,49.480404,8.330017
32746,21404760.0,0.0,23.382965,23.969208,23.235199,24.426544,22.606049,22.022156,11.6987,11.719696,11.707153,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2036.9636,6.32164e-05,0.0,52.25228,249.99759,21.027834,30.000002,0.09087338,40.56103,252.88928,210.90149,0.0,52.25228,0.11375521,4.426237,49.48043,8.330017
32747,21404820.0,0.0,23.372314,23.951813,23.225952,24.409393,22.601685,22.020355,11.6987,11.709686,11.703125,12.800018,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,2035.686,6.320154e-05,0.0,52.252304,249.9976,21.042858,30.000002,0.09083797,40.539997,252.88954,210.9015,0.0,52.252304,0.11375521,4.4261885,49.480457,8.330017
32748,21404880.0,0.0,23.361664,23.934143,23.216766,24.392334,22.59729,22.018524,11.69873,11.704071,11.700867,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2034.4114,6.318686e-05,0.0,52.252335,249.9976,21.058073,30.000002,0.090802066,40.518696,252.8898,210.9015,0.0,52.252335,0.11375521,4.4261346,49.480484,8.330017
32749,21404940.0,0.0,23.351501,23.91623,23.208344,24.375366,22.592926,22.01944,11.698761,11.70166,12.627838,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2033.1968,6.31727e-05,0.0,52.252357,249.99773,21.070185,30.000002,0.09077349,40.50174,252.89005,210.90158,0.0,52.252357,0.11375523,4.4259963,49.48051,8.330017
32750,21405000.0,0.0,23.341461,23.89804,23.200134,24.35849,22.58963,22.019806,11.698822,12.958313,12.206024,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2032.0197,6.3159525e-05,0.0,52.25238,249.99774,21.084122,30.000002,0.09074057,40.48223,252.89029,210.9016,0.0,52.25238,0.11375523,4.4257193,49.480534,8.330017
32751,21405060.0,0.0,23.331665,23.879578,23.19226,24.341492,22.58841,22.019226,11.698883,12.402466,11.975861,12.800018,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,2030.8881,6.3147214e-05,0.0,52.252407,249.99777,21.098074,30.000002,0.09070758,40.462696,252.89053,210.9016,0.0,52.252407,0.11375523,4.4254284,49.48056,8.330017
32752,21405120.0,0.0,23.32135,23.86084,23.183838,24.324585,22.585724,22.018066,11.698944,12.082642,11.849945,12.800018,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,2029.7184,6.3135434e-05,0.0,52.25243,249.99779,21.11178,30.000002,0.09067513,40.44351,252.89078,210.90161,0.0,52.25243,0.11375523,4.425203,49.480583,8.330017
32753,21405180.0,0.0,23.31076,23.841797,23.17514,24.3078,22.582245,22.016602,11.698975,11.908722,11.781525,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2028.5184,6.312372e-05,0.0,52.25246,249.99779,21.125732,30.000002,0.09064209,40.423973,252.89102,210.90161,0.0,52.25246,0.11375523,4.4251127,49.48061,8.330017
32754,21405240.0,0.0,23.299957,23.82248,23.16629,24.291077,22.57837,22.015015,11.698975,11.814392,11.744385,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,2027.3027,6.3112086e-05,0.0,52.252483,249.99782,21.138786,30.000002,0.09061116,40.4057,252.89127,210.90163,0.0,52.252483,0.11375525,4.4250674,49.480637,8.330017
32755,21405300.0,0.0,23.289062,23.802856,23.15741,24.274445,22.57425,22.013336,11.699005,11.761658,11.723633,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2026.0829,6.310067e-05,0.0,52.252506,249.99785,21.15181,30.000002,0.09058027,40.387466,252.8915,210.90164,0.0,52.252506,0.11375523,4.4250016,49.480656,8.330017
32756,21405360.0,0.0,23.278015,23.782928,23.148407,24.25769,22.569885,22.011627,11.699005,11.733032,11.712372,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2024.8539,6.308947e-05,0.0,52.252533,249.99788,21.164585,30.000002,0.090549946,40.36958,252.89172,210.90166,0.0,52.252533,0.11375525,4.424927,49.48068,8.330017
32757,21405420.0,0.0,23.266907,23.762695,23.139435,24.241028,22.56549,22.009888,11.699036,11.716827,11.706024,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2023.624,6.307848e-05,0.0,52.252556,249.9979,21.17767,30.000002,0.09051888,40.35126,252.89197,210.90167,0.0,52.252556,0.11375525,4.424855,49.480705,8.330017
32758,21405480.0,0.0,23.255737,23.742126,23.130463,24.224487,22.561035,22.008148,11.699066,11.70871,11.70285,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2022.3983,6.3067826e-05,0.0,52.25257,249.99794,21.189741,30.000002,0.09049018,40.334362,252.89218,210.90169,0.0,52.25257,0.11375525,4.4247565,49.480724,8.330017
32759,21405540.0,0.0,23.244568,23.721222,23.121552,24.208008,22.55661,22.006653,11.699097,11.704041,12.426941,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2021.1796,6.305756e-05,0.0,52.252598,249.99799,21.201658,30.000002,0.09046186,40.31768,252.89241,210.90173,23.38043,52.252598,0.11375527,4.4246306,49.480747,8.330017
32760,21405600.0,0.0,23.23404,23.700012,23.113617,24.19162,22.552155,22.00824,11.699158,11.701813,12.47171,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2020.0435,6.3048115e-05,0.0,52.252613,249.99802,21.213697,30.000002,0.090433195,40.300827,252.89262,210.90173,0.0,52.252613,0.11375527,4.4244018,49.48077,8.330017
32761,21405660.0,0.0,23.302856,23.677338,23.204102,24.161255,22.543915,22.002228,11.794281,12.794556,12.134705,12.792664,0.0,0.031566877,0.031566877,0.061868183,250.0,11.700012,0.0,0.0,18.07341,2137.4224,6.446632e-05,0.0,52.475826,238.1382,20.931238,30.000002,0.09894727,40.696266,254.32013,211.13542,0.0,52.475826,0.12498559,5.0521774,54.538883,8.330017
32762,21405720.0,0.0,23.337097,23.65216,23.253082,24.117249,22.536682,21.99582,11.910675,12.371674,12.009613,12.79541,0.0,0.031480905,0.031480905,0.07224487,250.0,11.700012,0.0,0.0,25.702291,2282.5232,6.761518e-05,0.0,52.796513,230.90605,20.642305,30.000002,0.10679869,41.10077,256.4966,212.92894,0.0,52.796513,0.1351932,5.1817856,58.198746,8.330017
32763,21405780.0,0.0,23.35559,23.624542,23.283508,24.060638,22.528595,21.989258,11.979736,12.180084,11.97998,12.794403,0.0,0.03144281,0.03144281,0.08310485,250.0,11.700012,0.0,0.0,32.702194,2433.4568,7.124073e-05,0.0,53.112644,224.83466,20.309225,30.000002,0.11523598,41.567085,259.36432,215.47066,0.0,53.112644,0.1459802,5.4872446,61.505043,8.330017
32764,21405840.0,0.0,23.355133,23.594574,23.290985,23.991669,22.520111,21.982727,12.019775,12.098877,11.988373,12.793213,0.0,0.0314941,0.0314941,0.09345189,250.0,11.700012,0.0,0.0,38.949352,2582.376,7.515897e-05,0.0,53.407032,220.65588,19.981674,30.000002,0.12351625,42.025658,262.8629,218.73064,0.0,53.407032,0.15643378,5.854328,64.2983,8.330017
32765,21405900.0,0.0,23.337189,23.562317,23.277222,23.911499,22.511383,21.976166,12.033264,12.066223,12.005341,12.7916565,0.0,0.031607162,0.031607162,0.10279314,250.0,11.700012,0.0,0.0,44.33773,2719.6855,7.907365e-05,0.0,53.644188,218.50482,19.664455,30.000002,0.13124193,42.46976,266.83072,222.58424,0.0,53.644188,0.1660052,6.3106947,66.57411,8.330017
32766,21405960.0,0.0,23.305115,23.527863,23.246246,23.823212,22.502625,21.969635,12.0260315,12.050293,12.016418,12.790039,0.0,0.031759236,0.031759236,0.1108054,250.0,11.700012,0.0,0.0,48.773746,2839.5535,8.278047e-05,0.0,53.80305,218.3406,19.381018,30.000002,0.13805637,42.866577,271.03284,226.89737,0.0,53.80305,0.17432511,6.8524585,68.33088,8.330017
32767,21406020.0,0.0,23.261139,23.491272,23.200897,23.727417,22.493652,21.962982,12.003754,12.035065,12.016266,12.788666,0.0,0.0319277,0.0319277,0.11736061,250.0,11.700012,0.0,0.0,52.210033,2938.7817,8.6136904e-05,0.0,53.879242,219.87238,19.133898,30.000002,0.14379819,43.212543,275.19388,231.46829,0.0,53.879242,0.18122043,7.457039,69.61177,8.330017
32768,21406080.0,0.0,23.2081,23.452637,23.144623,23.626282,22.484436,21.956116,11.970551,12.014526,12.004364,12.787689,0.0,0.032095615,0.032095615,0.12240096,250.0,11.700012,0.0,0.0,54.63381,3015.7307,8.904886e-05,0.0,53.87627,222.79341,18.940487,30.000002,0.14831257,43.48332,279.05197,236.09616,0.0,53.87627,0.18659812,8.098438,70.46344,8.330017
32769,21406140.0,0.0,23.147766,23.412018,23.079926,23.521515,22.474976,21.949066,11.92865,11.986633,11.98114,12.787231,0.0,0.032252476,0.032252476,0.12582113,250.0,11.700012,0.0,0.0,55.992973,3068.6182,9.143245e-05,0.0,53.797333,226.91513,18.762304,30.000002,0.15161948,43.732773,282.36728,240.60858,0.0,53.797333,0.19033515,8.750003,70.90686,8.330017
32770,21406200.0,0.0,23.082703,23.369507,23.009674,23.4151,22.465271,21.942932,11.88031,11.95108,12.862061,12.787384,0.0,0.032386884,0.032386884,0.12761068,250.0,11.700012,0.0,0.0,56.279312,3096.9402,9.3226656e-05,0.0,53.652836,231.93054,18.641983,30.000002,0.15352678,43.901222,284.9519,244.78596,0.0,53.652836,0.19239505,9.3796215,70.98044,8.330017
32771,21406260.0,0.0,23.01648,23.325134,22.938477,23.31253,22.454712,21.93686,11.827698,11.908691,12.40097,12.7881775,0.0,0.03249077,0.03249077,0.12782544,250.0,11.700012,0.0,0.0,55.55792,3101.378,9.439103e-05,0.0,53.457825,237.48117,18.567762,30.000002,0.154092,44.00513,286.69122,248.40393,0.0,53.457825,0.1928183,9.95342,70.728836,8.330017
32772,21406320.0,0.0,22.949188,23.279053,22.866364,23.211975,22.44638,21.929565,11.7725525,12.613678,12.127869,12.789642,0.0,0.032563824,0.032563824,0.12654045,250.0,11.700012,0.0,0.0,53.839695,3082.8035,9.490847e-05,0.0,53.228386,243.27617,18.538715,30.000002,0.15336744,44.0458,287.547,251.29216,0.0,53.228386,0.19167966,10.438307,70.18766,8.330017
32773,21406380.0,0.0,22.881836,23.231293,22.794617,23.115051,22.437286,21.92154,11.716095,12.216492,11.953766,12.7916565,0.0,0.0326082,0.0326082,0.12383219,250.0,11.700012,0.0,0.0,51.169277,3042.2993,9.476973e-05,0.0,52.978252,249.08376,18.544445,30.000002,0.15144812,44.037777,287.52573,253.32066,0.0,52.978252,0.18905999,10.806887,69.38118,8.330017
32774,21406440.0,0.0,22.815552,23.181915,22.72464,23.023163,22.427094,21.912994,11.659302,11.9758,11.833557,12.794189,0.0,0.032626938,0.032626938,0.1198036,250.0,11.700012,0.0,0.0,47.604042,2981.3777,9.397808e-05,0.0,52.7196,254.70038,18.579262,30.000002,0.14843692,43.989037,286.67407,254.39807,0.0,52.7196,0.18506834,11.035985,68.32929,8.330017
32775,21406500.0,0.0,22.751526,23.131042,22.657715,22.93753,22.41623,21.904144,11.6032715,11.819855,11.742523,12.79715,0.0,0.032623716,0.032623716,0.11457275,250.0,11.700012,0.0,0.0,43.212517,2901.8276,9.254734e-05,0.0,52.462822,259.95718,18.669836,30.000002,0.14434645,43.86223,285.06714,254.47243,0.0,52.462822,0.17983007,11.106673,67.04572,8.330017
32776,21406560.0,0.0,22.693024,23.078705,22.59787,22.864197,22.40509,21.89505,11.549316,11.710175,11.667847,12.8003845,0.0,0.032600366,0.032600366,0.10828596,250.0,11.700012,0.0,0.0,38.12548,2805.8271,9.04889e-05,0.0,52.21753,264.65756,18.808657,30.000002,0.1393247,43.66788,282.7884,253.5019,0.0,52.21753,0.17349544,11.003298,65.54368,8.330017
32777,21406620.0,0.0,22.637634,23.024994,22.542664,22.798798,22.393677,21.885773,11.498383,11.625305,11.602692,12.803772,0.0,0.032563116,0.032563116,0.10117758,250.0,11.700012,0.0,0.0,32.450306,2696.5112,8.7885004e-05,0.0,51.990654,268.7327,18.94332,30.000002,0.13373204,43.479355,280.00552,251.58995,0.0,51.990654,0.16631266,10.730001,63.843346,8.330017
32778,21406680.0,0.0,22.58606,22.970001,22.49234,22.742126,22.38211,21.876373,11.451172,11.556641,11.544708,12.807159,0.0,0.03251616,0.03251616,0.093355745,250.0,11.700012,0.0,0.0,26.25495,2575.4495,8.4762425e-05,0.0,51.786476,272.13495,19.131458,30.000002,0.12748052,43.21596,276.81375,248.78337,0.0,51.786476,0.15839559,10.286348,61.93306,8.330017
32779,21406740.0,0.0,22.538422,22.913788,22.446991,22.694672,22.370422,21.866882,11.408447,11.498962,11.492493,12.810425,0.0,0.032460764,0.032460764,0.084993176,250.0,11.700012,0.0,0.0,19.62422,2444.886,8.117228e-05,0.0,51.608162,274.7995,19.368631,30.000002,0.12073039,42.88392,273.32648,245.16406,0.0,51.608162,0.1499194,9.682984,59.8013,8.330017
32780,21406800.0,0.0,22.493866,22.856445,22.406372,22.656708,22.358643,21.8573,11.37146,11.449127,11.445679,12.8133545,0.0,0.032400686,0.032400686,0.07630482,250.0,11.700012,0.0,0.0,12.665857,2307.7258,7.719356e-05,0.0,51.45871,276.70718,19.57859,30.000002,0.11386937,42.589973,269.67712,240.87776,0.0,51.45871,0.1411109,8.941189,57.408833,8.330017
32781,21406860.0,0.0,22.454437,22.798035,22.371704,22.630402,22.346954,21.850708,11.341248,11.406616,12.636719,12.815857,0.0,0.03233845,0.03233845,0.06744305,250.0,11.700012,0.0,0.0,5.492385,2166.435,7.289537e-05,0.0,51.339306,277.87213,19.878456,30.000002,0.106683396,42.170162,265.95926,236.04712,0.0,51.339306,0.13212155,8.08091,54.71736,8.330017
32782,21406920.0,0.0,22.417358,22.738617,22.340729,22.613464,22.335815,21.843994,11.31839,12.6171875,12.040497,12.8177185,0.0,0.03226375,0.03226375,0.058756236,250.0,11.700012,0.0,0.0,0.0,2024.3516,6.838454e-05,16.238638,51.249195,278.14648,20.141306,30.000002,0.0997387,41.80217,262.3387,230.82115,0.0,51.249195,0.12327989,7.1448812,51.757973,8.330017
32783,21406980.0,0.0,22.391388,22.678314,22.32306,22.603638,22.328827,21.83603,11.332794,12.342102,11.7117,12.813721,0.0,0.032025285,0.032025285,0.054651566,250.0,11.700012,0.0,0.0,0.0,1920.7842,6.418987e-05,0.0,51.25689,273.55206,20.300188,30.000002,0.096089005,41.57974,259.53418,225.71637,0.0,51.25689,0.1186916,6.5492144,50.396053,8.330017
32784,21407040.0,0.0,22.369415,22.617157,22.310394,22.596924,22.320007,21.827545,11.394379,11.898865,11.553009,12.811768,0.0,0.03189498,0.03189498,0.052457508,250.0,11.700012,0.0,0.0,0.0,1854.7781,6.1024326e-05,0.0,51.363285,268.51053,20.391144,30.000002,0.09412575,41.4524,257.54028,221.70415,0.0,51.363285,0.116238065,6.0163693,49.76482,8.330017
32785,21407100.0,0.0,22.349213,22.555237,22.299896,22.592041,22.310272,21.818878,11.460266,11.684998,11.495483,12.809784,0.0,0.031831063,0.031831063,0.05110531,250.0,11.700012,0.0,0.0,0.0,1808.4114,5.8656642e-05,0.0,51.493835,264.1196,20.457624,30.000002,0.092916444,41.359325,256.08963,218.6165,0.0,51.493835,0.114759535,5.576464,49.43976,8.330017
32786,21407160.0,0.0,22.329254,22.492645,22.289917,22.58667,22.30014,21.808777,11.52002,11.596893,11.49292,12.8078,0.0,0.031814307,0.031814307,0.050311387,250.0,11.700012,0.0,0.0,0.0,1776.3304,5.694396e-05,0.0,51.62915,260.49213,20.505266,30.000002,0.09221704,41.29263,255.0544,216.30481,0.0,51.62915,0.1139336,5.2376084,49.297737,8.330017
32787,21407220.0,0.0,22.309998,22.429413,22.280914,22.58197,22.289917,21.798798,11.569458,11.572937,11.516113,12.805969,0.0,0.031826533,0.031826533,0.049863063,250.0,11.700012,0.0,0.0,0.0,1754.4152,5.573828e-05,0.0,51.7556,257.6171,20.540174,30.000002,0.09183509,41.243755,254.32556,214.61006,0.0,51.7556,0.11351115,4.9851766,49.25441,8.330017
32788,21407280.0,0.0,22.291107,22.365692,22.272583,22.577637,22.279663,21.78888,11.60788,11.580109,11.548981,12.804443,0.0,0.031854957,0.031854957,0.049627803,250.0,11.700012,0.0,0.0,0.0,1739.6567,5.491144e-05,0.0,51.86664,255.41223,20.567255,30.000002,0.0916462,41.205845,253.82188,213.39566,0.0,51.86664,0.113333955,4.8029194,49.26208,8.330017
32789,21407340.0,0.0,22.27246,22.301483,22.264679,22.573486,22.26944,21.779114,11.636383,11.599274,11.582184,12.803192,0.0,0.03189013,0.03189013,0.049516294,250.0,11.700012,0.0,0.0,0.0,1729.6755,5.4353222e-05,0.0,51.95963,253.7664,20.5906,30.000002,0.09156364,41.173164,253.4793,212.54198,0.0,51.95963,0.11329378,4.675062,49.291756,8.330017
32790,21407400.0,0.0,22.253906,22.236908,22.257019,22.569427,22.259308,21.76941,11.656677,11.620911,11.611481,12.802246,0.0,0.031926103,0.031926103,0.049474377,250.0,11.700012,0.0,0.0,0.0,1722.805,5.3980508e-05,0.0,52.034695,252.5679,20.610527,30.000002,0.091539524,41.145264,253.2509,211.95447,0.0,52.034695,0.11332459,4.5878797,49.327953,8.330017
32791,21407460.0,0.0,22.234741,22.172028,22.24878,22.563599,22.249176,21.759796,11.670746,11.64032,12.17276,12.801544,0.0,0.03195922,0.03195922,0.04946767,250.0,11.700012,0.0,0.0,0.0,1717.7733,5.372926e-05,0.0,52.09356,251.71057,20.628523,30.000002,0.09154072,41.120068,253.1006,211.55576,48.29178,52.09356,0.11338471,4.529657,49.362476,8.330017
32792,21407520.0,0.0,22.21643,22.106934,22.24173,22.5578,22.239105,21.75418,11.680176,11.6562805,12.622559,12.801025,0.0,0.031988,0.031988,0.049478866,250.0,11.700012,0.0,0.0,0.0,1713.9902,5.3559408e-05,0.0,52.138527,251.11287,20.645844,30.000002,0.091549896,41.09582,253.00504,211.29323,0.0,52.138527,0.11345389,4.492118,49.392406,8.330017
32793,21407580.0,0.0,22.19815,22.041656,22.234772,22.552002,22.231201,21.746826,11.686371,12.947815,12.197144,12.800659,0.0,0.03201186,0.03201186,0.049496643,250.0,11.700012,0.0,0.0,0.0,1710.886,5.344088e-05,0.0,52.172165,250.70363,20.663464,30.000002,0.09155597,41.071148,252.9458,211.12395,0.0,52.172165,0.1135197,4.468378,49.41663,8.330017
32794,21407640.0,0.0,22.179962,21.976318,22.227997,22.546234,22.224426,21.738464,11.690308,12.373505,11.9664,12.800415,0.0,0.032030955,0.032030955,0.049515363,250.0,11.700012,0.0,0.0,0.0,1708.1569,5.335401e-05,0.0,52.196823,250.4295,20.682003,30.000002,0.09155372,41.045197,252.91054,211.01797,0.0,52.196823,0.113576844,4.453882,49.435368,8.330017
32795,21407700.0,0.0,22.161255,21.91098,22.220673,22.540436,22.216248,21.729584,11.6927185,12.061737,11.840729,12.800262,0.0,0.03204583,0.03204583,0.049532313,250.0,11.700012,0.0,0.0,0.0,1705.5337,5.3285155e-05,0.0,52.2146,250.24973,20.69997,30.000002,0.09154543,41.020042,252.8906,210.95381,0.0,52.2146,0.11362369,4.445497,49.449383,8.330017
32796,21407760.0,0.0,22.141754,21.845734,22.212402,22.533173,22.207153,21.720428,11.694092,11.89389,11.77359,12.80014,0.0,0.032057114,0.032057114,0.04954648,250.0,11.700012,0.0,0.0,0.0,1702.8727,5.3225736e-05,0.0,52.227135,250.1357,20.717937,30.000002,0.09153,40.994884,252.88037,210.91719,0.0,52.227135,0.11366054,4.4411755,49.45954,8.330017
32797,21407820.0,0.0,22.1221,21.78061,22.203949,22.52591,22.197693,21.71112,11.694794,11.802765,11.737427,12.800079,0.0,0.032065492,0.032065492,0.049557686,250.0,11.700012,0.0,0.0,0.0,1700.1554,5.3170184e-05,0.0,52.235825,250.06548,20.736246,30.000002,0.09150747,40.969257,252.87595,210.89769,0.0,52.235825,0.113688566,4.439328,49.466717,8.330017
32798,21407880.0,0.0,22.102417,21.715729,22.195435,22.518707,22.188019,21.701752,11.695099,11.752594,11.717651,12.800049,0.0,0.032071617,0.032071617,0.049566224,250.0,11.700012,0.0,0.0,0.0,1697.3846,5.3115888e-05,0.0,52.24178,250.02365,20.754246,30.000002,0.091480516,40.944054,252.87479,210.88844,0.0,52.24178,0.113709405,4.438765,49.471687,8.330017
32799,21407940.0,0.0,22.082703,21.651154,22.18689,22.511505,22.178223,21.692383,11.695221,11.726044,11.707245,12.800018,0.0,0.032075975,0.032075975,0.0495725,250.0,11.700012,0.0,0.0,0.0,1694.5626,5.306162e-05,0.0,52.24573,250.00069,20.772318,30.000002,0.09144922,40.918755,252.87546,210.88542,0.0,52.24573,0.113724425,4.438889,49.475018,8.330017
32800,21408000.0,0.0,22.06305,21.586945,22.178345,22.504333,22.168427,21.682983,11.695221,11.711945,11.701752,12.800018,0.0,0.03207901,0.03207901,0.04957697,250.0,11.700012,0.0,0.0,0.0,1691.6973,5.3006657e-05,0.0,52.248295,249.9894,20.789669,30.000002,0.09141639,40.894463,252.87697,210.88574,0.0,52.248295,0.11373498,4.4393115,49.477177,8.330017
32801,21408060.0,0.0,22.04303,21.523224,22.169312,22.49591,22.158539,21.673676,11.695129,11.704834,11.698944,12.799988,0.0,0.032080982,0.032080982,0.049579922,250.0,11.700012,0.0,0.0,0.0,1688.7528,5.2950414e-05,0.0,52.24982,249.98543,20.806015,30.000002,0.09138328,40.87158,252.87872,210.8877,0.0,52.24982,0.11374189,4.439845,49.47846,8.330017
32802,21408120.0,0.0,22.023132,21.459991,22.160309,22.487549,22.148682,21.664673,11.695068,11.701019,12.519531,12.799988,0.0,0.03208225,0.03208225,0.049581826,250.0,11.700012,0.0,0.0,0.0,1685.7748,5.2892876e-05,0.0,52.250725,249.98486,20.823027,30.000002,0.091346815,40.847763,252.88034,210.88995,18.99791,52.250725,0.11374632,4.4403477,49.479214,8.330017
32803,21408180.0,0.0,22.003998,21.3974,22.152191,22.479218,22.138855,21.658691,11.695007,11.698334,12.47583,12.799988,0.0,0.032083236,0.032083236,0.04958331,250.0,11.700012,0.0,0.0,0.0,1682.8639,5.2835272e-05,0.0,52.251404,249.98535,20.841066,30.000002,0.091307245,40.82251,252.88188,210.89218,0.0,52.251404,0.11374979,4.440701,49.47977,8.330017
32804,21408240.0,0.0,21.985199,21.33548,22.144348,22.470917,22.131409,21.651245,11.695007,12.728912,12.121613,12.799988,0.0,0.032083888,0.032083888,0.049584292,250.0,11.700012,0.0,0.0,0.0,1679.9882,5.2777978e-05,0.0,52.251804,249.9869,20.857895,30.000002,0.09126962,40.798946,252.88321,210.89427,0.0,52.251804,0.11375207,4.4407973,49.480095,8.330017
32805,21408300.0,0.0,21.966461,21.274323,22.136444,22.462677,22.124207,21.643036,11.695038,12.257568,11.927795,12.800018,0.0,0.032084297,0.032084297,0.049584907,250.0,11.700012,0.0,0.0,0.0,1677.1412,5.2721345e-05,0.0,52.25203,249.98874,20.875051,30.000002,0.09123058,40.774925,252.88434,210.89603,0.0,52.25203,0.1137535,4.440701,49.48027,8.330017
32806,21408360.0,0.0,21.947113,21.21402,22.127625,22.4534,22.115784,21.634338,11.695068,12.001068,11.821655,12.800018,0.0,0.03208455,0.03208455,0.04958528,250.0,11.700012,0.0,0.0,0.0,1674.2435,5.2664836e-05,0.0,52.252155,249.99057,20.891895,30.000002,0.09119184,40.751347,252.88528,210.89746,0.0,52.252155,0.11375438,4.440651,49.480362,8.330017
32807,21408420.0,0.0,21.927734,21.154602,22.118591,22.444214,22.106781,21.625458,11.695068,11.858826,11.762817,12.800018,0.0,0.032084703,0.032084703,0.049585495,250.0,11.700012,0.0,0.0,0.0,1671.3319,5.2608153e-05,0.0,52.25222,249.99219,20.908709,30.000002,0.09115289,40.72781,252.88606,210.89859,0.0,52.25222,0.1137549,4.4406843,49.480404,8.330017
32808,21408480.0,0.0,21.908447,21.096191,22.109406,22.435059,22.097443,21.616455,11.695068,11.782684,11.731323,12.800018,0.0,0.032084785,0.032084785,0.049585614,250.0,11.700012,0.0,0.0,0.0,1668.4369,5.2551746e-05,0.0,52.252243,249.99356,20.924864,30.000002,0.09111527,40.705193,252.8867,210.89944,0.0,52.252243,0.11375519,4.4406466,49.48042,8.330017
32809,21408540.0,0.0,21.889313,21.038849,22.10022,22.425934,22.087921,21.607391,11.695129,11.742645,11.714752,12.800018,0.0,0.032084826,0.032084826,0.049585667,250.0,11.700012,0.0,0.0,0.0,1665.5752,5.2496027e-05,0.0,52.25226,249.99466,20.940784,30.000002,0.09107805,40.682903,252.88724,210.90007,0.0,52.25226,0.11375532,4.440476,49.48042,8.330017
32810,21408600.0,0.0,21.870361,20.982635,22.091003,22.41687,22.07837,21.598328,11.69519,11.720551,11.705658,12.800018,0.0,0.032084845,0.032084845,0.04958569,250.0,11.700012,0.0,0.0,0.0,1662.7567,5.2441334e-05,0.0,52.252262,249.9955,20.956608,30.000002,0.091040984,40.66075,252.8877,210.90053,0.0,52.252262,0.113755375,4.440184,49.48042,8.330017
32811,21408660.0,0.0,21.85138,20.927643,22.081451,22.406982,22.068756,21.589294,11.695282,11.709869,11.701263,12.800018,0.0,0.032084852,0.032084852,0.04958569,250.0,11.700012,0.0,0.0,0.0,1659.971,5.2387986e-05,0.0,52.25227,249.99615,20.970974,30.000002,0.09100727,40.640636,252.88808,210.90086,0.0,52.25227,0.1137554,4.439811,49.48042,8.330017
32812,21408720.0,0.0,21.83255,20.873932,22.0719,22.397095,22.059143,21.580292,11.695374,11.703217,11.698547,12.800018,0.0,0.032084845,0.032084845,0.04958567,250.0,11.700012,0.0,0.0,0.0,1657.2235,5.233563e-05,0.0,52.252274,249.99658,20.98737,30.000002,0.09096872,40.617683,252.88843,210.90106,0.0,52.252274,0.11375536,4.4394126,49.480427,8.330017
32813,21408780.0,0.0,21.814362,20.821594,22.062714,22.387299,22.04956,21.572754,11.695526,11.699554,12.881653,12.800018,0.0,0.032084845,0.032084845,0.04958567,250.0,11.700012,0.0,0.0,0.0,1654.5645,5.228493e-05,0.0,52.252285,249.99696,21.001623,30.000002,0.09093519,40.59773,252.88875,210.90126,0.0,52.252285,0.11375536,4.4389086,49.48044,8.330017
32814,21408840.0,0.0,21.796814,20.770721,22.054077,22.377533,22.039978,21.566559,11.695709,11.697754,12.341614,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1652.0331,5.2236726e-05,0.0,52.2523,249.9972,21.016724,30.000002,0.09089963,40.576588,252.88904,210.90137,0.0,52.2523,0.11375532,4.438147,49.480446,8.330017
32815,21408900.0,0.0,21.779999,20.721344,22.04596,22.367828,22.033783,21.559143,11.695923,12.550995,12.049042,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1649.6241,5.219122e-05,0.0,52.25231,249.99738,21.031246,30.000002,0.09086541,40.556255,252.88933,210.90144,0.0,52.25231,0.11375531,4.4372644,49.480465,8.330017
