,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32816,21408960.0,0.0,21.762878,20.673584,22.03711,22.357422,22.026428,21.551025,11.696167,12.162415,11.88855,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1647.258,5.214843e-05,0.0,52.252327,249.9975,21.046041,30.000002,0.09083051,40.53554,252.8896,210.90149,0.0,52.252327,0.113755286,4.436331,49.480484,8.330017
32817,21409020.0,0.0,21.745789,20.627502,22.027863,22.347046,22.018127,21.542572,11.69635,11.950989,11.801331,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1644.93,5.2107578e-05,0.0,52.252354,249.99759,21.060398,30.000002,0.09079663,40.51544,252.88986,210.90152,0.0,52.252354,0.11375527,4.435567,49.480503,8.330017
32818,21409080.0,0.0,21.728882,20.58316,22.018463,22.336731,22.009338,21.533936,11.696533,11.834625,11.753387,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1642.6661,5.2068815e-05,0.0,52.25237,249.99763,21.07487,30.000002,0.090762444,40.495186,252.89012,210.90154,0.0,52.25237,0.11375525,4.4348264,49.480526,8.330017
32819,21409140.0,0.0,21.71225,20.540619,22.008972,22.326477,22.000275,21.525238,11.696716,11.770416,11.72699,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1640.4822,5.203242e-05,0.0,52.252396,249.9977,21.088835,30.000002,0.09072943,40.47563,252.89037,210.90157,0.0,52.252396,0.11375525,4.4340305,49.48055,8.330017
32820,21409200.0,0.0,21.695984,20.5,21.999481,22.316254,21.991058,21.51648,11.69696,11.73642,11.713043,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1638.3888,5.199862e-05,0.0,52.25242,249.99773,21.102724,30.000002,0.09069658,40.456184,252.89061,210.90158,0.0,52.25242,0.11375525,4.4331603,49.48057,8.330017
32821,21409260.0,0.0,21.67691,20.46045,21.986145,22.301697,21.977997,21.503937,11.694305,11.717957,11.705261,12.799896,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1633.818,5.1923394e-05,0.0,52.25244,249.99779,21.115772,30.000002,0.0906657,40.43792,252.89085,210.90161,0.0,52.25244,0.11375525,4.4415946,49.480595,8.330017
32822,21409320.0,0.0,21.657654,20.42102,21.972595,22.2872,21.964935,21.491394,11.686066,11.704956,11.698151,12.79953,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1626.2404,5.1714083e-05,0.0,52.252464,249.9978,21.12942,30.000002,0.09063337,40.41881,252.8911,210.90163,0.0,52.252464,0.11375525,4.4749413,49.480618,8.330017
32823,21409380.0,0.0,21.638489,20.381744,21.959106,22.272797,21.951843,21.478912,11.679779,11.694672,11.69104,12.7994995,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1617.8882,5.1444407e-05,0.0,52.25249,249.99783,21.142582,30.000002,0.09060216,40.400387,252.89134,210.90164,0.0,52.25249,0.11375525,4.5023704,49.48064,8.330017
32824,21409440.0,0.0,21.619904,20.34262,21.94629,22.258453,21.938782,21.468933,11.676666,11.687103,12.675934,12.799652,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1609.5134,5.1157014e-05,0.0,52.252514,249.9979,21.154799,30.000002,0.090573184,40.38328,252.89156,210.90167,0.0,52.252514,0.11375526,4.514997,49.480663,8.330017
32825,21409500.0,0.0,21.601532,20.30362,21.933746,22.244202,21.926666,21.458801,11.675171,12.932983,12.221771,12.799805,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1601.2028,5.0862887e-05,0.0,52.252533,249.99792,21.167492,30.000002,0.09054306,40.365513,252.89178,210.90169,0.0,52.252533,0.11375526,4.520924,49.480686,8.330017
32826,21409560.0,0.0,21.583618,20.26477,21.921753,22.229797,21.917236,21.447876,11.674652,12.399414,11.973846,12.799927,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1593.0504,5.05687e-05,0.0,52.252556,249.99794,21.180204,30.000002,0.09051286,40.347713,252.89201,210.9017,0.0,52.252556,0.11375526,4.5229425,49.480705,8.330017
32827,21409620.0,0.0,21.565277,20.226074,21.90924,22.215454,21.906342,21.436401,11.674713,12.069916,11.837799,12.799988,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1585.0265,5.0278795e-05,0.0,52.25258,249.99796,21.192827,30.000002,0.090482846,40.33004,252.89224,210.9017,0.0,52.25258,0.11375526,4.5226407,49.480732,8.330017
32828,21409680.0,0.0,21.546722,20.18747,21.896423,22.201202,21.894623,21.424622,11.675079,11.890869,11.763977,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1577.1631,4.9995262e-05,0.0,52.2526,249.99796,21.205612,30.000002,0.09045243,40.312145,252.89247,210.9017,0.0,52.2526,0.11375525,4.5210495,49.480755,8.330017
32829,21409740.0,0.0,21.528107,20.149048,21.883484,22.187042,21.882538,21.41275,11.67569,11.793976,11.724152,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1569.493,4.9719678e-05,0.0,52.252625,249.99799,21.217567,30.000002,0.09042398,40.295406,252.89268,210.90173,0.0,52.252625,0.11375526,4.5186543,49.480774,8.330017
32830,21409800.0,0.0,21.509491,20.110718,21.870483,22.172943,21.87024,21.400787,11.676392,11.740082,11.702148,12.800049,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1562.0352,4.9453065e-05,0.0,52.252644,249.99802,21.229496,30.000002,0.09039556,40.278706,252.8929,210.90173,0.0,52.252644,0.11375526,4.5157795,49.480797,8.330017
32831,21409860.0,0.0,21.4906,20.07251,21.857147,22.158234,21.857666,21.388672,11.677155,11.711151,11.690582,12.800079,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1554.7687,4.9195733e-05,0.0,52.252666,249.99805,21.241198,30.000002,0.090367675,40.262325,252.89311,210.90175,0.0,52.252666,0.11375526,4.512645,49.480816,8.330017
32832,21409920.0,0.0,21.47168,20.034424,21.84378,22.143585,21.845062,21.376587,11.677948,11.695129,11.684357,12.800079,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1547.7083,4.8947673e-05,0.0,52.252686,249.99806,21.253181,30.000002,0.09033909,40.245544,252.89333,210.90176,0.0,52.252686,0.11375527,4.509433,49.48084,8.330017
32833,21409980.0,0.0,21.45288,19.99649,21.830475,22.129028,21.832458,21.364502,11.678772,11.6874695,11.681641,12.800079,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1540.8647,4.870895e-05,0.0,52.25271,249.9981,21.264238,30.000002,0.0903127,40.230064,252.89354,210.90178,0.0,52.25271,0.11375527,4.506175,49.480858,8.330017
32834,21410040.0,0.0,21.434082,19.958649,21.81723,22.114563,21.819885,21.352478,11.679565,11.683411,11.806549,12.800079,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,1534.2284,4.8479484e-05,0.0,52.252728,249.9981,21.2763,30.000002,0.09028389,40.213177,252.89375,210.90178,51.687122,52.252728,0.11375527,4.5029187,49.48088,8.330017
32835,21410100.0,0.0,21.416138,19.920929,21.804962,22.100159,21.807343,21.343903,11.680389,11.681885,12.529236,12.800079,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1527.976,4.825971e-05,0.0,52.252747,249.99817,21.286125,30.000002,0.09026042,40.199425,252.89394,210.90182,0.0,52.252747,0.113755286,4.4996185,49.480896,8.330017
32836,21410160.0,0.0,21.398438,19.8833,21.793,22.085693,21.797241,21.334167,11.681244,12.777527,12.144745,12.800079,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1522.4954,4.8049842e-05,0.0,52.25277,249.99818,21.296995,30.000002,0.09023443,40.184204,252.89413,210.90184,0.0,52.25277,0.113755286,4.4961863,49.48092,8.330017
32837,21410220.0,0.0,21.380798,19.845825,21.781097,22.07129,21.78775,21.323578,11.682373,12.277771,11.934509,12.800079,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1517.405,4.7854057e-05,0.0,52.25279,249.9982,21.30801,30.000002,0.09020809,40.16879,252.89433,210.90186,0.0,52.25279,0.113755286,4.4917336,49.480934,8.330017
32838,21410280.0,0.0,21.362793,19.80841,21.768768,22.056976,21.77707,21.3125,11.683411,12.006989,11.819977,12.800079,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1512.4895,4.767012e-05,0.0,52.252804,249.99821,21.318977,30.000002,0.09018183,40.15343,252.89453,210.90186,0.0,52.252804,0.113755286,4.487423,49.480957,8.330017
32839,21410340.0,0.0,21.344666,19.771118,21.756195,22.042755,21.765747,21.301208,11.684265,11.859283,11.757782,12.800079,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1507.6831,4.749446e-05,0.0,52.252823,249.99823,21.329542,30.000002,0.090156525,40.13864,252.89473,210.90187,0.0,52.252823,0.113755286,4.484036,49.480976,8.330017
32840,21410400.0,0.0,21.326447,19.733948,21.7435,22.028595,21.75412,21.289825,11.684937,11.778015,11.723724,12.800079,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1502.9762,4.73257e-05,0.0,52.252842,249.99826,21.339966,30.000002,0.09013154,40.124046,252.89491,210.90189,0.0,52.252842,0.1137553,4.4812675,49.480995,8.330017
32841,21410460.0,0.0,21.308289,19.696838,21.730865,22.014374,21.742462,21.278595,11.685516,11.735626,11.706146,12.800049,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1498.3721,4.7163157e-05,0.0,52.252857,249.99828,21.350107,30.000002,0.090107225,40.109848,252.89511,210.90189,0.0,52.252857,0.1137553,4.4789057,49.481014,8.330017
32842,21410520.0,0.0,21.29013,19.659851,21.718231,22.000214,21.730743,21.267334,11.686066,11.71286,11.696838,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1493.8641,4.7006273e-05,0.0,52.252876,249.9983,21.360172,30.000002,0.09008308,40.095757,252.8953,210.9019,0.0,52.252876,0.1137553,4.476788,49.48103,8.330017
32843,21410580.0,0.0,21.272003,19.622955,21.705627,21.986176,21.719025,21.256134,11.686523,11.700195,11.691803,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1489.4471,4.6854664e-05,0.0,52.2529,249.9983,21.370443,30.000002,0.090058416,40.08138,252.89548,210.90192,0.0,52.2529,0.1137553,4.4748287,49.48105,8.330017
32844,21410640.0,0.0,21.253937,19.586151,21.693054,21.972168,21.707306,21.244934,11.686981,11.693237,11.689178,12.800049,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1485.1191,4.670803e-05,0.0,52.25292,249.99832,21.38084,30.000002,0.09003345,40.066822,252.89566,210.90192,0.0,52.25292,0.1137553,4.4729958,49.481068,8.330017
32845,21410700.0,0.0,21.236145,19.549438,21.680756,21.958252,21.695618,21.234772,11.687408,11.690613,12.960236,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1480.9021,4.656652e-05,0.0,52.25293,249.9984,21.389063,30.000002,0.090013705,40.05531,252.89583,210.90196,0.0,52.25293,0.11375532,4.4713,49.481083,8.330017
32846,21410760.0,0.0,21.218964,19.512817,21.669281,21.944305,21.684174,21.22696,11.687836,11.68927,12.400116,12.800049,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1476.8293,4.6429708e-05,0.0,52.25295,249.99841,21.39873,30.000002,0.08999046,40.04178,252.89601,210.90196,0.0,52.25295,0.11375531,4.4695425,49.4811,8.330017
32847,21410820.0,0.0,21.202179,19.476257,21.658264,21.93045,21.675903,21.217773,11.688293,12.588898,12.077362,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1472.8832,4.6298053e-05,0.0,52.252968,249.99843,21.40799,30.000002,0.08996818,40.028816,252.89618,210.90198,0.0,52.252968,0.11375532,4.4677444,49.481113,8.330017
32848,21410880.0,0.0,21.18512,19.439789,21.646912,21.916626,21.666779,21.207855,11.688721,12.179565,11.900574,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1469.0073,4.6171222e-05,0.0,52.25298,249.99844,21.41746,30.000002,0.08994538,40.015556,252.89635,210.902,0.0,52.25298,0.11375531,4.466007,49.481133,8.330017
32849,21410940.0,0.0,21.167786,19.403412,21.635162,21.902893,21.656647,21.19754,11.689087,11.957031,11.804565,12.800049,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1465.1664,4.60482e-05,0.0,52.252995,249.99846,21.426634,30.000002,0.0899233,40.002716,252.89651,210.902,0.0,52.252995,0.11375532,4.464532,49.481148,8.330017
32850,21411000.0,0.0,21.1503,19.367096,21.62326,21.889252,21.645996,21.187012,11.689392,11.83667,11.752747,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1461.367,4.5928526e-05,0.0,52.253014,249.99847,21.435963,30.000002,0.08990083,39.98965,252.89668,210.90201,0.0,52.253014,0.11375532,4.463255,49.481167,8.330017
32851,21411060.0,0.0,21.132843,19.330841,21.611328,21.87558,21.635254,21.176575,11.689697,11.76944,11.723877,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1457.6239,4.5812096e-05,0.0,52.253033,249.99849,21.444769,30.000002,0.0898796,39.977325,252.89685,210.90201,0.0,52.253033,0.11375532,4.4620624,49.481182,8.330017
32852,21411120.0,0.0,21.115356,19.294678,21.599365,21.861938,21.62436,21.166107,11.689972,11.732391,11.708038,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1453.9375,4.5698915e-05,0.0,52.253044,249.9985,21.453562,30.000002,0.0898584,39.96501,252.89702,210.90202,0.0,52.253044,0.11375532,4.460902,49.481194,8.330017
32853,21411180.0,0.0,21.0979,19.258575,21.587402,21.84842,21.613403,21.15564,11.690277,11.71286,11.699768,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1450.3105,4.558894e-05,0.0,52.253063,249.99852,21.462309,30.000002,0.0898373,39.952766,252.89717,210.90204,0.0,52.253063,0.11375532,4.4597607,49.48121,8.330017
32854,21411240.0,0.0,21.080475,19.222534,21.5755,21.83493,21.602448,21.145203,11.690552,11.702606,11.695496,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1446.7434,4.5482033e-05,0.0,52.253075,249.99855,21.470652,30.000002,0.08981716,39.941086,252.89734,210.90205,0.0,52.253075,0.11375532,4.45866,49.481224,8.330017
32855,21411300.0,0.0,21.06308,19.186584,21.56363,21.821533,21.591522,21.134766,11.690796,11.696777,11.693115,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1443.2311,4.5378154e-05,0.0,52.25309,249.99855,21.479746,30.000002,0.0897952,39.928356,252.89749,210.90204,0.0,52.25309,0.11375532,4.457581,49.48124,8.330017
32856,21411360.0,0.0,21.046265,19.150665,21.552399,21.808136,21.58078,21.126587,11.691071,11.694183,12.772797,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1439.82,4.5277367e-05,0.0,52.253105,249.99861,21.486887,30.000002,0.08977796,39.91836,252.89764,210.90208,0.0,52.253105,0.11375534,4.4565215,49.481255,8.330017
32857,21411420.0,0.0,21.029694,19.114807,21.541534,21.79483,21.570648,21.118958,11.691376,12.80957,12.280365,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1436.5096,4.5180117e-05,4.856228,52.253117,249.99863,21.495018,30.000002,0.089758314,39.906975,252.8978,210.9021,0.0,52.253117,0.113755345,4.455318,49.48127,8.330017
32858,21411480.0,0.0,21.01361,19.07901,21.53128,21.781555,21.563354,21.110199,11.691681,12.436279,12.013489,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1433.3075,4.5086406e-05,0.0,52.25313,249.99864,21.50312,30.000002,0.08973872,39.89563,252.89793,210.9021,0.0,52.25313,0.11375534,4.4540863,49.48128,8.330017
32859,21411540.0,0.0,20.9971,19.043243,21.520416,21.768372,21.554565,21.10083,11.691956,12.09903,11.867767,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1430.1249,4.4995762e-05,0.0,52.253143,249.99866,21.511011,30.000002,0.08971963,39.884586,252.89809,210.90211,0.0,52.253143,0.113755345,4.452952,49.481297,8.330017
32860,21411600.0,0.0,20.980316,19.007568,21.509277,21.755249,21.544983,21.091156,11.692169,11.914612,11.788147,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1426.9535,4.490726e-05,0.0,52.25316,249.99867,21.519016,30.000002,0.08970026,39.87338,252.89824,210.90211,0.0,52.25316,0.11375534,4.452068,49.48131,8.330017
32861,21411660.0,0.0,20.963501,18.971893,21.498016,21.742126,21.535065,21.081451,11.692352,11.814148,11.744812,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1423.8083,4.4820743e-05,0.0,52.253174,249.99869,21.526573,30.000002,0.08968197,39.862797,252.89838,210.90213,0.0,52.253174,0.113755345,4.4513116,49.481323,8.330017
32862,21411720.0,0.0,20.94751,18.93631,21.487854,21.729065,21.524933,21.076508,11.692535,11.759064,16.103851,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1420.7555,4.473624e-05,0.0,52.253185,249.9987,21.53411,30.000002,0.08966372,39.852245,252.89851,210.90215,0.0,52.253185,0.113755345,4.450588,49.48134,8.330017
32863,21411780.0,0.0,20.933624,18.900726,21.480347,21.716095,21.51471,21.080109,11.692871,11.729034,15.88562,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1418.0006,4.4656135e-05,0.0,52.253197,249.99873,21.541626,30.000002,0.08964551,39.841724,252.89865,210.90215,12.211477,52.253197,0.113755345,4.449323,49.48135,8.330017
32864,21411840.0,0.0,20.919922,18.865204,21.473022,21.703186,21.504456,21.084534,11.693237,11.712769,16.268097,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1415.3632,4.4580873e-05,0.0,52.253212,249.99873,21.549349,30.000002,0.0896268,39.830914,252.8988,210.90215,13.745581,52.253212,0.113755345,4.4477654,49.48136,8.330017
32865,21411900.0,0.0,20.906525,18.829712,21.466125,21.690338,21.494171,21.09024,11.693573,11.70401,16.659485,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1412.8173,4.4509125e-05,0.0,52.253227,249.99875,21.556524,30.000002,0.0896094,39.820866,252.89893,210.90216,14.395559,52.253227,0.113755345,4.4464207,49.481377,8.330017
32866,21411960.0,0.0,20.893372,18.79425,21.459503,21.67749,21.48407,21.09671,11.693848,11.699341,16.930725,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1410.3445,4.4440345e-05,0.0,52.25324,249.99876,21.563683,30.000002,0.08959204,39.810844,252.89906,210.90218,14.423964,52.25324,0.11375536,4.4452734,49.481388,8.330017
32867,21412020.0,0.0,20.88034,18.75885,21.453064,21.664734,21.47403,21.10373,11.694122,11.69693,17.031403,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1407.9321,4.437421e-05,0.0,52.253254,249.99878,21.571075,30.000002,0.08957409,39.800495,252.8992,210.90218,13.878579,52.253254,0.113755345,4.444271,49.4814,8.330017
32868,21412080.0,0.0,20.867767,18.72345,21.447144,21.652039,21.46582,21.110748,11.694336,12.829712,16.952484,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1405.5929,4.43104e-05,0.0,52.253265,249.99881,21.5776,30.000002,0.089558266,39.79136,252.89934,210.9022,12.8990965,52.253265,0.11375536,4.4433928,49.48141,8.330017
32869,21412140.0,0.0,20.855347,18.68808,21.441467,21.639404,21.458618,21.117188,11.69455,12.310638,16.710999,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1403.3297,4.424914e-05,0.0,52.253277,249.99883,21.584599,30.000002,0.089541264,39.781563,252.89946,210.9022,11.617715,52.253277,0.11375536,4.4425,49.481426,8.330017
32870,21412200.0,0.0,20.842438,18.65274,21.43515,21.626831,21.450195,21.122559,11.694733,12.030457,16.339722,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1401.0544,4.4189776e-05,0.0,52.25329,249.99883,21.59157,30.000002,0.08952434,39.771805,252.8996,210.9022,10.167649,52.25329,0.11375536,4.441751,49.481438,8.330017
32871,21412260.0,0.0,20.828949,18.617401,21.4281,21.614288,21.441193,21.125793,11.694824,11.87738,15.906189,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1398.7373,4.4131222e-05,0.0,52.2533,249.99884,21.598227,30.000002,0.08950816,39.76248,252.89972,210.90222,8.912265,52.2533,0.11375536,4.4413066,49.48145,8.330017
32872,21412320.0,0.0,20.815063,18.582092,21.420532,21.601776,21.431824,21.127563,11.694885,11.794556,15.444244,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1396.3842,4.4072996e-05,0.0,52.25331,249.99887,21.604641,30.000002,0.089492574,39.7535,252.89984,210.90224,7.68813,52.25331,0.113755375,4.4410825,49.48146,8.330017
32873,21412380.0,0.0,20.800812,18.546814,21.412537,21.589355,21.422302,21.127838,11.694946,11.748688,14.994995,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1394.0002,4.4015047e-05,0.0,52.253323,249.99887,21.611443,30.000002,0.089476034,39.74398,252.89996,210.90224,6.6615567,52.253323,0.11375536,4.4409404,49.481472,8.330017
32874,21412440.0,0.0,20.786285,18.511536,21.404144,21.576996,21.41269,21.126709,11.694946,11.723907,14.592255,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1391.593,4.395736e-05,0.0,52.253334,249.99889,21.617876,30.000002,0.08946039,39.734974,252.90009,210.90224,5.8995323,52.253334,0.113755375,4.4408317,49.481483,8.330017
32875,21412500.0,0.0,20.771515,18.476257,21.395447,21.564728,21.403046,21.12442,11.694977,11.710693,14.264191,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1389.1666,4.389988e-05,0.0,52.25334,249.9989,21.624222,30.000002,0.08944495,39.72609,252.9002,210.90225,5.441466,52.25334,0.113755375,4.440747,49.481495,8.330017
32876,21412560.0,0.0,20.75644,18.44101,21.386383,21.55243,21.393555,21.120728,11.695007,11.703522,14.049622,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1386.7206,4.3842658e-05,0.0,52.253353,249.99893,21.630342,30.000002,0.08943005,39.717518,252.90031,210.90227,5.452627,52.253353,0.113755375,4.4406595,49.481506,8.330017
32877,21412620.0,0.0,20.741302,18.405762,21.377228,21.540192,21.384094,21.116669,11.695038,11.699432,13.951599,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1384.2698,4.3785767e-05,0.0,52.253365,249.99892,21.636976,30.000002,0.089413896,39.708233,252.90044,210.90225,5.716017,52.253365,0.113755375,4.440554,49.481518,8.330017
32878,21412680.0,0.0,20.726166,18.370514,21.368073,21.528046,21.374634,21.112427,11.695068,11.697418,13.967651,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1381.8293,4.3729302e-05,0.0,52.253376,249.99895,21.642654,30.000002,0.08940007,39.700283,252.90056,210.90228,6.250179,52.253376,0.113755375,4.4404187,49.481525,8.330017
32879,21412740.0,0.0,20.711731,18.335266,21.359772,21.51596,21.368134,21.108429,11.695129,12.628906,14.087097,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1379.4583,4.3673623e-05,0.0,52.253384,249.99898,21.648335,30.000002,0.08938624,39.692333,252.90067,210.9023,6.98214,52.253384,0.11375538,4.440195,49.481537,8.330017
32880,21412800.0,0.0,20.697327,18.300018,21.351593,21.503937,21.361053,21.10498,11.695251,12.204315,14.292206,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1377.1396,4.361961e-05,0.0,52.253395,249.999,21.654356,30.000002,0.08937156,39.683903,252.90077,210.9023,7.8385525,52.253395,0.113755375,4.4397287,49.48155,8.330017
32881,21412860.0,0.0,20.682709,18.263855,21.343292,21.491913,21.353058,21.102173,11.6953125,11.9721985,14.564301,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1374.8116,4.3566426e-05,0.0,52.253407,249.999,21.660265,30.000002,0.08935715,39.67563,252.90088,210.9023,8.78976,52.253407,0.113755375,4.4393682,49.481556,8.330017
32882,21412920.0,0.0,20.667816,18.226013,21.335175,21.47995,21.344543,21.100342,11.695282,11.844879,14.873413,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1372.4274,4.351219e-05,0.0,52.253414,249.99902,21.665794,30.000002,0.089343674,39.667885,252.90099,210.90231,9.690981,52.253414,0.11375538,4.439471,49.481564,8.330017
32883,21412980.0,0.0,20.65274,18.186584,21.32724,21.468079,21.335693,21.099548,11.695129,11.776001,15.191406,12.799988,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1369.9711,4.3455533e-05,0.0,52.253426,249.99902,21.67175,30.000002,0.089329146,39.659554,252.90111,210.90231,10.489729,52.253426,0.11375538,4.440068,49.481575,8.330017
32884,21413040.0,0.0,20.637604,18.14563,21.31961,21.456238,21.326721,21.099762,11.694916,11.738983,15.492218,12.799988,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1367.4506,4.3396147e-05,0.0,52.253437,249.99902,21.677347,30.000002,0.08931549,39.651714,252.9012,210.90233,11.132424,52.253437,0.11375538,4.4409156,49.481586,8.330017
32885,21413100.0,0.0,20.622314,18.103271,21.312225,21.444489,21.317688,21.10086,11.694702,11.718445,15.751404,12.799988,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1364.8662,4.333394e-05,0.0,52.253445,249.99904,21.682865,30.000002,0.089302026,39.64399,252.9013,210.90233,11.577484,52.253445,0.11375538,4.441853,49.481594,8.330017
32886,21413160.0,0.0,20.606934,18.059631,21.305023,21.43274,21.308777,21.102478,11.694458,11.70752,15.962036,12.799988,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1362.2169,4.3268865e-05,0.0,52.253456,249.99905,21.688246,30.000002,0.08928889,39.636456,252.90141,210.90234,11.886663,52.253456,0.11375538,4.442839,49.4816,8.330017
32887,21413220.0,0.0,20.59143,18.01477,21.298035,21.421051,21.299835,21.104645,11.694183,11.701477,16.108215,12.799988,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1359.502,4.3200867e-05,0.0,52.25346,249.99907,21.693584,30.000002,0.08927585,39.628983,252.90152,210.90234,11.956259,52.25346,0.11375538,4.443849,49.481613,8.330017
32888,21413280.0,0.0,20.575745,17.968842,21.291138,21.409454,21.290924,21.107117,11.693939,11.697876,16.183441,12.799988,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1356.7186,4.3130025e-05,0.0,52.25347,249.99907,21.699299,30.000002,0.08926189,39.62098,252.90161,210.90234,11.833594,52.25347,0.11375538,4.4448504,49.481625,8.330017
32889,21413340.0,0.0,20.559937,17.921906,21.284363,21.397888,21.282318,21.10968,11.693695,12.408447,16.189423,12.799988,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1353.8708,4.3056323e-05,24.280533,52.253487,249.99911,21.703892,30.000002,0.08925069,39.61455,252.90172,210.90237,11.546466,52.253487,0.1137554,4.445849,49.481632,8.330017
32890,21413400.0,0.0,20.544739,17.874084,21.278564,21.386414,21.276978,21.112213,11.693481,12.484558,16.1279,12.799988,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1351.0278,4.298007e-05,0.0,52.25349,249.99911,21.70899,30.000002,0.08923821,39.607414,252.90181,210.90237,11.115591,52.25349,0.1137554,4.446768,49.48164,8.330017
32891,21413460.0,0.0,20.5289,17.82547,21.272186,21.374908,21.270233,21.114014,11.693268,12.124786,16.02768,12.799988,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1348.0997,4.2901764e-05,0.0,52.253498,249.99913,21.714088,30.000002,0.089225754,39.600277,252.9019,210.90237,10.735657,52.253498,0.1137554,4.4475603,49.481647,8.330017
32892,21413520.0,0.0,20.512634,17.776184,21.265472,21.363495,21.262604,21.115387,11.693024,11.92868,15.89566,12.799988,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1345.0739,4.2820506e-05,0.0,52.25351,249.99915,21.71898,30.000002,0.089213796,39.59343,252.902,210.90239,10.281186,52.25351,0.1137554,4.44851,49.48166,8.330017
32893,21413580.0,0.0,20.496033,17.726318,21.258514,21.352142,21.254517,21.116333,11.69278,11.820923,15.744843,12.799988,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1341.9578,4.2736163e-05,0.0,52.253513,249.99915,21.724133,30.000002,0.08920119,39.586212,252.9021,210.90239,9.839706,52.253513,0.1137554,4.449545,49.481667,8.330017
32894,21413640.0,0.0,20.479187,17.675934,21.251373,21.34082,21.246216,21.11673,11.692535,11.76123,15.589569,12.799988,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1338.7649,4.2648935e-05,0.0,52.253525,249.99916,21.728996,30.000002,0.0891893,39.579403,252.90219,210.90239,9.447173,52.253525,0.1137554,4.4505644,49.481674,8.330017
32895,21413700.0,0.0,20.462128,17.625214,21.24408,21.32959,21.237762,21.116669,11.692291,11.729401,15.442047,12.799988,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1335.5028,4.2558986e-05,0.0,52.253532,249.99916,21.733833,30.000002,0.08917745,39.57263,252.90228,210.9024,9.129513,52.253532,0.1137554,4.45154,49.481686,8.330017
32896,21413760.0,0.0,20.444855,17.574188,21.236542,21.31836,21.22937,21.115753,11.692047,11.712433,15.3272705,12.799988,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1332.1747,4.2466458e-05,0.0,52.25354,249.99918,21.738373,30.000002,0.08916635,39.566277,252.90237,210.9024,9.026517,52.25354,0.1137554,4.452463,49.48169,8.330017
32897,21413820.0,0.0,20.42746,17.52298,21.228973,21.30719,21.220947,21.114563,11.6918335,11.70285,15.249542,12.799988,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1328.792,4.2371605e-05,0.0,52.25355,249.99919,21.743162,30.000002,0.08915462,39.559574,252.90245,210.9024,8.998866,52.25355,0.1137554,4.453318,49.481697,8.330017
32898,21413880.0,0.0,20.410034,17.47171,21.221375,21.296051,21.212555,21.11322,11.69165,11.697296,15.210541,12.799988,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1325.3689,4.2274754e-05,0.0,52.253555,249.99919,21.748075,30.000002,0.08914259,39.552696,252.90254,210.9024,9.071832,52.253555,0.1137554,4.45408,49.48171,8.330017
32899,21413940.0,0.0,20.39267,17.420471,21.213776,21.285004,21.204163,21.111755,11.691467,11.694672,15.2100525,12.799988,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1321.9164,4.2176016e-05,0.0,52.253563,249.99922,21.752193,30.000002,0.08913251,39.54693,252.90263,210.90242,9.239972,52.253563,0.1137554,4.4547567,49.481712,8.330017
32900,21414000.0,0.0,20.37558,17.369354,21.206604,21.274017,21.197266,21.110413,11.691345,12.893433,15.244629,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1318.4598,4.2075815e-05,0.0,52.253574,249.99924,21.75639,30.000002,0.089122236,39.541054,252.90271,210.90244,9.476558,52.253574,0.11375541,4.455334,49.481724,8.330017
32901,21414060.0,0.0,20.358978,17.31845,21.199951,21.263,21.192078,21.108948,11.691254,12.347412,15.319122,12.799988,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1315.0465,4.1975047e-05,0.0,52.25358,249.99924,21.760832,30.000002,0.08911135,39.534836,252.9028,210.90245,9.843245,52.25358,0.11375541,4.4556484,49.481728,8.330017
32902,21414120.0,0.0,20.342224,17.267914,21.193024,21.252045,21.185516,21.107788,11.691193,12.049591,15.421417,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1311.6122,4.187376e-05,0.0,52.253586,249.99925,21.76513,30.000002,0.089100815,39.52882,252.90288,210.90245,10.204708,52.253586,0.11375541,4.455867,49.48174,8.330017
32903,21414180.0,0.0,20.3255,17.217804,21.186005,21.24115,21.178253,21.107025,11.691132,11.884277,15.539551,12.799988,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1308.1598,4.177157e-05,0.0,52.253593,249.99925,21.769598,30.000002,0.089089856,39.52256,252.90295,210.90245,10.557928,52.253593,0.11375541,4.4561462,49.481743,8.330017
32904,21414240.0,0.0,20.308868,17.168213,21.179016,21.230316,21.170624,21.106628,11.691071,11.79007,15.661438,12.799988,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1304.705,4.1668674e-05,0.0,52.253605,249.99925,21.774082,30.000002,0.089078866,39.516285,252.90305,210.90245,10.873129,52.253605,0.11375541,4.4564075,49.481754,8.330017
32905,21414300.0,0.0,20.292511,17.119263,21.172089,21.219543,21.16275,21.106659,11.6910095,11.744812,15.7803955,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1301.2605,4.1565218e-05,0.0,52.25361,249.99927,21.777946,30.000002,0.08906938,39.51087,252.90312,210.90247,11.135699,52.25361,0.11375541,4.4566197,49.48176,8.330017
32906,21414360.0,0.0,20.276276,17.071075,21.165222,21.20877,21.154877,21.106812,11.690979,11.720215,15.893219,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1297.8285,4.146153e-05,0.0,52.253616,249.99928,21.782017,30.000002,0.0890594,39.505177,252.9032,210.90247,11.397064,52.253616,0.11375541,4.4567432,49.481766,8.330017
32907,21414420.0,0.0,20.260315,17.023712,21.158447,21.19806,21.146942,21.10727,11.690979,11.706299,15.988831,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1294.4202,4.1357904e-05,0.0,52.25362,249.99928,21.786182,30.000002,0.08904918,39.499344,252.90327,210.90247,11.5524,52.25362,0.11375541,4.4567747,49.481773,8.330017
32908,21414480.0,0.0,20.24466,16.977295,21.151764,21.187408,21.139038,21.108032,11.690979,11.69928,16.062012,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1291.0443,4.1254465e-05,0.0,52.253628,249.9993,21.79002,30.000002,0.089039765,39.493973,252.90335,210.90248,11.626561,52.253628,0.11375541,4.456731,49.48178,8.330017
32909,21414540.0,0.0,20.229248,16.931915,21.145172,21.176819,21.131134,21.108948,11.6910095,11.695251,16.107666,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1287.7009,4.1151514e-05,0.0,52.253635,249.9993,21.794266,30.000002,0.08902934,39.488026,252.90343,210.90248,11.619562,52.253635,0.11375541,4.4566097,49.481785,8.330017
32910,21414600.0,0.0,20.214142,16.887695,21.138641,21.16626,21.12323,21.109955,11.69104,11.693054,16.125397,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1284.3984,4.1049218e-05,0.0,52.253647,249.99931,21.798151,30.000002,0.089019805,39.48259,252.9035,210.90248,11.5403,52.253647,0.11375541,4.4564166,49.481792,8.330017
32911,21414660.0,0.0,20.19986,16.844696,21.132751,21.155731,21.118103,21.110718,11.691132,12.687408,16.12613,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1281.1794,4.094774e-05,0.0,52.25365,249.99934,21.801428,30.000002,0.08901176,39.477997,252.90358,210.9025,11.490437,52.25365,0.11375542,4.4561462,49.481796,8.330017
32912,21414720.0,0.0,20.185883,16.80307,21.126923,21.145233,21.112854,21.11145,11.691254,12.234619,16.108765,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1278.0361,4.0848077e-05,0.0,52.25366,249.99934,21.8052,30.000002,0.0890025,39.472717,252.90364,210.90251,11.367341,52.25366,0.11375542,4.4556293,49.481808,8.330017
32913,21414780.0,0.0,16.770416,16.762909,21.120789,21.134827,21.106537,21.112091,11.676697,11.985596,16.062439,12.799072,0.0,0.032075208,0.032075208,0.049568452,250.0,11.700012,0.0,0.0,0.0,1056.7308,4.0549563e-05,0.0,52.2601,250.01584,49.999477,95.99878,3.7492487e-07,0.0007287726,252.89737,210.8899,11.172022,52.2601,0.11371883,4.5059776,49.48844,8.330017
32914,21414840.0,0.0,16.726532,16.724304,21.114532,21.124481,21.09964,21.112762,11.782288,11.886444,16.109894,12.804657,0.0,0.03207882,0.03207882,0.049574923,250.0,11.700012,0.0,0.0,0.0,1036.7174,4.245616e-05,0.0,52.2632,250.00046,50.0,96.0,3.7466427e-07,1.7227602e-08,252.89882,210.88995,10.627119,52.2632,0.11373255,4.035901,49.491474,8.330017
32915,21414900.0,0.0,16.689484,16.687347,21.108185,21.114166,21.09253,21.11322,11.718475,11.821045,15.984375,12.798157,0.0,0.032080904,0.032080904,0.049578693,250.0,11.700012,0.0,0.0,0.0,1024.4175,4.2245654e-05,0.0,52.264946,249.99257,50.0,96.0,3.7471642e-07,5.227399e-10,252.89986,210.89052,10.683623,52.264946,0.1137405,4.3390627,49.4932,8.330017
32916,21414960.0,0.0,16.654175,16.65213,21.101593,21.10382,21.085297,21.113037,11.695923,11.768219,15.913574,12.798157,0.0,0.032082368,0.032082368,0.049581315,250.0,11.700012,0.0,0.0,0.0,1016.14233,4.205129e-05,0.0,52.266068,249.9895,50.0,96.0,3.7475297e-07,-1.6356102e-12,252.90108,210.89215,10.724162,52.266068,0.11374605,4.438413,49.494293,8.330017
32917,21415020.0,0.0,16.620728,16.618805,21.095367,21.093506,21.080322,21.11267,11.685394,15.713684,15.867218,12.798828,0.0,0.03208336,0.03208336,0.049583077,250.0,11.700012,0.0,0.0,0.0,1008.03,4.1817308e-05,23.508505,52.266754,249.98915,50.0,96.0,3.7477758e-07,1.644449e-19,252.90224,210.89412,10.716039,52.266754,0.113749795,4.4811516,49.494953,8.330017
32918,21415080.0,0.0,16.589233,16.587433,21.09259,21.083282,21.086792,21.112183,11.679565,15.581909,15.839264,12.799286,0.0,0.032084014,0.032084014,0.04958423,250.0,11.700012,0.0,0.0,0.0,999.7093,4.154681e-05,10.166951,52.26715,249.99014,50.0,96.0,3.7479376e-07,2.1440305e-24,252.90324,210.89603,10.736896,52.26715,0.11375225,4.504093,49.495335,8.330017
32919,21415140.0,0.0,16.559814,16.558105,21.089935,21.074066,21.092743,21.111664,11.676331,15.655273,15.828552,13.989685,0.0,0.03208443,0.03208443,0.049584962,250.0,11.700012,0.0,0.0,0.0,991.3476,4.1255204e-05,10.958223,52.26737,249.99167,50.0,96.0,3.7480413e-07,-5.421776e-28,252.90405,210.8977,10.791583,52.26737,0.11375383,43.876976,49.495537,8.330017
32920,21415200.0,0.0,16.532532,16.530975,21.092163,21.075897,21.09909,21.111115,11.674713,15.776062,15.833771,15.420715,0.0,0.032084696,0.032084696,0.049585413,250.0,11.700012,0.0,0.0,0.0,983.12427,4.095502e-05,11.019482,52.267475,249.99332,50.0,96.0,3.7481055e-07,-1.0800881e-32,252.9047,210.8991,10.875402,52.267475,0.11375482,21.604021,49.495632,8.330017
32921,21415260.0,0.0,16.507507,16.506104,21.09616,21.081726,21.105286,21.110352,11.674164,15.811615,15.861572,16.1427,0.0,0.032084852,0.032084852,0.04958568,250.0,11.700012,0.0,0.0,0.0,975.1738,4.0655035e-05,10.606575,52.267517,249.99481,50.0,96.0,3.748144e-07,-1.3003388e-35,252.9052,210.90019,11.057907,52.267517,0.1137554,22.559347,49.495663,8.330017
32922,21415320.0,0.0,16.484863,16.483582,21.101532,21.090607,21.111359,21.109741,11.674316,15.716461,15.905579,16.596008,0.0,0.032084942,0.032084942,0.049585834,250.0,11.700012,0.0,0.0,0.0,967.5929,4.0361247e-05,9.756076,52.267517,249.99611,50.0,96.0,3.7481658e-07,4.391389e-39,252.90555,210.90103,11.230228,52.267517,0.11375572,22.05645,49.495663,8.330017
32923,21415380.0,0.0,16.464691,16.463562,21.107422,21.100922,21.116821,21.109283,11.674988,15.493347,15.95993,16.753937,0.0,0.03208499,0.03208499,0.049585912,250.0,11.700012,0.0,0.0,0.0,960.4572,4.0078092e-05,8.650835,52.2675,249.99715,50.0,96.0,3.7481772e-07,-4.484e-42,252.90582,210.90166,11.4033575,52.2675,0.1137559,20.36872,49.49565,8.330017
32924,21415440.0,0.0,16.447083,16.446106,21.113068,21.111084,21.121246,21.10904,11.675995,15.169037,16.019012,16.638428,0.0,0.032085013,0.032085013,0.049585946,250.0,11.700012,0.0,0.0,0.0,953.825,3.9808798e-05,7.4256234,52.267487,249.99797,50.0,96.0,3.7481823e-07,4.344e-42,252.906,210.90211,11.563425,52.267487,0.11375597,17.903801,49.495625,8.330017
32925,21415500.0,0.0,16.432129,16.431335,21.117859,21.119934,21.12445,21.108978,11.677277,14.776489,16.07788,16.299774,0.0,0.03208502,0.03208502,0.049585953,250.0,11.700012,0.0,0.0,0.0,947.74054,3.9555605e-05,6.1918697,52.267464,249.99858,50.0,96.0,3.7481837e-07,0.0,252.90613,210.90245,11.699462,52.267464,0.11375599,15.062904,49.4956,8.330017
32926,21415560.0,0.0,16.419952,16.419312,21.120667,21.125366,21.12558,21.108856,11.678741,14.374634,16.139954,15.84433,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,942.24457,3.9320454e-05,5.25099,52.267445,249.99902,50.0,96.0,3.748183e-07,0.0,252.90622,210.90266,11.871741,52.267445,0.11375598,12.860031,49.495583,8.330017
32927,21415620.0,0.0,16.410675,16.410187,21.121948,21.128204,21.125366,21.108948,11.68042,13.997772,16.19754,15.350189,0.0,0.032085013,0.032085013,0.049585935,250.0,11.700012,0.0,0.0,0.0,937.37866,3.9105293e-05,4.4486127,52.267426,249.99936,50.0,96.0,3.7481817e-07,0.0,252.90628,210.90282,11.985686,52.267426,0.11375596,10.816649,49.495564,8.330017
32928,21415680.0,0.0,16.404358,16.404053,21.121796,21.128448,21.123962,21.109222,11.68219,13.673157,16.246155,14.878815,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,933.17554,3.891151e-05,3.897468,52.26741,249.99957,50.0,96.0,3.74818e-07,0.0,252.90631,210.90292,12.058016,52.26741,0.113755934,9.384443,49.49555,8.330017
32929,21415740.0,0.0,16.401093,16.401001,21.120422,21.126404,21.121582,21.10962,11.684113,13.423431,16.282593,14.487091,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,929.6663,3.8740378e-05,3.6259034,52.267395,249.99974,50.0,96.0,3.7481783e-07,0.0,252.90634,210.90298,12.087023,52.267395,0.113755904,8.664841,49.49554,8.330017
32930,21415800.0,0.0,16.401031,16.401123,21.118134,21.12268,21.1185,21.110107,11.686157,13.264496,16.30481,14.218445,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,926.88574,3.8593298e-05,3.6303806,52.26739,249.99983,50.0,96.0,3.748177e-07,0.0,252.90634,210.90302,12.073704,52.26739,0.1137559,8.6529045,49.49553,8.330017
32931,21415860.0,0.0,16.404266,16.404541,21.114746,21.117035,21.114746,21.110413,11.688293,13.213165,16.320953,14.119476,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,924.8601,3.8471266e-05,3.9918468,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,12.0980625,52.267384,0.11375587,9.738451,49.495525,8.330017
32932,21415920.0,0.0,16.410858,16.411346,21.111298,21.11139,21.111023,21.110748,11.690521,13.262238,16.328308,14.179108,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,923.62225,3.8375496e-05,4.5320554,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,12.070627,52.26738,0.11375586,11.084341,49.495518,8.330017
32933,21415980.0,0.0,16.42096,16.42163,21.108276,21.106506,21.107666,21.111084,11.692871,13.3966675,16.326569,14.362366,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,923.20276,3.8307135e-05,5.2152886,52.26738,249.99997,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90306,12.021169,52.26738,0.113755845,12.633097,49.495514,8.330017
32934,21416040.0,0.0,16.434631,16.435516,21.105957,21.102875,21.10492,21.11142,11.6953125,13.597504,16.31668,14.629517,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,923.6299,3.8267164e-05,5.972786,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,11.955873,52.26738,0.113755845,14.162007,49.495514,8.330017
32935,21416100.0,0.0,16.451996,16.453094,21.104523,21.1008,21.102936,21.111694,11.697815,13.842163,16.300049,14.935883,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,924.933,3.825658e-05,6.7341714,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,11.880756,52.267372,0.11375583,15.478012,49.495514,8.330017
32936,21416160.0,0.0,16.473175,16.474487,21.103851,21.100067,21.101837,21.111633,11.700409,14.108948,16.28772,15.247406,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,927.1947,3.8279057e-05,7.4545918,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,11.881693,52.267372,0.11375583,16.627846,49.495514,8.330017
32937,21416220.0,0.0,16.4982,16.499756,21.104034,21.1008,21.101593,21.111572,11.703064,14.36908,16.278229,15.521454,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,930.32227,3.8329832e-05,8.047618,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,11.862166,52.267372,0.11375583,17.265905,49.495514,8.330017
32938,21416280.0,0.0,16.527222,16.529053,21.10495,21.102722,21.102173,21.11148,11.705811,14.603668,16.271576,15.729401,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,934.4144,3.8412294e-05,8.487775,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,11.851786,52.267372,0.11375583,17.456684,49.495514,8.330017
32939,21416340.0,0.0,16.560364,16.562408,21.106476,21.105469,21.103455,21.11139,11.70871,14.794006,16.268127,15.852234,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.5117,3.852857e-05,8.746837,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.849613,52.267372,0.11375582,17.229136,49.495514,8.330017
32940,21416400.0,0.0,16.597626,16.600006,21.108307,21.108612,21.105286,21.111267,11.711639,14.92923,16.267792,15.886627,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.6115,3.867859e-05,8.82021,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.854679,52.267372,0.11375582,16.662529,49.495514,8.330017
32941,21416460.0,0.0,16.637817,16.640198,21.109314,21.110596,21.106506,21.11029,11.714264,15.035034,16.303802,15.869202,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.4985,3.886073e-05,9.031262,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.146686,52.267372,0.11375582,16.417486,49.495514,8.330017
32942,21416520.0,0.0,16.678864,16.681305,21.11026,21.112396,21.10794,21.109467,11.715149,15.101959,16.358429,15.813477,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.1444,3.9041464e-05,8.995872,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.351774,52.267372,0.11375582,15.859036,49.495514,8.330017
32943,21416580.0,0.0,16.720795,16.723267,21.111145,21.11377,21.109528,21.108856,11.713806,15.124054,16.42398,15.725555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.04095,3.9190694e-05,8.855455,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.564685,52.267372,0.11375582,15.306272,49.495514,8.330017
32944,21416640.0,0.0,16.76361,16.766113,21.111847,21.114624,21.111084,21.10849,11.710693,15.1026,16.496246,15.617798,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.0052,3.929618e-05,8.627958,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.774547,52.267372,0.11375582,14.819821,49.495514,8.330017
32945,21416700.0,0.0,16.807251,16.809814,21.112335,21.114868,21.112518,21.108337,11.706757,15.045441,16.568207,15.510712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.922,3.9350143e-05,8.345392,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.959997,52.267372,0.11375582,14.462977,49.495514,8.330017
32946,21416760.0,0.0,16.851715,16.85434,21.112366,21.114319,21.113342,21.108368,11.70224,14.971039,16.63742,15.424408,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.7538,3.934998e-05,8.134932,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.12512,52.267372,0.11375582,14.412442,49.495514,8.330017
32947,21416820.0,0.0,16.896942,16.899628,21.112183,21.113373,21.113892,21.108612,11.697449,14.885773,16.69754,15.368713,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.4736,3.929342e-05,7.8982086,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.24209,52.267372,0.11375582,14.45982,49.495514,8.330017
32948,21416880.0,0.0,16.942963,16.945679,21.111908,21.112274,21.114136,21.109009,11.692566,14.798065,16.744263,15.3454895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.0805,3.91802e-05,7.6896296,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.3099575,52.267372,0.11375582,14.643548,49.495514,8.330017
32949,21416940.0,0.0,16.989746,16.992493,21.111542,21.111145,21.114075,21.109558,11.687683,14.715881,16.775208,15.3526,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.5826,3.9010753e-05,7.527212,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.329279,52.267372,0.11375582,14.918569,49.495514,8.330017
32950,21417000.0,0.0,17.037231,17.04004,21.111176,21.110138,21.11377,21.110138,11.6828,14.644012,16.78949,15.386444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.99225,3.878577e-05,7.4191465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.302726,52.267372,0.11375582,15.251078,49.495514,8.330017
32951,21417060.0,0.0,17.085419,17.088257,21.109497,21.107758,21.111755,21.109528,11.67804,14.643036,16.83255,15.493378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.3337,3.8506718e-05,7.846786,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.636128,52.267372,0.11375582,16.436836,49.495514,8.330017
32952,21417120.0,0.0,17.134277,17.137146,21.108093,21.10614,21.109863,21.10907,11.673401,14.694977,16.88855,15.643036,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.6307,3.817517e-05,8.200071,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.829741,52.267372,0.11375582,17.232958,49.495514,8.330017
