,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
32953,21417180.0,0.0,17.183777,17.186676,21.107178,21.105347,21.108215,21.108826,11.668884,14.787659,16.949432,15.804504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.9074,3.779275e-05,8.607193,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.007509,52.267372,0.11375582,17.885342,49.495514,8.330017
32954,21417240.0,0.0,17.233887,17.236847,21.106812,21.105408,21.106995,21.108734,11.664551,14.908691,17.00946,15.954102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.1919,3.73614e-05,9.030592,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.159515,52.267372,0.11375582,18.329689,49.495514,8.330017
32955,21417300.0,0.0,17.284607,17.287598,21.106903,21.10617,21.106201,21.108887,11.660339,15.045746,17.064117,16.075409,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.5092,3.6882953e-05,9.435899,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.277495,52.267372,0.11375582,18.541784,49.495514,8.330017
32956,21417360.0,0.0,17.335938,17.338928,21.10727,21.10727,21.10559,21.109009,11.656403,15.19812,17.115326,16.159698,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.82556,3.6355774e-05,9.892986,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.41063,52.267372,0.11375582,18.622812,49.495514,8.330017
32957,21417420.0,0.0,17.387787,17.390839,21.10791,21.108673,21.1055,21.109253,11.652649,15.346741,17.158508,16.205536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.4138,3.5790443e-05,10.241917,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.485924,52.267372,0.11375582,18.47942,49.495514,8.330017
32958,21417480.0,0.0,17.440155,17.443237,21.108765,21.110199,21.105865,21.10965,11.649719,15.48053,17.190979,16.210815,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.8636,3.519658e-05,10.504546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.525099,52.267372,0.11375582,18.198792,49.495514,8.330017
32959,21417540.0,0.0,17.493042,17.496155,21.10971,21.111603,21.106628,21.110107,11.648743,15.590149,17.21164,16.179993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.4286,3.4601228e-05,10.666584,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.52914,52.267372,0.11375582,17.834988,49.495514,8.330017
32960,21417600.0,0.0,17.546417,17.54956,21.110687,21.112762,21.107727,21.110596,11.648926,15.667603,17.219452,16.12262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,918.1153,3.4016924e-05,10.705854,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.484843,52.267372,0.11375582,17.421879,49.495514,8.330017
32961,21417660.0,0.0,17.60025,17.603394,21.111237,21.11319,21.108643,21.1109,11.648529,15.717529,17.219177,16.05774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.508,3.3424643e-05,10.751889,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.470596,52.267372,0.11375582,17.213749,49.495514,8.330017
32962,21417720.0,0.0,17.65448,17.657654,21.111664,21.113312,21.10968,21.111206,11.647797,15.742432,17.21231,15.995148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.54315,3.2822318e-05,10.684819,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.420445,52.267372,0.11375582,17.000366,49.495514,8.330017
32963,21417780.0,0.0,17.709137,17.712341,21.111969,21.11316,21.110748,21.11148,11.646759,15.738739,17.198822,15.941254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.1502,3.2206066e-05,10.555148,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.361721,52.267372,0.11375582,16.88089,49.495514,8.330017
32964,21417840.0,0.0,17.76416,17.767426,21.112152,21.112732,21.111725,21.111664,11.64566,15.709991,17.180603,15.901581,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.343,3.157707e-05,10.380275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.300024,52.267372,0.11375582,16.854078,49.495514,8.330017
32965,21417900.0,0.0,21.112335,17.822815,21.112213,21.112244,21.11264,21.111877,11.844543,15.809631,17.299805,16.006836,0.0,0.032126226,0.032126226,0.049659792,250.0,11.700012,0.0,0.0,0.0,1215.0801,3.3799137e-05,11.651016,52.2384,250.30066,-6.306206e-06,29.999992,0.1139124,70.00001,252.85191,211.14513,15.593208,52.2384,0.113912344,19.699968,49.46585,8.330017
32966,21417960.0,0.0,21.112885,17.87857,21.112885,21.11267,21.113739,21.112518,11.980194,15.878052,17.395813,16.147614,0.0,0.03210672,0.03210672,0.049624506,250.0,11.700012,0.0,0.0,0.0,1323.4316,3.820818e-05,9.421695,52.22648,250.2735,2.2398945e-09,30.000002,0.1138379,70.0,252.82236,211.08865,13.57478,52.22648,0.11383785,15.806103,49.454124,8.330017
32967,21418020.0,0.0,21.113281,17.934631,21.113281,21.112762,21.11444,21.112946,11.880676,15.68515,17.252197,15.997803,0.0,0.032096785,0.032096785,0.049606588,250.0,11.700012,0.0,0.0,0.0,1350.6671,3.974119e-05,9.0642,52.22188,250.22527,1.6276083e-11,30.000002,0.113800086,70.0,252.80058,211.04256,13.364685,52.22188,0.113800064,15.4943495,49.449654,8.330017
32968,21418080.0,0.0,21.113068,17.990997,21.113068,21.112183,21.114502,21.112946,11.799133,15.516571,17.132141,15.892853,0.0,0.032090556,0.032090556,0.049595468,250.0,11.700012,0.0,0.0,0.0,1358.6548,4.0381685e-05,9.051209,52.219727,250.17807,2.5079819e-14,30.000002,0.11377648,70.0,252.78363,211.00513,13.45608,52.219727,0.11377648,15.957637,49.447624,8.330017
32969,21418140.0,0.0,21.112488,18.047607,21.112488,21.111237,21.114105,21.11261,11.750671,15.397614,17.055328,15.854797,0.0,0.03208688,0.03208688,0.049588982,250.0,11.700012,0.0,0.0,0.0,1361.1814,4.0671344e-05,9.073565,52.219063,250.1361,1.56352e-16,30.000002,0.113762625,70.0,252.77086,210.97594,13.551356,52.219063,0.11376266,16.451227,49.447063,8.330017
32970,21418200.0,0.0,21.111725,18.104431,21.111725,21.11026,21.113373,21.112122,11.724121,15.322571,17.013397,15.866058,0.0,0.032084856,0.032084856,0.04958547,250.0,11.700012,0.0,0.0,0.0,1361.6036,4.0787985e-05,9.122022,52.21921,250.10109,-1.8480003e-18,30.000002,0.11375506,70.0,252.76152,210.95389,13.640997,52.21921,0.11375512,16.903183,49.447285,8.330017
32971,21418260.0,0.0,21.110718,18.161499,21.110718,21.109283,21.112122,21.111359,11.709869,15.29776,17.004272,15.914764,0.0,0.032083865,0.032083865,0.049583778,250.0,11.700012,0.0,0.0,0.0,1361.0338,4.08139e-05,9.323006,52.21974,250.07326,-2.0073005e-20,30.000002,0.11375139,70.0,252.75484,210.93768,13.791725,52.21974,0.11375146,17.401678,49.44787,8.330017
32972,21418320.0,0.0,21.109863,18.21875,21.109863,21.108643,21.11087,21.110626,11.702087,15.312897,17.019806,15.983398,0.0,0.03208346,0.03208346,0.04958313,250.0,11.700012,0.0,0.0,0.0,1359.9628,4.0791583e-05,9.54311,52.22039,250.05188,2.5089122e-22,30.000002,0.11374992,70.0,252.75015,210.92603,13.9478445,52.22039,0.11375001,17.794195,49.44855,8.330017
32973,21418380.0,0.0,21.109222,18.276154,21.109253,21.108368,21.109741,21.109985,11.697815,15.359436,17.053741,16.056793,0.0,0.032083385,0.032083385,0.049583044,250.0,11.700012,0.0,0.0,0.0,1358.6455,4.074337e-05,9.79755,52.221035,250.03584,-4.6690828e-23,30.000002,0.11374968,70.0,252.74692,210.91777,14.116767,52.221035,0.11374979,18.095669,49.449207,8.330017
32974,21418440.0,0.0,21.108856,18.33368,21.108856,21.10849,21.108795,21.109497,11.695648,15.4305725,17.10147,16.125366,0.0,0.032083496,0.032083496,0.04958327,250.0,11.700012,0.0,0.0,0.0,1357.2081,4.0680457e-05,10.072736,52.221607,250.02428,1.3491149e-25,30.000002,0.11375013,70.0,252.74478,210.91217,14.291385,52.221607,0.11375024,18.287416,49.44979,8.330017
32975,21418500.0,0.0,21.108765,18.391357,21.108765,21.108887,21.108154,21.109161,11.694489,15.514832,17.155731,16.178284,0.0,0.032083664,0.032083664,0.049583595,250.0,11.700012,0.0,0.0,0.0,1355.7543,4.061211e-05,10.339038,52.22208,250.0159,-2.0224558e-25,30.000002,0.11375079,70.0,252.74335,210.90831,14.455873,52.22208,0.11375091,18.363997,49.450268,8.330017
32976,21418560.0,0.0,21.108765,18.449127,21.108765,21.109436,21.107605,21.108917,11.694061,15.616089,17.217163,16.21466,0.0,0.032083858,0.032083858,0.049583953,250.0,11.700012,0.0,0.0,0.0,1354.3,4.0540548e-05,10.657502,52.222443,250.01053,2.2926908e-28,30.000002,0.11375154,70.0,252.74252,210.906,14.63528,52.222443,0.11375166,18.398233,49.45063,8.330017
32977,21418620.0,0.0,21.108948,18.506927,21.108948,21.110077,21.107391,21.108856,11.693878,15.718658,17.277771,16.235504,0.0,0.032084037,0.032084037,0.049584277,250.0,11.700012,0.0,0.0,0.0,1352.8759,4.0469055e-05,10.911327,52.22273,250.0066,3.8311044e-31,30.000002,0.113752216,70.0,252.74197,210.90442,14.77787,52.22273,0.11375234,18.325909,49.450916,8.330017
32978,21418680.0,0.0,21.109314,18.564789,21.109314,21.110748,21.107483,21.108978,11.693878,15.813904,17.33255,16.237274,0.0,0.03208419,0.03208419,0.049584553,250.0,11.700012,0.0,0.0,0.0,1351.4987,4.039863e-05,11.108761,52.222942,250.00397,-1.8670196e-32,30.000002,0.113752805,70.0,252.74164,210.90343,14.88516,52.222942,0.113752924,18.188286,49.45113,8.330017
32979,21418740.0,0.0,21.109772,18.62268,21.109772,21.11139,21.10788,21.109283,11.693939,15.894318,17.377594,16.222748,0.0,0.032084316,0.032084316,0.049584776,250.0,11.700012,0.0,0.0,0.0,1350.1693,4.032986e-05,11.238745,52.223103,250.00224,1.6825604e-33,30.000002,0.113753274,70.0,252.74146,210.90282,14.951995,52.223103,0.11375341,18.013542,49.45129,8.330017
32980,21418800.0,0.0,21.11029,18.680573,21.11029,21.111908,21.10852,21.10968,11.694092,15.9557495,17.410767,16.194916,0.0,0.03208441,0.03208441,0.04958495,250.0,11.700012,0.0,0.0,0.0,1348.8854,4.0262945e-05,11.2976265,52.223217,250.00119,-4.842115e-36,30.000002,0.11375365,70.0,252.74136,210.9025,14.976989,52.223217,0.11375377,17.822096,49.451397,8.330017
32981,21418860.0,0.0,21.110626,18.738434,21.110626,21.11206,21.1091,21.110046,11.694244,16.0,17.432373,16.166138,0.0,0.032084484,0.032084484,0.049585074,250.0,11.700012,0.0,0.0,0.0,1347.6294,4.0198192e-05,11.361734,52.22329,250.0006,5.478376e-39,30.000002,0.11375391,70.0,252.74133,210.90234,14.99611,52.22329,0.113754034,17.75022,49.451466,8.330017
32982,21418920.0,0.0,21.110931,18.796204,21.110931,21.11206,21.109741,21.110474,11.694397,16.025604,17.442596,16.140442,0.0,0.032084536,0.032084536,0.049585167,250.0,11.700012,0.0,0.0,0.0,1346.4008,4.013512e-05,11.3391285,52.223335,250.00024,-1.037e-41,30.000002,0.11375411,70.0,252.74132,210.90228,14.969233,52.223335,0.11375423,17.673737,49.451515,8.330017
32983,21418980.0,0.0,21.111206,18.853943,21.111237,21.111938,21.110474,21.1109,11.69455,16.034424,17.442932,16.118744,0.0,0.032084573,0.032084573,0.049585234,250.0,11.700012,0.0,0.0,0.0,1345.1974,4.007353e-05,11.275103,52.223373,250.00002,0.0,30.000002,0.11375426,70.0,252.74133,210.90225,14.919494,52.223373,0.11375438,17.631481,49.45155,8.330017
32984,21419040.0,0.0,21.11145,18.91156,21.11145,21.111755,21.111145,21.111298,11.694702,16.025177,17.432983,16.103699,0.0,0.032084603,0.032084603,0.049585283,250.0,11.700012,0.0,0.0,0.0,1344.0227,4.001366e-05,11.173778,52.223396,249.99991,0.0,30.000002,0.113754354,70.0,252.74135,210.90225,14.850029,52.223396,0.11375449,17.626972,49.451572,8.330017
32985,21419100.0,0.0,21.111633,18.969055,21.111633,21.111511,21.111786,21.111664,11.694855,16.000458,17.41452,16.095947,0.0,0.03208462,0.03208462,0.049585316,250.0,11.700012,0.0,0.0,0.0,1342.8752,3.9955463e-05,11.046399,52.223415,249.99986,0.0,30.000002,0.11375443,70.0,252.74135,210.90227,14.767573,52.223415,0.11375456,17.65488,49.451588,8.330017
32986,21419160.0,0.0,21.111572,19.026398,21.111572,21.111145,21.112,21.111816,11.695007,15.972168,17.393158,16.100433,0.0,0.032084633,0.032084633,0.04958534,250.0,11.700012,0.0,0.0,0.0,1341.7434,3.989901e-05,10.991751,52.22342,249.99986,0.0,30.000002,0.11375448,70.0,252.74136,210.9023,14.717732,52.22342,0.1137546,17.77383,49.451595,8.330017
32987,21419220.0,0.0,21.11148,19.083557,21.11148,21.11084,21.112122,21.111877,11.695129,15.943024,17.37143,16.113983,0.0,0.03208464,0.03208464,0.049585354,250.0,11.700012,0.0,0.0,0.0,1340.6385,3.984424e-05,10.913694,52.223427,249.99988,0.0,30.000002,0.1137545,70.0,252.74138,210.90233,14.6612215,52.223427,0.11375464,17.875149,49.4516,8.330017
32988,21419280.0,0.0,21.11142,19.140533,21.11142,21.110596,21.112152,21.111908,11.695251,15.914337,17.35028,16.13086,0.0,0.032084648,0.032084648,0.049585365,250.0,11.700012,0.0,0.0,0.0,1339.5519,3.979046e-05,10.845025,52.223427,249.9999,0.0,30.000002,0.113754526,70.0,252.7414,210.90234,14.611679,52.223427,0.11375465,17.974886,49.451603,8.330017
32989,21419340.0,0.0,21.111328,19.197296,21.111328,21.110443,21.112122,21.111847,11.695374,15.887939,17.331024,16.150726,0.0,0.03208465,0.03208465,0.04958537,250.0,11.700012,0.0,0.0,0.0,1338.4941,3.9738177e-05,10.792566,52.22343,249.99991,0.0,30.000002,0.11375454,70.0,252.7414,210.90236,14.574135,52.22343,0.113754675,18.062428,49.451603,8.330017
32990,21419400.0,0.0,21.111237,19.253815,21.111237,21.110413,21.112,21.111755,11.695496,15.86615,17.315277,16.170227,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1337.4667,3.9687406e-05,10.759698,52.22343,249.99994,0.0,30.000002,0.113754556,70.0,252.74141,210.90237,14.550827,52.22343,0.113754675,18.126818,49.451603,8.330017
32991,21419460.0,0.0,21.111053,19.310028,21.111053,21.110413,21.111572,21.111511,11.695648,15.860199,17.308289,16.189178,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1336.4629,3.9638257e-05,10.826011,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,14.575945,52.22343,0.113754675,18.199217,49.451603,8.330017
32992,21419520.0,0.0,21.1109,19.365967,21.1109,21.110474,21.111145,21.111237,11.69577,15.864685,17.307556,16.205444,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1335.4823,3.959027e-05,10.884818,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,14.603374,52.22343,0.11375469,18.228992,49.451603,8.330017
32993,21419580.0,0.0,21.110779,19.4216,21.110779,21.110626,21.110748,21.111023,11.695892,15.878815,17.31305,16.216736,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1334.5332,3.9543687e-05,10.960616,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,14.643343,52.22343,0.11375469,18.230604,49.451603,8.330017
32994,21419640.0,0.0,21.110687,19.476868,21.110718,21.11081,21.110443,21.11081,11.696014,15.899597,17.323212,16.222626,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1333.616,3.9498515e-05,11.042634,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,14.689853,52.22343,0.11375469,18.210014,49.451603,8.330017
32995,21419700.0,0.0,21.110687,19.5318,21.110687,21.111023,21.110199,21.110626,11.696136,15.92691,17.338074,16.2229,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1332.7307,3.9454764e-05,11.130192,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,14.7425995,52.22343,0.11375469,18.167128,49.451603,8.330017
32996,21419760.0,0.0,21.110596,19.586304,21.110596,21.111145,21.109894,21.110443,11.696259,15.963928,17.358307,16.220245,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1331.8711,3.941251e-05,11.2709,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,14.817153,52.22343,0.11375469,18.15072,49.451603,8.330017
32997,21419820.0,0.0,21.110565,19.640411,21.110565,21.111206,21.109772,21.110352,11.69635,16.002869,17.380127,16.215363,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1331.0481,3.937191e-05,11.370541,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,14.87494,52.22343,0.11375469,18.11743,49.451603,8.330017
32998,21419880.0,0.0,21.110565,19.694092,21.110565,21.111298,21.10971,21.110321,11.696472,16.041168,17.401825,16.209778,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1330.2397,3.9331957e-05,11.461041,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,14.928309,52.22343,0.11375469,18.086042,49.451603,8.330017
32999,21419940.0,0.0,21.110596,19.747284,21.110596,21.111328,21.109772,21.110352,11.696564,16.075745,17.421906,16.203674,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1329.4595,3.9293245e-05,11.528888,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,14.970231,52.22343,0.11375469,18.05985,49.451603,8.330017
33000,21420000.0,0.0,21.110687,19.800018,21.110687,21.111328,21.109955,21.110413,11.696686,16.104675,17.439331,16.197662,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1328.7067,3.9255752e-05,11.571539,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,14.999032,52.22343,0.11375469,18.040705,49.451603,8.330017
33001,21420060.0,0.0,21.10727,19.853058,21.10727,21.107056,21.107086,21.106628,15.016998,14.978699,15.683289,15.106781,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,350.26532,9.54197e-21,12.193457,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,8.2308235,49.451603,8.330017
33002,21420120.0,0.0,21.10736,19.907257,21.10736,21.109253,21.109222,21.103699,17.886261,17.926605,17.08966,17.900146,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,186.48666,9.54197e-21,9.501588,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,17.690207,49.451603,8.330017
33003,21420180.0,0.0,21.11621,19.962524,21.11621,21.123901,21.119019,21.103943,19.517181,19.5867,17.897705,19.626007,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,92.725746,9.54197e-21,4.9948134,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,9.122346,49.451603,8.330017
33004,21420240.0,0.0,21.129852,20.018799,21.129852,21.144653,21.132782,21.107239,20.291687,20.387054,18.859741,20.437164,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,206.31473,7.867726e-06,0.3132844,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,1.733868,49.451603,8.330017
33005,21420300.0,0.0,21.144836,20.07602,21.144836,21.166168,21.146973,21.112701,18.944916,19.996857,19.147614,20.084198,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,345.89426,7.0867964e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33006,21420360.0,0.0,21.15747,20.134125,21.15747,21.18396,21.1586,21.117859,18.561646,19.424194,18.959778,19.535034,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,391.74744,7.885764e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33007,21420420.0,0.0,21.168182,20.193085,21.168182,21.199036,21.168457,21.122253,18.392792,18.983154,18.7294,19.093567,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,396.17346,7.781283e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33008,21420480.0,0.0,21.17743,20.252808,21.17743,21.212128,21.177094,21.126007,18.329102,18.696747,18.558563,18.790955,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,397.51453,7.702828e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33009,21420540.0,0.0,21.18573,20.313232,21.18573,21.223877,21.184906,21.129303,18.310944,18.524658,18.449036,18.597565,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,398.67673,7.6996985e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33010,21420600.0,0.0,21.19342,20.374298,21.19342,21.234741,21.19226,21.132294,18.303986,18.425507,18.384247,18.478516,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,399.49182,7.698514e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33011,21420660.0,0.0,21.200073,20.435944,21.200073,21.24408,21.198608,21.134888,18.302155,18.369751,18.34726,18.406647,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,400.4401,7.711547e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33012,21420720.0,0.0,21.206451,20.498138,21.206451,21.253052,21.204803,21.13736,18.301514,18.338928,18.32663,18.3638,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,401.31097,7.724362e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33013,21420780.0,0.0,21.212677,20.560791,21.212677,21.26184,21.210907,21.139801,18.30133,18.321777,18.315094,18.338165,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,402.1863,7.738226e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33014,21420840.0,0.0,21.218842,20.62381,21.218842,21.270447,21.21695,21.142181,18.301239,18.312225,18.308655,18.322815,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,403.0398,7.751748e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33015,21420900.0,0.0,21.224915,20.687195,21.224915,21.278961,21.22293,21.144562,18.301208,18.307129,18.305237,18.313843,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,403.886,7.765284e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33016,21420960.0,0.0,21.230408,20.750885,21.230408,21.286682,21.228333,21.146698,18.301178,18.304413,18.303375,18.308655,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,404.68948,7.778364e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33017,21421020.0,0.0,21.23587,20.814758,21.23587,21.294312,21.233734,21.148834,18.301117,18.302826,18.302277,18.30542,0.0,0.032084648,0.032084648,0.049585357,250.0,18.300018,0.0,0.0,0.0,405.46042,7.790757e-06,0.0,52.22343,250.00003,0.011373273,30.000002,0.1137545,69.98408,252.74142,210.9024,0.0,52.22343,0.11375465,0.0,49.451603,8.330017
33018,21421080.0,0.0,21.241272,20.878784,21.241272,21.30191,21.239075,21.15094,18.301086,18.301971,18.301697,18.303558,0.0,0.032084506,0.032084506,0.049585108,250.0,18.300018,0.0,0.0,0.0,406.21252,7.80274e-06,0.0,52.22349,250.00056,0.18634212,30.000002,0.11375378,69.73912,252.74135,210.90237,0.0,52.22349,0.113754116,0.0,49.451664,8.330017
33019,21421140.0,0.0,21.246674,20.942932,21.246674,21.309448,21.244415,21.153046,18.301056,18.301575,18.301422,18.302582,0.0,0.0320844,0.0320844,0.049584918,250.0,18.300018,0.0,0.0,0.0,406.95795,7.814584e-06,0.0,52.22362,250.00075,0.396507,30.000002,0.113753386,69.444885,252.74126,210.90224,0.0,52.22362,0.11375372,0.0,49.4518,8.330017
33020,21421200.0,0.0,21.252014,21.00711,21.252014,21.316925,21.249725,21.155151,18.301056,18.301392,18.3013,18.302063,0.0,0.03208434,0.03208434,0.049584806,250.0,18.300018,0.0,0.0,0.0,407.699,7.826386e-06,0.0,52.223797,250.00075,0.5992854,30.000002,0.11375311,69.160995,252.74118,210.9021,0.0,52.223797,0.11375348,0.0,49.451973,8.330017
33021,21421260.0,0.0,21.256958,21.071228,21.256958,21.323822,21.254547,21.157074,18.301025,18.301239,18.301178,18.301636,0.0,0.03208428,0.03208428,0.049584705,250.0,18.300018,0.0,0.0,0.0,408.412,7.8379335e-06,0.0,52.223976,250.00072,0.8020825,30.000002,0.113752775,68.87708,252.7411,210.90196,0.0,52.223976,0.113753274,0.0,49.452156,8.330017
33022,21421320.0,0.0,21.26184,21.135284,21.26184,21.330658,21.2594,21.158966,18.300995,18.301117,18.301086,18.301392,0.0,0.03208424,0.03208424,0.049584635,250.0,18.300018,0.0,0.0,0.0,409.0982,7.84889e-06,0.0,52.22418,250.00064,1.0048741,30.000002,0.11375253,68.59318,252.74104,210.90184,0.0,52.22418,0.11375311,0.0,49.452354,8.330017
33023,21421380.0,0.0,21.266724,21.199188,21.266724,21.337494,21.264221,21.160889,18.300964,18.301056,18.301025,18.301208,0.0,0.03208421,0.03208421,0.049584582,250.0,18.300018,0.0,0.0,0.0,409.7763,7.859678e-06,0.0,52.224392,250.00055,1.2076658,30.000002,0.11375228,68.309265,252.741,210.90173,0.0,52.224392,0.113753,0.0,49.45257,8.330017
33024,21421440.0,0.0,21.271576,21.262909,21.271576,21.344269,21.269012,21.16278,18.300934,18.300995,18.300995,18.301086,0.0,0.032084186,0.032084186,0.049584538,250.0,18.300018,0.0,0.0,0.0,410.44992,7.870385e-06,0.0,52.224613,250.00047,1.4104525,30.000002,0.11375203,68.02537,252.74095,210.90163,0.0,52.224613,0.11375292,0.0,49.452797,8.330017
33025,21421500.0,0.0,21.276398,21.326324,21.276398,21.351013,21.273773,21.164673,18.300934,18.300964,18.300964,18.301025,0.0,0.032084167,0.032084167,0.049584508,250.0,18.300018,0.0,0.0,0.0,411.11786,7.880992e-06,0.0,52.22485,250.00038,1.6132073,30.000002,0.11375177,67.74151,252.7409,210.90155,0.0,52.22485,0.11375285,0.0,49.453033,8.330017
33026,21421560.0,0.0,21.280853,21.389404,21.280853,21.35727,21.278168,21.166412,18.300934,18.300964,18.300964,18.300995,0.0,0.032084152,0.032084152,0.04958448,250.0,18.300018,0.0,0.0,0.0,411.76144,7.891378e-06,0.0,52.225094,250.00032,1.8159788,30.000002,0.113751434,67.45763,252.74088,210.90149,0.0,52.225094,0.11375279,0.0,49.453278,8.330017
33027,21421620.0,0.0,21.285309,21.452118,21.285309,21.363495,21.282532,21.168152,18.300903,18.300934,18.300934,18.300964,0.0,0.03208414,0.03208414,0.049584456,250.0,18.300018,0.0,0.0,0.0,412.38492,7.901331e-06,0.0,52.225346,250.00027,2.0187423,30.000002,0.11375106,67.17376,252.74086,210.90143,0.0,52.225346,0.11375274,0.0,49.453526,8.330017
33028,21421680.0,0.0,21.289703,21.514374,21.289703,21.36966,21.286896,21.16986,18.300873,18.300903,18.300903,18.300934,0.0,0.03208413,0.03208413,0.049584433,250.0,18.300018,0.0,0.0,0.0,412.99673,7.91102e-06,0.0,52.2256,250.00023,2.221453,30.000002,0.11375063,66.88997,252.74083,210.90138,0.0,52.2256,0.11375269,0.0,49.453785,8.330017
33029,21421740.0,0.0,21.294098,21.57608,21.294098,21.375793,21.29123,21.1716,18.300873,18.300873,18.300873,18.300903,0.0,0.032084115,0.032084115,0.049584415,250.0,18.300018,0.0,0.0,0.0,413.6047,7.920657e-06,0.0,52.22587,250.0002,2.4241662,30.000002,0.11375013,66.60617,252.74081,210.90134,0.0,52.22587,0.113752656,0.0,49.454052,8.330017
33030,21421800.0,0.0,21.298431,21.637238,21.298431,21.381866,21.295532,21.17331,18.300842,18.300873,18.300873,18.300873,0.0,0.032084107,0.032084107,0.049584392,250.0,18.300018,0.0,0.0,0.0,414.20703,7.930206e-06,0.0,52.226143,250.00017,2.6268392,30.000002,0.113750346,66.322426,252.7408,210.9013,0.0,52.226143,0.1137526,0.0,49.454327,8.330017
33031,21421860.0,0.0,21.30252,21.697754,21.30249,21.387543,21.2995,21.174896,18.300842,18.300873,18.300873,18.300873,0.0,0.032084092,0.032084092,0.04958437,250.0,18.300018,0.0,0.0,0.0,414.78897,7.939545e-06,0.0,52.226425,250.00015,2.8295147,30.000002,0.113748655,66.03868,252.74078,210.90128,0.0,52.226425,0.11375257,0.0,49.454605,8.330017
33032,21421920.0,0.0,21.306519,21.757568,21.306519,21.393188,21.303436,21.176483,18.300812,18.300842,18.300842,18.300842,0.0,0.03208408,0.03208408,0.049584348,250.0,18.300018,0.0,0.0,0.0,415.35297,7.94851e-06,0.0,52.22671,250.00014,3.0321414,30.000002,0.11374771,65.755005,252.74077,210.90125,0.0,52.22671,0.11375251,0.0,49.45489,8.330017
33033,21421980.0,0.0,21.310516,21.81662,21.310486,21.398773,21.307373,21.17804,18.300812,18.300812,18.300812,18.300842,0.0,0.03208407,0.03208407,0.049584325,250.0,18.300018,0.0,0.0,0.0,415.90805,7.9573065e-06,0.0,52.22701,250.00014,3.2346952,30.000002,0.11374745,65.47143,252.74077,210.9012,0.0,52.22701,0.11375247,0.0,49.455193,8.330017
33034,21422040.0,0.0,21.314514,21.874847,21.314484,21.404358,21.31131,21.179596,18.300781,18.300812,18.300812,18.300812,0.0,0.032084055,0.032084055,0.0495843,250.0,18.300018,0.0,0.0,0.0,416.46478,7.9661195e-06,0.0,52.227306,250.00012,3.4372547,30.000002,0.113745056,65.18784,252.74075,210.90117,0.0,52.227306,0.1137524,0.0,49.45549,8.330017
33035,21422100.0,0.0,21.318512,21.93219,21.31845,21.409912,21.315216,21.181183,18.300781,18.300812,18.300812,18.300812,0.0,0.032084037,0.032084037,0.049584273,250.0,18.300018,0.0,0.0,0.0,417.01672,7.974851e-06,0.0,52.227615,250.00012,3.6397257,30.000002,0.11374334,64.90439,252.74074,210.90114,0.0,52.227615,0.11375234,0.0,49.4558,8.330017
33036,21422160.0,0.0,21.322235,21.988617,21.322174,21.4151,21.318848,21.182617,18.30075,18.300781,18.300781,18.300781,0.0,0.032084018,0.032084018,0.049584236,250.0,18.300018,0.0,0.0,0.0,417.54803,7.983355e-06,0.0,52.227932,250.0001,3.8421319,30.000002,0.11374118,64.62101,252.74074,210.9011,0.0,52.227932,0.11375228,0.0,49.456116,8.330017
33037,21422220.0,0.0,21.325928,22.044006,21.325836,21.420258,21.322418,21.184082,18.30075,18.300781,18.300781,18.300781,0.0,0.032084003,0.032084003,0.049584206,250.0,18.300018,0.0,0.0,0.0,418.06595,7.9915735e-06,0.0,52.22826,250.00009,4.0444484,30.000002,0.11373862,64.33777,252.74072,210.90105,0.0,52.22826,0.113752216,0.0,49.456444,8.330017
33038,21422280.0,0.0,21.32959,22.098328,21.329498,21.425385,21.32602,21.185516,18.30072,18.30075,18.30075,18.30075,0.0,0.03208399,0.03208399,0.04958418,250.0,18.300018,0.0,0.0,0.0,418.57706,7.9996535e-06,0.0,52.2286,250.00008,4.246649,30.000002,0.11373558,64.054695,252.74072,210.901,0.0,52.2286,0.11375216,0.0,49.45678,8.330017
33039,21422340.0,0.0,21.333252,22.15155,21.3331,21.43045,21.32956,21.18695,18.30072,18.30075,18.30075,18.30075,0.0,0.032083977,0.032083977,0.049584158,250.0,18.300018,0.0,0.0,0.0,419.0837,8.007655e-06,0.0,52.22895,250.00005,4.44863,30.000002,0.11373288,63.771915,252.74072,210.90096,0.0,52.22895,0.113752104,0.0,49.457134,8.330017
33040,21422400.0,0.0,21.336914,22.203552,21.336731,21.435547,21.33313,21.188385,18.30072,18.30072,18.30072,18.30072,0.0,0.032083962,0.032083962,0.049584128,250.0,18.300018,0.0,0.0,0.0,419.59137,8.015665e-06,0.0,52.229298,250.00003,4.650628,30.000002,0.11372742,63.48912,252.74072,210.90091,0.0,52.229298,0.113752045,0.0,49.45748,8.330017
33041,21422460.0,0.0,21.340363,22.254303,21.340118,21.440308,21.336426,21.189697,18.30069,18.30072,18.30072,18.30072,0.0,0.032083943,0.032083943,0.049584094,250.0,18.300018,0.0,0.0,0.0,420.08084,8.023476e-06,0.0,52.22966,250.0,4.8523917,30.000002,0.113722116,63.20665,252.74072,210.90086,0.0,52.22966,0.113751985,0.0,49.457844,8.330017
33042,21422520.0,0.0,21.34378,22.303772,21.343475,21.445007,21.339691,21.19104,18.30069,18.30069,18.30069,18.30072,0.0,0.032083925,0.032083925,0.04958407,250.0,18.300018,0.0,0.0,0.0,420.55817,8.031026e-06,0.0,52.23003,249.99995,5.053923,30.000002,0.113715835,62.92451,252.74074,210.9008,0.0,52.23003,0.11375192,0.0,49.458214,8.330017
33043,21422580.0,0.0,21.347198,22.351868,21.346802,21.449707,21.342957,21.192352,18.30066,18.30069,18.30069,18.30069,0.0,0.032083906,0.032083906,0.049584035,250.0,18.300018,0.0,0.0,0.0,421.03348,8.038523e-06,0.0,52.23041,249.99991,5.2552395,30.000002,0.11370829,62.642662,252.74075,210.90074,0.0,52.23041,0.11375184,0.0,49.458595,8.330017
33044,21422640.0,0.0,21.350616,22.398499,21.350128,21.454376,21.346191,21.193665,18.30066,18.30069,18.30069,18.30069,0.0,0.03208389,0.03208389,0.04958401,250.0,18.300018,0.0,0.0,0.0,421.50693,8.04598e-06,0.0,52.2308,249.99985,5.4562316,30.000002,0.11369943,62.361275,252.74077,210.90068,0.0,52.2308,0.1137518,0.0,49.45899,8.330017
33045,21422700.0,0.0,21.354034,22.443665,21.353424,21.459015,21.349426,21.194977,18.30066,18.30066,18.30066,18.30069,0.0,0.03208388,0.03208388,0.049583986,250.0,18.300018,0.0,0.0,0.0,421.98,8.053429e-06,0.0,52.231205,249.99979,5.656645,30.000002,0.11368987,62.0807,252.74081,210.90062,0.0,52.231205,0.11375175,0.0,49.45939,8.330017
33046,21422760.0,0.0,21.35727,22.487244,21.356537,21.463379,21.352417,21.196198,18.30066,18.30066,18.30066,18.30066,0.0,0.03208387,0.03208387,0.049583957,250.0,18.300018,0.0,0.0,0.0,422.43906,8.060728e-06,0.0,52.231606,249.99971,5.857103,30.000002,0.11367657,61.800056,252.74084,210.90056,0.0,52.231606,0.113751695,0.0,49.459793,8.330017
33047,21422820.0,0.0,21.360535,22.529236,21.35962,21.467712,21.355408,21.197418,18.300629,18.30066,18.30066,18.30066,0.0,0.03208385,0.03208385,0.04958393,250.0,18.300018,0.0,0.0,0.0,422.89105,8.067851e-06,0.0,52.23202,249.99962,6.056914,30.000002,0.113662116,61.52032,252.7409,210.90048,0.0,52.23202,0.113751635,0.0,49.460205,8.330017
33048,21422880.0,0.0,21.3638,22.56955,21.36267,21.472015,21.358368,21.198639,18.300629,18.30066,18.30066,18.30066,0.0,0.03208384,0.03208384,0.049583912,250.0,18.300018,0.0,0.0,0.0,423.34378,8.07497e-06,0.0,52.232445,249.99951,6.2558284,30.000002,0.11364597,61.24184,252.74098,210.9004,0.0,52.232445,0.1137516,0.0,49.460632,8.330017
33049,21422940.0,0.0,21.367096,22.608093,21.365723,21.476318,21.361328,21.19986,18.300629,18.300629,18.300629,18.300629,0.0,0.032083828,0.032083828,0.049583886,250.0,18.300018,0.0,0.0,0.0,423.7965,8.082077e-06,0.0,52.23287,249.9994,6.4548144,30.000002,0.113625474,60.96326,252.74104,210.90031,0.0,52.23287,0.113751546,0.0,49.461056,8.330017
33050,21423000.0,0.0,21.370422,22.644867,21.368774,21.48059,21.364288,21.20105,18.300629,18.300629,18.300629,18.300629,0.0,0.032083817,0.032083817,0.049583867,250.0,18.300018,0.0,0.0,0.0,424.25412,8.089251e-06,0.0,52.233303,249.99927,6.6528254,30.000002,0.11360266,60.686047,252.74115,210.90022,0.0,52.233303,0.1137515,0.0,49.46149,8.330017
33051,21423060.0,0.0,21.373627,22.67978,21.371643,21.48465,21.367035,21.20221,18.300629,18.300629,18.300629,18.300629,0.0,0.032083806,0.032083806,0.049583845,250.0,18.300018,0.0,0.0,0.0,424.70306,8.096349e-06,0.0,52.23374,249.99908,6.850171,30.000002,0.11357625,60.40976,252.74126,210.9001,0.0,52.23374,0.11375146,0.0,49.46193,8.330017
33052,21423120.0,0.0,21.376862,22.712738,21.374481,21.488647,21.369751,21.203339,18.300629,18.300629,18.300629,18.300629,0.0,0.0320838,0.0320838,0.049583834,250.0,18.300018,0.0,0.0,0.0,425.15042,8.103372e-06,0.0,52.234184,249.99889,7.0466385,30.000002,0.11354591,60.134705,252.7414,210.9,0.0,52.234184,0.113751434,0.0,49.46237,8.330017
33053,21423180.0,0.0,21.380157,22.743744,21.377289,21.492645,21.372467,21.204468,18.300629,18.300629,18.300629,18.300629,0.0,0.032083794,0.032083794,0.049583826,250.0,18.300018,0.0,0.0,0.0,425.6023,8.110448e-06,0.0,52.23463,249.99869,7.2420216,30.000002,0.11351122,59.86117,252.74156,210.89987,0.0,52.23463,0.11375143,0.0,49.46282,8.330017
33054,21423240.0,0.0,21.383514,22.772675,21.380096,21.496582,21.375183,21.205566,18.300629,18.300629,18.300629,18.300629,0.0,0.032083794,0.032083794,0.04958383,250.0,18.300018,0.0,0.0,0.0,426.06445,8.11768e-06,0.0,52.235077,249.99846,7.4355564,30.000002,0.11347184,59.59022,252.74178,210.89977,0.0,52.235077,0.11375143,0.0,49.463264,8.330017
33055,21423300.0,0.0,21.386902,22.79953,21.382904,21.50055,21.377869,21.206696,18.300629,18.300629,18.300629,18.300629,0.0,0.032083794,0.032083794,0.04958383,250.0,18.300018,0.0,0.0,0.0,426.52533,8.124877e-06,0.0,52.235527,249.99823,7.6292357,30.000002,0.113426775,59.319073,252.74197,210.89964,0.0,52.235527,0.11375143,0.0,49.463715,8.330017
33056,21423360.0,0.0,21.390259,22.824219,21.38556,21.504303,21.380402,21.207764,18.300629,18.300629,18.300629,18.300629,0.0,0.0320838,0.0320838,0.049583837,250.0,18.300018,0.0,0.0,0.0,426.98846,8.132146e-06,0.0,52.235973,249.99791,7.8211775,30.000002,0.113376,59.05035,252.74222,210.89949,0.0,52.235973,0.113751434,0.0,49.46416,8.330017
33057,21423420.0,0.0,21.393677,22.84665,21.388184,21.508026,21.382904,21.208801,18.300629,18.300629,18.300629,18.300629,0.0,0.03208381,0.03208381,0.04958385,250.0,18.300018,0.0,0.0,0.0,427.4573,8.139476e-06,0.0,52.23642,249.9976,8.011473,30.000002,0.11331898,58.783936,252.74252,210.89935,0.0,52.23642,0.11375146,0.0,49.464603,8.330017
33058,21423480.0,0.0,21.397186,22.866821,21.390808,21.51175,21.385406,21.20987,18.30066,18.300629,18.300629,18.300629,0.0,0.032083817,0.032083817,0.049583867,250.0,18.300018,0.0,0.0,0.0,427.93396,8.146899e-06,0.0,52.236862,249.99722,8.200428,30.000002,0.11325513,58.519398,252.74284,210.89919,0.0,52.236862,0.11375151,0.0,49.465046,8.330017
33059,21423540.0,0.0,21.400757,22.884613,21.393402,21.515442,21.387878,21.210907,18.30066,18.30066,18.30066,18.30066,0.0,0.03208383,0.03208383,0.049583893,250.0,18.300018,0.0,0.0,0.0,428.42392,8.154535e-06,0.0,52.237297,249.99687,8.387416,30.000002,0.11318411,58.257614,252.74323,210.89903,0.0,52.237297,0.11375156,0.0,49.465477,8.330017
33060,21423600.0,0.0,21.40451,22.899994,21.395996,21.519073,21.39035,21.211945,18.30066,18.30066,18.30066,18.30066,0.0,0.03208385,0.03208385,0.049583923,250.0,18.300018,0.0,0.0,0.0,428.9321,8.162458e-06,0.0,52.237713,249.99652,8.571287,30.000002,0.11310522,58.000195,252.74367,210.8989,0.0,52.237713,0.11375162,0.0,49.465897,8.330017
33061,21423660.0,0.0,21.407959,22.912964,21.398315,21.522308,21.39267,21.21286,18.30066,18.30066,18.30066,18.30066,0.0,0.03208387,0.03208387,0.049583957,250.0,18.300018,0.0,0.0,0.0,429.4186,8.1701255e-06,0.0,52.238136,249.99612,8.7554035,30.000002,0.113019004,57.742435,252.74411,210.89874,0.0,52.238136,0.113751695,0.0,49.466316,8.330017
33062,21423720.0,0.0,21.41159,22.923492,21.400635,21.525513,21.394958,21.213776,18.30069,18.30066,18.30066,18.30066,0.0,0.03208389,0.03208389,0.049583998,250.0,18.300018,0.0,0.0,0.0,429.91394,8.177844e-06,0.0,52.23854,249.99568,8.936514,30.000002,0.11292399,57.488884,252.74463,210.89856,0.0,52.23854,0.113751784,0.0,49.466724,8.330017
33063,21423780.0,0.0,21.415344,22.931702,21.402924,21.528687,21.397247,21.21466,18.30069,18.30069,18.30069,18.30066,0.0,0.03208392,0.03208392,0.049584046,250.0,18.300018,0.0,0.0,0.0,430.42654,8.185827e-06,0.0,52.238922,249.99527,9.113885,30.000002,0.112820104,57.240562,252.74522,210.8984,0.0,52.238922,0.11375188,0.0,49.467106,8.330017
33064,21423840.0,0.0,21.419098,22.937653,21.405182,21.53186,21.399536,21.215576,18.30069,18.30069,18.30069,18.30069,0.0,0.032083947,0.032083947,0.04958409,250.0,18.300018,0.0,0.0,0.0,430.93674,8.193747e-06,0.0,52.23931,249.9948,9.291549,30.000002,0.11270831,56.991833,252.74582,210.89822,0.0,52.23931,0.113751985,0.0,49.46749,8.330017
33065,21423900.0,0.0,21.423035,22.941345,21.40747,21.535004,21.401825,21.216461,18.30072,18.30069,18.30069,18.30069,0.0,0.03208398,0.03208398,0.049584154,250.0,18.300018,0.0,0.0,0.0,431.4679,8.201989e-06,0.0,52.23968,249.99428,9.465762,30.000002,0.1125869,56.747932,252.74649,210.89804,0.0,52.23968,0.11375212,0.0,49.467857,8.330017
33066,21423960.0,0.0,21.426788,22.942902,21.409485,21.53775,21.40393,21.217224,18.30072,18.30069,18.30069,18.30069,0.0,0.032084018,0.032084018,0.04958422,250.0,18.300018,0.0,0.0,0.0,431.9912,8.210202e-06,0.0,52.240032,249.9937,9.637898,30.000002,0.112456255,56.506943,252.74722,210.89784,0.0,52.240032,0.11375227,0.0,49.468212,8.330017
33067,21424020.0,0.0,21.430634,22.942383,21.411469,21.540436,21.406067,21.218018,18.30072,18.30072,18.30072,18.30072,0.0,0.032084063,0.032084063,0.049584296,250.0,18.300018,0.0,0.0,0.0,432.51712,8.218396e-06,0.0,52.24037,249.99313,9.80744,30.000002,0.11231652,56.269585,252.748,210.89764,0.0,52.24037,0.11375242,0.0,49.468548,8.330017
33068,21424080.0,0.0,21.43454,22.939789,21.413452,21.543152,21.408173,21.21875,18.30072,18.30072,18.30072,18.30072,0.0,0.032084104,0.032084104,0.049584366,250.0,18.300018,0.0,0.0,0.0,433.0517,8.226711e-06,0.0,52.24068,249.99265,9.9739685,30.000002,0.112168126,56.03644,252.74886,210.89748,0.0,52.24068,0.11375258,0.0,49.468857,8.330017
33069,21424140.0,0.0,21.438538,22.935242,21.415436,21.545807,21.410278,21.219513,18.30072,18.30072,18.30072,18.30072,0.0,0.03208414,0.03208414,0.04958444,250.0,18.300018,0.0,0.0,0.0,433.59726,8.2352e-06,0.0,52.240955,249.99223,10.135999,30.000002,0.1120112,55.809605,252.74979,210.89735,0.0,52.240955,0.11375273,0.0,49.46913,8.330017
33070,21424200.0,0.0,21.442535,22.928772,21.417389,21.548462,21.412354,21.220276,18.30075,18.30072,18.30072,18.30072,0.0,0.032084186,0.032084186,0.04958451,250.0,18.300018,0.0,0.0,0.0,434.14127,8.243638e-06,0.0,52.241238,249.99173,10.298413,30.000002,0.1118461,55.58222,252.75072,210.89719,0.0,52.241238,0.11375288,0.0,49.46941,8.330017
33071,21424260.0,0.0,21.44638,22.92044,21.419128,21.55072,21.414307,21.220917,18.30075,18.30072,18.30072,18.30072,0.0,0.032084234,0.032084234,0.049584597,250.0,18.300018,0.0,0.0,0.0,434.68054,8.252101e-06,0.0,52.241493,249.99115,10.457404,30.000002,0.11167178,55.35963,252.75171,210.897,0.0,52.241493,0.113753065,0.0,49.46967,8.330017
33072,21424320.0,0.0,21.450256,22.91034,21.420837,21.552979,21.41626,21.221558,18.30075,18.30072,18.30072,18.30072,0.0,0.03208428,0.03208428,0.04958468,250.0,18.300018,0.0,0.0,0.0,435.21445,8.260432e-06,0.0,52.241726,249.99069,10.613184,30.000002,0.11149001,55.141544,252.75278,210.89687,0.0,52.241726,0.11375324,0.0,49.4699,8.330017
33073,21424380.0,0.0,21.454132,22.898468,21.422546,21.555206,21.418213,21.222168,18.30072,18.30072,18.30072,18.30072,0.0,0.032084327,0.032084327,0.049584765,250.0,18.300018,0.0,0.0,0.0,435.74933,8.268756e-06,0.0,52.24194,249.99017,10.766796,30.000002,0.11130023,54.926483,252.75389,210.89671,0.0,52.24194,0.11375342,0.0,49.470108,8.330017
33074,21424440.0,0.0,21.458008,22.884949,21.424225,21.557434,21.420135,21.222809,18.30072,18.30072,18.30072,18.30072,0.0,0.032084372,0.032084372,0.049584847,250.0,18.300018,0.0,0.0,0.0,436.2835,8.277071e-06,0.0,52.242123,249.98976,10.9171715,30.000002,0.11110396,54.71596,252.75505,210.89659,0.0,52.242123,0.11375359,0.0,49.470295,8.330017
33075,21424500.0,0.0,21.461853,22.869812,21.425903,21.559631,21.422058,21.22345,18.30072,18.30072,18.30072,18.30072,0.0,0.03208441,0.03208441,0.049584914,250.0,18.300018,0.0,0.0,0.0,436.81177,8.2853e-06,0.0,52.24227,249.98943,11.0629635,30.000002,0.11090237,54.511852,252.75627,210.89651,0.0,52.24227,0.113753736,0.0,49.470444,8.330017
33076,21424560.0,0.0,21.465485,22.853119,21.427368,21.561462,21.423859,21.223938,18.30072,18.30072,18.30072,18.30072,0.0,0.032084454,0.032084454,0.04958499,250.0,18.300018,0.0,0.0,0.0,437.32428,8.2933575e-06,0.0,52.242435,249.98901,11.209183,30.000002,0.11069353,54.307144,252.75749,210.8964,0.0,52.242435,0.11375389,0.0,49.470596,8.330017
33077,21424620.0,0.0,21.469055,22.83493,21.428833,21.563293,21.42566,21.224457,18.30069,18.30072,18.30072,18.30072,0.0,0.0320845,0.0320845,0.04958507,250.0,18.300018,0.0,0.0,0.0,437.8219,8.301139e-06,0.0,52.242558,249.98865,11.351649,30.000002,0.11047915,54.10769,252.75877,210.8963,0.0,52.242558,0.11375407,0.0,49.470726,8.330017
33078,21424680.0,0.0,21.472504,22.815338,21.430267,21.565094,21.42743,21.224976,18.30069,18.30072,18.30072,18.30072,0.0,0.032084536,0.032084536,0.049585134,250.0,18.300018,0.0,0.0,0.0,438.30212,8.308638e-06,0.0,52.24266,249.98836,11.490051,30.000002,0.11026132,53.913925,252.7601,210.89624,0.0,52.24266,0.113754205,0.0,49.470825,8.330017
33079,21424740.0,0.0,21.475952,22.794342,21.431671,21.566895,21.42923,21.225464,18.30066,18.30069,18.30069,18.30069,0.0,0.032084577,0.032084577,0.049585205,250.0,18.300018,0.0,0.0,0.0,438.78204,8.316117e-06,0.0,52.242756,249.98802,11.628513,30.000002,0.11003728,53.72008,252.76141,210.89615,0.0,52.242756,0.113754354,0.0,49.47092,8.330017
33080,21424800.0,0.0,21.479279,22.772064,21.433105,21.568695,21.431,21.225983,18.30066,18.30069,18.30069,18.30069,0.0,0.032084614,0.032084614,0.049585275,250.0,18.300018,0.0,0.0,0.0,439.24765,8.323397e-06,0.0,52.242832,249.98772,11.763514,30.000002,0.10980963,53.531082,252.7628,210.89609,0.0,52.242832,0.1137545,0.0,49.470997,8.330017
33081,21424860.0,0.0,21.48233,22.748505,21.434326,21.57016,21.432648,21.22638,18.300629,18.30066,18.30066,18.30066,0.0,0.03208465,0.03208465,0.04958534,250.0,18.300018,0.0,0.0,0.0,439.68753,8.330368e-06,0.0,52.242897,249.98743,11.896759,30.000002,0.109577805,53.344536,252.76419,210.89603,0.0,52.242897,0.11375464,0.0,49.471058,8.330017
33082,21424920.0,0.0,21.48523,22.723755,21.435547,21.571594,21.434296,21.226776,18.300598,18.300629,18.300629,18.300629,0.0,0.03208469,0.03208469,0.049585406,250.0,18.300018,0.0,0.0,0.0,440.10214,8.3368905e-06,0.0,52.242947,249.98717,12.027601,30.000002,0.10934303,53.161358,252.76561,210.89597,0.0,52.242947,0.11375478,0.0,49.471104,8.330017
33083,21424980.0,0.0,21.488007,22.697906,21.436737,21.572998,21.435913,21.227173,18.300568,18.300598,18.300598,18.300629,0.0,0.03208472,0.03208472,0.049585458,250.0,18.300018,0.0,0.0,0.0,440.49213,8.3429995e-06,0.0,52.24297,249.987,12.155633,30.000002,0.109106794,52.982117,252.76706,210.89595,0.0,52.24297,0.11375489,0.0,49.471134,8.330017
33084,21425040.0,0.0,21.49054,22.67096,21.437897,21.574402,21.437561,21.22757,18.300537,18.300598,18.300598,18.300598,0.0,0.032084744,0.032084744,0.049585503,250.0,18.300018,0.0,0.0,0.0,440.849,8.348589e-06,0.0,52.242977,249.9869,12.279737,30.000002,0.10887126,52.80837,252.76851,210.89595,0.0,52.242977,0.11375499,0.0,49.471138,8.330017
33085,21425100.0,0.0,21.493103,22.643036,21.439087,21.575836,21.439178,21.227966,18.300507,18.300568,18.300568,18.300568,0.0,0.032084767,0.032084767,0.049585544,250.0,18.300018,0.0,0.0,0.0,441.20898,8.354228e-06,0.0,52.24299,249.98674,12.404282,30.000002,0.10863098,52.634007,252.76997,210.89592,0.0,52.24299,0.11375508,0.0,49.47115,8.330017
33086,21425160.0,0.0,21.49524,22.614136,21.440094,21.576904,21.440674,21.228241,18.300476,18.300537,18.300537,18.300537,0.0,0.032084793,0.032084793,0.049585592,250.0,18.300018,0.0,0.0,0.0,441.5304,8.3593895e-06,0.0,52.24299,249.9866,12.526449,30.000002,0.10838953,52.46297,252.77144,210.8959,0.0,52.24299,0.113755174,0.0,49.471146,8.330017
33087,21425220.0,0.0,21.497192,22.584381,21.44107,21.577972,21.4422,21.228546,18.300446,18.300507,18.300507,18.300507,0.0,0.032084815,0.032084815,0.04958563,250.0,18.300018,0.0,0.0,0.0,441.81317,8.363866e-06,0.0,52.24297,249.98653,12.646063,30.000002,0.10814852,52.295513,252.77293,210.89592,0.0,52.24297,0.11375526,0.0,49.471127,8.330017
33088,21425280.0,0.0,21.498993,22.553772,21.442017,21.57904,21.443695,21.22882,18.300385,18.300446,18.300446,18.300476,0.0,0.032084834,0.032084834,0.049585667,250.0,18.300018,0.0,0.0,0.0,442.07623,8.368044e-06,0.0,52.242947,249.98645,12.764261,30.000002,0.10790628,52.13003,252.77441,210.89592,0.0,52.242947,0.11375534,0.0,49.471107,8.330017
33089,21425340.0,0.0,21.50058,22.5224,21.442993,21.580078,21.44519,21.229126,18.300354,18.300415,18.300415,18.300446,0.0,0.032084852,0.032084852,0.049585693,250.0,18.300018,0.0,0.0,0.0,442.30707,8.371693e-06,0.0,52.242916,249.98643,12.880018,30.000002,0.10766533,51.96797,252.77591,210.89595,0.0,52.242916,0.1137554,0.0,49.471073,8.330017
33090,21425400.0,0.0,21.501862,22.490875,21.44394,21.581116,21.446655,21.2294,18.300323,18.300385,18.300385,18.300385,0.0,0.03208486,0.03208486,0.04958571,250.0,18.300018,0.0,0.0,0.0,442.49326,8.374642e-06,0.0,52.242874,249.98645,12.990538,30.000002,0.107431866,51.81325,252.77737,210.89598,0.0,52.242874,0.113755435,0.0,49.471035,8.330017
33091,21425460.0,0.0,21.503021,22.457611,21.444733,21.581879,21.44806,21.229614,18.300293,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958573,250.0,18.300018,0.0,0.0,0.0,442.67703,8.37764e-06,0.0,52.24284,249.98645,13.105249,30.000002,0.107187204,51.652653,252.77887,210.896,0.0,52.24284,0.11375547,0.0,49.470993,8.330017
33092,21425520.0,0.0,21.503876,22.424316,21.445465,21.582611,21.449432,21.229797,18.300232,18.300323,18.300323,18.300323,0.0,0.032084882,0.032084882,0.04958575,250.0,18.300018,0.0,0.0,0.0,442.8115,8.3798395e-06,0.0,52.24279,249.98647,13.215688,30.000002,0.10694882,51.49804,252.78036,210.89604,0.0,52.24279,0.113755524,0.0,49.470947,8.330017
