,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33093,21425580.0,0.0,21.504456,22.390472,21.446228,21.583313,21.450806,21.22998,18.300201,18.300262,18.300262,18.300293,0.0,0.03208489,0.03208489,0.049585763,250.0,18.300018,0.0,0.0,0.0,442.9016,8.381312e-06,0.0,52.242737,249.98653,13.323175,30.000002,0.10671458,51.347553,252.78183,210.89609,0.0,52.242737,0.11375555,0.0,49.470894,8.330017
33094,21425640.0,0.0,21.505005,22.356201,21.446991,21.584045,21.452148,21.230164,18.30017,18.300232,18.300232,18.300232,0.0,0.032084893,0.032084893,0.04958577,250.0,18.300018,0.0,0.0,0.0,442.99353,8.382822e-06,0.0,52.24269,249.98656,13.430907,30.000002,0.10647813,51.19673,252.7833,210.8961,0.0,52.24269,0.11375556,0.0,49.470844,8.330017
33095,21425700.0,0.0,21.50531,22.321503,21.447723,21.584747,21.453522,21.230347,18.30014,18.300201,18.300201,18.300201,0.0,0.0320849,0.0320849,0.049585782,250.0,18.300018,0.0,0.0,0.0,443.04666,8.383742e-06,0.0,52.242638,249.98663,13.53652,30.000002,0.106244706,51.048874,252.78476,210.89616,0.0,52.242638,0.113755584,0.0,49.47079,8.330017
33096,21425760.0,0.0,21.505249,22.286469,21.448303,21.585175,21.454773,21.230469,18.30008,18.30014,18.30014,18.30017,0.0,0.032084905,0.032084905,0.049585786,250.0,18.300018,0.0,0.0,0.0,443.06686,8.384225e-06,0.0,52.242584,249.98671,13.6411,30.000002,0.106012285,50.902462,252.78621,210.8962,0.0,52.242584,0.1137556,0.0,49.470737,8.330017
33097,21425820.0,0.0,21.505035,22.25113,21.448883,21.585602,21.456024,21.23056,18.300018,18.30011,18.30011,18.30011,0.0,0.032084905,0.032084905,0.04958579,250.0,18.300018,0.0,0.0,0.0,443.0509,8.384091e-06,0.0,52.242523,249.9868,13.7442,30.000002,0.10578216,50.758125,252.78766,210.89626,0.0,52.242523,0.1137556,0.0,49.47068,8.330017
33098,21425880.0,0.0,21.504578,22.215607,21.449432,21.58603,21.457275,21.230652,18.299988,18.300049,18.300049,18.30008,0.0,0.032084905,0.032084905,0.04958579,250.0,18.300018,0.0,0.0,0.0,443.0016,8.383392e-06,0.0,52.24247,249.98691,13.845394,30.000002,0.10555555,50.616447,252.78908,210.8963,0.0,52.24247,0.1137556,0.0,49.470627,8.330017
33099,21425940.0,0.0,21.503876,22.179901,21.450012,21.586426,21.458527,21.230743,18.299957,18.300018,18.300018,18.300049,0.0,0.032084905,0.032084905,0.049585786,250.0,18.300018,0.0,0.0,0.0,442.91324,8.382076e-06,0.0,52.242416,249.98705,13.94395,30.000002,0.10533456,50.47847,252.79048,210.89636,0.0,52.242416,0.1137556,0.0,49.470573,8.330017
33100,21426000.0,0.0,21.503204,22.144104,21.450562,21.586853,21.459778,21.230835,18.299927,18.299988,18.299988,18.299988,0.0,0.032084897,0.032084897,0.04958578,250.0,18.300018,0.0,0.0,0.0,442.82883,8.380835e-06,0.0,52.242363,249.98715,14.042883,30.000002,0.105112046,50.339966,252.79189,210.89642,0.0,52.242363,0.11375557,0.0,49.47052,8.330017
33101,21426060.0,0.0,21.502136,22.108246,21.450958,21.586975,21.460907,21.230865,18.299866,18.299957,18.299957,18.299957,0.0,0.032084893,0.032084893,0.04958577,250.0,18.300018,0.0,0.0,0.0,442.70346,8.379054e-06,0.0,52.242313,249.98729,14.140526,30.000002,0.10489252,50.203262,252.79327,210.89648,0.0,52.242313,0.11375556,0.0,49.47047,8.330017
33102,21426120.0,0.0,21.500885,22.072418,21.451324,21.587097,21.462036,21.230865,18.299835,18.299896,18.299896,18.299927,0.0,0.032084893,0.032084893,0.049585763,250.0,18.300018,0.0,0.0,0.0,442.5418,8.376621e-06,0.0,52.242268,249.98743,14.236471,30.000002,0.104676954,50.06894,252.79463,210.89655,0.0,52.242268,0.11375555,0.0,49.470425,8.330017
33103,21426180.0,0.0,21.499481,22.036682,21.451721,21.58725,21.463165,21.230865,18.299805,18.299866,18.299866,18.299866,0.0,0.032084882,0.032084882,0.049585752,250.0,18.300018,0.0,0.0,0.0,442.3625,8.3739205e-06,0.0,52.242218,249.98758,14.3316345,30.000002,0.1044634,49.935715,252.79599,210.8966,0.0,52.242218,0.113755524,0.0,49.470375,8.330017
33104,21426240.0,0.0,21.497955,22.001068,21.452087,21.587372,21.464294,21.230896,18.299774,18.299835,18.299835,18.299835,0.0,0.032084875,0.032084875,0.04958574,250.0,18.300018,0.0,0.0,0.0,442.15686,8.370777e-06,0.0,52.242184,249.98775,14.425174,30.000002,0.10425395,49.80476,252.79733,210.89667,0.0,52.242184,0.113755494,0.0,49.470337,8.330017
33105,21426300.0,0.0,21.496216,21.965668,21.452454,21.587494,21.465424,21.230896,18.299744,18.299805,18.299805,18.299805,0.0,0.03208487,0.03208487,0.049585726,250.0,18.300018,0.0,0.0,0.0,441.92197,8.367169e-06,0.0,52.24215,249.9879,14.51646,30.000002,0.10405047,49.676956,252.79863,210.89673,0.0,52.24215,0.11375547,0.0,49.470303,8.330017
33106,21426360.0,0.0,21.494354,21.930542,21.452698,21.587341,21.466461,21.230835,18.299713,18.299774,18.299774,18.299774,0.0,0.03208486,0.03208486,0.049585707,250.0,18.300018,0.0,0.0,0.0,441.67917,8.363509e-06,0.0,52.24211,249.98805,14.608094,30.000002,0.103846215,49.548668,252.79993,210.89679,0.0,52.24211,0.113755435,0.0,49.47027,8.330017
33107,21426420.0,0.0,21.49228,21.895721,21.45288,21.58722,21.467499,21.230774,18.299683,18.299744,18.299744,18.299744,0.0,0.032084852,0.032084852,0.049585693,250.0,18.300018,0.0,0.0,0.0,441.40445,8.359312e-06,0.0,52.24208,249.98822,14.69832,30.000002,0.10364634,49.42235,252.80121,210.89685,0.0,52.24208,0.1137554,0.0,49.47024,8.330017
33108,21426480.0,0.0,21.490082,21.861298,21.453094,21.587067,21.468536,21.230682,18.299652,18.299713,18.299713,18.299713,0.0,0.03208484,0.03208484,0.049585678,250.0,18.300018,0.0,0.0,0.0,441.106,8.354712e-06,0.0,52.242065,249.98839,14.7866335,30.000002,0.10345195,49.298714,252.80244,210.89693,0.0,52.242065,0.11375536,0.0,49.47022,8.330017
33109,21426540.0,0.0,21.487885,21.827301,21.453308,21.586945,21.469543,21.230621,18.299622,18.299683,18.299683,18.299683,0.0,0.03208483,0.03208483,0.049585655,250.0,18.300018,0.0,0.0,0.0,440.80753,8.3501145e-06,0.0,52.242043,249.98856,14.875087,30.000002,0.10325757,49.174877,252.8037,210.89697,0.0,52.242043,0.11375532,0.0,49.4702,8.330017
33110,21426600.0,0.0,21.485565,21.793823,21.453522,21.586792,21.470581,21.23056,18.299591,18.299652,18.299652,18.299652,0.0,0.03208482,0.03208482,0.049585637,250.0,18.300018,0.0,0.0,0.0,440.49014,8.345217e-06,0.0,52.242027,249.98874,14.962271,30.000002,0.10306757,49.052822,252.80492,210.89705,0.0,52.242027,0.11375527,0.0,49.470184,8.330017
33111,21426660.0,0.0,21.483063,21.760895,21.453583,21.586426,21.471497,21.230408,18.29956,18.299622,18.299622,18.299622,0.0,0.032084808,0.032084808,0.049585614,250.0,18.300018,0.0,0.0,0.0,440.154,8.34008e-06,0.0,52.242016,249.98892,15.048843,30.000002,0.10288002,48.931618,252.80612,210.89711,0.0,52.242016,0.11375523,0.0,49.470177,8.330017
33112,21426720.0,0.0,21.480469,21.728607,21.453644,21.58603,21.472443,21.230255,18.29956,18.299591,18.299591,18.299591,0.0,0.032084797,0.032084797,0.049585596,250.0,18.300018,0.0,0.0,0.0,439.8012,8.334632e-06,0.0,52.242016,249.9891,15.134499,30.000002,0.10269587,48.811703,252.80731,210.89719,0.0,52.242016,0.11375519,0.0,49.470173,8.330017
33113,21426780.0,0.0,21.477844,21.696991,21.453674,21.585632,21.473358,21.230133,18.29953,18.29956,18.29956,18.299591,0.0,0.03208478,0.03208478,0.049585573,250.0,18.300018,0.0,0.0,0.0,439.43732,8.3289815e-06,0.0,52.242023,249.98927,15.218867,30.000002,0.1025159,48.693584,252.80847,210.89725,0.0,52.242023,0.11375514,0.0,49.470177,8.330017
33114,21426840.0,0.0,21.475159,21.666138,21.453735,21.585266,21.474274,21.22998,18.29953,18.29956,18.29956,18.29956,0.0,0.032084774,0.032084774,0.049585555,250.0,18.300018,0.0,0.0,0.0,439.0654,8.3231935e-06,0.0,52.242035,249.98944,15.301448,30.000002,0.10234167,48.577972,252.8096,210.89731,0.0,52.242035,0.1137551,0.0,49.470192,8.330017
33115,21426900.0,0.0,21.472473,21.636078,21.453796,21.58487,21.47519,21.229828,18.2995,18.29953,18.29953,18.29953,0.0,0.03208476,0.03208476,0.04958553,250.0,18.300018,0.0,0.0,0.0,438.69415,8.317415e-06,0.0,52.242046,249.98962,15.384324,30.000002,0.102167316,48.46195,252.81073,210.89737,0.0,52.242046,0.11375505,0.0,49.470207,8.330017
33116,21426960.0,0.0,21.469666,21.606903,21.453705,21.584259,21.476044,21.229614,18.2995,18.29953,18.29953,18.29953,0.0,0.032084744,0.032084744,0.049585503,250.0,18.300018,0.0,0.0,0.0,438.3097,8.311478e-06,0.0,52.24207,249.9898,15.466478,30.000002,0.10199652,48.34693,252.81184,210.89743,0.0,52.24207,0.113755,0.0,49.470226,8.330017
33117,21427020.0,0.0,21.466858,21.578613,21.453613,21.583618,21.476868,21.2294,18.2995,18.2995,18.2995,18.2995,0.0,0.032084733,0.032084733,0.049585484,250.0,18.300018,0.0,0.0,0.0,437.91806,8.305378e-06,0.0,52.2421,249.98999,15.547484,30.000002,0.10182979,48.23352,252.81293,210.89749,0.0,52.2421,0.11375495,0.0,49.470257,8.330017
33118,21427080.0,0.0,21.46405,21.551361,21.453522,21.583008,21.477722,21.229187,18.299469,18.2995,18.2995,18.2995,0.0,0.03208472,0.03208472,0.049585454,250.0,18.300018,0.0,0.0,0.0,437.52655,8.299262e-06,0.0,52.24213,249.99017,15.62804,30.000002,0.1016656,48.120747,252.814,210.89755,0.0,52.24213,0.11375489,0.0,49.470295,8.330017
33119,21427140.0,0.0,21.461273,21.525116,21.45343,21.582397,21.478546,21.228973,18.299469,18.2995,18.2995,18.2995,0.0,0.032084707,0.032084707,0.04958543,250.0,18.300018,0.0,0.0,0.0,437.1379,8.293179e-06,0.0,52.242176,249.99036,15.707495,30.000002,0.10150541,48.009506,252.81505,210.89761,0.0,52.242176,0.11375484,0.0,49.470337,8.330017
33120,21427200.0,0.0,21.458618,21.500427,21.453339,21.581787,21.47934,21.22876,18.299469,18.2995,18.2995,18.2995,0.0,0.032084692,0.032084692,0.04958541,250.0,18.300018,0.0,0.0,0.0,436.76047,8.287273e-06,0.0,52.242233,249.99051,15.784121,30.000002,0.10135312,47.902233,252.81604,210.89767,0.0,52.242233,0.1137548,0.0,49.47039,8.330017
33121,21427260.0,0.0,21.453522,21.475403,21.452332,21.5961,21.48938,21.236542,18.314117,18.213013,18.213013,18.220123,0.0,0.0009848697,0.0009848697,0.0013680201,250.0,18.300018,0.0,0.0,0.0,10.274123,9.54197e-21,0.0,23.49391,80.5032,6.6607505e-08,30.000002,0.003336893,70.0,27.53417,79.994965,0.0,23.49391,0.0034127426,0.0,20.881445,8.330017
33122,21427320.0,0.0,21.458221,21.450623,21.457733,21.611908,21.500427,21.245209,18.29126,18.2146,18.2146,18.216125,0.0,0.003759016,0.003759016,0.004501932,250.0,18.300018,0.0,0.0,0.0,12.817172,9.54197e-21,0.0,34.02518,113.99059,4.662323e-09,30.000002,0.012014237,70.0,138.51743,97.58684,0.0,34.02518,0.012075256,0.0,29.828203,8.330017
33123,21427380.0,0.0,21.46875,21.42575,21.46878,21.62558,21.509613,21.252289,18.690521,18.26233,18.26233,18.24591,0.0,0.011560368,0.011560368,0.013539803,250.0,18.300018,0.0,0.0,0.0,37.852753,9.54197e-21,0.0,44.52019,133.7733,4.0831044e-10,30.000002,0.036630496,70.0,240.04317,116.6008,0.0,44.52019,0.036685772,0.0,39.93215,8.330017
33124,21427440.0,9.0,21.48346,21.400726,21.48352,21.635406,21.516083,21.257019,19.607544,18.5195,18.5195,18.430664,0.0,0.019861562,0.019861562,0.02595931,250.0,18.300018,0.0,0.0,0.0,53.377125,9.54197e-21,0.0,50.210583,144.02019,7.926089e-15,30.000002,0.065656684,70.0,238.64008,134.094,0.0,50.210583,0.065702006,0.0,46.46347,8.330017
33125,21427500.0,9.0,21.494751,21.37558,21.494812,21.642303,21.52124,21.260712,20.36737,19.062042,19.062042,18.890411,0.0,0.025387699,0.025387699,0.03617107,250.0,18.300018,0.0,0.0,0.0,48.171234,9.54197e-21,0.0,52.908165,155.44852,1.699121e-17,30.000002,0.08692328,70.0,238.49611,149.31033,0.0,52.908165,0.086972766,0.0,49.774643,8.330017
33126,21427560.0,9.0,21.502686,21.350311,21.502747,21.647797,21.526337,21.264526,19.361877,19.509888,19.509888,19.340546,0.0,0.028755328,0.028755328,0.042873155,250.0,18.300018,0.0,0.0,0.0,372.61652,7.74984e-06,0.0,54.124123,169.86763,1.6958652e-23,30.000002,0.100366734,70.0,239.54654,162.92679,0.0,54.124123,0.1004142,0.0,51.22368,8.330017
33127,21427620.0,0.0,21.508331,21.324951,21.508392,21.652222,21.530792,21.267792,18.787659,19.272705,19.272705,19.199982,0.0,0.030743254,0.030743254,0.046860233,250.0,18.300018,0.0,0.0,0.0,421.98404,8.786318e-06,0.0,54.530994,185.3756,-2.1606987e-27,30.000002,0.108335905,70.0,241.5087,174.82266,0.0,54.530994,0.108377084,0.0,51.693733,8.330017
33128,21427680.0,0.0,21.511658,21.299469,21.511719,21.654755,21.533905,21.269867,18.47113,18.966797,18.966797,18.958221,0.0,0.03187612,0.03187612,0.04906149,250.0,18.300018,0.0,0.0,0.0,435.5549,8.461937e-06,0.0,54.487926,200.00755,9.918224e-30,30.000002,0.11280759,70.0,243.90878,184.6952,0.0,54.487926,0.112840965,0.0,51.666897,8.330017
33129,21427740.0,0.0,21.513184,21.273926,21.513245,21.655579,21.535828,21.270813,18.365814,18.718872,18.718872,18.740265,0.0,0.032464102,0.032464102,0.050175097,250.0,18.300018,0.0,0.0,0.0,448.39545,8.568459e-06,0.0,54.22021,212.67525,1.1730915e-32,30.000002,0.11510034,70.0,246.30537,192.48466,0.0,54.22021,0.11512651,0.0,51.41166,8.330017
33130,21427800.0,0.0,21.51352,21.24826,21.51355,21.655151,21.536926,21.270996,18.326324,18.550476,18.550476,18.580444,0.0,0.03270763,0.03270763,0.050641526,250.0,18.300018,0.0,0.0,0.0,453.12073,8.611245e-06,0.0,53.87022,222.99738,-1.6080603e-36,30.000002,0.11605569,70.0,248.35759,198.35292,0.0,53.87022,0.11607488,0.0,51.072334,8.330017
33131,21427860.0,0.0,21.512817,21.222534,21.512848,21.653442,21.537231,21.270477,18.309357,18.446259,18.446259,18.474518,0.0,0.03275626,0.03275626,0.05074779,250.0,18.300018,0.0,0.0,0.0,454.1408,8.606385e-06,0.0,53.52146,231.01047,7.06885e-39,30.000002,0.116260245,70.0,249.88431,202.60603,0.0,53.52146,0.11627405,0.0,50.730736,8.330017
33132,21427920.0,0.0,21.511688,21.196716,21.511719,21.651306,21.537231,21.269684,18.302155,18.384155,18.384155,18.407104,0.0,0.0327054,0.0327054,0.05066949,250.0,18.300018,0.0,0.0,0.0,453.47366,8.584105e-06,0.0,53.212185,236.99391,4.26e-41,30.000002,0.11608071,70.0,250.95811,205.5856,0.0,53.212185,0.11609037,0.0,50.42589,8.330017
33133,21427980.0,0.0,21.510376,21.170837,21.510376,21.648956,21.53711,21.268768,18.299042,18.347565,18.347565,18.364868,0.0,0.032613326,0.032613326,0.05051284,250.0,18.300018,0.0,0.0,0.0,452.0289,8.552882e-06,0.0,52.95607,241.3269,1.4e-43,30.000002,0.11574009,70.0,251.684,207.61577,0.0,52.95607,0.115746684,0.0,50.172607,8.330017
33134,21428040.0,0.0,21.508942,21.144897,21.508972,21.646484,21.536926,21.267761,18.29779,18.326416,18.326416,18.338806,0.0,0.032511123,0.032511123,0.050334886,250.0,18.300018,0.0,0.0,0.0,450.32886,8.5193105e-06,0.0,52.753265,244.37193,0.0,30.000002,0.11535773,70.0,252.15413,208.9556,0.0,52.753265,0.115362115,0.0,49.971806,8.330017
33135,21428100.0,0.0,21.507507,21.118896,21.507507,21.643982,21.536743,21.266785,18.297485,18.31427,18.31427,18.322906,0.0,0.032415375,0.032415375,0.05016658,250.0,18.300018,0.0,0.0,0.0,448.67816,8.488008e-06,0.0,52.598286,246.45384,0.0,30.000002,0.11499786,70.0,252.44594,209.81223,0.0,52.598286,0.115000725,0.0,49.818443,8.330017
33136,21428160.0,0.0,21.505981,21.092865,21.505981,21.641388,21.536499,21.265747,18.297607,18.307251,18.307251,18.31311,0.0,0.03233359,0.03233359,0.050022274,250.0,18.300018,0.0,0.0,0.0,447.21243,8.460804e-06,0.0,52.482872,247.85258,0.0,30.000002,0.11468986,70.0,252.62132,210.34811,0.0,52.482872,0.114691675,0.0,49.704464,8.330017
33137,21428220.0,0.0,21.504486,21.066772,21.504486,21.638824,21.536255,21.26471,18.297882,18.303162,18.303162,18.307037,0.0,0.032266967,0.032266967,0.049904574,250.0,18.300018,0.0,0.0,0.0,445.9684,8.438073e-06,0.0,52.398182,248.78032,0.0,30.000002,0.114438824,70.0,252.72275,210.67589,0.0,52.398182,0.11443998,0.0,49.621056,8.330017
33138,21428280.0,0.0,21.503021,21.04065,21.503021,21.636292,21.53601,21.263702,18.298218,18.300873,18.300873,18.303345,0.0,0.03221451,0.03221451,0.04981196,250.0,18.300018,0.0,0.0,0.0,444.94095,8.419552e-06,0.0,52.33716,249.38089,0.0,30.000002,0.11424118,70.0,252.77707,210.8675,0.0,52.33716,0.11424188,0.0,49.56116,8.330017
33139,21428340.0,0.0,21.501587,21.014496,21.501587,21.63379,21.535797,21.262695,18.298553,18.299988,18.299988,18.301605,0.0,0.032177035,0.032177035,0.049745988,250.0,18.300018,0.0,0.0,0.0,444.14642,8.405496e-06,0.0,52.29864,249.69218,0.0,30.000002,0.11410017,70.0,252.79272,210.94452,0.0,52.29864,0.11410058,0.0,49.523582,8.330017
33140,21428400.0,0.0,21.500153,20.988342,21.500153,21.631317,21.535583,21.261688,18.298828,18.299622,18.299622,18.30072,0.0,0.032151602,0.032151602,0.049701378,250.0,18.300018,0.0,0.0,0.0,443.545,8.395036e-06,0.0,52.27458,249.85512,0.0,30.000002,0.11400463,70.0,252.79388,210.97235,0.0,52.27458,0.1140049,0.0,49.50024,8.330017
33141,21428460.0,0.0,21.498749,20.962128,21.498749,21.628845,21.5354,21.260712,18.299072,18.299377,18.299377,18.300049,0.0,0.032129757,0.032129757,0.0496631,250.0,18.300018,0.0,0.0,0.0,443.0008,8.385638e-06,0.0,52.25458,249.97937,0.0,30.000002,0.11392261,70.0,252.7918,210.98828,0.0,52.25458,0.11392279,0.0,49.480896,8.330017
33142,21428520.0,0.0,21.497314,20.935944,21.497314,21.626373,21.535187,21.259735,18.299255,18.299316,18.299316,18.299713,0.0,0.032114334,0.032114334,0.049636196,250.0,18.300018,0.0,0.0,0.0,442.55984,8.378145e-06,0.0,52.241558,250.04158,0.0,30.000002,0.113864824,70.0,252.78534,210.98668,0.0,52.241558,0.11386494,0.0,49.468384,8.330017
33143,21428580.0,0.0,21.495941,20.90976,21.495941,21.623932,21.535004,21.258759,18.299408,18.299316,18.299316,18.29956,0.0,0.032103434,0.032103434,0.049617264,250.0,18.300018,0.0,0.0,0.0,442.19247,8.371997e-06,0.0,52.23302,250.06996,0.0,30.000002,0.11382407,70.0,252.77773,210.97768,0.0,52.23302,0.11382415,0.0,49.460243,8.330017
33144,21428640.0,0.0,21.494537,20.883545,21.494537,21.621521,21.53482,21.257782,18.2995,18.299377,18.299377,18.2995,0.0,0.032095995,0.032095995,0.049604416,250.0,18.300018,0.0,0.0,0.0,441.88174,8.366879e-06,0.0,52.22773,250.077,0.0,30.000002,0.113796316,70.0,252.77013,210.96533,0.0,52.22773,0.1137964,0.0,49.455246,8.330017
33145,21428700.0,0.0,21.493164,20.85736,21.493164,21.61911,21.534607,21.256836,18.299591,18.299469,18.299469,18.29953,0.0,0.03209136,0.03209136,0.04959648,250.0,18.300018,0.0,0.0,0.0,441.61713,8.362599e-06,0.0,52.224934,250.06969,0.0,30.000002,0.113779105,70.0,252.7631,210.95177,0.0,52.224934,0.11377919,0.0,49.45266,8.330017
33146,21428760.0,0.0,21.49179,20.831207,21.49179,21.6167,21.534424,21.25586,18.299652,18.29953,18.29953,18.29956,0.0,0.0320884,0.0320884,0.049591444,250.0,18.300018,0.0,0.0,0.0,441.37955,8.358811e-06,0.0,52.22342,250.05862,0.0,30.000002,0.11376812,70.0,252.75737,210.93988,0.0,52.22342,0.11376823,0.0,49.451298,8.330017
33147,21428820.0,0.0,21.490448,20.805084,21.490448,21.614319,21.53424,21.254913,18.299683,18.299591,18.299591,18.299591,0.0,0.032086495,0.032086495,0.049588237,250.0,18.300018,0.0,0.0,0.0,441.15936,8.35533e-06,0.0,52.222633,250.0472,0.0,30.000002,0.11376111,70.0,252.75284,210.93005,0.0,52.222633,0.11376121,0.0,49.45062,8.330017
33148,21428880.0,0.0,21.489075,20.778961,21.489075,21.611908,21.534058,21.253967,18.299713,18.299622,18.299622,18.299622,0.0,0.032085422,0.032085422,0.04958646,250.0,18.300018,0.0,0.0,0.0,440.95328,8.3520945e-06,0.0,52.22238,250.03632,0.0,30.000002,0.113757186,70.0,252.74944,210.9223,0.0,52.22238,0.11375728,0.0,49.450436,8.330017
33149,21428940.0,0.0,21.487732,20.7529,21.487732,21.609558,21.533875,21.25299,18.299713,18.299683,18.299683,18.299652,0.0,0.03208479,0.03208479,0.04958543,250.0,18.300018,0.0,0.0,0.0,440.75525,8.349e-06,0.0,52.222355,250.02715,0.0,30.000002,0.11375489,70.0,252.74689,210.91635,0.0,52.222355,0.113755,0.0,49.450455,8.330017
33150,21429000.0,0.0,21.486359,20.726868,21.486359,21.607208,21.533691,21.252045,18.299744,18.299683,18.299683,18.299683,0.0,0.032084394,0.032084394,0.0495848,250.0,18.300018,0.0,0.0,0.0,440.562,8.345987e-06,0.0,52.222412,250.01959,0.0,30.000002,0.11375346,70.0,252.74493,210.9117,0.0,52.222412,0.11375357,0.0,49.45055,8.330017
33151,21429060.0,0.0,21.485016,20.700897,21.485016,21.604828,21.533508,21.251099,18.299744,18.299713,18.299713,18.299713,0.0,0.032084305,0.032084305,0.049584683,250.0,18.300018,0.0,0.0,0.0,440.37338,8.343065e-06,0.0,52.2226,250.0138,0.0,30.000002,0.11375316,70.0,252.74368,210.9086,0.0,52.2226,0.113753274,0.0,49.450756,8.330017
33152,21429120.0,0.0,21.483673,20.674988,21.483673,21.602448,21.533295,21.250153,18.299744,18.299744,18.299744,18.299713,0.0,0.03208429,0.03208429,0.049584683,250.0,18.300018,0.0,0.0,0.0,440.18597,8.340157e-06,0.0,52.22278,250.00945,0.0,30.000002,0.11375314,70.0,252.74283,210.90639,0.0,52.22278,0.11375326,0.0,49.450943,8.330017
33153,21429180.0,0.0,21.4823,20.64914,21.4823,21.600098,21.533112,21.249207,18.299744,18.299744,18.299744,18.299744,0.0,0.03208431,0.03208431,0.04958474,250.0,18.300018,0.0,0.0,0.0,439.9997,8.337264e-06,0.0,52.22293,250.0061,0.0,30.000002,0.11375322,70.0,252.7422,210.90474,0.0,52.22293,0.11375335,0.0,49.451107,8.330017
33154,21429240.0,0.0,21.480957,20.623352,21.480957,21.597748,21.532928,21.24826,18.299744,18.299744,18.299744,18.299744,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,439.8147,8.334388e-06,0.0,52.22307,250.00397,0.0,30.000002,0.113753475,70.0,252.74185,210.90381,0.0,52.22307,0.11375361,0.0,49.451244,8.330017
33155,21429300.0,0.0,21.479645,20.597656,21.479645,21.595428,21.532715,21.247345,18.299744,18.299744,18.299744,18.299744,0.0,0.03208443,0.03208443,0.049584977,250.0,18.300018,0.0,0.0,0.0,439.63068,8.331527e-06,0.0,52.223175,250.00247,0.0,30.000002,0.113753706,70.0,252.74164,210.90318,0.0,52.223175,0.11375385,0.0,49.451347,8.330017
33156,21429360.0,0.0,21.478302,20.572052,21.478302,21.593079,21.532532,21.246399,18.299744,18.299744,18.299744,18.299744,0.0,0.032084484,0.032084484,0.049585074,250.0,18.300018,0.0,0.0,0.0,439.44595,8.328668e-06,0.0,52.22325,250.00151,0.0,30.000002,0.11375392,70.0,252.74152,210.90282,0.0,52.22325,0.11375404,0.0,49.451427,8.330017
33157,21429420.0,0.0,21.476929,20.546509,21.476929,21.590729,21.532318,21.245453,18.299744,18.299744,18.299744,18.299744,0.0,0.032084532,0.032084532,0.049585156,250.0,18.300018,0.0,0.0,0.0,439.26062,8.325787e-06,0.0,52.22331,250.00087,0.0,30.000002,0.11375408,70.0,252.74144,210.90259,0.0,52.22331,0.11375422,0.0,49.451485,8.330017
33158,21429480.0,0.0,21.475616,20.521088,21.475616,21.588379,21.532104,21.244507,18.299744,18.299744,18.299744,18.299744,0.0,0.032084566,0.032084566,0.04958522,250.0,18.300018,0.0,0.0,0.0,439.07574,8.3229115e-06,0.0,52.22335,250.00046,0.0,30.000002,0.11375422,70.0,252.74141,210.90245,0.0,52.22335,0.113754354,0.0,49.451523,8.330017
33159,21429540.0,0.0,21.474274,20.495758,21.474274,21.58606,21.531921,21.243591,18.299744,18.299744,18.299744,18.299744,0.0,0.032084595,0.032084595,0.049585268,250.0,18.300018,0.0,0.0,0.0,438.89157,8.320046e-06,0.0,52.223377,250.00017,0.0,30.000002,0.11375433,70.0,252.74138,210.90237,0.0,52.223377,0.11375445,0.0,49.451557,8.330017
33160,21429600.0,0.0,21.47293,20.47055,21.472961,21.58377,21.531708,21.242645,18.299744,18.299744,18.299744,18.299744,0.0,0.032084614,0.032084614,0.0495853,250.0,18.300018,0.0,0.0,0.0,438.70804,8.317189e-06,0.0,52.223396,250.00005,0.0,30.000002,0.11375441,70.0,252.74138,210.90234,0.0,52.223396,0.113754526,0.0,49.451576,8.330017
33161,21429660.0,0.0,21.471588,20.445465,21.471588,21.58142,21.531494,21.2417,18.299744,18.299744,18.299744,18.299744,0.0,0.03208463,0.03208463,0.049585328,250.0,18.300018,0.0,0.0,0.0,438.52362,8.3143295e-06,0.0,52.223408,249.99998,0.0,30.000002,0.11375445,70.0,252.7414,210.90234,0.0,52.223408,0.11375458,0.0,49.451588,8.330017
33162,21429720.0,0.0,21.470276,20.420502,21.470276,21.579102,21.53128,21.240784,18.299744,18.299744,18.299744,18.299744,0.0,0.032084636,0.032084636,0.049585346,250.0,18.300018,0.0,0.0,0.0,438.33865,8.311454e-06,0.0,52.22342,249.99995,0.0,30.000002,0.11375449,70.0,252.7414,210.90236,0.0,52.22342,0.113754615,0.0,49.45159,8.330017
33163,21429780.0,0.0,21.468933,20.39566,21.468933,21.576782,21.531067,21.239838,18.299744,18.299744,18.299744,18.299744,0.0,0.032084644,0.032084644,0.049585354,250.0,18.300018,0.0,0.0,0.0,438.1539,8.308575e-06,0.0,52.223427,249.99994,0.0,30.000002,0.11375452,70.0,252.7414,210.90236,0.0,52.223427,0.11375464,0.0,49.4516,8.330017
33164,21429840.0,0.0,21.46759,20.370972,21.46759,21.574463,21.530853,21.238922,18.299744,18.299744,18.299744,18.299744,0.0,0.032084648,0.032084648,0.049585365,250.0,18.300018,0.0,0.0,0.0,437.97,8.305709e-06,0.0,52.223427,249.99994,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375467,0.0,49.451603,8.330017
33165,21429900.0,0.0,21.466278,20.346405,21.466278,21.572174,21.53064,21.237976,18.299744,18.299744,18.299744,18.299744,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.78696,8.302857e-06,0.0,52.223427,249.99995,0.0,30.000002,0.11375454,70.0,252.74141,210.90237,0.0,52.223427,0.113754675,0.0,49.451603,8.330017
33166,21429960.0,0.0,21.464935,20.322021,21.464935,21.569855,21.530426,21.23703,18.299744,18.299744,18.299744,18.299744,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.60266,8.300001e-06,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
33167,21430020.0,0.0,21.463593,20.29776,21.463593,21.567535,21.530182,21.236115,18.299744,18.299744,18.299744,18.299744,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.41766,8.297124e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
33168,21430080.0,0.0,21.46225,20.273682,21.46225,21.565216,21.529938,21.235168,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,437.23312,8.294249e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33169,21430140.0,0.0,21.460938,20.249786,21.460938,21.562927,21.529724,21.234253,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,437.04886,8.291371e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33170,21430200.0,0.0,21.459625,20.226044,21.459625,21.560638,21.52948,21.233337,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,436.86563,8.288514e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33171,21430260.0,0.0,21.458252,20.202515,21.458252,21.55832,21.529236,21.232391,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,436.68115,8.285654e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33172,21430320.0,0.0,21.45691,20.179138,21.45691,21.556,21.528992,21.231445,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,436.49557,8.282764e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33173,21430380.0,0.0,21.455597,20.156006,21.455597,21.55368,21.528748,21.23053,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,436.3105,8.279877e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33174,21430440.0,0.0,21.454254,20.133026,21.454254,21.551422,21.528503,21.229614,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.12738,8.277021e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33175,21430500.0,0.0,21.452942,20.11029,21.452942,21.549133,21.52826,21.228668,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.9439,8.274157e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33176,21430560.0,0.0,21.4516,20.087769,21.4516,21.546814,21.527985,21.227753,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.75888,8.271288e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
33177,21430620.0,0.0,21.450256,20.06549,21.450256,21.544495,21.52774,21.226807,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.5729,8.268391e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33178,21430680.0,0.0,21.448914,20.043427,21.448914,21.542206,21.527466,21.225891,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.38693,8.265486e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33179,21430740.0,0.0,21.44757,20.021576,21.44757,21.539917,21.527191,21.224945,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.20187,8.262597e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33180,21430800.0,0.0,21.446228,20.0,21.446228,21.537628,21.526947,21.22403,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.01767,8.259721e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33181,21430860.0,0.0,21.444916,19.979553,21.444916,21.53537,21.526642,21.223114,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.83466,8.25686e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33182,21430920.0,0.0,21.443604,19.960999,21.443604,21.533142,21.526367,21.222198,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.6527,8.254019e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33183,21430980.0,0.0,21.442291,19.944366,21.442291,21.530914,21.526093,21.221313,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.4717,8.2511915e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33184,21431040.0,0.0,21.44101,19.929565,21.44101,21.528717,21.525787,21.220398,18.299774,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.2917,8.24838e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33185,21431100.0,0.0,21.439697,19.916504,21.439697,21.52652,21.525513,21.219513,18.299774,18.299774,18.299774,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.1125,8.24558e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33186,21431160.0,0.0,21.438416,19.905151,21.438416,21.524323,21.525208,21.218628,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.93442,8.242797e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33187,21431220.0,0.0,21.437164,19.895447,21.437164,21.522186,21.524902,21.217743,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.75748,8.240031e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33188,21431280.0,0.0,21.435883,19.88736,21.435883,21.52002,21.524597,21.216858,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.58145,8.237281e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33189,21431340.0,0.0,21.434631,19.880768,21.434631,21.517883,21.524292,21.215973,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.40628,8.234542e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33190,21431400.0,0.0,21.43335,19.875671,21.43335,21.515778,21.524017,21.215118,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.23196,8.231817e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33191,21431460.0,0.0,21.432129,19.871979,21.432129,21.513672,21.523682,21.214264,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.05862,8.229106e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33192,21431520.0,0.0,21.430878,19.86966,21.430878,21.511597,21.523346,21.21341,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.88626,8.22641e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33193,21431580.0,0.0,21.429626,19.868622,21.429626,21.509491,21.52304,21.212555,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.71475,8.223728e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33194,21431640.0,0.0,21.428406,19.868805,21.428406,21.507446,21.522705,21.2117,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.54407,8.22106e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33195,21431700.0,0.0,21.427185,19.870178,21.427185,21.505402,21.5224,21.210846,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.3742,8.218402e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33196,21431760.0,0.0,21.425964,19.87268,21.425964,21.503357,21.522064,21.209991,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.20523,8.2157585e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33197,21431820.0,0.0,21.424744,19.876251,21.424744,21.501343,21.521729,21.209167,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.03708,8.213127e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33198,21431880.0,0.0,21.423553,19.880798,21.423553,21.499329,21.521362,21.208344,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.86975,8.21051e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33199,21431940.0,0.0,21.422333,19.886292,21.422333,21.497314,21.521027,21.20752,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.70325,8.207903e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33200,21432000.0,0.0,21.421143,19.8927,21.421143,21.49533,21.52069,21.206696,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.53754,8.20531e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33201,21432060.0,0.0,21.419952,19.899902,21.419952,21.493378,21.520355,21.205872,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.3726,8.202728e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33202,21432120.0,0.0,21.418762,19.907898,21.418762,21.491394,21.519989,21.205048,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.20837,8.200157e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33203,21432180.0,0.0,21.417603,19.916595,21.417603,21.48944,21.519623,21.204254,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.04495,8.197599e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33204,21432240.0,0.0,21.416412,19.925934,21.416412,21.487518,21.519287,21.20343,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.8823,8.195051e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33205,21432300.0,0.0,21.415253,19.935852,21.415253,21.485596,21.51892,21.202637,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.7204,8.192516e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33206,21432360.0,0.0,21.414093,19.94632,21.414093,21.483673,21.518555,21.201843,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.5592,8.1899925e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33207,21432420.0,0.0,21.412933,19.957275,21.412933,21.481781,21.518188,21.20105,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.39868,8.187478e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33208,21432480.0,0.0,21.411774,19.968628,21.411774,21.479889,21.517792,21.200256,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.2389,8.184975e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33209,21432540.0,0.0,21.410645,19.980347,21.410645,21.477997,21.517426,21.199463,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.07986,8.182483e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33210,21432600.0,0.0,21.409485,19.99237,21.409485,21.476135,21.51706,21.1987,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.9216,8.180003e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33211,21432660.0,0.0,21.408356,20.004608,21.408356,21.474274,21.516663,21.197906,18.299805,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.76392,8.177533e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33212,21432720.0,0.0,21.407227,20.017029,21.407227,21.472412,21.516296,21.197144,18.299805,18.299805,18.299805,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.60684,8.175071e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33213,21432780.0,0.0,21.406097,20.029602,21.406097,21.470581,21.5159,21.19638,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.45047,8.17262e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33214,21432840.0,0.0,21.404968,20.042206,21.404968,21.46875,21.515503,21.195618,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.29483,8.170179e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33215,21432900.0,0.0,21.40384,20.05484,21.40384,21.46695,21.515137,21.194855,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.1399,8.167751e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33216,21432960.0,0.0,21.40274,20.067383,21.40274,21.465118,21.51471,21.194092,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.9855,8.165331e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33217,21433020.0,0.0,21.401611,20.079834,21.401611,21.463318,21.514313,21.193329,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.8316,8.162919e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33218,21433080.0,0.0,21.400513,20.092133,21.400513,21.461548,21.513916,21.192596,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.6784,8.160516e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33219,21433140.0,0.0,21.399414,20.104187,21.399414,21.459778,21.51352,21.191833,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.52594,8.158124e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33220,21433200.0,0.0,21.398315,20.115936,21.398315,21.458008,21.513123,21.191101,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.37415,8.155743e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33221,21433260.0,0.0,21.397217,20.12735,21.397217,21.456238,21.512695,21.190338,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.2228,8.15337e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33222,21433320.0,0.0,21.396149,20.138367,21.396149,21.454498,21.512268,21.189606,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.07193,8.151003e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33223,21433380.0,0.0,21.39505,20.148895,21.39505,21.452728,21.511871,21.188873,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.9217,8.148645e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33224,21433440.0,0.0,21.393982,20.158936,21.393982,21.45102,21.511444,21.18814,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.77213,8.146299e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33225,21433500.0,0.0,21.392914,20.168365,21.392914,21.44928,21.511047,21.187408,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.6233,8.143962e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33226,21433560.0,0.0,21.391846,20.177155,21.391846,21.44757,21.51059,21.186707,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.4748,8.141634e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33227,21433620.0,0.0,21.390747,20.185242,21.390778,21.445862,21.510162,21.185974,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.32675,8.139311e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33228,21433680.0,0.0,21.38971,20.192566,21.38971,21.444153,21.509735,21.185242,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.17935,8.136996e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33229,21433740.0,0.0,21.388641,20.199097,21.388641,21.442474,21.509308,21.18454,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.03253,8.134691e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33230,21433800.0,0.0,21.387573,20.204742,21.387573,21.440796,21.50888,21.183838,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.88644,8.132396e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33231,21433860.0,0.0,21.386536,20.209442,21.386536,21.439117,21.508453,21.183136,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.74066,8.13011e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33232,21433920.0,0.0,21.385468,20.213135,21.385498,21.43747,21.507996,21.182404,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.59525,8.127825e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33233,21433980.0,0.0,21.38443,20.21579,21.38443,21.435791,21.507568,21.181702,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.45044,8.12555e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33234,21434040.0,0.0,21.383392,20.217346,21.383392,21.434143,21.507141,21.181,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.3063,8.123286e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33235,21434100.0,0.0,21.382355,20.217712,21.382355,21.432526,21.506683,21.180328,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.16278,8.121031e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33236,21434160.0,0.0,21.381317,20.216888,21.381317,21.430878,21.506226,21.179626,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.01956,8.118783e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
