,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33237,21434220.0,0.0,21.38028,20.214722,21.38031,21.42926,21.505768,21.178925,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.87665,8.116538e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33238,21434280.0,0.0,21.379272,20.211243,21.379272,21.427643,21.50534,21.178253,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.73428,8.114299e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33239,21434340.0,0.0,21.378235,20.20636,21.378235,21.426025,21.504883,21.177551,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.59256,8.112072e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33240,21434400.0,0.0,21.377228,20.200012,21.377228,21.424438,21.504425,21.17688,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.4515,8.109854e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33241,21434460.0,0.0,21.37619,20.192871,21.37619,21.42276,21.503967,21.176178,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.30838,8.107624e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33242,21434520.0,0.0,21.375122,20.1857,21.375122,21.421112,21.50351,21.175476,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.1638,8.105358e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33243,21434580.0,0.0,21.374084,20.178467,21.374084,21.419464,21.503052,21.174774,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.01935,8.103088e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33244,21434640.0,0.0,21.373047,20.171204,21.373047,21.417816,21.502563,21.174103,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.87473,8.100808e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33245,21434700.0,0.0,21.37201,20.16388,21.37201,21.416168,21.502106,21.1734,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.73105,8.0985465e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33246,21434760.0,0.0,21.370941,20.156494,21.370941,21.41449,21.501648,21.172699,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.58524,8.0962745e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33247,21434820.0,0.0,21.369873,20.149078,21.369873,21.41278,21.50116,21.171997,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.4376,8.093955e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33248,21434880.0,0.0,21.368805,20.141632,21.368805,21.411102,21.500702,21.171295,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.2901,8.091635e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33249,21434940.0,0.0,21.367737,20.134094,21.367737,21.409424,21.500214,21.170593,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.14404,8.089337e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33250,21435000.0,0.0,21.3667,20.126556,21.3667,21.407776,21.499756,21.169922,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.99768,8.087032e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33251,21435060.0,0.0,21.3656,20.118958,21.3656,21.406036,21.499268,21.16919,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.84912,8.084715e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33252,21435120.0,0.0,21.364502,20.111298,21.364502,21.404297,21.49878,21.168488,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.69904,8.082359e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33253,21435180.0,0.0,21.363403,20.103607,21.363403,21.402588,21.498291,21.167786,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.5486,8.079988e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33254,21435240.0,0.0,21.362335,20.095886,21.362335,21.400879,21.497833,21.167084,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.39923,8.077636e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33255,21435300.0,0.0,21.361267,20.088104,21.361267,21.3992,21.497345,21.166382,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.2512,8.075304e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33256,21435360.0,0.0,21.360168,20.080292,21.360168,21.39743,21.496857,21.16565,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.10007,8.072945e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33257,21435420.0,0.0,21.35904,20.072418,21.35904,21.39566,21.496338,21.164948,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.94745,8.070548e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33258,21435480.0,0.0,21.35794,20.064514,21.35794,21.39392,21.49585,21.164246,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.79498,8.068148e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33259,21435540.0,0.0,21.356842,20.05658,21.356842,21.392181,21.495361,21.163513,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.6424,8.065739e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33260,21435600.0,0.0,21.355743,20.048584,21.355774,21.390442,21.494873,21.162811,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.49072,8.063348e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33261,21435660.0,0.0,21.354645,20.040558,21.354645,21.388641,21.494354,21.162079,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.33716,8.060948e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33262,21435720.0,0.0,21.353516,20.03247,21.353516,21.386871,21.493866,21.161377,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.18192,8.058507e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33263,21435780.0,0.0,21.352386,20.024353,21.352386,21.38507,21.493347,21.160645,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.02692,8.056064e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33264,21435840.0,0.0,21.351288,20.016205,21.351288,21.383331,21.492859,21.159943,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.8734,8.053644e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33265,21435900.0,0.0,21.350159,20.008026,21.350159,21.381561,21.49234,21.15921,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.7196,8.051218e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33266,21435960.0,0.0,21.34903,19.999786,21.34903,21.37976,21.491821,21.158478,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.56375,8.048782e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33267,21436020.0,0.0,21.34787,19.991547,21.34787,21.37793,21.491302,21.157776,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.4065,8.046308e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33268,21436080.0,0.0,21.34674,19.983215,21.34674,21.37613,21.490814,21.157043,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.24893,8.04382e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33269,21436140.0,0.0,21.345612,19.974884,21.345612,21.374329,21.490295,21.156311,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,421.09247,8.041352e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33270,21436200.0,0.0,21.344513,19.966522,21.344513,21.372559,21.489777,21.15561,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.93744,8.038906e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33271,21436260.0,0.0,21.343323,19.9581,21.343353,21.370728,21.489258,21.154877,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.7794,8.036433e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33272,21436320.0,0.0,21.342194,19.949646,21.342194,21.368896,21.488708,21.154144,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.61993,8.033924e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33273,21436380.0,0.0,21.341034,19.941162,21.341034,21.367065,21.48819,21.153412,18.299774,18.299774,18.299774,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.46066,8.031413e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33274,21436440.0,0.0,21.339874,19.932617,21.339874,21.365234,21.48767,21.15268,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.30133,8.028893e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33275,21436500.0,0.0,21.338745,19.924072,21.338745,21.363434,21.487152,21.151947,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,420.14297,8.026393e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33276,21436560.0,0.0,21.337555,19.915466,21.337555,21.361542,21.486603,21.151215,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.9828,8.023884e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33277,21436620.0,0.0,21.336395,19.90686,21.336395,21.35968,21.486084,21.150452,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.821,8.021335e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33278,21436680.0,0.0,21.335236,19.898193,21.335236,21.35785,21.485535,21.14972,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.65952,8.018785e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33279,21436740.0,0.0,21.334076,19.889496,21.334076,21.356018,21.485016,21.148987,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.49963,8.01626e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33280,21436800.0,0.0,21.332916,19.880768,21.332916,21.354187,21.484467,21.148254,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.33942,8.01373e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33281,21436860.0,0.0,21.331726,19.87201,21.331726,21.352295,21.483917,21.147522,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.17728,8.011188e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33282,21436920.0,0.0,21.330536,19.86322,21.330536,21.350403,21.483368,21.14679,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,419.01385,8.008613e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33283,21436980.0,0.0,21.329376,19.8544,21.329376,21.348541,21.482819,21.146027,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.8502,8.0060245e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33284,21437040.0,0.0,21.328186,19.84555,21.328186,21.34668,21.48227,21.145294,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.6877,8.003457e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33285,21437100.0,0.0,21.327026,19.83667,21.327026,21.344818,21.48175,21.144562,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.5267,8.000912e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33286,21437160.0,0.0,21.325836,19.827759,21.325836,21.342926,21.48117,21.143799,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.36273,7.99834e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33287,21437220.0,0.0,21.324615,19.818817,21.324615,21.341003,21.480621,21.143066,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.19748,7.995735e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33288,21437280.0,0.0,21.323425,19.809845,21.323425,21.339111,21.480072,21.142303,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,418.03244,7.993129e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33289,21437340.0,0.0,21.322235,19.800842,21.322235,21.33725,21.479523,21.141571,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.8674,7.990514e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33290,21437400.0,0.0,21.321075,19.79181,21.321075,21.335358,21.478973,21.140839,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.70337,7.98792e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33291,21437460.0,0.0,21.319855,19.782745,21.319855,21.333435,21.478394,21.140076,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.5376,7.985317e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33292,21437520.0,0.0,21.318634,19.773651,21.318634,21.331512,21.477814,21.139313,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.37036,7.982676e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33293,21437580.0,0.0,21.317444,19.764526,21.317444,21.32959,21.477264,21.13855,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.20346,7.980036e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33294,21437640.0,0.0,21.316254,19.755402,21.316254,21.327698,21.476685,21.137817,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,417.03818,7.977422e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33295,21437700.0,0.0,21.315033,19.746216,21.315033,21.325806,21.476135,21.137085,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,416.87262,7.9748015e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33296,21437760.0,0.0,21.313812,19.73703,21.313812,21.323853,21.475555,21.136322,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,416.7052,7.972172e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33297,21437820.0,0.0,21.312592,19.727814,21.312592,21.32193,21.474976,21.13556,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,416.53662,7.96951e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33298,21437880.0,0.0,21.31137,19.718567,21.31137,21.320007,21.474396,21.134796,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,416.36786,7.966836e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33299,21437940.0,0.0,21.31018,19.70929,21.31018,21.318085,21.473816,21.134033,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,416.2003,7.964184e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33300,21438000.0,0.0,21.30896,19.700012,21.30896,21.316193,21.473267,21.1333,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,416.03424,7.961555e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33301,21438060.0,0.0,21.307709,19.690613,21.307709,21.314178,21.472656,21.132507,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,415.86444,7.958891e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33302,21438120.0,0.0,21.306458,19.681,21.306488,21.312195,21.472076,21.131744,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,415.69272,7.956181e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33303,21438180.0,0.0,21.305237,19.671204,21.305237,21.310242,21.471497,21.130981,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,415.52112,7.953466e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33304,21438240.0,0.0,21.303986,19.661194,21.303986,21.308289,21.470917,21.130219,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,415.34927,7.950737e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33305,21438300.0,0.0,21.302765,19.651031,21.302765,21.306335,21.470337,21.129456,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,415.17853,7.948031e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33306,21438360.0,0.0,21.301483,19.640686,21.301483,21.30429,21.469727,21.128662,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,415.00522,7.945312e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33307,21438420.0,0.0,21.300201,19.630188,21.300201,21.302246,21.469147,21.127869,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,414.82974,7.942536e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33308,21438480.0,0.0,21.29895,19.619507,21.29895,21.300232,21.468536,21.127106,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,414.6544,7.939758e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33309,21438540.0,0.0,21.297699,19.608704,21.297699,21.298248,21.467957,21.126312,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,414.48074,7.937005e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33310,21438600.0,0.0,21.296448,19.597717,21.296448,21.296265,21.467346,21.12555,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,414.30676,7.934246e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33311,21438660.0,0.0,21.295135,19.586609,21.295135,21.29419,21.466766,21.124756,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,414.1301,7.931471e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33312,21438720.0,0.0,21.293854,19.575348,21.293854,21.292114,21.466156,21.123962,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,413.95163,7.92865e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33313,21438780.0,0.0,21.292542,19.563965,21.292542,21.29007,21.465546,21.123169,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,413.77267,7.925809e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33314,21438840.0,0.0,21.29126,19.55246,21.29126,21.288025,21.464935,21.122375,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,413.595,7.92299e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33315,21438900.0,0.0,21.290009,19.540833,21.290009,21.28601,21.464355,21.121582,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,413.41895,7.920197e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33316,21438960.0,0.0,21.288666,19.529114,21.288696,21.283875,21.463715,21.120789,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,413.23914,7.91737e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33317,21439020.0,0.0,21.287354,19.517273,21.287354,21.281769,21.463104,21.119965,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,413.0575,7.914497e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33318,21439080.0,0.0,21.286041,19.50534,21.286041,21.279694,21.462494,21.119171,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,412.87604,7.91162e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33319,21439140.0,0.0,21.284729,19.493317,21.284729,21.277588,21.461884,21.118378,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,412.69437,7.90873e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33320,21439200.0,0.0,21.283447,19.481201,21.283447,21.275513,21.461273,21.117554,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,412.5139,7.905864e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33321,21439260.0,0.0,21.282104,19.469025,21.282104,21.273376,21.460663,21.11673,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,412.33102,7.902986e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33322,21439320.0,0.0,21.280762,19.456757,21.280762,21.27124,21.460022,21.115936,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,412.14612,7.900056e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33323,21439380.0,0.0,21.279419,19.444427,21.279419,21.269104,21.459412,21.115112,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,411.96146,7.897124e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33324,21439440.0,0.0,21.278107,19.432037,21.278107,21.266998,21.45877,21.114288,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,411.77863,7.89422e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33325,21439500.0,0.0,21.276794,19.419586,21.276794,21.264893,21.45816,21.113495,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,411.5954,7.891309e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33326,21439560.0,0.0,21.275421,19.407104,21.275421,21.262695,21.45752,21.11267,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,411.4097,7.888383e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33327,21439620.0,0.0,21.274048,19.394592,21.274048,21.260529,21.45691,21.111847,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,411.22226,7.885415e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33328,21439680.0,0.0,21.272705,19.382019,21.272705,21.258362,21.456268,21.110992,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,411.03445,7.882427e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33329,21439740.0,0.0,21.271362,19.369415,21.271362,21.256226,21.455627,21.110199,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,410.848,7.879463e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33330,21439800.0,0.0,21.27002,19.356812,21.27002,21.25409,21.455017,21.109375,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,410.6632,7.876525e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33331,21439860.0,0.0,21.268646,19.344177,21.268646,21.251892,21.454376,21.10852,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,410.47476,7.873554e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33332,21439920.0,0.0,21.267242,19.331543,21.267273,21.249664,21.453735,21.107697,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,410.2846,7.87054e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33333,21439980.0,0.0,21.26587,19.318909,21.2659,21.247467,21.453094,21.106842,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,410.0947,7.867522e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33334,21440040.0,0.0,21.264526,19.306274,21.264526,21.2453,21.452454,21.106018,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,409.90466,7.864493e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33335,21440100.0,0.0,21.263153,19.29367,21.263153,21.243134,21.451813,21.105194,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,409.7158,7.861488e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33336,21440160.0,0.0,21.26175,19.281067,21.26175,21.240875,21.451141,21.10434,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,409.5247,7.858473e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33337,21440220.0,0.0,21.260345,19.268463,21.260345,21.238647,21.4505,21.103485,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,409.3317,7.855407e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33338,21440280.0,0.0,21.258972,19.25592,21.258972,21.23642,21.44986,21.10263,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,409.13898,7.852341e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33339,21440340.0,0.0,21.257599,19.243408,21.257599,21.234222,21.449219,21.101807,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,408.94818,7.849303e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33340,21440400.0,0.0,21.256195,19.230927,21.256195,21.232025,21.448547,21.100952,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,408.757,7.84626e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33341,21440460.0,0.0,21.254791,19.218475,21.254791,21.229736,21.447906,21.100098,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,408.56348,7.843203e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33342,21440520.0,0.0,21.253357,19.206116,21.253357,21.227478,21.447235,21.099243,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,408.36838,7.840104e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33343,21440580.0,0.0,21.251953,19.193817,21.251953,21.22522,21.446564,21.098389,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,408.17297,7.83699e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33344,21440640.0,0.0,21.25055,19.18155,21.25055,21.222992,21.445923,21.097534,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,407.97897,7.8339e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33345,21440700.0,0.0,21.249176,19.169373,21.249176,21.220764,21.445282,21.09668,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,407.7867,7.8308385e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33346,21440760.0,0.0,21.247742,19.157288,21.247742,21.218475,21.44458,21.095825,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,407.59088,7.827742e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33347,21440820.0,0.0,21.246307,19.145294,21.246307,21.216187,21.44394,21.09494,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,407.39346,7.824604e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33348,21440880.0,0.0,21.244873,19.133392,21.244873,21.213898,21.443268,21.094086,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,407.19632,7.821465e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33349,21440940.0,0.0,21.24347,19.121582,21.24347,21.21164,21.442596,21.093231,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,406.9991,7.818317e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33350,21441000.0,0.0,21.242035,19.109863,21.242035,21.209381,21.441925,21.092346,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,406.80313,7.815191e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33351,21441060.0,0.0,21.2406,19.098267,21.2406,21.207062,21.441254,21.091492,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,406.605,7.8120565e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33352,21441120.0,0.0,21.239136,19.086792,21.239136,21.204742,21.440582,21.090607,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,406.40512,7.808873e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33353,21441180.0,0.0,21.237701,19.07544,21.237701,21.202423,21.43988,21.089722,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,406.20554,7.805692e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33354,21441240.0,0.0,21.236267,19.064209,21.236267,21.200165,21.439209,21.088867,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,406.00797,7.8025405e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33355,21441300.0,0.0,21.234863,19.053131,21.234863,21.197876,21.438538,21.087982,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,405.81,7.799382e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33356,21441360.0,0.0,21.233398,19.042206,21.233398,21.195526,21.437866,21.087097,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,405.6098,7.79621e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
33357,21441420.0,0.0,21.231934,19.031403,21.231934,21.193207,21.437164,21.086212,18.299713,18.299744,18.299744,18.299744,0.0,0.0320846,0.0320846,0.049585275,250.0,18.300018,0.0,0.0,0.0,405.40735,7.792985e-06,0.0,52.22345,250.00023,0.066628605,30.000002,0.113754265,69.906715,252.7414,210.9024,0.0,52.22345,0.11375448,0.0,49.45162,8.330017
33358,21441480.0,0.0,21.230469,19.020782,21.230469,21.190857,21.436493,21.085327,18.299713,18.299713,18.299713,18.299713,0.0,0.032084458,0.032084458,0.04958502,250.0,18.300018,0.0,0.0,0.0,405.20364,7.789724e-06,0.0,52.223545,250.00066,0.28018692,30.000002,0.113753624,69.60774,252.7413,210.90231,0.0,52.223545,0.11375393,0.0,49.45172,8.330017
33359,21441540.0,0.0,21.229004,19.010315,21.229034,21.188568,21.435791,21.084473,18.299713,18.299713,18.299713,18.299713,0.0,0.03208438,0.03208438,0.04958488,250.0,18.300018,0.0,0.0,0.0,405.00186,7.786499e-06,0.0,52.2237,250.00072,0.4829834,30.000002,0.1137533,69.32382,252.74123,210.90218,0.0,52.2237,0.11375363,0.0,49.451878,8.330017
33360,21441600.0,0.0,21.22757,19.0,21.22757,21.18628,21.43512,21.083588,18.299713,18.299713,18.299713,18.299713,0.0,0.03208432,0.03208432,0.049584776,250.0,18.300018,0.0,0.0,0.0,404.80014,7.783281e-06,0.0,52.22388,250.00072,0.6857795,30.000002,0.11375315,69.03991,252.74115,210.90205,0.0,52.22388,0.11375341,0.0,49.452053,8.330017
33361,21441660.0,0.0,21.226166,18.991058,21.226196,21.184082,21.434418,21.082733,18.299744,18.299713,18.299713,18.299713,0.0,0.03208427,0.03208427,0.04958469,250.0,18.300018,0.0,0.0,0.0,404.6043,7.780127e-06,0.0,52.224064,250.00067,0.8885731,30.000002,0.113752715,68.756,252.74109,210.90192,0.0,52.224064,0.11375324,0.0,49.452244,8.330017
33362,21441720.0,0.0,21.224792,18.98462,21.224823,21.181915,21.433746,21.08191,18.299744,18.299744,18.299744,18.299744,0.0,0.03208424,0.03208424,0.04958463,250.0,18.300018,0.0,0.0,0.0,404.41205,7.77705e-06,0.0,52.224277,250.0006,1.0913614,30.000002,0.11375251,68.47209,252.74103,210.90181,0.0,52.224277,0.11375311,0.0,49.452457,8.330017
33363,21441780.0,0.0,21.22345,18.98056,21.22345,21.17978,21.433044,21.081085,18.299744,18.299744,18.299744,18.299744,0.0,0.03208422,0.03208422,0.049584597,250.0,18.300018,0.0,0.0,0.0,404.22195,7.774014e-06,0.0,52.2245,250.00052,1.2941396,30.000002,0.11375301,68.1882,252.741,210.90173,0.0,52.2245,0.113753036,0.0,49.452682,8.330017
33364,21441840.0,0.0,21.222076,18.97882,21.222076,21.177612,21.432343,21.08023,18.299744,18.299744,18.299744,18.299744,0.0,0.032084197,0.032084197,0.049584553,250.0,18.300018,0.0,0.0,0.0,404.03128,7.77097e-06,0.0,52.224724,250.00044,1.4969184,30.000002,0.113751985,67.90431,252.74095,210.90164,0.0,52.224724,0.11375295,0.0,49.452908,8.330017
33365,21441900.0,0.0,21.220673,18.97931,21.220734,21.175507,21.431671,21.079407,18.299744,18.299744,18.299744,18.299744,0.0,0.03208418,0.03208418,0.04958452,250.0,18.300018,0.0,0.0,0.0,403.84058,7.767928e-06,0.0,52.224964,250.00038,1.6996847,30.000002,0.113751724,67.62044,252.74092,210.90157,0.0,52.224964,0.11375288,0.0,49.453144,8.330017
33366,21441960.0,0.0,21.21939,18.981934,21.219421,21.173492,21.43097,21.078613,18.299744,18.299744,18.299744,18.299744,0.0,0.03208416,0.03208416,0.04958449,250.0,18.300018,0.0,0.0,0.0,403.65677,7.764961e-06,0.0,52.2252,250.00034,1.9024411,30.000002,0.11375134,67.336586,252.74089,210.9015,0.0,52.2252,0.113752805,0.0,49.45339,8.330017
33367,21442020.0,0.0,21.218079,18.986664,21.21814,21.171478,21.430267,21.07782,18.299744,18.299744,18.299744,18.299744,0.0,0.03208414,0.03208414,0.04958446,250.0,18.300018,0.0,0.0,0.0,403.4753,7.762058e-06,0.0,52.22546,250.00029,2.1051838,30.000002,0.11375093,67.05274,252.74086,210.90144,0.0,52.22546,0.11375274,0.0,49.45364,8.330017
33368,21442080.0,0.0,21.216797,18.993347,21.216858,21.169495,21.429565,21.077026,18.299744,18.299744,18.299744,18.299744,0.0,0.03208413,0.03208413,0.049584433,250.0,18.300018,0.0,0.0,0.0,403.29578,7.759187e-06,0.0,52.225716,250.00024,2.3079085,30.000002,0.113750465,66.76893,252.74084,210.9014,0.0,52.225716,0.11375269,0.0,49.4539,8.330017
33369,21442140.0,0.0,21.215515,19.001953,21.215576,21.167542,21.428864,21.076233,18.299744,18.299744,18.299744,18.299744,0.0,0.032084115,0.032084115,0.049584415,250.0,18.300018,0.0,0.0,0.0,403.1175,7.756338e-06,0.0,52.22599,250.00021,2.5105972,30.000002,0.11375074,66.48517,252.74083,210.90135,0.0,52.22599,0.113752656,0.0,49.454174,8.330017
33370,21442200.0,0.0,21.214233,19.01236,21.214294,21.165558,21.428192,21.07547,18.299744,18.299744,18.299744,18.299744,0.0,0.032084104,0.032084104,0.04958439,250.0,18.300018,0.0,0.0,0.0,402.9387,7.753484e-06,0.0,52.226265,250.0002,2.7132885,30.000002,0.11374914,66.20139,252.7408,210.90132,0.0,52.226265,0.11375259,0.0,49.454445,8.330017
33371,21442260.0,0.0,21.212982,19.024506,21.213074,21.163696,21.42746,21.074707,18.299744,18.299744,18.299744,18.299744,0.0,0.032084085,0.032084085,0.04958436,250.0,18.300018,0.0,0.0,0.0,402.76392,7.750663e-06,0.0,52.226536,250.00018,2.9159725,30.000002,0.113748245,65.91764,252.74078,210.90128,0.0,52.226536,0.11375253,0.0,49.454723,8.330017
33372,21442320.0,0.0,21.211761,19.0383,21.211853,21.161865,21.426758,21.073975,18.299774,18.299744,18.299744,18.299744,0.0,0.03208407,0.03208407,0.04958433,250.0,18.300018,0.0,0.0,0.0,402.59177,7.747905e-06,0.0,52.22683,250.00017,3.1186316,30.000002,0.11374718,65.63392,252.74077,210.90123,0.0,52.22683,0.11375247,0.0,49.45501,8.330017
33373,21442380.0,0.0,21.21051,19.05365,21.210632,21.160034,21.426056,21.073212,18.299774,18.299774,18.299774,18.299774,0.0,0.032084055,0.032084055,0.049584303,250.0,18.300018,0.0,0.0,0.0,402.4208,7.74518e-06,0.0,52.227127,250.00015,3.321127,30.000002,0.11374588,65.35042,252.74075,210.90118,0.0,52.227127,0.11375242,0.0,49.45531,8.330017
33374,21442440.0,0.0,21.20929,19.070496,21.209442,21.158203,21.425354,21.07248,18.299774,18.299774,18.299774,18.299774,0.0,0.03208404,0.03208404,0.049584277,250.0,18.300018,0.0,0.0,0.0,402.25095,7.742462e-06,0.0,52.227432,250.00014,3.5236347,30.000002,0.11374437,65.06691,252.74075,210.90115,0.0,52.227432,0.113752365,0.0,49.45562,8.330017
33375,21442500.0,0.0,21.208069,19.088715,21.208252,21.156403,21.424652,21.071747,18.299774,18.299774,18.299774,18.299774,0.0,0.03208403,0.03208403,0.049584255,250.0,18.300018,0.0,0.0,0.0,402.08127,7.73975e-06,0.0,52.227753,250.0001,3.7260273,30.000002,0.11374344,64.78356,252.74074,210.90111,0.0,52.227753,0.11375232,0.0,49.455936,8.330017
33376,21442560.0,0.0,21.206879,19.108276,21.207123,21.154694,21.42395,21.071014,18.299774,18.299774,18.299774,18.299774,0.0,0.032084018,0.032084018,0.04958423,250.0,18.300018,0.0,0.0,0.0,401.9148,7.737073e-06,0.0,52.228077,250.0001,3.9284284,30.000002,0.11374016,64.5002,252.74074,210.90108,0.0,52.228077,0.11375225,0.0,49.456257,8.330017
33377,21442620.0,0.0,21.205719,19.129059,21.205963,21.153015,21.423248,21.070312,18.299774,18.299774,18.299774,18.299774,0.0,0.032084,0.032084,0.0495842,250.0,18.300018,0.0,0.0,0.0,401.7505,7.73444e-06,0.0,52.2284,250.00008,4.130693,30.000002,0.11373742,64.21703,252.74072,210.90103,0.0,52.2284,0.11375221,0.0,49.45659,8.330017
33378,21442680.0,0.0,21.204529,19.15097,21.204834,21.151337,21.422546,21.06961,18.299774,18.299774,18.299774,18.299774,0.0,0.032083984,0.032083984,0.049584176,250.0,18.300018,0.0,0.0,0.0,401.5862,7.731815e-06,0.0,52.22875,250.00006,4.332759,30.000002,0.113735095,63.934135,252.74072,210.90099,0.0,52.22875,0.11375214,0.0,49.456936,8.330017
33379,21442740.0,0.0,21.203339,19.17398,21.203735,21.149658,21.421844,21.068909,18.299774,18.299774,18.299774,18.299774,0.0,0.03208397,0.03208397,0.049584147,250.0,18.300018,0.0,0.0,0.0,401.42184,7.72919e-06,0.0,52.229095,250.00005,4.5348396,30.000002,0.113730066,63.651222,252.74072,210.90094,0.0,52.229095,0.1137521,0.0,49.45728,8.330017
33380,21442800.0,0.0,21.202148,19.197937,21.202606,21.14801,21.421143,21.068207,18.299774,18.299774,18.299774,18.299774,0.0,0.032083955,0.032083955,0.049584117,250.0,18.300018,0.0,0.0,0.0,401.25656,7.726549e-06,0.0,52.229454,250.00002,4.73669,30.000002,0.11372531,63.368637,252.74072,210.9009,0.0,52.229454,0.11375202,0.0,49.457638,8.330017
33381,21442860.0,0.0,21.200958,19.222809,21.201538,21.146423,21.42041,21.067566,18.299774,18.299774,18.299774,18.299774,0.0,0.032083936,0.032083936,0.049584083,250.0,18.300018,0.0,0.0,0.0,401.09332,7.723926e-06,0.0,52.229816,249.99998,4.938372,30.000002,0.11371956,63.086277,252.74074,210.90083,0.0,52.229816,0.113751955,0.0,49.458,8.330017
