,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33382,21442920.0,0.0,21.199799,19.248474,21.20047,21.144867,21.419708,21.066895,18.299774,18.299774,18.299774,18.299774,0.0,0.032083917,0.032083917,0.04958405,250.0,18.300018,0.0,0.0,0.0,400.93082,7.721326e-06,0.0,52.23019,249.99994,5.1398277,30.000002,0.11371274,62.80424,252.74074,210.90079,0.0,52.23019,0.11375188,0.0,49.458374,8.330017
33383,21442980.0,0.0,21.198608,19.274902,21.199402,21.143341,21.419006,21.066223,18.299774,18.299774,18.299774,18.299774,0.0,0.032083903,0.032083903,0.049584024,250.0,18.300018,0.0,0.0,0.0,400.7675,7.718717e-06,0.0,52.23058,249.9999,5.340992,30.000002,0.11370471,62.522614,252.74075,210.90073,0.0,52.23058,0.113751836,0.0,49.45876,8.330017
33384,21443040.0,0.0,21.197418,19.30194,21.198364,21.141815,21.418304,21.065552,18.299774,18.299774,18.299774,18.299774,0.0,0.032083888,0.032083888,0.049584,250.0,18.300018,0.0,0.0,0.0,400.60135,7.716064e-06,0.0,52.230972,249.99982,5.541625,30.000002,0.11369611,62.241726,252.7408,210.90067,0.0,52.230972,0.113751784,0.0,49.45916,8.330017
33385,21443100.0,0.0,21.196198,19.32956,21.197296,21.140259,21.417603,21.06491,18.299774,18.299774,18.299774,18.299774,0.0,0.032083873,0.032083873,0.049583975,250.0,18.300018,0.0,0.0,0.0,400.43567,7.713422e-06,0.0,52.231373,249.99976,5.7423,30.000002,0.113683894,61.96078,252.74083,210.90059,0.0,52.231373,0.113751724,0.0,49.459557,8.330017
33386,21443160.0,0.0,21.195007,19.357666,21.19629,21.138855,21.4169,21.06427,18.299774,18.299774,18.299774,18.299774,0.0,0.032083858,0.032083858,0.04958394,250.0,18.300018,0.0,0.0,0.0,400.26947,7.710759e-06,0.0,52.231777,249.99968,5.9424276,30.000002,0.11367065,61.680603,252.74088,210.90051,0.0,52.231777,0.11375166,0.0,49.459965,8.330017
33387,21443220.0,0.0,21.193787,19.386139,21.195312,21.13742,21.416199,21.06366,18.299774,18.299774,18.299774,18.299774,0.0,0.032083843,0.032083843,0.04958392,250.0,18.300018,0.0,0.0,0.0,400.1017,7.7080795e-06,0.0,52.2322,249.99957,6.14202,30.000002,0.1136552,61.40117,252.74092,210.90044,0.0,52.2322,0.11375161,0.0,49.46038,8.330017
33388,21443280.0,0.0,21.192535,19.414948,21.194305,21.136017,21.415497,21.063019,18.299774,18.299774,18.299774,18.299774,0.0,0.03208383,0.03208383,0.04958389,250.0,18.300018,0.0,0.0,0.0,399.9315,7.705369e-06,0.0,52.232624,249.99947,6.341138,30.000002,0.1136371,61.122406,252.741,210.90034,0.0,52.232624,0.113751546,0.0,49.460808,8.330017
33389,21443340.0,0.0,21.191254,19.44397,21.193329,21.134613,21.414764,21.062408,18.299774,18.299774,18.299774,18.299774,0.0,0.032083817,0.032083817,0.04958387,250.0,18.300018,0.0,0.0,0.0,399.75693,7.702587e-06,0.0,52.23305,249.99933,6.539543,30.000002,0.113616124,60.844643,252.74107,210.90025,0.0,52.23305,0.11375151,0.0,49.46124,8.330017
33390,21443400.0,0.0,21.189941,19.473114,21.192352,21.13321,21.414093,21.061798,18.299774,18.299774,18.299774,18.299774,0.0,0.032083813,0.032083813,0.049583863,250.0,18.300018,0.0,0.0,0.0,399.57553,7.699697e-06,0.0,52.233494,249.99918,6.736724,30.000002,0.11359234,60.56859,252.7412,210.90016,0.0,52.233494,0.113751486,0.0,49.461678,8.330017
33391,21443460.0,0.0,21.18866,19.50235,21.191406,21.131897,21.41336,21.061188,18.299774,18.299774,18.299774,18.299774,0.0,0.032083806,0.032083806,0.049583845,250.0,18.300018,0.0,0.0,0.0,399.39838,7.69686e-06,0.0,52.233932,249.99902,6.9340005,30.000002,0.11356384,60.2924,252.74132,210.90007,0.0,52.233932,0.11375145,0.0,49.462116,8.330017
33392,21443520.0,0.0,21.187317,19.531555,21.19049,21.130615,21.412659,21.060608,18.299744,18.299774,18.299774,18.299774,0.0,0.0320838,0.0320838,0.049583834,250.0,18.300018,0.0,0.0,0.0,399.21487,7.69394e-06,0.0,52.234375,249.99883,7.129967,30.000002,0.113531716,60.018044,252.74147,210.89996,0.0,52.234375,0.113751434,0.0,49.462563,8.330017
33393,21443580.0,0.0,21.185883,19.560638,21.189545,21.129333,21.411957,21.060028,18.299744,18.299744,18.299744,18.299744,0.0,0.0320838,0.0320838,0.049583834,250.0,18.300018,0.0,0.0,0.0,399.0224,7.690875e-06,0.0,52.23482,249.99861,7.324187,30.000002,0.11349524,59.74614,252.74165,210.89986,0.0,52.23482,0.113751434,0.0,49.46301,8.330017
33394,21443640.0,0.0,21.184479,19.58957,21.18863,21.128052,21.411255,21.059448,18.299744,18.299744,18.299744,18.299744,0.0,0.032083794,0.032083794,0.049583826,250.0,18.300018,0.0,0.0,0.0,398.8314,7.687838e-06,0.0,52.235268,249.99838,7.518542,30.000002,0.11345324,59.474037,252.74185,210.89973,0.0,52.235268,0.11375143,0.0,49.463455,8.330017
33395,21443700.0,0.0,21.182983,19.618195,21.187714,21.12677,21.410583,21.058868,18.299744,18.299744,18.299744,18.299744,0.0,0.0320838,0.0320838,0.049583834,250.0,18.300018,0.0,0.0,0.0,398.62973,7.684636e-06,0.0,52.235718,249.99811,7.7110896,30.000002,0.11340591,59.204475,252.74208,210.8996,0.0,52.235718,0.113751434,0.0,49.463905,8.330017
33396,21443760.0,0.0,21.181488,19.646454,21.186829,21.12558,21.409882,21.05832,18.299713,18.299744,18.299744,18.299744,0.0,0.032083802,0.032083802,0.04958384,250.0,18.300018,0.0,0.0,0.0,398.42502,7.681374e-06,0.0,52.236164,249.99779,7.9024525,30.000002,0.11335251,58.936565,252.74234,210.89943,0.0,52.236164,0.11375145,0.0,49.464348,8.330017
33397,21443820.0,0.0,21.179932,19.674286,21.185974,21.12442,21.40918,21.05777,18.299713,18.299744,18.299744,18.299744,0.0,0.032083813,0.032083813,0.049583856,250.0,18.300018,0.0,0.0,0.0,398.21368,7.6780125e-06,0.0,52.23661,249.99744,8.092286,30.000002,0.113292605,58.6708,252.74265,210.89928,0.0,52.23661,0.113751486,0.0,49.46479,8.330017
33398,21443880.0,0.0,21.178314,19.7016,21.18512,21.12323,21.408478,21.05722,18.299713,18.299713,18.299713,18.299713,0.0,0.032083824,0.032083824,0.04958388,250.0,18.300018,0.0,0.0,0.0,397.9937,7.67451e-06,0.0,52.237045,249.99709,8.280276,30.000002,0.11322579,58.40761,252.743,210.89912,0.0,52.237045,0.11375152,0.0,49.46523,8.330017
33399,21443940.0,0.0,21.176605,19.728271,21.184265,21.12207,21.407776,21.056671,18.299713,18.299713,18.299713,18.299713,0.0,0.032083843,0.032083843,0.049583904,250.0,18.300018,0.0,0.0,0.0,397.76144,7.670809e-06,0.0,52.23747,249.99675,8.465272,30.000002,0.11315136,58.148617,252.74342,210.89899,0.0,52.23747,0.11375158,0.0,49.465652,8.330017
33400,21444000.0,0.0,21.174896,19.754272,21.18341,21.12091,21.407074,21.056122,18.299683,18.299713,18.299713,18.299713,0.0,0.032083858,0.032083858,0.049583934,250.0,18.300018,0.0,0.0,0.0,397.53125,7.66715e-06,0.0,52.2379,249.99637,8.650503,30.000002,0.113069735,57.889294,252.74384,210.89883,0.0,52.2379,0.11375165,0.0,49.46608,8.330017
33401,21444060.0,0.0,21.173126,19.77951,21.182587,21.119843,21.406372,21.055603,18.299683,18.299683,18.299683,18.299713,0.0,0.03208388,0.03208388,0.049583975,250.0,18.300018,0.0,0.0,0.0,397.29117,7.663329e-06,0.0,52.238316,249.99588,8.833111,30.000002,0.112979434,57.633644,252.74431,210.89864,0.0,52.238316,0.11375173,0.0,49.466496,8.330017
33402,21444120.0,0.0,21.171295,19.803864,21.181763,21.118774,21.40567,21.055084,18.299683,18.299683,18.299683,18.299683,0.0,0.032083906,0.032083906,0.04958402,250.0,18.300018,0.0,0.0,0.0,397.042,7.659354e-06,0.0,52.238716,249.99545,9.013269,30.000002,0.112880774,57.38142,252.74486,210.89847,0.0,52.238716,0.113751836,0.0,49.466896,8.330017
33403,21444180.0,0.0,21.169403,19.827301,21.18097,21.117706,21.404999,21.054565,18.299652,18.299683,18.299683,18.299683,0.0,0.032083936,0.032083936,0.049584072,250.0,18.300018,0.0,0.0,0.0,396.78604,7.655285e-06,0.0,52.23911,249.99493,9.191556,30.000002,0.11277325,57.13182,252.74544,210.89827,0.0,52.23911,0.11375195,0.0,49.46729,8.330017
33404,21444240.0,0.0,21.16745,19.84967,21.180176,21.116638,21.404297,21.054047,18.299652,18.299652,18.299652,18.299652,0.0,0.032083966,0.032083966,0.049584128,250.0,18.300018,0.0,0.0,0.0,396.51947,7.651033e-06,0.0,52.239483,249.99446,9.367113,30.000002,0.11265694,56.88604,252.7461,210.8981,0.0,52.239483,0.11375206,0.0,49.467663,8.330017
33405,21444300.0,0.0,21.165405,19.870972,21.179382,21.1156,21.403625,21.053528,18.299622,18.299652,18.299652,18.299652,0.0,0.032084,0.032084,0.049584188,250.0,18.300018,0.0,0.0,0.0,396.23975,7.646567e-06,0.0,52.239822,249.99403,9.538556,30.000002,0.11253151,56.64602,252.74683,210.89796,0.0,52.239822,0.11375218,0.0,49.468006,8.330017
33406,21444360.0,0.0,21.163391,19.891052,21.17862,21.114624,21.402924,21.05304,18.299622,18.299652,18.299652,18.299652,0.0,0.032084037,0.032084037,0.049584247,250.0,18.300018,0.0,0.0,0.0,395.96527,7.642179e-06,0.0,52.240173,249.99355,9.71034,30.000002,0.11239788,56.405525,252.74756,210.89778,0.0,52.240173,0.11375232,0.0,49.46835,8.330017
33407,21444420.0,0.0,21.161285,19.909851,21.177856,21.113647,21.402222,21.052551,18.299622,18.299622,18.299622,18.299622,0.0,0.032084074,0.032084074,0.049584318,250.0,18.300018,0.0,0.0,0.0,395.67746,7.637588e-06,0.0,52.240498,249.99303,9.878382,30.000002,0.112254575,56.170265,252.74837,210.89761,0.0,52.240498,0.11375247,0.0,49.468674,8.330017
33408,21444480.0,0.0,21.159088,19.927307,21.177124,21.112701,21.40155,21.052063,18.299622,18.299622,18.299622,18.299622,0.0,0.032084115,0.032084115,0.04958439,250.0,18.300018,0.0,0.0,0.0,395.37665,7.63278e-06,0.0,52.240784,249.99257,10.042026,30.000002,0.1121026,55.941166,252.74927,210.89746,0.0,52.240784,0.11375262,0.0,49.46896,8.330017
33409,21444540.0,0.0,21.15689,19.943298,21.176361,21.111755,21.400848,21.051605,18.299591,18.299622,18.299622,18.299622,0.0,0.032084156,0.032084156,0.04958446,250.0,18.300018,0.0,0.0,0.0,395.0783,7.628022e-06,0.0,52.24108,249.99205,10.205979,30.000002,0.111942396,55.711628,252.75017,210.8973,0.0,52.24108,0.113752775,0.0,49.469254,8.330017
33410,21444600.0,0.0,21.154572,19.957794,21.175629,21.11081,21.400177,21.051117,18.299591,18.299591,18.299591,18.299591,0.0,0.032084204,0.032084204,0.04958454,250.0,18.300018,0.0,0.0,0.0,394.764,7.6230062e-06,0.0,52.241344,249.99153,10.366041,30.000002,0.11177319,55.487545,252.75114,210.89713,0.0,52.241344,0.11375295,0.0,49.46952,8.330017
33411,21444660.0,0.0,21.152222,19.970642,21.174927,21.109924,21.399475,21.05066,18.29956,18.299591,18.299591,18.299591,0.0,0.03208425,0.03208425,0.04958463,250.0,18.300018,0.0,0.0,0.0,394.44473,7.6178994e-06,0.0,52.241592,249.99097,10.523928,30.000002,0.1115955,55.2665,252.75217,210.89694,0.0,52.241592,0.11375314,0.0,49.469765,8.330017
33412,21444720.0,0.0,21.14981,19.981812,21.174225,21.10907,21.398804,21.050201,18.29956,18.299591,18.299591,18.299591,0.0,0.032084297,0.032084297,0.04958472,250.0,18.300018,0.0,0.0,0.0,394.11624,7.61265e-06,0.0,52.24182,249.99043,10.679039,30.000002,0.11140999,55.049347,252.75323,210.89679,0.0,52.24182,0.11375331,0.0,49.469994,8.330017
33413,21444780.0,0.0,21.147339,19.99118,21.173523,21.108215,21.398132,21.049744,18.29953,18.29956,18.29956,18.29956,0.0,0.032084346,0.032084346,0.049584795,250.0,18.300018,0.0,0.0,0.0,393.77695,7.607218e-06,0.0,52.242016,249.99,10.83096,30.000002,0.11121771,54.836655,252.75438,210.89667,0.0,52.242016,0.11375348,0.0,49.47019,8.330017
33414,21444840.0,0.0,21.144745,19.998718,21.172852,21.10736,21.39746,21.049316,18.29953,18.29956,18.29956,18.29956,0.0,0.032084387,0.032084387,0.04958487,250.0,18.300018,0.0,0.0,0.0,393.4224,7.601539e-06,0.0,52.242184,249.98967,10.97828,30.000002,0.111019716,54.63041,252.75558,210.89658,0.0,52.242184,0.11375365,0.0,49.47035,8.330017
33415,21444900.0,0.0,21.14215,20.004272,21.17215,21.106506,21.396759,21.048859,18.29953,18.29953,18.29953,18.29953,0.0,0.032084428,0.032084428,0.049584944,250.0,18.300018,0.0,0.0,0.0,393.07135,7.595936e-06,0.0,52.24235,249.98924,11.126023,30.000002,0.11081434,54.423565,252.75677,210.89645,0.0,52.24235,0.113753796,0.0,49.470516,8.330017
33416,21444960.0,0.0,21.139465,20.007812,21.171509,21.105743,21.396088,21.048431,18.2995,18.29953,18.29953,18.29953,0.0,0.032084476,0.032084476,0.04958503,250.0,18.300018,0.0,0.0,0.0,392.7038,7.590063e-06,0.0,52.242493,249.9888,11.270551,30.000002,0.11060246,54.22123,252.75803,210.89633,0.0,52.242493,0.11375398,0.0,49.47066,8.330017
33417,21445020.0,0.0,21.136658,20.009247,21.170868,21.10495,21.395416,21.048004,18.2995,18.2995,18.2995,18.29953,0.0,0.03208452,0.03208452,0.049585104,250.0,18.300018,0.0,0.0,0.0,392.32227,7.583951e-06,0.0,52.242615,249.98845,11.411958,30.000002,0.11038593,54.02326,252.75932,210.89626,0.0,52.242615,0.113754146,0.0,49.47078,8.330017
33418,21445080.0,0.0,21.133759,20.008484,21.170227,21.104187,21.394745,21.047577,18.299469,18.2995,18.2995,18.2995,0.0,0.032084562,0.032084562,0.049585182,250.0,18.300018,0.0,0.0,0.0,391.92966,7.5776857e-06,0.0,52.24272,249.98808,11.5514,30.000002,0.11016386,53.828037,252.76065,210.89616,0.0,52.24272,0.1137543,0.0,49.470882,8.330017
33419,21445140.0,0.0,21.130737,20.005432,21.169586,21.103424,21.394073,21.04715,18.299438,18.299469,18.299469,18.2995,0.0,0.0320846,0.0320846,0.049585246,250.0,18.300018,0.0,0.0,0.0,391.51907,7.5711137e-06,0.0,52.242805,249.98781,11.687793,30.000002,0.10993837,53.637093,252.76201,210.8961,0.0,52.242805,0.113754444,0.0,49.470963,8.330017
33420,21445200.0,0.0,21.127533,20.0,21.168945,21.102692,21.393402,21.046753,18.299438,18.299469,18.299469,18.299469,0.0,0.032084633,0.032084633,0.0495853,250.0,18.300018,0.0,0.0,0.0,391.0815,7.564109e-06,0.0,52.24286,249.98763,11.81994,30.000002,0.10971132,53.452087,252.76341,210.89607,0.0,52.24286,0.11375456,0.0,49.471016,8.330017
33421,21445260.0,0.0,21.121613,19.991516,21.165497,21.097992,21.389984,21.04367,11.947937,16.374664,16.374664,16.604828,0.0,0.032084666,0.032084666,0.049585365,250.0,11.700012,0.0,0.0,0.0,1398.3368,4.176694e-05,0.0,52.242916,249.9873,11.954147,30.000002,0.10947567,53.264194,252.7648,210.896,0.0,52.242916,0.113754705,0.0,49.47108,8.330017
33422,21445320.0,0.0,21.106262,19.979431,21.152557,21.081696,21.378326,21.032837,11.646454,14.266602,14.266602,14.613617,0.0,0.0320847,0.0320847,0.049585428,250.0,11.700012,0.0,0.0,0.0,1313.6022,3.868839e-05,0.0,52.242958,249.98698,12.0857935,30.000002,0.10923645,53.07989,252.76624,210.8959,0.0,52.242958,0.113754824,0.0,49.471123,8.330017
33423,21445380.0,0.0,21.08435,19.963867,21.132965,21.057343,21.361328,21.016907,11.647186,13.078461,13.078461,13.401703,0.0,0.032084733,0.032084733,0.049585488,250.0,11.700012,0.0,0.0,0.0,1298.8273,3.8036163e-05,0.0,52.24299,249.98676,12.2150755,30.000002,0.10899511,52.898895,252.76772,210.89586,0.0,52.24299,0.113754965,0.0,49.471153,8.330017
33424,21445440.0,0.0,21.058746,19.944946,21.109589,21.02829,21.34143,20.998291,11.671875,12.435883,12.435883,12.690826,0.0,0.032084763,0.032084763,0.049585544,250.0,11.700012,0.0,0.0,0.0,1294.374,3.7865957e-05,0.0,52.243,249.98666,12.338755,30.000002,0.108758554,52.725746,252.76917,210.89589,0.0,52.243,0.11375508,0.0,49.47116,8.330017
33425,21445500.0,0.0,21.030975,19.92276,21.084167,20.996582,21.320007,20.97821,11.685089,12.091858,12.091858,12.276764,0.0,0.032084797,0.032084797,0.049585596,250.0,11.700012,0.0,0.0,0.0,1290.794,3.7778726e-05,0.0,52.243008,249.9866,12.461626,30.000002,0.10851833,52.553726,252.77066,210.89592,0.0,52.243008,0.11375519,0.0,49.471165,8.330017
33426,21445560.0,0.0,21.002625,19.89746,21.058258,20.964264,21.2984,20.957855,11.690582,11.908417,11.908417,12.03595,0.0,0.03208481,0.03208481,0.049585626,250.0,11.700012,0.0,0.0,0.0,1287.0734,3.7706068e-05,0.0,52.242996,249.98639,12.585932,30.000002,0.108270265,52.379696,252.77216,210.89584,0.0,52.242996,0.11375525,0.0,49.471153,8.330017
33427,21445620.0,0.0,20.973572,19.869171,21.0318,20.931152,21.276428,20.937164,11.692627,11.809631,11.809631,11.894775,0.0,0.03208483,0.03208483,0.049585655,250.0,11.700012,0.0,0.0,0.0,1283.1691,3.763479e-05,0.0,52.242977,249.98628,12.706816,30.000002,0.108024545,52.210457,252.77365,210.89583,0.0,52.242977,0.11375532,0.0,49.47113,8.330017
33428,21445680.0,0.0,20.944122,19.837982,21.005066,20.897644,21.254272,20.91632,11.693359,11.755585,11.755585,11.810974,0.0,0.03208485,0.03208485,0.049585693,250.0,11.700012,0.0,0.0,0.0,1279.1444,3.7562604e-05,0.0,52.242947,249.9862,12.826322,30.000002,0.10777757,52.04315,252.77518,210.89583,0.0,52.242947,0.1137554,0.0,49.471107,8.330017
33429,21445740.0,0.0,20.914429,19.804077,20.978241,20.863983,21.232056,20.895386,11.6935425,11.726746,11.726746,11.762146,0.0,0.032084867,0.032084867,0.049585722,250.0,11.700012,0.0,0.0,0.0,1275.059,3.7489455e-05,0.0,52.242912,249.98622,12.94201,30.000002,0.10753496,51.881187,252.77669,210.89587,0.0,52.242912,0.11375546,0.0,49.471073,8.330017
33430,21445800.0,0.0,20.884583,19.767517,20.951385,20.830292,21.20987,20.87445,11.6935425,11.711609,11.711609,11.734009,0.0,0.032084875,0.032084875,0.049585737,250.0,11.700012,0.0,0.0,0.0,1270.943,3.741567e-05,0.0,52.24287,249.98628,13.054451,30.000002,0.10729608,51.723766,252.77818,210.89592,0.0,52.24287,0.113755494,0.0,49.471027,8.330017
33431,21445860.0,0.0,20.855865,19.728485,20.925873,20.798431,21.188812,20.854523,11.693573,11.7039795,11.7039795,11.718536,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,1266.9207,3.7342197e-05,0.0,52.24282,249.9865,13.161085,30.000002,0.10706704,51.574482,252.77965,210.89607,0.0,52.24282,0.11375555,0.0,49.470978,8.330017
33432,21445920.0,0.0,20.827057,19.687042,20.900513,20.766724,21.167816,20.834656,11.693634,11.699768,11.699768,11.70929,0.0,0.032084893,0.032084893,0.049585775,250.0,11.700012,0.0,0.0,0.0,1262.9226,3.7269696e-05,0.0,52.242767,249.98653,13.271053,30.000002,0.10682851,51.42053,252.78113,210.89609,0.0,52.242767,0.11375557,0.0,49.47093,8.330017
33433,21445980.0,0.0,20.798096,19.643341,20.875214,20.735107,21.146881,20.81482,11.693665,11.697174,11.697174,11.703308,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1258.9193,3.7197344e-05,0.0,52.24272,249.98656,13.379505,30.000002,0.10659125,51.268692,252.78261,210.89612,0.0,52.24272,0.113755584,0.0,49.470875,8.330017
33434,21446040.0,0.0,20.769867,19.597504,20.850922,20.703674,21.127838,20.796783,11.693695,12.848938,12.848938,11.714752,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1254.9628,3.7124926e-05,0.0,52.24267,249.9866,13.486693,30.000002,0.10635503,51.11863,252.78407,210.89615,0.0,52.24267,0.1137556,55.257504,49.47082,8.330017
33435,21446100.0,0.0,20.744354,19.549652,20.829803,20.67804,21.109894,20.779785,11.693878,12.328278,12.328278,12.8377075,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1251.3097,3.705537e-05,0.0,52.242607,249.98662,13.593348,30.000002,0.10611857,50.969315,252.78554,210.89615,0.0,52.242607,0.1137556,4.3224926,49.470764,8.330017
33436,21446160.0,0.0,20.719452,19.499908,20.80957,20.654541,21.091858,20.762604,11.694153,12.039917,12.039917,12.812836,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1247.8164,3.699018e-05,0.0,52.242554,249.98665,13.699347,30.000002,0.105882384,50.820915,252.787,210.89618,0.0,52.242554,0.1137556,4.3859096,49.47071,8.330017
33437,21446220.0,0.0,20.694,19.448395,20.789062,20.631134,21.07315,20.744781,11.694366,11.88324,11.88324,12.804321,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1244.3219,3.6926725e-05,0.0,52.2425,249.9866,13.806192,30.000002,0.10564339,50.671333,252.78847,210.89613,0.0,52.2425,0.113755584,4.4247193,49.470657,8.330017
33438,21446280.0,0.0,20.668304,19.395233,20.768402,20.607788,21.054108,20.726624,11.694397,11.798309,11.798309,12.801636,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,1240.783,3.6862788e-05,0.0,52.242447,249.98682,13.906424,30.000002,0.105418645,50.531006,252.78992,210.89627,0.0,52.242447,0.113755606,4.432947,49.470604,8.330017
33439,21446340.0,0.0,20.642426,19.340546,20.747711,20.584595,21.034912,20.708344,11.694366,11.750885,11.750885,12.800537,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,1237.2181,3.679819e-05,0.0,52.242386,249.98697,14.005527,30.000002,0.105196,50.392265,252.79132,210.89632,0.0,52.242386,0.11375557,4.438036,49.470543,8.330017
33440,21446400.0,0.0,20.616272,19.284454,20.72705,20.561493,21.015686,20.690033,11.694336,11.724609,11.724609,12.80014,0.0,0.032084897,0.032084897,0.04958578,250.0,11.700012,0.0,0.0,0.0,1233.6073,3.673284e-05,0.0,52.24234,249.9871,14.105338,30.000002,0.104971625,50.252525,252.79274,210.8964,0.0,52.24234,0.11375557,4.439704,49.470497,8.330017
33441,21446460.0,0.0,20.591187,19.227112,20.707489,20.539856,20.997467,20.672607,11.694336,11.711731,11.711731,12.800049,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1230.0922,3.6667694e-05,0.0,52.242287,249.98753,14.194605,30.000002,0.10477102,50.127556,252.79408,210.8966,0.0,52.242287,0.11375557,4.4400783,49.470444,8.330017
33442,21446520.0,0.0,20.565796,19.16858,20.68808,20.51831,20.979279,20.655182,11.694366,11.704346,11.704346,12.800018,0.0,0.03208489,0.03208489,0.049585763,250.0,11.700012,0.0,0.0,0.0,1226.579,3.6603324e-05,0.0,52.242237,249.98763,14.291138,30.000002,0.10455423,49.992405,252.79544,210.89664,0.0,52.242237,0.11375553,4.440042,49.470394,8.330017
33443,21446580.0,0.0,20.540314,19.109009,20.668762,20.496948,20.961151,20.637848,11.694366,11.700592,11.700592,12.800018,0.0,0.03208488,0.03208488,0.049585745,250.0,11.700012,0.0,0.0,0.0,1223.0579,3.6538942e-05,0.0,52.242195,249.98775,14.385187,30.000002,0.10434349,49.860737,252.79677,210.89668,0.0,52.242195,0.11375551,4.440011,49.470352,8.330017
33444,21446640.0,0.0,20.51474,19.048553,20.649506,20.475677,20.943085,20.620544,11.694366,11.698273,11.698273,12.800018,0.0,0.032084875,0.032084875,0.04958573,250.0,11.700012,0.0,0.0,0.0,1219.5266,3.647435e-05,0.0,52.24216,249.98788,14.478087,30.000002,0.10413579,49.730675,252.7981,210.89673,0.0,52.24216,0.11375549,4.4400234,49.470314,8.330017
33445,21446700.0,0.0,20.490326,18.987305,20.631744,20.454468,20.927856,20.605927,11.694397,12.6692505,12.6692505,12.800018,0.0,0.03208486,0.03208486,0.049585707,250.0,11.700012,0.0,0.0,0.0,1216.0868,3.6410012e-05,0.0,52.242123,249.98798,14.572024,30.000002,0.103926346,49.599163,252.79941,210.89676,0.0,52.242123,0.113755435,4.439976,49.47028,8.330017
33446,21446760.0,0.0,20.466553,18.925385,20.614899,20.434448,20.913239,20.591827,11.694519,12.22583,12.22583,12.800018,0.0,0.032084852,0.032084852,0.04958569,250.0,11.700012,0.0,0.0,0.0,1212.7681,3.634788e-05,0.0,52.242096,249.9881,14.664695,30.000002,0.10372066,49.469425,252.80072,210.89679,0.0,52.242096,0.1137554,4.4394383,49.47025,8.330017
33447,21446820.0,0.0,20.4422,18.862915,20.597534,20.41452,20.897522,20.576721,11.694611,11.984497,11.984497,12.800018,0.0,0.03208484,0.03208484,0.049585674,250.0,11.700012,0.0,0.0,0.0,1209.4253,3.628673e-05,0.0,52.242065,249.9883,14.754801,30.000002,0.1035216,49.34328,252.80199,210.89687,0.0,52.242065,0.11375536,4.439005,49.470226,8.330017
33448,21446880.0,0.0,20.417389,18.800049,20.579926,20.394684,20.881287,20.561096,11.694611,11.852325,11.852325,12.800018,0.0,0.032084826,0.032084826,0.04958565,250.0,11.700012,0.0,0.0,0.0,1206.0249,3.622479e-05,0.0,52.242046,249.98842,14.845427,30.000002,0.10332244,49.2164,252.80325,210.89691,0.0,52.242046,0.11375531,4.4390287,49.4702,8.330017
33449,21446940.0,0.0,20.392334,18.736847,20.562195,20.37497,20.864746,20.545227,11.69455,11.778992,11.778992,12.800018,0.0,0.03208482,0.03208482,0.049585633,250.0,11.700012,0.0,0.0,0.0,1202.575,3.6161742e-05,0.0,52.242035,249.98856,14.935759,30.000002,0.10312513,49.08994,252.80452,210.89694,0.0,52.242035,0.11375527,4.439278,49.47019,8.330017
33450,21447000.0,0.0,20.367218,18.673492,20.544434,20.355377,20.848114,20.529236,11.694489,11.739716,11.739716,12.799988,0.0,0.032084808,0.032084808,0.049585614,250.0,11.700012,0.0,0.0,0.0,1199.1067,3.609797e-05,0.0,52.242023,249.98875,15.023088,30.000002,0.10293564,48.967674,252.80574,210.89703,0.0,52.242023,0.11375523,4.4395375,49.47018,8.330017
33451,21447060.0,0.0,20.342957,18.610077,20.527496,20.336823,20.832214,20.513885,11.694489,11.720459,11.720459,12.800018,0.0,0.0320848,0.0320848,0.049585607,250.0,11.700012,0.0,0.0,0.0,1195.7152,3.6034526e-05,0.0,52.242012,249.98915,15.103094,30.000002,0.10276326,48.855667,252.8069,210.89722,0.0,52.242012,0.11375521,4.439547,49.470173,8.330017
33452,21447120.0,0.0,20.318481,18.546753,20.51065,20.31836,20.816315,20.498596,11.694519,11.709839,11.709839,12.800018,0.0,0.032084785,0.032084785,0.04958558,250.0,11.700012,0.0,0.0,0.0,1192.3309,3.5971745e-05,0.0,52.242016,249.9893,15.188072,30.000002,0.10258144,48.736702,252.80807,210.89726,0.0,52.242016,0.11375516,4.4394093,49.470173,8.330017
33453,21447180.0,0.0,20.293793,18.483612,20.493835,20.300018,20.800476,20.483307,11.694519,11.703125,11.703125,12.800018,0.0,0.032084763,0.032084763,0.04958554,250.0,11.700012,0.0,0.0,0.0,1188.9298,3.5908884e-05,0.0,52.242023,249.9893,15.277341,30.000002,0.10239204,48.61172,252.80925,210.89722,0.0,52.242023,0.11375508,4.439345,49.470184,8.330017
33454,21447240.0,0.0,20.26947,18.420776,20.477112,20.281738,20.784637,20.468048,11.694519,11.699493,11.699493,12.800018,0.0,0.032084763,0.032084763,0.049585536,250.0,11.700012,0.0,0.0,0.0,1185.5573,3.5846097e-05,0.0,52.242035,249.98965,15.355735,30.000002,0.102227084,48.501972,252.81036,210.89738,0.0,52.242035,0.11375506,4.439308,49.470196,8.330017
33455,21447300.0,0.0,20.245056,18.358398,20.46048,20.26361,20.768951,20.452911,11.694519,11.899017,11.899017,12.800018,0.0,0.032084752,0.032084752,0.049585517,250.0,11.700012,0.0,0.0,0.0,1182.1813,3.5783378e-05,47.60527,52.242058,249.98984,15.437181,30.000002,0.10205724,48.387943,252.81148,210.89746,47.60527,52.242058,0.113755025,4.439278,49.470215,8.330017
33456,21447360.0,0.0,20.2229,18.29657,20.446503,20.246368,20.757507,20.441772,11.694611,12.519287,12.519287,12.800018,0.0,0.03208473,0.03208473,0.049585477,250.0,11.700012,0.0,0.0,0.0,1179.0125,3.5721954e-05,0.0,52.24208,249.98994,15.521166,30.000002,0.10188374,48.27037,252.81258,210.89746,0.0,52.24208,0.113754936,4.438965,49.47024,8.330017
33457,21447420.0,0.0,20.200165,18.235413,20.431885,20.229187,20.744629,20.42929,11.694794,12.144501,12.144501,12.800018,0.0,0.032084715,0.032084715,0.04958545,250.0,11.700012,0.0,0.0,0.0,1175.8828,3.5663343e-05,0.0,52.24212,249.99008,15.603377,30.000002,0.101715654,48.155273,252.81366,210.8975,0.0,52.24212,0.113754876,4.4381933,49.47028,8.330017
33458,21447480.0,0.0,20.177124,18.17508,20.41681,20.212097,20.730865,20.415955,11.694855,11.940308,11.940308,12.800018,0.0,0.032084703,0.032084703,0.049585428,250.0,11.700012,0.0,0.0,0.0,1172.7162,3.5604735e-05,0.0,52.24216,249.99028,15.683598,30.000002,0.10155337,48.04296,252.81471,210.89757,0.0,52.24216,0.11375484,4.43792,49.470318,8.330017
33459,21447540.0,0.0,20.153778,18.115662,20.40152,20.195099,20.716614,20.40216,11.694824,11.829895,11.829895,12.800018,0.0,0.032084685,0.032084685,0.049585395,250.0,11.700012,0.0,0.0,0.0,1169.5061,3.55453e-05,0.0,52.242207,249.99039,15.765958,30.000002,0.10138848,47.927658,252.81578,210.89758,0.0,52.242207,0.113754764,4.4380264,49.470367,8.330017
33460,21447600.0,0.0,20.130585,18.057312,20.386108,20.178223,20.702148,20.388184,11.694794,11.768219,11.768219,12.800018,0.0,0.03208467,0.03208467,0.04958537,250.0,11.700012,0.0,0.0,0.0,1166.3032,3.5485456e-05,0.0,52.24226,249.99062,15.843571,30.000002,0.10123507,47.819,252.81679,210.89767,0.0,52.24226,0.113754705,4.4381576,49.470417,8.330017
33461,21447660.0,0.0,20.108063,18.000122,20.371307,20.16214,20.688171,20.374664,11.694824,11.73642,11.73642,12.800018,0.0,0.032084666,0.032084666,0.049585365,250.0,11.700012,0.0,0.0,0.0,1163.1589,3.5425954e-05,0.0,52.242313,249.9909,15.917346,30.000002,0.10109085,47.715717,252.81776,210.89781,0.0,52.242313,0.113754705,4.438117,49.470478,8.330017
33462,21447720.0,0.0,20.085388,17.944244,20.356567,20.146118,20.674194,20.361115,11.694855,11.71759,11.71759,12.800018,0.0,0.03208464,0.03208464,0.049585316,250.0,11.700012,0.0,0.0,0.0,1160.0219,3.536702e-05,0.0,52.242386,249.99095,15.999404,30.000002,0.10093225,47.600834,252.81877,210.89778,0.0,52.242386,0.11375459,4.4379716,49.47055,8.330017
33463,21447780.0,0.0,20.063232,17.88977,20.341858,20.130219,20.660217,20.347565,11.694885,11.707977,11.707977,12.800018,0.0,0.032084636,0.032084636,0.049585313,250.0,11.700012,0.0,0.0,0.0,1156.9409,3.530872e-05,0.0,52.242462,249.99126,16.07123,30.000002,0.10079534,47.500275,252.81972,210.89793,0.0,52.242462,0.11375459,4.4377913,49.470623,8.330017
33464,21447840.0,0.0,20.041077,17.836853,20.32721,20.11438,20.64624,20.334045,11.694916,11.702667,11.702667,12.800018,0.0,0.03208462,0.03208462,0.049585283,250.0,11.700012,0.0,0.0,0.0,1153.8755,3.5250927e-05,0.0,52.242542,249.99141,16.146969,30.000002,0.10065268,47.39424,252.82065,210.89798,0.0,52.242542,0.113754526,4.4376183,49.470703,8.330017
33465,21447900.0,0.0,20.01889,17.785614,20.312622,20.098633,20.632324,20.320557,11.694946,11.699188,11.699188,12.800018,0.0,0.03208459,0.03208459,0.049585227,250.0,11.700012,0.0,0.0,0.0,1150.809,3.519324e-05,0.0,52.242638,249.99142,16.22897,30.000002,0.10050041,47.279446,252.8216,210.8979,0.0,52.242638,0.11375441,4.4375024,49.4708,8.330017
33466,21447960.0,0.0,19.998383,17.736145,20.299194,20.08371,20.620209,20.308807,11.695038,12.950073,12.950073,12.800018,0.0,0.032084595,0.032084595,0.049585234,250.0,11.700012,0.0,0.0,0.0,1147.8881,3.51365e-05,0.0,52.242733,249.99174,16.29779,30.000002,0.100374304,47.183094,252.82248,210.89809,0.0,52.242733,0.113754414,4.4372625,49.470894,8.330017
33467,21448020.0,0.0,19.979065,17.688568,20.28714,20.068848,20.610077,20.29895,11.695221,12.393738,12.393738,12.800018,0.0,0.032084577,0.032084577,0.0495852,250.0,11.700012,0.0,0.0,0.0,1145.1567,3.5082892e-05,0.0,52.242832,249.99191,16.37253,30.000002,0.10023927,47.078457,252.82336,210.89812,0.0,52.242832,0.113754354,4.4364514,49.470993,8.330017
33468,21448080.0,0.0,19.959259,17.643036,20.274323,20.054047,20.598602,20.28778,11.695404,12.077545,12.077545,12.800018,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,1142.434,3.5031415e-05,0.0,52.242947,249.99203,16.447475,30.000002,0.10010585,46.973534,252.82423,210.89815,0.0,52.242947,0.11375428,4.4356594,49.47111,8.330017
33469,21448140.0,0.0,19.939423,17.59967,20.261139,20.039337,20.586365,20.27591,11.695465,11.90329,11.90329,12.800018,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,1139.7023,3.4979905e-05,0.0,52.243065,249.99222,16.520681,30.000002,0.09997753,46.871044,252.82509,210.89821,0.0,52.243065,0.11375422,4.4353967,49.471226,8.330017
33470,21448200.0,0.0,19.919647,17.558594,20.247772,20.02472,20.57373,20.263672,11.695496,11.806702,11.806702,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1136.9664,3.492818e-05,0.0,52.24319,249.99236,16.594604,30.000002,0.09984997,46.767555,252.82593,210.89824,0.0,52.24319,0.11375417,4.435351,49.47136,8.330017
33471,21448260.0,0.0,19.900665,17.519897,20.234772,20.010712,20.561401,20.25174,11.695526,11.755981,11.755981,12.800018,0.0,0.032084513,0.032084513,0.04958509,250.0,11.700012,0.0,0.0,0.0,1134.3052,3.487692e-05,0.0,52.24332,249.99255,16.665167,30.000002,0.099730134,46.66877,252.82674,210.89832,0.0,52.24332,0.113754116,4.4352465,49.47149,8.330017
33472,21448320.0,0.0,19.881897,17.483734,20.221802,19.996796,20.54895,20.239685,11.695587,11.728424,11.728424,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1131.6953,3.4826866e-05,0.0,52.243465,249.99269,16.73639,30.000002,0.09960981,46.569054,252.82753,210.89836,0.0,52.243465,0.11375407,4.4349246,49.47163,8.330017
33473,21448380.0,0.0,19.863403,17.450226,20.208832,19.98294,20.536499,20.22763,11.695679,11.713196,11.713196,12.800018,0.0,0.03208449,0.03208449,0.049585056,250.0,11.700012,0.0,0.0,0.0,1129.1215,3.4777582e-05,0.0,52.243614,249.99274,16.808233,30.000002,0.09948761,46.46847,252.82832,210.89836,0.0,52.243614,0.11375404,4.434629,49.471775,8.330017
33474,21448440.0,0.0,19.845306,17.419464,20.195923,19.969147,20.524017,20.215576,11.69574,11.705078,11.705078,12.800018,0.0,0.03208449,0.03208449,0.04958505,250.0,11.700012,0.0,0.0,0.0,1126.6,3.472909e-05,0.0,52.24376,249.99278,16.877937,30.000002,0.09936826,46.370888,252.82912,210.89839,0.0,52.24376,0.113754034,4.434351,49.471924,8.330017
33475,21448500.0,0.0,19.82779,17.391602,20.183044,19.955444,20.511597,20.203552,11.695831,11.701141,11.701141,12.800018,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,1124.1538,3.4681838e-05,0.0,52.2439,249.99292,16.942514,30.000002,0.099257015,46.28048,252.82988,210.89847,0.0,52.2439,0.11375407,4.4340076,49.472065,8.330017
33476,21448560.0,0.0,19.810913,17.36676,20.170685,19.942322,20.499664,20.192017,11.695923,11.698914,11.698914,12.800018,0.0,0.032084502,0.032084502,0.049585063,250.0,11.700012,0.0,0.0,0.0,1121.785,3.463583e-05,0.0,52.24404,249.99295,17.01024,30.000002,0.09913957,46.185665,252.83066,210.89848,0.0,52.24404,0.11375407,4.4336095,49.472206,8.330017
33477,21448620.0,0.0,19.79544,17.345062,20.159485,19.92923,20.49002,20.182587,11.696045,12.776276,12.776276,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1119.5596,3.45915e-05,0.0,52.244186,249.99297,17.077068,30.000002,0.09902296,46.092102,252.83144,210.8985,0.0,52.244186,0.11375407,4.4331346,49.47235,8.330017
33478,21448680.0,0.0,19.780731,17.32663,20.148743,19.91623,20.480865,20.173676,11.696289,12.286499,12.286499,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1117.4849,3.4550194e-05,0.0,52.24433,249.99294,17.144989,30.000002,0.09890369,45.997013,252.83221,210.89848,0.0,52.24433,0.11375406,4.4321785,49.472496,8.330017
33479,21448740.0,0.0,19.76596,17.311554,20.13736,19.90326,20.47049,20.163635,11.696472,12.01886,12.01886,12.800018,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,1115.4424,3.4510867e-05,0.0,52.244473,249.99295,17.210646,30.000002,0.0987877,45.905094,252.83298,210.8985,0.0,52.244473,0.11375408,4.431382,49.472637,8.330017
33480,21448800.0,0.0,19.751312,17.300018,20.125671,19.89038,20.459503,20.152954,11.696564,11.873627,11.873627,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1113.4111,3.4471876e-05,0.0,52.24462,249.99295,17.276836,30.000002,0.09867006,45.81243,252.83376,210.8985,0.0,52.24462,0.11375408,4.4310355,49.472782,8.330017
33481,21448860.0,0.0,19.737366,17.290344,20.114227,19.878082,20.448578,20.142426,11.696625,11.793396,11.793396,12.800018,0.0,0.032084513,0.032084513,0.04958509,250.0,11.700012,0.0,0.0,0.0,1111.4524,3.4433597e-05,0.0,52.24475,249.99301,17.339157,30.000002,0.098558635,45.725178,252.83452,210.89854,0.0,52.24475,0.113754116,4.4307485,49.47292,8.330017
33482,21448920.0,0.0,19.723328,17.280853,20.102753,19.865845,20.43747,20.131744,11.696716,11.749634,11.749634,12.800018,0.0,0.03208452,0.03208452,0.049585097,250.0,11.700012,0.0,0.0,0.0,1109.5082,3.4396195e-05,0.0,52.244896,249.99304,17.402334,30.000002,0.09844504,45.63673,252.83528,210.89857,0.0,52.244896,0.113754146,4.4304414,49.473057,8.330017
33483,21448980.0,0.0,19.70935,17.271576,20.091278,19.853699,20.4263,20.120972,11.696747,11.725708,11.725708,12.800018,0.0,0.03208452,0.03208452,0.049585108,250.0,11.700012,0.0,0.0,0.0,1107.5723,3.4359018e-05,0.0,52.245026,249.99307,17.464642,30.000002,0.09833237,45.5495,252.83604,210.8986,0.0,52.245026,0.11375415,4.430281,49.473194,8.330017
33484,21449040.0,0.0,19.695404,17.262482,20.079803,19.841583,20.41513,20.110199,11.696777,11.712494,11.712494,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1105.6447,3.4322005e-05,0.0,52.245163,249.9931,17.526684,30.000002,0.098219536,45.462643,252.8368,210.89862,0.0,52.245163,0.11375415,4.4301844,49.473324,8.330017
33485,21449100.0,0.0,19.681488,17.253632,20.06836,19.82956,20.40393,20.099426,11.696777,11.7052,11.7052,12.800018,0.0,0.03208453,0.03208453,0.049585115,250.0,11.700012,0.0,0.0,0.0,1103.7186,3.4285018e-05,0.0,52.245296,249.9931,17.58872,30.000002,0.0981061,45.37579,252.83757,210.89864,0.0,52.245296,0.11375418,4.4301367,49.47346,8.330017
33486,21449160.0,0.0,19.668274,17.245026,20.057373,19.818085,20.393158,20.08908,11.696808,11.70163,11.70163,12.800018,0.0,0.032084543,0.032084543,0.049585145,250.0,11.700012,0.0,0.0,0.0,1101.8624,3.4248686e-05,0.0,52.24542,249.99324,17.644905,30.000002,0.09800286,45.297134,252.8383,210.89873,0.0,52.24542,0.11375423,4.429992,49.473583,8.330017
33487,21449220.0,0.0,19.654999,17.236633,20.046448,19.80664,20.382416,20.078796,11.696869,11.6996155,11.6996155,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1100.0211,3.421304e-05,0.0,52.245552,249.99327,17.70398,30.000002,0.09789371,45.214428,252.83904,210.89876,0.0,52.245552,0.11375424,4.429781,49.473713,8.330017
33488,21449280.0,0.0,19.643188,17.228485,20.0372,19.795288,20.374847,20.071503,11.69693,12.607544,12.607544,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1098.3074,3.4178298e-05,0.0,52.245678,249.99329,17.762964,30.000002,0.097784154,45.131855,252.83977,210.89876,0.0,52.245678,0.11375424,4.429486,49.47384,8.330017
33489,21449340.0,0.0,19.631165,17.220612,20.027649,19.783966,20.366455,20.063385,11.697113,12.194672,12.194672,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1096.6505,3.4145996e-05,0.0,52.2458,249.99329,17.822128,30.000002,0.09767369,45.04902,252.8405,210.89876,0.0,52.2458,0.11375424,4.4288006,49.47396,8.330017
33490,21449400.0,0.0,19.618774,17.213013,20.017548,19.772705,20.357025,20.054352,11.697174,11.967804,11.967804,12.800018,0.0,0.03208455,0.03208455,0.049585152,250.0,11.700012,0.0,0.0,0.0,1094.9583,3.411386e-05,0.0,52.245926,249.99332,17.87952,30.000002,0.097566016,44.96867,252.84123,210.89879,0.0,52.245926,0.11375426,4.4285126,49.474087,8.330017
33491,21449460.0,0.0,19.606506,17.205688,20.007538,19.761932,20.347382,20.045135,11.697144,11.844086,11.844086,12.800018,0.0,0.032084554,0.032084554,0.04958516,250.0,11.700012,0.0,0.0,0.0,1093.2577,3.408115e-05,0.0,52.246048,249.99333,17.936666,30.000002,0.09745826,44.888668,252.84196,210.8988,0.0,52.246048,0.113754265,4.4285517,49.47421,8.330017
33492,21449520.0,0.0,19.594177,17.198639,19.997406,19.75122,20.337463,20.035675,11.697144,11.775726,11.775726,12.800018,0.0,0.032084562,0.032084562,0.04958517,250.0,11.700012,0.0,0.0,0.0,1091.5525,3.4048287e-05,0.0,52.24617,249.99338,17.992588,30.000002,0.097352326,44.81038,252.8427,210.89883,0.0,52.24617,0.113754295,4.4285984,49.47433,8.330017
33493,21449580.0,0.0,19.58197,17.191895,19.987213,19.74057,20.327393,20.026062,11.697144,11.739899,11.739899,12.800018,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,1089.8622,3.4015542e-05,0.0,52.246284,249.99345,18.046412,30.000002,0.09724987,44.735023,252.84341,210.8989,0.0,52.246284,0.11375432,4.428585,49.474445,8.330017
33494,21449640.0,0.0,19.569702,17.185455,19.97702,19.72998,20.317291,20.016418,11.697144,11.720032,11.720032,12.800018,0.0,0.032084573,0.032084573,0.049585186,250.0,11.700012,0.0,0.0,0.0,1088.165,3.3982815e-05,0.0,52.246403,249.99347,18.101782,30.000002,0.097143985,44.657505,252.84413,210.89891,0.0,52.246403,0.11375433,4.428563,49.474564,8.330017
33495,21449700.0,0.0,19.557587,17.179352,19.966827,19.719421,20.30716,20.006744,11.697144,11.709381,11.709381,12.800018,0.0,0.032084577,0.032084577,0.0495852,250.0,11.700012,0.0,0.0,0.0,1086.4825,3.395014e-05,0.0,52.24652,249.99352,18.155384,30.000002,0.09704102,44.582462,252.84483,210.89894,0.0,52.24652,0.113754354,4.428545,49.47468,8.330017
33496,21449760.0,0.0,19.546051,17.173584,19.957031,19.70932,20.297333,19.997467,11.697205,11.704193,11.704193,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1084.8593,3.3918124e-05,0.0,52.246624,249.99367,18.204712,30.000002,0.09694587,44.5134,252.84552,210.89905,0.0,52.246624,0.11375441,4.4283977,49.47479,8.330017
33497,21449820.0,0.0,19.534485,17.168152,19.947266,19.69928,20.287567,19.98819,11.697235,11.701569,11.701569,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1083.2538,3.388683e-05,0.0,52.24674,249.9937,18.256516,30.000002,0.09684549,44.440876,252.8462,210.89906,0.0,52.24674,0.11375441,4.428213,49.474895,8.330017
33498,21449880.0,0.0,19.523193,17.163055,19.937683,19.6893,20.278229,19.97931,11.697266,12.663116,12.663116,12.800018,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1081.6732,3.3855813e-05,12.04324,52.246845,249.99373,18.307915,30.000002,0.09674544,44.36892,252.8469,210.89908,12.04324,52.246845,0.11375441,4.428059,49.475002,8.330017
33499,21449940.0,0.0,19.513336,17.158325,19.929901,19.679352,20.271973,19.973358,11.697388,12.4548645,12.4548645,12.800018,0.0,0.032084595,0.032084595,0.049585227,250.0,11.700012,0.0,0.0,0.0,1080.2384,3.3826138e-05,0.0,52.246952,249.99376,18.359432,30.000002,0.0966448,44.296795,252.84758,210.8991,0.0,52.246952,0.113754414,4.4276595,49.475113,8.330017
33500,21450000.0,0.0,19.50296,17.153961,19.921326,19.669464,20.26413,19.965912,11.69751,12.110504,12.110504,12.800018,0.0,0.0320846,0.0320846,0.049585238,250.0,11.700012,0.0,0.0,0.0,1078.8176,3.3798537e-05,0.0,52.24706,249.99379,18.410025,30.000002,0.096545525,44.225967,252.84827,210.89912,0.0,52.24706,0.11375443,4.427028,49.47522,8.330017
33501,21450060.0,0.0,19.492493,17.149994,19.912567,19.659943,20.255737,19.958008,11.697571,11.921753,11.921753,12.800018,0.0,0.032084595,0.032084595,0.04958523,250.0,11.700012,0.0,0.0,0.0,1077.3804,3.377086e-05,0.0,52.247166,249.99379,18.46121,30.000002,0.09644465,44.154305,252.84895,210.89911,0.0,52.247166,0.11375443,4.4268174,49.475327,8.330017
33502,21450120.0,0.0,19.482056,17.146423,19.903625,19.650482,20.246918,19.949677,11.697571,11.819519,11.819519,12.800018,0.0,0.032084603,0.032084603,0.049585246,250.0,11.700012,0.0,0.0,0.0,1075.9359,3.374288e-05,0.0,52.24727,249.99385,18.509321,30.000002,0.096349485,44.086952,252.84962,210.89917,0.0,52.24727,0.11375445,4.4268184,49.475433,8.330017
33503,21450180.0,0.0,19.471497,17.143219,19.894562,19.641052,20.237854,19.941132,11.69754,11.762817,11.762817,12.800018,0.0,0.03208461,0.03208461,0.049585253,250.0,11.700012,0.0,0.0,0.0,1074.4778,3.371468e-05,0.0,52.247375,249.99388,18.55867,30.000002,0.09625148,44.01786,252.8503,210.89919,0.0,52.247375,0.113754466,4.4268603,49.475536,8.330017
33504,21450240.0,0.0,19.46106,17.140472,19.885437,19.631714,20.228668,19.932465,11.69754,11.732483,11.732483,12.800018,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1073.0287,3.36864e-05,0.0,52.247475,249.99393,18.6064,30.000002,0.09615632,43.951042,252.85095,210.89923,0.0,52.247475,0.11375449,4.4268923,49.475636,8.330017
33505,21450300.0,0.0,19.450775,17.138123,19.876312,19.622375,20.219452,19.923737,11.697571,11.716553,11.716553,12.800018,0.0,0.032084618,0.032084618,0.049585268,250.0,11.700012,0.0,0.0,0.0,1071.5999,3.3658398e-05,0.0,52.247574,249.99402,18.65243,30.000002,0.09606421,43.8866,252.85161,210.89928,0.0,52.247574,0.1137545,4.4268346,49.47573,8.330017
33506,21450360.0,0.0,19.440735,17.1362,19.867493,19.613434,20.21045,19.915314,11.697571,11.707886,11.707886,12.800018,0.0,0.032084618,0.032084618,0.04958527,250.0,11.700012,0.0,0.0,0.0,1070.1965,3.363073e-05,0.0,52.247673,249.99403,18.699528,30.000002,0.095969595,43.82066,252.85226,210.89929,0.0,52.247673,0.1137545,4.4267273,49.47583,8.330017
33507,21450420.0,0.0,19.430786,17.134705,19.858704,19.604492,20.201508,19.90689,11.697601,11.702972,11.702972,12.800018,0.0,0.03208462,0.03208462,0.04958528,250.0,11.700012,0.0,0.0,0.0,1068.8105,3.360348e-05,0.0,52.24777,249.99405,18.7466,30.000002,0.095874704,43.75476,252.85292,210.8993,0.0,52.24777,0.11375452,4.4265885,49.47593,8.330017
33508,21450480.0,0.0,19.421265,17.133698,19.849945,19.595642,20.192535,19.898499,11.697662,11.700684,11.700684,12.800018,0.0,0.032084636,0.032084636,0.049585305,250.0,11.700012,0.0,0.0,0.0,1067.4722,3.3576907e-05,0.0,52.247856,249.99422,18.78797,30.000002,0.09579105,43.696842,252.85355,210.89943,0.0,52.247856,0.11375458,4.426395,49.476017,8.330017
33509,21450540.0,0.0,19.412354,17.133118,19.84201,19.586823,20.185333,19.891754,11.697693,12.866638,12.866638,12.800018,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,1066.1875,3.3550918e-05,0.0,52.247955,249.99426,18.832544,30.000002,0.09570056,43.634438,252.85417,210.89944,0.0,52.247955,0.11375458,4.426208,49.47611,8.330017
33510,21450600.0,0.0,19.404236,17.133057,19.834991,19.578064,20.179352,19.886139,11.697845,12.338226,12.338226,12.800018,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,1065.0311,3.352697e-05,0.0,52.248043,249.99428,18.87735,30.000002,0.09560929,43.57171,252.8548,210.89944,0.0,52.248043,0.11375458,4.4256296,49.476204,8.330017
33511,21450660.0,0.0,19.395996,17.133423,19.827545,19.569824,20.172241,19.879578,11.697968,12.054993,12.054993,12.800018,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,1063.8889,3.35045e-05,0.0,52.24813,249.99434,18.91984,30.000002,0.09552247,43.512226,252.85542,210.8995,0.0,52.24813,0.1137546,4.425094,49.47629,8.330017
33512,21450720.0,0.0,19.38742,17.134308,19.819794,19.561646,20.16446,19.872375,11.697998,11.895538,11.895538,12.800018,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,1062.7202,3.3481967e-05,0.0,52.248226,249.99431,18.96518,30.000002,0.095429465,43.44875,252.85605,210.89948,0.0,52.248226,0.11375458,4.424898,49.476383,8.330017
33513,21450780.0,0.0,19.378876,17.135712,19.811829,19.553528,20.156342,19.864868,11.697998,11.804016,11.804016,12.800018,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,1061.5405,3.3459037e-05,0.0,52.248318,249.99435,19.007858,30.000002,0.09534167,43.389,252.85666,210.8995,0.0,52.248318,0.1137546,4.4249077,49.476475,8.330017
33514,21450840.0,0.0,19.370483,17.137604,19.803772,19.54541,20.14801,19.857147,11.697998,11.755676,11.755676,12.800018,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,1060.3716,3.343606e-05,0.0,52.2484,249.99443,19.048758,30.000002,0.09525726,43.331738,252.85727,210.89957,0.0,52.2484,0.11375463,4.424929,49.47656,8.330017
33515,21450900.0,0.0,19.36203,17.140015,19.795685,19.537354,20.139587,19.849335,11.697998,11.728882,11.728882,12.800018,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,1059.2006,3.3413115e-05,0.0,52.24849,249.99446,19.090906,30.000002,0.09516999,43.27273,252.85788,210.89958,0.0,52.24849,0.11375464,4.4249134,49.476643,8.330017
33516,21450960.0,0.0,19.354095,17.142975,19.787933,19.529816,20.131348,19.841766,11.698029,11.714813,11.714813,12.800018,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1058.0778,3.3390537e-05,0.0,52.248566,249.99454,19.130747,30.000002,0.09508725,43.216953,252.85847,210.89963,0.0,52.248566,0.11375465,4.4248238,49.476727,8.330017
33517,21451020.0,0.0,19.346252,17.146484,19.780182,19.522339,20.123077,19.834198,11.69809,11.707153,11.707153,12.800018,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1056.9802,3.336872e-05,0.0,52.24865,249.99457,19.17153,30.000002,0.09500229,43.15986,252.85907,210.89964,0.0,52.24865,0.11375465,4.4246044,49.47681,8.330017
33518,21451080.0,0.0,19.33847,17.150513,19.77246,19.514862,20.114838,19.82663,11.69812,11.70282,11.70282,12.800018,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,1055.8971,3.3347285e-05,0.0,52.24874,249.99458,19.21228,30.000002,0.094917156,43.102806,252.85966,210.89966,0.0,52.24874,0.11375467,4.424423,49.476894,8.330017
33519,21451140.0,0.0,19.330841,17.155151,19.764801,19.507446,20.106598,19.819061,11.698151,11.700409,11.700409,12.800018,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,1054.8317,3.3326163e-05,0.0,52.248825,249.99458,19.25358,30.000002,0.094830595,43.044987,252.86026,210.89966,0.0,52.248825,0.11375467,4.4242797,49.476982,8.330017
33520,21451200.0,0.0,19.32486,17.160309,19.758484,19.500092,20.101074,19.814087,11.698242,12.6892395,12.6892395,12.800018,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1053.9108,3.3306096e-05,0.0,52.248894,249.9948,19.287169,30.000002,0.094760045,42.997963,252.86081,210.8998,0.0,52.248894,0.11375473,4.423996,49.47705,8.330017
