,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33521,21451260.0,0.0,19.319,17.166107,19.752594,19.493164,20.09555,19.809204,11.698425,12.238983,12.238983,12.800018,0.0,0.032084674,0.032084674,0.049585372,250.0,11.700012,0.0,0.0,0.0,1053.0836,3.3288885e-05,0.0,52.248974,249.99481,19.325935,30.000002,0.09467835,42.943687,252.86139,210.89981,0.0,52.248974,0.11375473,4.4232244,49.477127,8.330017
33522,21451320.0,0.0,19.312897,17.172455,19.746033,19.486298,20.088898,19.803192,11.698517,12.001343,12.001343,12.800018,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,1052.248,3.32726e-05,0.0,52.249043,249.99489,19.36232,30.000002,0.0946015,42.89275,252.86194,210.89986,0.0,52.249043,0.11375475,4.4227514,49.477203,8.330017
33523,21451380.0,0.0,19.306519,17.179413,19.739227,19.479492,20.081696,19.796722,11.698547,11.862915,11.862915,12.800018,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,1051.3804,3.3255936e-05,0.0,52.249123,249.99486,19.401789,30.000002,0.09451784,42.837494,252.8625,210.89983,0.0,52.249123,0.11375471,4.4226413,49.47728,8.330017
33524,21451440.0,0.0,19.300232,17.187012,19.732239,19.472687,20.074188,19.789917,11.698517,11.786438,11.786438,12.800018,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,1050.5071,3.323881e-05,0.0,52.2492,249.9949,19.438501,30.000002,0.094439864,42.786102,252.86307,210.89987,0.0,52.2492,0.11375474,4.4227047,49.477356,8.330017
33525,21451500.0,0.0,19.294006,17.19522,19.725159,19.465942,20.066498,19.78299,11.698517,11.745789,11.745789,12.800018,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1049.6404,3.3221637e-05,0.0,52.249275,249.99495,19.475067,30.000002,0.094361976,42.734905,252.86362,210.89989,0.0,52.249275,0.11375475,4.4227405,49.477432,8.330017
33526,21451560.0,0.0,19.288269,17.20404,19.718384,19.459717,20.058899,19.776215,11.698547,11.724243,11.724243,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1048.8197,3.3204913e-05,0.0,52.249344,249.99503,19.509558,30.000002,0.09428833,42.68662,252.86417,210.89995,0.0,52.249344,0.113754764,4.4226384,49.4775,8.330017
33527,21451620.0,0.0,19.282562,17.213531,19.711609,19.453522,20.0513,19.76941,11.698578,11.712219,11.712219,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1048.018,3.3188848e-05,0.0,52.24942,249.99506,19.545767,30.000002,0.09421082,42.635925,252.8647,210.89996,0.0,52.24942,0.11375478,4.4224377,49.477573,8.330017
33528,21451680.0,0.0,19.276978,17.223663,19.704865,19.447357,20.04367,19.762573,11.698608,11.705383,11.705383,12.800018,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1047.2356,3.3173194e-05,0.0,52.249493,249.99503,19.582706,30.000002,0.094131514,42.58421,252.86525,210.89995,0.0,52.249493,0.113754764,4.4222584,49.47765,8.330017
33529,21451740.0,0.0,19.271881,17.234467,19.69812,19.441223,20.036041,19.755768,11.698669,11.702454,11.702454,12.800018,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1046.5082,3.3158296e-05,0.0,52.249557,249.99524,19.612112,30.000002,0.094068296,42.54304,252.86577,210.90009,0.0,52.249557,0.113754824,4.422033,49.47771,8.330017
33530,21451800.0,0.0,19.266632,17.245941,19.691406,19.43512,20.028473,19.748993,11.69873,11.733215,11.733215,12.800018,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,1045.7787,3.3143813e-05,54.333122,52.249622,249.99521,19.648092,30.000002,0.09399069,42.49267,252.86629,210.90005,54.333122,52.249622,0.1137548,4.421833,49.47778,8.330017
33531,21451860.0,0.0,19.26352,17.258087,19.68686,19.429535,20.024628,19.74582,11.698822,12.540985,12.540985,12.800018,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1045.242,3.3130746e-05,0.0,52.249687,249.9953,19.679777,30.000002,0.09392222,42.44831,252.8668,210.90012,0.0,52.249687,0.113754824,4.4214373,49.477844,8.330017
33532,21451920.0,0.0,19.25998,17.270966,19.681732,19.42395,20.019379,19.741302,11.699005,12.158264,12.158264,12.800018,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1044.7498,3.3120563e-05,0.0,52.249752,249.99533,19.713215,30.000002,0.09384978,42.401497,252.86731,210.90013,0.0,52.249752,0.113754824,4.420614,49.477913,8.330017
33533,21451980.0,0.0,19.256195,17.284515,19.676056,19.418427,20.013184,19.735931,11.699097,11.949738,11.949738,12.800018,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1044.2374,3.3110697e-05,0.0,52.24982,249.99538,19.745636,30.000002,0.093779385,42.35611,252.86783,210.90016,0.0,52.24982,0.11375484,4.4202437,49.477978,8.330017
33534,21452040.0,0.0,19.253815,17.298798,19.671875,19.41748,20.00647,19.730042,11.699127,11.836456,11.836456,14.597046,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,1043.8107,3.3100594e-05,0.0,52.249886,249.99544,19.776886,30.000002,0.0937114,42.312363,252.86832,210.9002,0.0,52.249886,0.11375486,14.557087,49.47804,8.330017
33535,21452100.0,0.0,19.253937,17.313782,19.670532,19.422974,19.999512,19.723938,11.699371,11.775574,11.775574,15.025604,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1043.7014,3.309489e-05,0.0,52.249943,249.9955,19.808132,30.000002,0.09364326,42.268616,252.86882,210.90024,0.0,52.249943,0.113754876,16.246826,49.478104,8.330017
33536,21452160.0,0.0,19.254852,17.329529,19.670074,19.43042,19.992584,19.717865,11.699738,11.740814,11.740814,15.292999,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1043.759,3.3093813e-05,0.0,52.25001,249.99547,19.841354,30.000002,0.09357064,42.222107,252.86931,210.9002,0.0,52.25001,0.11375485,15.588446,49.478165,8.330017
33537,21452220.0,0.0,19.256256,17.346008,19.669922,19.438599,19.985565,19.711761,11.700012,11.721771,11.721771,15.34964,0.0,0.032084715,0.032084715,0.04958544,250.0,11.700012,0.0,0.0,0.0,1043.9169,3.309564e-05,0.0,52.25007,249.99551,19.872097,30.000002,0.09350332,42.17906,252.86981,210.90025,0.0,52.25007,0.113754876,14.193977,49.478226,8.330017
33538,21452280.0,0.0,19.257782,17.36322,19.669647,19.446472,19.978516,19.705627,11.700226,11.711914,11.711914,15.211884,0.0,0.03208472,0.03208472,0.049585447,250.0,11.700012,0.0,0.0,0.0,1044.1211,3.309915e-05,0.0,52.25013,249.99559,19.901768,30.000002,0.09343821,42.137524,252.87029,210.9003,0.0,52.25013,0.11375489,12.244377,49.478287,8.330017
33539,21452340.0,0.0,19.258972,17.381226,19.668854,19.453064,19.971497,19.699493,11.700287,11.706482,11.706482,14.922546,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1044.2986,3.3102882e-05,0.0,52.250187,249.9956,19.932383,30.000002,0.09337088,42.094666,252.87077,210.90031,0.0,52.250187,0.11375489,10.091407,49.478348,8.330017
33540,21452400.0,0.0,19.259705,17.399994,19.667267,19.457794,19.964478,19.69336,11.700287,11.703613,11.703613,14.533722,0.0,0.032084726,0.032084726,0.049585454,250.0,11.700012,0.0,0.0,0.0,1044.4259,3.3105982e-05,0.0,52.250248,249.99567,19.961939,30.000002,0.09330575,42.053284,252.87125,210.90034,0.0,52.250248,0.1137549,8.0069065,49.478405,8.330017
33541,21452460.0,2.0,19.286804,17.419342,19.731628,19.488403,19.996246,19.723907,12.466675,26.360382,25.170776,22.401337,0.0,0.06945151,0.07603217,0.07008848,250.0,11.700012,0.0,0.0,0.0,1622.3727,4.4643686e-05,100.0,79.19681,121.20997,17.597775,30.000002,0.17406031,45.363113,270.11307,184.51503,100.0,81.56765,0.21545362,100.0,65.68787,8.330017
33542,21452520.0,2.0,19.381042,17.438965,19.817749,19.562286,20.083008,19.802612,12.761353,27.4935,27.021454,25.948822,0.0,0.086803034,0.08815788,0.08262666,250.0,11.700012,0.0,0.0,0.0,2086.3484,5.957261e-05,100.0,89.31625,101.394226,16.414688,30.000002,0.21042214,47.019432,295.95984,187.09735,100.0,89.77348,0.25773114,100.0,72.81626,8.330017
33543,21452580.0,2.0,19.474731,17.458862,19.9068,19.657135,20.172516,19.88742,12.630035,26.211945,26.019318,26.386108,0.0,0.09662314,0.0973039,0.09294237,250.0,11.700012,0.0,0.0,0.0,2405.5898,6.9506605e-05,100.0,93.18136,103.498795,15.722127,30.000002,0.2362535,47.98902,325.71573,199.71826,100.0,93.4,0.28688404,100.0,76.193535,8.330017
33544,21452640.0,0.0,19.563965,17.479065,19.990417,19.754242,20.252686,19.964874,12.505157,24.961761,24.88507,25.608063,0.0,0.10375854,0.104100466,0.10170118,250.0,11.700012,0.0,0.0,0.0,2673.0518,7.800381e-05,100.0,93.90361,115.67455,15.218928,30.000002,0.2570268,48.6935,362.0463,218.01746,100.0,94.00708,0.3095921,100.0,77.24392,8.330017
33545,21452700.0,0.0,19.644135,17.499542,20.066162,19.84491,20.323425,20.03418,12.387909,24.10852,24.076447,24.62207,0.0,0.10852504,0.1086964,0.10828625,250.0,11.700012,0.0,0.0,0.0,2889.2231,8.5214684e-05,100.0,92.40306,136.12363,14.872597,30.000002,0.27203074,49.17836,401.52344,240.88503,100.0,92.451584,0.32555687,100.0,76.479454,8.330017
33546,21452760.0,0.0,19.71228,17.520264,20.131042,19.922607,20.382996,20.093506,12.265045,23.58612,23.572174,23.83609,0.0,0.11099928,0.11108308,0.112209834,250.0,11.700012,0.0,0.0,0.0,3047.1675,9.0992966e-05,100.0,89.75341,162.8197,14.646803,30.000002,0.28072357,49.494476,436.01834,266.31323,100.0,89.77576,0.3343485,100.0,74.6307,8.330017
33547,21452820.0,0.0,19.772552,17.54123,20.190643,19.992859,20.437683,20.148346,12.135895,23.30487,23.298492,23.33368,0.0,0.111530416,0.11157068,0.11353324,250.0,11.700012,0.0,0.0,0.0,3147.0764,9.5249714e-05,100.0,86.91802,191.73485,14.524142,30.000002,0.28356346,49.666203,459.38742,290.75458,100.0,86.9283,0.33669132,100.0,72.44002,8.330017
33548,21452880.0,0.0,19.828217,17.562439,20.246857,20.057892,20.489319,20.200348,12.01178,23.186737,23.183716,23.079102,0.0,0.11084153,0.110860795,0.1129941,250.0,11.700012,0.0,0.0,0.0,3200.0618,9.81025e-05,100.0,84.529106,217.52444,14.456107,30.000002,0.28254816,49.76145,470.93854,310.3702,100.0,84.533905,0.33474708,100.0,70.4634,8.330017
33549,21452940.0,0.0,19.880127,17.583862,20.301147,20.119812,20.539276,20.250763,11.906403,23.164703,23.163208,22.997467,0.0,0.109682634,0.10969191,0.11157204,250.0,11.700012,0.0,0.0,0.0,3222.9436,9.98444e-05,100.0,82.80744,236.5674,14.43625,30.000002,0.27969372,49.78925,473.89288,323.3718,100.0,82.80972,0.33098882,100.0,68.953575,8.330017
33550,21453000.0,0.0,19.930634,17.6055,20.354431,20.180267,20.588348,20.300323,11.827576,23.187988,23.187256,23.013794,0.0,0.10855509,0.108559474,0.110019475,250.0,11.700012,0.0,0.0,0.0,3231.5872,0.000100831254,100.0,81.70473,248.37653,14.423685,30.000002,0.27671263,49.806843,472.144,330.44406,100.0,81.7058,0.3271515,100.0,67.93046,8.330017
33551,21453060.0,0.0,19.978851,17.62732,20.404755,20.237335,20.63443,20.347168,11.776764,23.227356,23.22699,23.076416,0.0,0.10767154,0.10767373,0.108710855,250.0,11.700012,0.0,0.0,0.0,3235.5544,0.00010133969,100.0,81.093994,254.09152,14.405801,30.000002,0.27437094,49.83188,468.40604,333.11438,100.0,81.09453,0.3240637,100.0,67.32343,8.330017
33552,21453120.0,0.0,20.028717,17.649353,20.454712,20.29422,20.680267,20.393768,11.74469,23.266296,23.266113,23.147705,0.0,0.10701977,0.10702081,0.107700236,250.0,11.700012,0.0,0.0,0.0,3240.7078,0.000101645375,100.0,80.75842,256.5202,14.355718,30.000002,0.27289006,49.901997,464.4639,333.6603,100.0,80.75868,0.32174343,100.0,66.96327,8.330017
33553,21453180.0,0.0,20.076843,17.67154,20.504395,20.351013,20.72583,20.440063,11.728302,23.298737,23.298645,23.213226,0.0,0.106604844,0.106605366,0.10701919,250.0,11.700012,0.0,0.0,0.0,3248.1562,0.00010184213,100.0,80.63031,256.63565,14.326364,30.000002,0.27189678,49.943092,461.0004,332.88843,100.0,80.63043,0.32022864,100.0,66.79863,8.330017
33554,21453240.0,0.0,20.125977,17.693909,20.553802,20.407654,20.771088,20.486084,11.721039,23.323334,23.323273,23.266022,0.0,0.106348775,0.10634905,0.106576875,250.0,11.700012,0.0,0.0,0.0,3258.7534,0.00010202425,100.0,80.60489,255.80286,14.27661,30.000002,0.2715095,50.01275,458.25616,331.71213,100.0,80.60495,0.3192726,100.0,66.737976,8.330017
33555,21453300.0,0.0,20.174988,17.7164,20.602814,20.46399,20.815979,20.531708,11.719391,23.34021,23.34018,23.303955,0.0,0.10621174,0.106211886,0.10632269,250.0,11.700012,0.0,0.0,0.0,3272.1145,0.0001022303,100.0,80.63475,254.6298,14.223141,30.000002,0.27149695,50.0876,456.29492,330.5205,100.0,80.63478,0.31874382,100.0,66.738846,8.330017
33556,21453360.0,0.0,20.221588,17.739075,20.648865,20.51709,20.85794,20.574493,11.71994,23.351715,23.351715,23.331116,0.0,0.106138706,0.10613878,0.10617461,250.0,11.700012,0.0,0.0,0.0,3286.581,0.00010246157,100.0,80.683395,253.46396,14.168173,30.000002,0.27168798,50.16456,454.88153,329.46783,100.0,80.68341,0.31844983,100.0,66.76452,8.330017
33557,21453420.0,0.0,20.267853,17.76184,20.694397,20.569733,20.899445,20.616821,11.72168,23.35846,23.35846,23.348083,0.0,0.10611296,0.106112994,0.10610868,250.0,11.700012,0.0,0.0,0.0,3302.3965,0.00010272455,100.0,80.73653,252.46222,14.112793,30.000002,0.2720283,50.24209,453.97662,328.63992,100.0,80.736534,0.3183327,100.0,66.80136,8.330017
33558,21453480.0,0.0,20.31482,17.78476,20.739563,20.62201,20.940643,20.658844,11.723785,23.362762,23.362762,23.359406,0.0,0.10610728,0.1061073,0.1060801,250.0,11.700012,0.0,0.0,0.0,3319.2014,0.00010301169,100.0,80.78575,251.63213,14.044176,30.000002,0.2725403,50.338154,453.35266,327.98615,100.0,80.78576,0.3182932,100.0,66.83849,8.330017
33559,21453540.0,0.0,20.359436,17.80777,20.78424,20.673737,20.981354,20.700409,11.7256775,23.364532,23.364532,23.36496,0.0,0.106118664,0.10611868,0.106084876,250.0,11.700012,0.0,0.0,0.0,3336.1277,0.00010332046,100.0,80.82703,251.0143,14.003733,30.000002,0.27288565,50.394775,453.02182,327.5316,100.0,80.82703,0.3183211,100.0,66.872284,8.330017
33560,21453600.0,0.0,20.404388,17.830872,20.828278,20.724731,21.021454,20.741364,11.727112,23.364807,23.364807,23.36673,0.0,0.10613479,0.10613479,0.10610283,250.0,11.700012,0.0,0.0,0.0,3353.5376,0.00010364804,100.0,80.856,250.62724,13.951681,30.000002,0.27334508,50.467648,452.88232,327.26523,100.0,80.856,0.3183716,100.0,66.89738,8.330017
33561,21453660.0,0.0,20.447266,17.854065,20.869843,20.77301,21.059174,20.779968,11.728088,23.364532,23.364532,23.36731,0.0,0.10615088,0.10615089,0.106122866,250.0,11.700012,0.0,0.0,0.0,3370.471,0.00010397775,100.0,80.87958,250.32982,13.900703,30.000002,0.27380043,50.539017,452.80347,327.06818,100.0,80.87958,0.31842414,100.0,66.91831,8.330017
33562,21453720.0,0.0,20.489655,17.87732,20.91095,20.82074,21.096466,20.818146,11.728607,23.363739,23.363739,23.366608,0.0,0.10616541,0.10616541,0.10614284,250.0,11.700012,0.0,0.0,0.0,3387.253,0.00010430966,100.0,80.89597,250.14326,13.851355,30.000002,0.2742427,50.608105,452.7862,326.95367,100.0,80.89597,0.31847337,100.0,66.93344,8.330017
33563,21453780.0,0.0,20.530914,17.900635,20.950836,20.867981,21.133453,20.855927,11.7258,23.41391,23.352264,23.357513,0.0,0.1050048,0.106389,0.106415235,250.0,11.700012,0.0,0.0,0.0,3399.6353,0.000104596744,100.0,80.51527,251.52013,13.808478,30.000002,0.27406096,50.668133,452.13696,327.6328,100.0,80.859535,0.31781578,100.0,66.91269,8.330017
33564,21453840.0,0.0,20.569214,17.924011,20.988739,20.91449,21.171204,20.893066,11.706329,23.706787,23.305267,23.312836,0.0,0.10087845,0.10679305,0.10698501,250.0,11.700012,0.0,0.0,0.0,3392.664,0.00010457362,100.0,79.11838,256.84134,13.797574,30.000002,0.2715946,50.683395,448.3462,329.8866,100.0,80.601,0.31467015,100.0,66.72689,8.330017
33565,21453900.0,0.0,20.603119,17.947418,21.025146,20.95987,21.211853,20.92923,11.667908,24.330109,23.23581,23.237396,0.0,0.093950175,0.10716623,0.10753662,250.0,11.700012,0.0,0.0,0.0,3359.333,0.00010400112,100.0,76.77751,265.0881,13.844037,30.000002,0.2663468,50.61835,440.24048,332.62677,100.0,80.14473,0.308672,100.0,66.37403,8.330017
33566,21453960.0,0.0,20.632294,17.970856,21.05835,21.002106,21.25595,20.962555,11.611847,25.415833,23.152771,23.143372,0.0,0.08392835,0.107465036,0.10800545,250.0,11.700012,0.0,0.0,0.0,3293.9739,0.00010268308,100.0,73.36117,275.6643,13.940303,30.000002,0.25809437,50.483578,427.22006,335.00043,100.0,79.535904,0.29942197,100.0,65.887566,8.330017
33567,21454020.0,0.0,20.656586,17.994293,21.08902,21.042755,21.306885,20.994568,11.538788,27.222168,23.061401,23.039917,0.0,0.070572056,0.10767025,0.10834726,250.0,11.700012,0.0,0.0,0.0,3191.5225,0.000100430785,100.0,68.602715,287.9371,14.099828,30.000002,0.24656288,50.26024,409.4573,336.13495,100.0,78.82614,0.28661802,100.0,65.30602,8.330017
33568,21454080.0,0.0,20.674225,18.01773,21.115173,21.081726,21.365265,21.025208,11.449463,30.264069,22.964874,22.932953,0.0,0.053866763,0.10774496,0.10850898,250.0,11.700012,0.0,0.0,0.0,3047.8074,9.706009e-05,100.0,61.97068,300.98227,14.343161,30.000002,0.23164847,49.919575,387.98892,335.05246,100.0,78.07099,0.27014607,100.0,64.673706,8.330017
33569,21454140.0,0.0,20.692383,18.041168,21.140442,21.11908,21.42804,21.054504,11.3637085,32.0571,22.910248,22.858917,0.0,0.040577553,0.10675985,0.10721576,250.0,11.700012,0.0,0.0,0.0,2888.7805,9.266414e-05,21.972929,55.699623,305.3631,14.57329,30.000002,0.21772803,49.597393,366.78787,328.17935,100.0,77.51215,0.25453806,100.0,64.130516,8.330017
33570,21454200.0,0.0,20.718292,18.064575,21.169464,21.156036,21.4581,21.083618,11.37381,22.530731,22.976532,23.014984,0.0,0.03700196,0.10610692,0.10381896,250.0,11.700012,0.0,0.0,0.0,2794.002,8.8930254e-05,0.0,54.020184,296.85522,14.6804495,30.000002,0.2110276,49.44737,353.01544,317.7751,100.0,77.68322,0.24691242,100.0,63.710205,8.330017
33571,21454260.0,0.0,20.742065,18.087982,21.195404,21.194214,21.457153,21.111877,11.406311,17.055603,23.042297,23.380432,0.0,0.034887698,0.10588615,0.09928838,250.0,11.700012,0.0,0.0,0.0,2714.454,8.5752275e-05,0.0,52.978844,290.4543,14.780052,30.000002,0.20502576,49.307926,342.29272,309.34528,100.0,77.87481,0.24005319,100.0,62.953007,8.330017
33572,21454320.0,0.0,20.766205,18.111328,21.222412,21.235687,21.442505,21.140564,11.421326,14.376038,23.175354,23.945496,0.0,0.033863224,0.1039968,0.09333269,250.0,11.700012,0.0,0.0,0.0,2624.7864,8.267905e-05,0.0,52.324806,289.631,14.916839,30.000002,0.1972953,49.11643,332.60504,303.36795,100.0,77.390915,0.23119684,100.0,61.604916,8.330017
33573,21454380.0,0.0,20.79068,18.134613,21.251343,21.281494,21.421509,21.170746,11.397827,12.991455,23.507477,24.754059,0.0,0.033410538,0.09998316,0.085323125,250.0,11.700012,0.0,0.0,0.0,2504.3984,7.911752e-05,0.0,51.796173,294.04733,15.136494,30.000002,0.18639605,48.808907,322.43124,298.4528,100.0,76.115486,0.21872994,100.0,59.460957,8.330017
33574,21454440.0,0.0,20.81549,18.157806,21.28247,21.332397,21.397247,21.203918,11.336853,12.239807,24.09262,25.924255,0.0,0.033251893,0.09359373,0.07507949,250.0,11.700012,0.0,0.0,0.0,2342.4377,7.464082e-05,0.0,51.29548,302.34384,15.480937,30.000002,0.17174831,48.32669,311.46976,293.0012,100.0,74.02768,0.20194443,100.0,56.35416,8.330017
33575,21454500.0,0.0,20.846436,18.18097,21.315369,21.388641,21.371124,21.241638,11.239502,11.802185,25.057709,27.640625,0.0,0.033187386,0.08444667,0.06283983,250.0,11.700012,0.0,0.0,0.0,2130.4353,6.8836955e-05,0.0,50.7851,312.63824,15.912813,30.000002,0.15349698,47.72206,299.8954,285.2916,100.0,71.04225,0.18048927,100.0,52.118565,8.330017
33576,21454560.0,0.0,20.884827,18.20401,21.353027,21.448578,21.344696,21.284454,11.157593,11.519348,26.697205,27.549316,0.0,0.032781467,0.071924694,0.057053674,250.0,11.700012,0.0,0.0,0.0,1916.5868,6.207168e-05,0.0,50.408268,313.80557,16.351484,30.000002,0.1377246,47.10792,289.41867,273.8036,100.0,67.22406,0.16175787,0.0,49.957813,8.330017
33577,21454620.0,0.0,20.931213,18.22696,21.382507,21.473969,21.317993,21.334747,11.1319275,11.3463745,29.4198,20.273376,0.0,0.032557175,0.056894492,0.054327227,250.0,11.700012,0.0,0.0,0.0,1714.5018,5.5402736e-05,0.0,50.21615,313.28555,16.570576,30.000002,0.12335553,46.801193,280.0634,261.84595,100.0,62.034164,0.14377858,0.0,48.884052,8.330017
33578,21454680.0,0.0,20.961609,18.249786,21.39743,21.468567,21.291107,21.39148,11.106476,11.241089,33.854523,16.331146,0.0,0.03230865,0.041392956,0.052402858,250.0,11.700012,0.0,0.0,0.0,1505.1946,4.8453647e-05,0.0,50.079548,310.927,17.081762,30.000002,0.108633146,46.08553,271.14716,249.15282,100.0,55.323486,0.12608321,0.0,48.188072,8.330017
33579,21454740.0,0.0,20.961273,18.272491,21.395111,21.44815,21.264587,21.4328,11.186218,11.190094,25.930542,14.147339,0.0,0.031806085,0.03700144,0.050567206,250.0,11.700012,0.0,0.0,0.0,1378.5305,4.2846394e-05,0.44165784,50.20254,297.52988,17.422173,30.000002,0.102762714,45.60896,265.133,238.14584,3.02003,53.40464,0.119348995,0.0,47.96924,8.330017
33580,21454800.0,0.0,20.965973,18.295074,21.378021,21.420319,21.2388,21.440216,11.353912,11.353516,18.803345,12.962128,0.0,0.031580947,0.03469709,0.049584813,250.0,11.700012,0.0,0.0,0.0,1317.1709,3.9839542e-05,0.7352123,50.478107,285.7016,17.254719,30.000002,0.10035318,45.84339,261.07693,230.06842,0.0,52.46959,0.11584175,0.0,48.040882,8.330017
33581,21454860.0,0.0,20.94809,18.317505,21.354675,21.390015,21.215332,21.429108,11.493408,11.390869,15.32959,12.337769,0.0,0.03149559,0.03339437,0.049081936,250.0,11.700012,0.0,0.0,0.0,1285.5762,3.8326307e-05,0.0,50.779915,276.18793,17.356236,30.000002,0.098696135,45.70127,258.3053,224.17844,0.0,52.018642,0.11395527,0.0,48.22013,8.330017
33582,21454920.0,0.0,20.925873,18.339752,21.328522,21.35791,21.19217,21.410492,11.58429,11.456909,13.5755005,12.01358,0.0,0.031499155,0.032664135,0.048877046,250.0,11.700012,0.0,0.0,0.0,1268.8561,3.7560712e-05,0.0,51.070957,268.8139,17.45527,30.000002,0.09779285,45.56262,256.41718,219.94211,0.0,51.83937,0.11302768,0.0,48.435844,8.330017
33583,21454980.0,0.0,20.90213,18.361847,21.301117,21.32489,21.169312,21.388245,11.637939,11.525299,12.67511,11.849548,0.0,0.031552237,0.032269854,0.048844784,250.0,11.700012,0.0,0.0,0.0,1260.0637,3.718118e-05,0.0,51.33027,263.2613,17.536762,30.000002,0.09735604,45.448532,255.14229,216.94508,0.0,51.806103,0.11265746,0.0,48.648132,8.330017
33584,21455040.0,0.0,20.878601,18.383759,21.274017,21.291443,21.149963,21.364227,11.667999,12.940674,12.21048,11.769104,0.0,0.0316281,0.03207164,0.048903517,250.0,11.700012,0.0,0.0,0.0,1255.5178,3.7002992e-05,0.0,51.549442,259.17584,17.605507,30.000002,0.0971826,45.352287,254.29117,214.86028,0.0,51.84412,0.1125964,0.0,48.837433,8.330017
33585,21455100.0,0.0,20.855042,18.405487,21.246857,21.257782,21.13086,21.339355,11.684448,12.370575,11.96756,11.73053,0.0,0.031709332,0.03198358,0.049001377,250.0,11.700012,0.0,0.0,0.0,1253.0885,3.692743e-05,0.0,51.727474,256.2257,17.667622,30.000002,0.09714038,45.265327,253.7292,213.43141,0.0,51.90971,0.11268939,0.0,48.996044,8.330017
33586,21455160.0,0.0,20.833038,18.426971,21.221436,21.228027,21.112091,21.314697,11.693054,12.062317,11.840454,11.712738,0.0,0.031786207,0.031955708,0.049109105,250.0,11.700012,0.0,0.0,0.0,1251.7108,3.6901776e-05,0.0,51.867653,254.13493,17.726204,30.000002,0.097154506,45.18331,253.36443,212.46999,0.0,51.98021,0.1128476,0.0,49.123375,8.330017
33587,21455220.0,0.0,20.811188,18.448273,21.195892,21.198273,21.09256,21.289856,11.697327,11.896179,11.7742,11.705017,0.0,0.031853832,0.03195866,0.04921105,250.0,11.700012,0.0,0.0,0.0,1250.6791,3.6898273e-05,0.0,51.9751,252.6827,17.780584,30.000002,0.09718758,45.10718,253.1333,211.83757,0.0,52.044636,0.11302118,0.0,49.22221,8.330017
33588,21455280.0,0.0,20.789337,18.46933,21.170227,21.168518,21.072632,21.264923,11.699066,11.80661,11.739532,11.701843,0.0,0.031910315,0.031975202,0.049299683,250.0,11.700012,0.0,0.0,0.0,1249.5759,3.689946e-05,0.0,52.05552,251.69412,17.834866,30.000002,0.09721154,45.031185,252.99107,211.43176,0.0,52.09851,0.1131836,0.0,49.29678,8.330017
33589,21455340.0,0.0,20.769318,18.490173,21.146606,21.138855,21.060577,21.23999,11.699493,15.988586,11.721069,11.7005005,0.0,0.031955756,0.03199589,0.049372718,250.0,11.700012,0.0,0.0,0.0,1248.3672,3.689693e-05,15.947519,52.114563,251.0335,17.888527,30.000002,0.097218476,44.956062,252.90657,211.17807,0.0,52.14113,0.113323316,0.0,49.351807,8.330017
33590,21455400.0,0.0,20.751587,18.510742,21.125519,21.109283,21.056732,21.215057,11.699524,17.000793,11.711121,11.69989,0.0,0.031991206,0.03201602,0.049430564,250.0,11.700012,0.0,0.0,0.0,1247.1862,3.6891503e-05,19.096632,52.157063,250.60242,17.942133,30.000002,0.09720493,44.881012,252.8591,211.02533,0.0,52.173477,0.11343712,0.0,49.391533,8.330017
33591,21455460.0,0.0,20.738495,18.531036,21.109772,21.088226,21.058289,21.19162,11.699402,18.213715,11.705688,12.82959,0.0,0.03201816,0.0320335,0.049474977,250.0,11.700012,0.0,0.0,0.0,1246.204,3.688361e-05,22.239023,52.187103,250.32848,17.995523,30.000002,0.097172216,44.80627,252.83466,210.93779,0.0,52.197235,0.11352622,0.0,49.41964,8.330017
33592,21455520.0,0.0,20.727203,18.551056,21.095978,21.068115,21.063904,21.168243,11.699432,19.345062,11.702759,12.367828,0.0,0.03203818,0.032047663,0.049508173,250.0,11.700012,0.0,0.0,0.0,1245.37,3.6877136e-05,24.353735,52.207924,250.16022,18.048416,30.000002,0.09712335,44.73222,252.82408,210.89133,0.0,52.214188,0.11359377,0.0,49.439117,8.330017
33593,21455580.0,0.0,20.720978,18.5708,21.088135,21.060577,21.072937,21.144958,11.699402,20.23587,11.8341675,16.020538,0.0,0.032052774,0.032058634,0.049532462,250.0,11.700012,0.0,0.0,0.0,1244.8219,3.6870017e-05,25.357092,52.222137,250.06075,18.101551,30.000002,0.09706,44.65783,252.82138,210.8696,50.348083,52.226006,0.11364373,23.882126,49.452393,8.330017
33594,21455640.0,0.0,20.719818,18.590271,21.08609,21.06186,21.084412,21.125092,11.699799,20.805084,12.527557,16.989319,0.0,0.032063205,0.032066822,0.049549848,250.0,11.700012,0.0,0.0,0.0,1244.8525,3.686982e-05,25.3046,52.231644,250.00537,18.154337,30.000002,0.0969862,44.583927,252.82288,210.86221,0.0,52.234035,0.1136798,29.391691,49.461243,8.330017
33595,21455700.0,0.0,20.720642,18.609406,21.086456,21.06845,21.097137,21.103851,11.700287,21.023376,12.152679,17.957611,0.0,0.032070514,0.03207275,0.04956204,250.0,11.700012,0.0,0.0,0.0,1245.1589,3.687591e-05,24.311064,52.23788,249.9773,18.206982,30.000002,0.09690406,44.510223,252.82631,210.8626,0.0,52.239357,0.11370527,31.779394,49.467022,8.330017
33596,21455760.0,0.0,20.7247,18.628204,21.090485,21.083038,21.110199,21.083282,11.700684,20.890442,11.947998,18.531921,0.0,0.032075543,0.032076925,0.04957042,250.0,11.700012,0.0,0.0,0.0,1245.7728,3.68858e-05,22.470255,52.24188,249.96552,18.25843,30.000002,0.096817784,44.438198,252.83038,210.86671,0.0,52.24279,0.113722876,29.916727,49.470703,8.330017
33597,21455820.0,0.0,20.729187,18.646698,21.095062,21.099213,21.1221,21.062805,11.701019,20.450806,13.328247,18.656036,0.0,0.03207894,0.032079794,0.04957606,250.0,11.700012,0.0,0.0,0.0,1246.5017,3.689942e-05,20.115665,52.244385,249.96288,18.309029,30.000002,0.0967284,44.367363,252.83441,210.87221,100.0,52.24494,0.1137348,27.004349,49.472984,8.330017
33598,21455880.0,0.0,20.736084,18.664825,21.102509,21.114716,21.132019,21.055634,11.701233,19.771027,16.482971,18.374207,0.0,0.032081187,0.03208171,0.049579773,250.0,11.700012,0.0,0.0,0.0,1247.4363,3.6914822e-05,17.471132,52.24591,249.9649,18.359747,30.000002,0.09663527,44.296356,252.83806,210.87776,17.609283,52.246254,0.11374267,22.983038,49.47436,8.330017
33599,21455940.0,0.0,20.74234,18.682587,21.109222,21.127625,21.13919,21.052032,11.701447,18.931488,17.801697,17.77298,0.0,0.032082636,0.032082956,0.049582154,250.0,11.700012,0.0,0.0,0.0,1248.3778,3.693254e-05,14.791493,52.24681,249.96901,18.410131,30.000002,0.09654025,44.22582,252.84119,210.88274,22.248285,52.247025,0.11374776,18.547024,49.475163,8.330017
33600,21456000.0,0.0,20.747467,18.700012,21.114655,21.136627,21.14331,21.05304,11.701447,18.018738,19.237244,16.972229,0.0,0.032083545,0.032083742,0.04958364,250.0,11.700012,0.0,0.0,0.0,1249.1847,3.6949066e-05,12.311347,52.247326,249.97365,18.460506,30.000002,0.0964434,44.155293,252.84383,210.88692,25.764925,52.24746,0.11375094,14.339335,49.47561,8.330017
33601,21456060.0,0.0,20.755096,18.717194,21.122925,21.146759,21.147583,21.062958,11.701416,16.996979,20.379517,15.9088745,0.0,0.0320841,0.032084223,0.049584534,250.0,11.700012,0.0,0.0,0.0,1250.1608,3.696489e-05,9.156951,52.24761,249.97812,18.508839,30.000002,0.09634924,44.087624,252.84598,210.89029,26.753744,52.247692,0.113752864,7.8639464,49.47585,8.330017
33602,21456120.0,0.0,20.76059,18.734344,21.128723,21.150848,21.148346,21.075867,11.701508,15.990601,21.15332,14.779785,0.0,0.032084428,0.032084502,0.04958505,250.0,11.700012,0.0,0.0,0.0,1251.0419,3.6982696e-05,6.8602242,52.247765,249.98198,18.55753,30.000002,0.09625338,44.01946,252.84776,210.89288,27.01133,52.247818,0.11375398,3.7071738,49.47597,8.330017
33603,21456180.0,0.0,20.763672,18.751404,21.131622,21.14917,21.145844,21.090546,11.701324,15.090942,21.522522,13.761108,0.0,0.032084603,0.03208465,0.04958532,250.0,11.700012,0.0,0.0,0.0,1251.6295,3.699716e-05,5.1824927,52.247845,249.98517,18.605137,30.000002,0.096158914,43.95281,252.84924,210.89484,26.132133,52.247875,0.11375458,1.0865895,49.476032,8.330017
33604,21456240.0,0.0,20.764435,18.768402,21.131744,21.142792,21.140564,21.105621,11.700958,14.36676,21.486694,12.972504,0.0,0.03208469,0.03208472,0.049585447,250.0,11.700012,0.0,0.0,0.0,1251.8855,3.7005968e-05,4.2135434,52.247894,249.98764,18.653137,30.000002,0.09606305,43.88561,252.85048,210.89626,24.298773,52.247917,0.11375485,0.1234014,49.47607,8.330017
33605,21456300.0,0.0,20.763397,18.78537,21.129608,21.133148,21.13321,21.119812,11.7005005,13.863861,21.08252,12.484222,0.0,0.032084737,0.032084752,0.04958551,250.0,11.700012,0.0,0.0,0.0,1251.8596,3.700907e-05,3.970205,52.247936,249.98962,18.697697,30.000002,0.09597365,43.823223,252.85153,210.89734,21.745726,52.247948,0.113755,0.71627617,49.476105,8.330017
33606,21456360.0,0.0,20.762054,18.802246,21.127136,21.12497,21.12497,21.131989,11.700134,13.591583,20.375946,12.213776,0.0,0.03208474,0.032084752,0.049585506,250.0,11.700012,0.0,0.0,0.0,1251.7128,3.700812e-05,4.291505,52.24797,249.99106,18.743628,30.000002,0.09588107,43.75892,252.85245,210.89807,18.778574,52.247982,0.113755,0.9535251,49.47614,8.330017
33607,21456420.0,0.0,20.759796,18.819061,21.123535,21.116089,21.116302,21.141388,11.69989,13.556488,19.452332,12.179871,0.0,0.032084733,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1251.4574,3.700521e-05,5.2297826,52.24802,249.9921,18.7892,30.000002,0.09578885,43.69512,252.85327,210.89857,15.634799,52.248024,0.113754965,2.7044778,49.47618,8.330017
33608,21456480.0,0.0,20.75705,18.835815,21.119293,21.107758,21.107971,21.147522,11.6996765,13.740356,18.404968,12.366211,0.0,0.032084715,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1251.12,3.7000384e-05,6.608359,52.248074,249.99283,18.834877,30.000002,0.09569605,43.631172,252.85402,210.8989,12.600451,52.248074,0.11375489,4.9901853,49.47623,8.330017
33609,21456540.0,0.0,20.754364,18.852509,21.11502,21.100983,21.100647,21.150146,11.699554,14.107452,17.329895,12.718811,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1250.7593,3.699436e-05,8.268686,52.24813,249.9934,18.87798,30.000002,0.0956082,43.570827,252.85472,210.89915,9.913537,52.24813,0.11375485,7.4338293,49.476288,8.330017
33610,21456600.0,0.0,20.751984,18.86914,21.111145,21.096436,21.09488,21.149384,11.699493,14.611328,16.314667,13.17157,0.0,0.032084692,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,1250.4283,3.698828e-05,10.047417,52.2482,249.99377,18.921488,30.000002,0.09551923,43.50992,252.8554,210.89932,7.7590427,52.2482,0.11375479,9.705518,49.476353,8.330017
33611,21456660.0,0.0,20.752869,18.885712,21.111053,21.099854,21.092957,21.146484,11.6996155,15.125519,15.404602,13.463379,0.0,0.032084685,0.032084685,0.049585387,250.0,11.700012,0.0,0.0,0.0,1250.4034,3.698437e-05,11.162957,52.248264,249.99403,18.964169,30.000002,0.09543168,43.450165,252.85603,210.89943,5.9653916,52.248264,0.11375475,8.628349,49.476425,8.330017
33612,21456720.0,0.0,20.754028,18.902191,21.111359,21.104279,21.092773,21.14096,11.699921,15.617065,14.674805,13.598236,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,1250.5397,3.698524e-05,12.260033,52.24834,249.99417,19.008259,30.000002,0.095340915,43.38844,252.85667,210.89948,4.9921703,52.24834,0.11375471,8.087601,49.4765,8.330017
33613,21456780.0,0.0,20.754822,18.91861,21.111023,21.10727,21.094177,21.133453,11.700165,16.053955,14.166534,12.947632,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,1250.6969,3.6988356e-05,13.051395,52.248417,249.99437,19.047897,30.000002,0.09525911,43.332943,252.85727,210.89958,4.744529,52.248417,0.11375471,0.0,49.476578,8.330017
33614,21456840.0,0.0,20.754333,18.934967,21.109222,21.106812,21.096954,21.124756,11.700165,16.4003,13.906555,12.439606,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1250.7094,3.699031e-05,13.48781,52.248497,249.99448,19.08904,30.000002,0.09517391,43.27534,252.85788,210.89963,5.1859283,52.248497,0.113754705,0.0,49.476654,8.330017
33615,21456900.0,0.0,20.753235,18.951263,21.106659,21.10434,21.100677,21.115692,11.700043,16.635315,13.8927,12.137726,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1250.6097,3.6989975e-05,13.567861,52.248573,249.99452,19.130596,30.000002,0.095087595,43.217163,252.85847,210.89964,6.215854,52.248573,0.11375469,0.0,49.476734,8.330017
33616,21456960.0,0.0,20.753845,18.967468,21.10611,21.105286,21.105621,21.107727,11.699982,16.724304,14.080811,11.958618,0.0,0.032084666,0.03208467,0.049585354,250.0,11.700012,0.0,0.0,0.0,1250.6274,3.6989048e-05,13.104059,52.248657,249.9946,19.170673,30.000002,0.09500411,43.161057,252.85907,210.89967,7.483261,52.248657,0.11375469,0.0,49.476814,8.330017
33617,21457020.0,0.0,20.754578,18.983612,21.105621,21.1055,21.110596,21.100708,11.700073,16.678223,14.443756,11.852875,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,1250.7244,3.699023e-05,12.418744,52.248734,249.99467,19.209675,30.000002,0.09492265,43.106457,252.85965,210.89972,9.10486,52.248734,0.11375471,0.0,49.476894,8.330017
33618,21457080.0,0.0,20.756927,18.999695,21.107056,21.110657,21.115173,21.095154,11.700165,16.514587,14.937836,15.487274,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,1250.945,3.699247e-05,11.525626,52.248817,249.99472,19.248499,30.000002,0.094841294,43.0521,252.86023,210.89977,10.848532,52.248817,0.11375471,21.724955,49.47697,8.330017
33619,21457140.0,0.0,20.764221,19.015686,21.11441,21.127167,21.118958,21.09137,11.700592,16.257812,15.512604,14.277771,0.0,0.03208467,0.03208467,0.049585365,250.0,11.700012,0.0,0.0,0.0,1251.7738,3.7001326e-05,10.518857,52.248894,249.99477,19.287455,30.000002,0.094759434,42.997562,252.86081,210.89978,12.563138,52.248894,0.11375471,0.0,49.47705,8.330017
33620,21457200.0,0.0,20.769135,19.031616,21.118896,21.136536,21.121765,21.089539,11.70105,15.939117,16.112946,13.226868,0.0,0.032084674,0.032084674,0.04958537,250.0,11.700012,0.0,0.0,0.0,1252.5499,3.701621e-05,9.492246,52.248974,249.9948,19.32579,30.000002,0.09467866,42.943893,252.86137,210.8998,14.103943,52.248974,0.11375473,0.0,49.477127,8.330017
33621,21457260.0,0.0,20.774384,19.047455,21.123718,21.145874,21.123749,21.090363,11.701141,15.576904,16.660492,12.604095,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,1253.2875,3.7029822e-05,8.414618,52.249043,249.99486,19.362808,30.000002,0.094600454,42.892067,252.86194,210.89984,15.127392,52.249043,0.11375474,0.0,49.477203,8.330017
33622,21457320.0,0.0,20.77884,19.063232,21.127625,21.152649,21.12442,21.092865,11.701141,15.210754,17.116486,12.2404785,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1253.9545,3.704289e-05,7.5327744,52.249123,249.99489,19.400528,30.000002,0.094520524,42.83926,252.8625,210.89986,15.845447,52.249123,0.11375473,0.0,49.47728,8.330017
33623,21457380.0,0.0,20.782776,19.078949,21.13089,21.157959,21.123932,21.096588,11.70108,14.872742,17.460236,12.019836,0.0,0.03208468,0.03208468,0.049585376,250.0,11.700012,0.0,0.0,0.0,1254.5432,3.7054662e-05,6.8494306,52.2492,249.9949,19.437849,30.000002,0.09444124,42.78701,252.86305,210.89987,16.17155,52.2492,0.11375474,0.0,49.477352,8.330017
33624,21457440.0,0.0,20.786316,19.094574,21.133667,21.162354,21.122375,21.101196,11.700958,14.588654,17.671204,11.890259,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1255.0709,3.706514e-05,6.4091434,52.249275,249.99493,19.474619,30.000002,0.09436294,42.735535,252.86362,210.89989,16.101812,52.249275,0.11375475,0.0,49.477432,8.330017
33625,21457500.0,0.0,20.789673,19.110107,21.136108,21.166199,21.119995,21.106201,11.700897,14.379303,17.742584,11.812592,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1255.5647,3.7074762e-05,6.229884,52.249344,249.99503,19.5095,30.000002,0.09428845,42.6867,252.86415,210.89993,15.674974,52.249344,0.113754764,0.0,49.4775,8.330017
33626,21457560.0,0.0,20.794495,19.12558,21.14032,21.174225,21.117645,21.11148,11.700867,14.234283,17.66922,11.766754,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.0,1256.1715,3.708455e-05,6.122382,52.249413,249.99507,19.544636,30.000002,0.09421324,42.63751,252.8647,210.89996,14.854354,52.249413,0.11375478,0.0,49.47757,8.330017
33627,21457620.0,0.0,20.799164,19.140991,21.144348,21.182007,21.11493,21.116302,11.700958,14.164886,17.473389,11.739441,0.0,0.032084703,0.032084703,0.04958542,250.0,11.700012,0.0,0.0,0.0,1256.8237,3.709604e-05,6.2812366,52.249485,249.99516,19.578001,30.000002,0.094141684,42.5908,252.86523,210.90005,13.855537,52.249485,0.113754824,0.0,49.477642,8.330017
33628,21457680.0,0.0,20.803589,19.15628,21.14801,21.189667,21.112122,21.1203,11.701019,14.171265,17.179443,11.723724,0.0,0.0320847,0.0320847,0.049585413,250.0,11.700012,0.0,0.0,0.0,1257.4681,3.7108133e-05,6.622835,52.24955,249.9952,19.612617,30.000002,0.094067186,42.542336,252.86575,210.90005,12.7376795,52.24955,0.11375482,0.0,49.47771,8.330017
33629,21457740.0,0.0,20.80774,19.171509,21.151398,21.197205,21.109497,21.1232,11.701019,14.246063,16.821625,11.7144165,0.0,0.0320847,0.0320847,0.049585413,250.0,11.700012,0.0,0.0,0.0,1258.0731,3.7119684e-05,7.0948176,52.249622,249.99522,19.646908,30.000002,0.09399325,42.494328,252.86629,210.90007,11.606769,52.249622,0.11375482,0.0,49.477776,8.330017
33630,21457800.0,0.0,20.811615,19.186676,21.15451,21.20465,21.107239,21.124847,11.700989,14.375732,16.436127,11.708832,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,1258.6404,3.7130605e-05,7.642413,52.249687,249.99522,19.682003,30.000002,0.09391738,42.445194,252.8668,210.90005,10.5591345,52.249695,0.1137548,0.0,49.477844,8.330017
33631,21457860.0,0.0,20.816895,19.201752,21.159088,21.215973,21.106323,21.125275,11.700989,14.519409,16.050842,12.45752,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1259.3213,3.714187e-05,7.972182,52.249752,249.99535,19.712381,30.000002,0.093851596,42.402668,252.86731,210.90015,9.636326,52.249752,0.11375484,24.542225,49.47791,8.330017
33632,21457920.0,0.0,20.823853,19.216736,21.165802,21.232086,21.105865,21.124603,11.701141,14.665863,15.697998,12.549896,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1260.213,3.7155758e-05,8.346732,52.24982,249.99539,19.744928,30.000002,0.09378093,42.357098,252.86781,210.90016,8.934032,52.24982,0.11375484,0.0,49.477974,8.330017
33633,21457980.0,0.0,20.829926,19.231628,21.171478,21.246063,21.105896,21.122925,11.701324,14.805237,15.402557,12.201447,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1261.0942,3.717194e-05,8.648608,52.249886,249.9954,19.777737,30.000002,0.093709536,42.31117,252.86832,210.90018,8.476078,52.249886,0.11375485,0.0,49.47804,8.330017
33634,21458040.0,0.0,20.835388,19.24646,21.176392,21.258545,21.106354,21.120422,11.701355,14.926483,15.183838,11.995941,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1261.9036,3.718759e-05,8.858785,52.249943,249.99542,19.810015,30.000002,0.09363913,42.26598,252.86882,210.90019,8.284097,52.249943,0.11375484,0.0,49.478104,8.330017
33635,21458100.0,0.0,20.840515,19.2612,21.180847,21.270172,21.107208,21.11737,11.701294,15.020599,15.053192,11.87323,0.0,0.032084715,0.032084715,0.049585436,250.0,11.700012,0.0,0.0,0.0,1262.6473,3.720194e-05,8.967999,52.25001,249.99547,19.841312,30.000002,0.09357074,42.222164,252.86932,210.90022,8.349977,52.25001,0.11375486,0.0,49.47817,8.330017
33636,21458160.0,0.0,20.84665,19.275848,21.186493,21.284058,21.108948,21.11444,11.701263,15.059235,15.000519,11.802826,0.0,0.03208472,0.03208472,0.049585443,250.0,11.700012,0.0,0.0,0.0,1263.463,3.7215974e-05,8.772157,52.25007,249.99554,19.871141,30.000002,0.09350541,42.180405,252.8698,210.90027,8.53712,52.25007,0.113754876,0.0,49.478226,8.330017
33637,21458220.0,0.0,20.852692,19.290405,21.192047,21.297577,21.110718,21.11145,11.701294,15.048706,15.026825,11.7612,0.0,0.032084722,0.032084722,0.04958545,250.0,11.700012,0.0,0.0,0.0,1264.3107,3.7231184e-05,8.539164,52.25013,249.9956,19.90121,30.000002,0.09343944,42.138306,252.87029,210.90031,8.94134,52.25013,0.1137549,0.0,49.478287,8.330017
33638,21458280.0,0.0,20.858673,19.304901,21.19754,21.310852,21.112335,21.108704,11.701355,14.995789,15.123505,11.736542,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1265.1577,3.7246693e-05,8.230713,52.250187,249.99562,19.93211,30.000002,0.09337147,42.095047,252.87076,210.90031,9.475917,52.250187,0.11375489,0.0,49.478348,8.330017
33639,21458340.0,0.0,20.864685,19.319275,21.202972,21.323975,21.113739,21.106415,11.701355,14.908722,15.2769165,11.722076,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,1266.0042,3.7262143e-05,7.8775353,52.250248,249.99568,19.960773,30.000002,0.09330832,42.05492,252.87123,210.90036,10.086528,52.250248,0.11375491,0.0,49.4784,8.330017
33640,21458400.0,0.0,20.870697,19.333588,21.208466,21.336945,21.114716,21.104797,11.701355,14.796326,15.472839,11.714142,0.0,0.03208473,0.03208473,0.049585465,250.0,11.700012,0.0,0.0,0.0,1266.8518,3.7277638e-05,7.5182266,52.2503,249.99577,19.988771,30.000002,0.09324653,42.015724,252.87169,210.9004,10.7097645,52.2503,0.11375493,0.0,49.478455,8.330017
33641,21458460.0,0.0,20.877869,19.347809,21.215332,21.3526,21.115753,21.104279,11.701416,14.655701,15.664825,11.7092285,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,1267.8087,3.7293972e-05,7.0216446,52.250362,249.99582,20.017418,30.000002,0.09318317,41.975613,252.87215,210.90044,11.138169,52.250362,0.113754936,0.0,49.47851,8.330017
33642,21458520.0,0.0,20.885437,19.361938,21.222717,21.369446,21.116302,21.1044,11.701477,14.507996,15.84256,12.785187,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,1268.8303,3.731167e-05,6.636414,52.250416,249.99585,20.045916,30.000002,0.09312001,41.93572,252.8726,210.90045,11.519538,52.250416,0.113754936,9.013739,49.47857,8.330017
33643,21458580.0,0.0,20.894806,19.375946,21.23233,21.391022,21.116425,21.10492,11.70166,14.36441,16.001404,12.826569,0.0,0.032084733,0.032084733,0.049585465,250.0,11.700012,0.0,0.0,0.0,1270.0609,3.733162e-05,6.3078513,52.25047,249.99586,20.074467,30.000002,0.09305662,41.89575,252.87306,210.90045,11.807922,52.25047,0.113754936,4.3522735,49.478622,8.330017
33644,21458640.0,0.0,20.904083,19.389893,21.24176,21.412292,21.116058,21.105927,11.701874,14.235901,16.128082,12.809113,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,1271.3513,3.7354323e-05,6.065645,52.250523,249.99591,20.102047,30.000002,0.09299527,41.857136,252.8735,210.90048,11.970869,52.250523,0.11375495,4.3730516,49.47868,8.330017
33645,21458700.0,0.0,20.913239,19.403748,21.25113,21.43338,21.115326,21.10727,11.701996,14.131897,16.214874,12.803101,0.0,0.032084737,0.032084737,0.049585473,250.0,11.700012,0.0,0.0,0.0,1272.6417,3.7377693e-05,5.923649,52.250584,249.99591,20.130285,30.000002,0.09293235,41.8176,252.87396,210.9005,12.006261,52.250584,0.11375495,4.397644,49.478733,8.330017
33646,21458760.0,0.0,20.9234,19.417511,21.261658,21.456818,21.114838,21.1091,11.702057,14.039612,16.247162,12.801025,0.0,0.03208474,0.03208474,0.04958548,250.0,11.700012,0.0,0.0,0.0,1274.0167,3.7401544e-05,5.717298,52.25063,249.99599,20.156551,30.000002,0.092873715,41.78083,252.87439,210.90054,11.82851,52.25063,0.113754965,4.4051075,49.478783,8.330017
33647,21458820.0,0.0,20.933502,19.431183,21.272125,21.480103,21.114044,21.110931,11.702148,13.970459,16.229889,12.800293,0.0,0.03208475,0.03208475,0.049585503,250.0,11.700012,0.0,0.0,0.0,1275.4225,3.7426616e-05,5.650753,52.250683,249.99608,20.181883,30.000002,0.09281711,41.745365,252.87483,210.9006,11.572877,52.250683,0.113755,4.4075584,49.478836,8.330017
33648,21458880.0,0.0,20.94345,19.444763,21.28244,21.503265,21.113098,21.11264,11.702209,13.928741,16.169037,12.80011,0.0,0.03208474,0.03208474,0.049585484,250.0,11.700012,0.0,0.0,0.0,1276.8258,3.745213e-05,5.67112,52.250732,249.99605,20.209883,30.000002,0.09275436,41.706165,252.87526,210.90057,11.239734,52.250732,0.113754965,4.4081883,49.47889,8.330017
33649,21458940.0,0.0,20.953308,19.458221,21.292572,21.526306,21.11206,21.114075,11.702209,13.915924,16.072693,12.800049,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1278.2135,3.7477443e-05,5.765338,52.250786,249.99612,20.234667,30.000002,0.09269875,41.671467,252.87569,210.90062,10.858924,52.250786,0.11375499,4.4084587,49.478935,8.330017
33650,21459000.0,0.0,20.962952,19.471619,21.302582,21.549194,21.111023,21.115112,11.702179,13.930145,15.953522,12.800018,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1279.575,3.750237e-05,5.9164643,52.25083,249.99612,20.261564,30.000002,0.0926383,41.63381,252.87611,210.90062,10.47098,52.25083,0.11375497,4.4086795,49.47899,8.330017
33651,21459060.0,0.0,20.97351,19.484894,21.313507,21.574127,21.110687,21.115906,11.702209,13.947845,15.8133545,12.800018,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1281.013,3.7527614e-05,5.9190264,52.25088,249.99625,20.284124,30.000002,0.09258754,41.602226,252.87651,210.90071,10.045796,52.25088,0.113755025,4.408728,49.479034,8.330017
33652,21459120.0,0.0,20.983887,19.498077,21.32434,21.598907,21.110443,21.11621,11.70224,13.969788,15.672211,12.800018,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1282.462,3.7553607e-05,5.9976783,52.250927,249.99629,20.308777,30.000002,0.092531964,41.567715,252.87692,210.90073,9.697978,52.250927,0.113755025,4.408625,49.479084,8.330017
33653,21459180.0,0.0,20.99411,19.51117,21.334991,21.623535,21.11029,21.116028,11.7022705,13.994965,15.543762,12.800018,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,1283.8993,3.7579666e-05,6.0719604,52.250977,249.99632,20.333063,30.000002,0.09247712,41.53371,252.87732,210.90074,9.433127,52.250977,0.113755025,4.408604,49.479126,8.330017
33654,21459240.0,0.0,21.00415,19.52417,21.34555,21.648071,21.110199,21.11557,11.7022705,14.020477,15.432587,12.800018,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1285.3154,3.760548e-05,6.1384277,52.251022,249.99628,20.359589,30.000002,0.092417106,41.496574,252.87773,210.90071,9.242229,52.251022,0.113755,4.40867,49.47918,8.330017
33655,21459300.0,0.0,21.014252,19.537048,21.355957,21.672455,21.110199,21.114746,11.70224,14.04483,15.348511,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1286.7299,3.7631093e-05,6.191676,52.251064,249.99641,20.38081,30.000002,0.09236908,41.466866,252.87813,210.9008,9.150502,52.251064,0.11375504,4.408786,49.479218,8.330017
33656,21459360.0,0.0,21.025055,19.549866,21.36734,21.698792,21.11084,21.113983,11.7022705,14.0433655,15.284607,12.800018,0.0,0.032084763,0.032084763,0.04958552,250.0,11.700012,0.0,0.0,0.0,1288.2091,3.7657122e-05,6.0429993,52.251114,249.99644,20.40416,30.000002,0.09231611,41.434174,252.87851,210.90082,9.067266,52.251114,0.11375505,4.4087863,49.479263,8.330017
33657,21459420.0,0.0,21.035797,19.56253,21.378662,21.724976,21.11139,21.113068,11.702301,14.024811,15.249084,12.800018,0.0,0.032084763,0.032084763,0.049585525,250.0,11.700012,0.0,0.0,0.0,1289.7089,3.76839e-05,5.9357533,52.251156,249.99649,20.42687,30.000002,0.092264526,41.40238,252.87889,210.90085,9.095697,52.251156,0.11375505,4.408673,49.47931,8.330017
