,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33658,21459480.0,0.0,21.046417,19.575134,21.389893,21.751068,21.111908,21.112122,11.702332,13.9973755,15.233704,12.800018,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1291.1998,3.7710826e-05,5.8163333,52.2512,249.99648,20.45146,30.000002,0.09220858,41.367958,252.87929,210.90082,9.174005,52.2512,0.11375504,4.408607,49.479355,8.330017
33659,21459540.0,0.0,21.057037,19.587616,21.401031,21.777008,21.112274,21.111176,11.702332,13.960724,15.245331,12.800018,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,1292.6885,3.7737664e-05,5.6915264,52.251244,249.99657,20.472404,30.000002,0.09216089,41.338634,252.87965,210.9009,9.3111725,52.251244,0.11375508,4.4086447,49.479397,8.330017
33660,21459600.0,0.0,21.067535,19.600006,21.41211,21.802765,21.112488,21.110352,11.702332,13.919464,15.2838745,12.800018,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,1294.1636,3.776436e-05,5.5779057,52.251286,249.9966,20.494438,30.000002,0.09211063,41.30779,252.88004,210.90091,9.492509,52.251286,0.11375508,4.408729,49.47944,8.330017
33661,21459660.0,0.0,21.084045,19.61203,21.430634,21.837555,21.119751,21.116608,11.702576,13.604095,15.066193,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1296.207,3.7794965e-05,3.1339214,52.251328,249.99664,20.51626,30.000002,0.09206078,41.277237,252.8804,210.90094,7.40121,52.251328,0.11375508,4.407991,49.479477,8.330017
33662,21459720.0,0.0,21.100159,19.623383,21.448853,21.872162,21.125519,21.121826,11.703064,13.137756,14.707306,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1298.4486,3.7833157e-05,1.4333661,52.25137,249.99664,20.53886,30.000002,0.092009075,41.245594,252.88077,210.90092,5.994706,52.25137,0.11375506,4.4061527,49.47952,8.330017
33663,21459780.0,0.0,21.115479,19.634155,21.466187,21.906586,21.129608,21.125763,11.703339,12.596588,14.26828,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1300.65,3.7873157e-05,0.0,52.25141,249.99672,20.559204,30.000002,0.09196251,41.217117,252.88113,210.90099,4.5595803,52.25141,0.1137551,4.4050713,49.47956,8.330017
33664,21459840.0,0.0,21.129883,19.644318,21.482544,21.940826,21.132019,21.128174,11.703369,12.190979,13.782379,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1302.7401,3.791218e-05,0.0,52.251446,249.99673,20.580498,30.000002,0.09191367,41.187305,252.88148,210.901,3.1997256,52.251446,0.113755085,4.4050465,49.4796,8.330017
33665,21459900.0,0.0,21.143494,19.6539,21.498016,21.974884,21.133392,21.128906,11.703278,11.974274,13.296692,12.799988,0.0,0.032084778,0.032084778,0.049585547,250.0,11.700012,0.0,0.0,0.0,1304.7085,3.794909e-05,0.0,52.251488,249.9968,20.60068,30.000002,0.091867335,41.15905,252.88184,210.90103,2.0393343,52.251488,0.1137551,4.405614,49.47964,8.330017
33666,21459960.0,0.0,21.157013,19.662933,21.51358,22.010284,21.134583,21.128296,11.7031555,11.851013,12.84436,12.799988,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1306.6348,3.7984526e-05,0.0,52.251522,249.99681,20.621868,30.000002,0.091818616,41.129383,252.88219,210.90103,1.0965439,52.251522,0.1137551,4.4062743,49.47968,8.330017
33667,21460020.0,0.0,21.170074,19.671448,21.528656,22.045471,21.135437,21.126312,11.703064,11.783905,12.46051,12.799988,0.0,0.03208478,0.03208478,0.049585547,250.0,11.700012,0.0,0.0,0.0,1308.51,3.8019174e-05,0.0,52.25156,249.99686,20.641731,30.000002,0.09177291,41.101574,252.88254,210.90106,0.47624218,52.25156,0.113755114,4.406783,49.479713,8.330017
33668,21460080.0,0.0,21.182678,19.679443,21.543274,22.080505,21.13617,21.123291,11.702972,11.74704,12.171356,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1310.3228,3.805277e-05,0.0,52.251602,249.9969,20.661308,30.000002,0.09172779,41.07417,252.88287,210.9011,0.19164757,52.251602,0.11375512,4.407301,49.47975,8.330017
33669,21460140.0,0.0,21.194916,19.68695,21.557587,22.115326,21.13675,21.119507,11.702881,11.726959,11.992004,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1312.082,3.8085313e-05,0.0,52.251637,249.99692,20.68148,30.000002,0.091681235,41.04593,252.88321,210.9011,0.23684008,52.251637,0.113755114,4.4078283,49.47979,8.330017
33670,21460200.0,0.0,21.20691,19.694,21.571686,22.149963,21.13733,21.115356,11.70282,11.715942,11.927765,12.799988,0.0,0.03208478,0.03208478,0.04958555,250.0,11.700012,0.0,0.0,0.0,1313.7998,3.811698e-05,0.0,52.25167,249.99693,20.701303,30.000002,0.09163544,41.018177,252.88354,210.90111,0.57908326,52.25167,0.113755114,4.408316,49.479828,8.330017
33671,21460260.0,0.0,21.220276,19.700562,21.587524,22.187164,21.139343,21.112488,11.706909,11.710907,11.93927,12.800201,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1317.9718,3.821149e-05,0.0,52.25171,249.99702,20.719067,30.000002,0.091594376,40.993305,252.88387,210.90117,0.82248014,52.25171,0.11375514,4.395235,49.47986,8.330017
33672,21460320.0,0.0,21.233551,19.706726,21.603485,22.224182,21.141357,21.109802,11.722229,11.712982,12.02359,12.800873,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1327.6746,3.855713e-05,0.0,52.251743,249.99702,20.738672,30.000002,0.09154897,40.96586,252.8842,210.90115,1.301721,52.251743,0.11375512,4.3332696,49.479897,8.330017
33673,21460380.0,0.0,21.246918,19.712463,21.619537,22.261017,21.14392,21.107483,11.732513,12.808197,12.159027,12.800873,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1338.5756,3.8993745e-05,5.4412136,52.25178,249.99709,20.756517,30.000002,0.09150762,40.940876,252.88452,210.9012,1.8103215,52.25178,0.11375515,4.2888584,49.47993,8.330017
33674,21460440.0,0.0,21.260925,19.717834,21.636536,22.297638,21.149292,21.105713,11.737701,12.468231,12.33136,12.800568,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1349.8107,3.945994e-05,0.0,52.25181,249.9971,20.775204,30.000002,0.09146425,40.914715,252.88483,210.9012,2.3735096,52.25181,0.11375514,4.267746,49.479965,8.330017
33675,21460500.0,0.0,21.274597,19.722809,21.653198,22.334076,21.153168,21.104523,11.7404785,12.142487,12.52475,12.800354,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1361.137,3.9942144e-05,0.0,52.251846,249.99715,20.792751,30.000002,0.0914235,40.89015,252.88515,210.90125,2.923545,52.251846,0.11375516,4.2568455,49.479996,8.330017
33676,21460560.0,0.0,21.288757,19.727448,21.670593,22.371796,21.15686,21.104492,11.741974,11.959564,12.704651,12.800201,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1372.512,4.0432285e-05,0.0,52.25188,249.99716,20.8113,30.000002,0.09138036,40.864178,252.88545,210.90125,3.263669,52.25188,0.11375515,4.2510867,49.480034,8.330017
33677,21460620.0,0.0,21.302887,19.731781,21.687988,22.409302,21.160065,21.10495,11.742767,11.859131,12.826447,12.80011,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1383.8638,4.092693e-05,0.0,52.25191,249.99722,20.828268,30.000002,0.09134088,40.840424,252.88577,210.90129,1.6546663,52.25191,0.113755174,4.2480855,49.480064,8.330017
33678,21460680.0,0.0,21.316833,19.735779,21.70523,22.446594,21.162994,21.105469,11.743134,11.80835,12.801514,12.800049,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1395.1478,4.1423842e-05,0.0,52.25194,249.99725,20.845316,30.000002,0.09130115,40.81656,252.88606,210.9013,2.7452593,52.25194,0.113755174,4.2467523,49.480095,8.330017
33679,21460740.0,0.0,21.330566,19.739502,21.722351,22.483673,21.165771,21.105988,11.743256,11.778564,12.800507,12.800018,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,1406.3164,4.1920455e-05,0.0,52.251976,249.99725,20.863516,30.000002,0.09125868,40.791077,252.88637,210.90129,2.7469199,52.251976,0.11375516,4.24631,49.48013,8.330017
33680,21460800.0,0.0,21.344177,19.742981,21.73935,22.5206,21.168488,21.106506,11.743256,11.762146,12.800171,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1417.3771,4.2416144e-05,0.0,52.252007,249.99728,20.880363,30.000002,0.09121935,40.76749,252.88667,210.90132,2.7474203,52.252007,0.113755174,4.246404,49.48016,8.330017
33681,21460860.0,0.0,21.358276,19.746185,21.756897,22.558258,21.171692,21.107513,11.743195,11.75415,12.800079,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1428.3789,4.2910724e-05,0.0,52.252037,249.99736,20.895712,30.000002,0.09118349,40.746002,252.88695,210.90137,2.7477865,52.252037,0.11375519,4.2467227,49.48019,8.330017
33682,21460920.0,0.0,21.372192,19.749176,21.774445,22.595734,21.174896,21.10852,11.743103,11.749115,12.800018,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1439.2765,4.34041e-05,0.0,52.252068,249.99734,20.913216,30.000002,0.091142535,40.7215,252.88724,210.90135,2.7481458,52.252068,0.113755174,4.247166,49.48022,8.330017
33683,21460980.0,0.0,21.385986,19.751953,21.79187,22.633026,21.17804,21.109528,11.742981,11.746155,12.800018,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,1450.063,4.3895783e-05,0.0,52.2521,249.99734,20.930576,30.000002,0.09110187,40.697193,252.88754,210.90134,2.7485383,52.2521,0.11375516,4.247729,49.480255,8.330017
33684,21461040.0,0.0,21.400085,19.754578,21.8096,22.670105,21.1828,21.110504,11.742828,12.854797,12.799988,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1460.7762,4.438575e-05,0.0,52.252132,249.99745,20.94441,30.000002,0.091069475,40.677826,252.88782,210.90143,2.7489524,52.252132,0.11375521,4.248363,49.48028,8.330017
33685,21461100.0,0.0,21.414337,19.757019,21.827637,22.707,21.18869,21.111511,11.742737,12.347412,12.799988,12.799988,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1471.4338,4.4874876e-05,0.0,52.252155,249.99748,20.960325,30.000002,0.09103213,40.655544,252.88809,210.90143,2.7492423,52.252155,0.1137552,4.248809,49.48031,8.330017
33686,21461160.0,0.0,21.428864,19.759308,21.846039,22.745087,21.193787,21.112854,11.742584,12.081696,12.799988,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1482.0029,4.536172e-05,0.0,52.252186,249.99753,20.975372,30.000002,0.09099681,40.634476,252.88835,210.90146,2.749682,52.252186,0.11375521,4.249483,49.480335,8.330017
33687,21461220.0,0.0,21.443115,19.761475,21.864166,22.782959,21.198181,21.114197,11.742401,11.931519,12.799988,12.799988,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1492.4493,4.5846264e-05,0.0,52.252216,249.99751,20.991611,30.000002,0.090958625,40.611744,252.88863,210.90144,2.750195,52.252216,0.1137552,4.2502704,49.480362,8.330017
33688,21461280.0,0.0,21.457214,19.76358,21.882141,22.820679,21.20224,21.11554,11.7421875,11.845032,12.799988,12.799988,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1502.7773,4.632833e-05,0.0,52.25224,249.99754,21.00669,30.000002,0.09092316,40.590633,252.8889,210.90146,2.750784,52.25224,0.1137552,4.25118,49.480392,8.330017
33689,21461340.0,0.0,21.47116,19.765564,21.899933,22.858154,21.206055,21.116882,11.741943,11.797119,12.799988,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1512.9797,4.6807563e-05,0.0,52.25227,249.99757,21.02158,30.000002,0.09088811,40.56979,252.88916,210.90149,2.751425,52.25227,0.11375521,4.252168,49.48042,8.330017
33690,21461400.0,0.0,21.485016,19.767517,21.917603,22.895447,21.209747,21.118195,11.741699,11.771545,12.799988,12.799988,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1523.0597,4.728371e-05,0.0,52.2523,249.9976,21.036411,30.000002,0.09085316,40.549023,252.88942,210.9015,2.752127,52.2523,0.11375521,4.2532506,49.480446,8.330017
33691,21461460.0,0.0,21.499268,19.76941,21.935791,22.933533,21.213837,21.119843,11.741425,11.757843,12.799988,12.799988,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1533.0665,4.7756886e-05,0.0,52.252323,249.99763,21.050566,30.000002,0.09081978,40.529205,252.88968,210.90152,2.7528286,52.252323,0.11375521,4.2543416,49.480473,8.330017
33692,21461520.0,0.0,21.513397,19.771301,21.953888,22.971405,21.217896,21.12146,11.741272,11.749817,12.799988,12.799988,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1543.9912,4.8229373e-05,0.0,52.252346,249.99763,21.06597,30.000002,0.090783425,40.507645,252.88994,210.9015,2.7532232,52.252346,0.11375521,4.254983,49.4805,8.330017
33693,21461580.0,0.0,21.527527,19.773163,21.971924,23.009094,21.221893,21.123077,11.741364,11.745575,12.800018,12.800018,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1556.1344,4.8704365e-05,0.0,52.252377,249.99767,21.07983,30.000002,0.0907507,40.48824,252.8902,210.90155,2.7530081,52.252377,0.113755226,4.254705,49.480526,8.330017
33694,21461640.0,0.0,21.541626,19.775085,21.989807,23.04654,21.225891,21.124695,11.74176,11.743835,12.800018,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1568.347,4.9184895e-05,0.0,52.2524,249.99777,21.091814,30.000002,0.09072239,40.471462,252.89044,210.90161,2.7520523,52.2524,0.11375525,4.2532706,49.48055,8.330017
33695,21461700.0,0.0,21.556122,19.777039,22.008331,23.083801,21.232483,21.126312,11.742065,12.664246,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1580.6721,4.9669066e-05,0.0,52.252422,249.99779,21.105703,30.000002,0.090689525,40.452015,252.89069,210.90161,2.751195,52.252422,0.11375523,4.25184,49.48057,8.330017
33696,21461760.0,0.0,21.571014,19.779053,22.027313,23.121796,21.239197,21.128174,11.742004,12.244629,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1592.8967,5.0150316e-05,0.0,52.25245,249.9978,21.11942,30.000002,0.090657055,40.432816,252.89091,210.90161,2.7513459,52.25245,0.11375523,4.252009,49.4806,8.330017
33697,21461820.0,0.0,21.585602,19.781158,22.045898,23.159576,21.244843,21.130066,11.741638,12.01535,12.799988,12.799988,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1604.9039,5.0625502e-05,0.0,52.252472,249.99782,21.132849,30.000002,0.090625234,40.414013,252.89116,210.90163,2.752309,52.252472,0.11375523,4.2534666,49.48062,8.330017
33698,21461880.0,0.0,21.600006,19.783356,22.06424,23.197144,21.249908,21.131927,11.741058,11.8871155,12.799988,12.799957,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1616.655,5.109235e-05,0.0,52.252495,249.99783,21.146372,30.000002,0.090593174,40.395077,252.8914,210.90163,2.7538643,52.252495,0.11375523,4.255856,49.480648,8.330017
33699,21461940.0,0.0,21.614258,19.785675,22.082397,23.234497,21.254639,21.13379,11.740326,11.813751,12.799957,12.799957,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1628.1416,5.1549676e-05,0.0,52.252518,249.99783,21.160185,30.000002,0.09056039,40.375744,252.89163,210.90163,2.75579,52.252518,0.11375523,4.258829,49.48067,8.330017
33700,21462000.0,0.0,21.62854,19.788147,22.100403,23.271667,21.259125,21.13565,11.739471,11.779999,12.799957,12.799957,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1639.3773,5.1997235e-05,0.0,52.252544,249.9979,21.17187,30.000002,0.090532646,40.359383,252.89186,210.90167,2.7579741,52.252544,0.11375525,4.262211,49.48069,8.330017
33701,21462060.0,0.0,21.643097,19.790802,22.118805,23.30951,21.263947,21.137756,11.738586,11.761261,12.799957,12.799927,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1650.3718,5.2434356e-05,0.0,52.252567,249.99792,21.184376,30.000002,0.09050294,40.341873,252.89209,210.90169,2.7602842,52.252567,0.11375525,4.2657795,49.480717,8.330017
33702,21462120.0,0.0,21.65747,19.79358,22.136932,23.34668,21.268616,21.139832,11.737701,11.750671,12.799957,12.799927,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.2,1660.9757,5.2855517e-05,0.0,52.252586,249.99797,21.196247,30.000002,0.090474725,40.325256,252.8923,210.90172,2.7626362,52.252586,0.11375526,4.269417,49.48074,8.330017
33703,21462180.0,0.0,21.675812,19.796661,22.160492,23.384369,21.273376,21.141968,11.739441,11.744751,12.800079,12.79953,0.0,0.032061823,0.032061823,0.050074812,250.0,11.700012,0.0,0.0,0.9035832,1675.2175,5.3318458e-05,0.0,52.259647,249.5195,21.199846,30.000002,0.09077468,40.320213,252.94229,210.91226,2.758277,52.259647,0.11419722,4.301559,49.678806,8.330017
33704,21462240.0,0.0,21.697205,19.799927,22.187866,23.420593,21.278107,21.144104,11.747192,11.743805,12.8003235,12.799286,0.0,0.032041993,0.032041993,0.050949216,250.0,11.700012,0.0,0.0,1.9579672,1694.7463,5.3902026e-05,0.0,52.28002,248.81447,21.187492,30.000002,0.09138634,40.33751,253.07663,211.03134,2.7366972,52.28002,0.115031555,4.3438864,50.029217,8.330017
33705,21462300.0,0.0,21.721252,19.803436,22.219269,23.455322,21.282867,21.14621,11.757874,12.013977,12.800507,12.79892,0.0,0.03202045,0.03202045,0.052251033,250.0,11.700012,0.0,0.0,3.3521764,1719.793,5.462609e-05,42.55148,52.310146,247.89722,21.164154,30.000002,0.0923199,40.370186,253.311,211.28235,2.707581,52.310146,0.11628994,4.4072986,50.551987,8.330017
33706,21462360.0,0.0,21.750153,19.80722,22.256042,23.489075,21.291473,21.14859,11.770996,12.54776,12.800629,12.798492,0.0,0.032000225,0.032000225,0.053995814,250.0,11.700012,0.0,0.0,5.087435,1751.2065,5.5516088e-05,0.0,52.350384,246.81021,21.122076,30.000002,0.093609214,40.429096,253.6652,211.69661,2.6721065,52.350384,0.117993996,4.495139,51.258343,8.330017
33707,21462420.0,0.0,21.78067,19.81131,22.295654,23.520416,21.298645,21.15097,11.785553,12.197601,12.80072,12.798004,0.0,0.031981952,0.031981952,0.056164797,250.0,11.700012,0.0,0.0,7.116814,1788.6755,5.6579112e-05,0.0,52.399124,245.60378,21.071386,30.000002,0.095217995,40.50006,254.15025,212.28699,2.6331046,52.399124,0.120126225,4.607156,52.139004,8.330017
33708,21462480.0,0.0,21.813477,19.815674,22.337982,23.548798,21.304962,21.153381,11.801117,12.013733,12.800812,12.797485,0.0,0.031964026,0.031964026,0.058799483,250.0,11.700012,0.0,0.0,9.415696,1832.703,5.7826408e-05,0.0,52.45606,244.26826,21.002344,30.000002,0.09719758,40.59672,254.78656,213.06682,2.5916574,52.45606,0.12272484,4.7467194,53.177937,8.330017
33709,21462540.0,0.0,21.847778,19.820404,22.382233,23.57367,21.310822,21.155762,11.817505,11.920258,12.800842,12.796967,0.0,0.03194844,0.03194844,0.061883982,250.0,11.700012,0.0,0.0,11.945923,1883.3502,5.9266335e-05,0.0,52.520786,242.84708,20.920021,30.000002,0.099528775,40.71197,255.58781,214.04839,2.548145,52.520786,0.12577827,4.911529,54.335075,8.330017
33710,21462600.0,0.0,21.882568,19.82547,22.427063,23.594574,21.316467,21.158173,11.833588,11.87561,12.800842,12.796478,0.0,0.031936534,0.031936534,0.06536441,250.0,11.700012,0.0,0.0,14.663262,1939.9523,6.0889502e-05,0.0,52.591316,241.4054,20.821718,30.000002,0.10218471,40.849598,256.551,215.23337,2.505504,52.591316,0.12923494,5.1002064,55.57151,8.330017
33711,21462660.0,0.0,21.919617,19.830902,22.472168,23.612152,21.322296,21.160797,11.848694,11.861084,12.800812,12.7960205,0.0,0.031929675,0.031929675,0.06921513,250.0,11.700012,0.0,0.0,17.561874,2002.6176,6.269938e-05,0.0,52.665756,240.00545,20.677986,30.000002,0.10523364,41.05082,257.6933,216.64041,2.4656975,52.665756,0.13307361,5.3136306,56.861954,8.330017
33712,21462720.0,0.0,21.954376,19.836731,22.51538,23.62503,21.328094,21.163391,11.862152,11.858856,12.800751,12.795593,0.0,0.03192653,0.03192653,0.073336236,250.0,11.700012,0.0,0.0,20.558907,2069.3406,6.4650376e-05,0.0,52.741604,238.67844,20.545357,30.000002,0.10845461,41.2365,258.99673,218.2256,2.4303722,52.741604,0.13718824,5.5478334,58.163918,8.330017
33713,21462780.0,0.0,21.986115,19.842987,22.555603,23.633057,21.333893,21.166016,11.873413,11.862701,12.800659,12.795166,0.0,0.031927574,0.031927574,0.07764223,250.0,11.700012,0.0,0.0,23.603586,2138.865,6.671043e-05,0.0,52.816708,237.47142,20.425533,30.000002,0.11178446,41.404255,260.45294,219.96765,2.4009397,52.816708,0.14149503,5.8004527,59.445877,8.330017
33714,21462840.0,0.0,22.016113,19.84967,22.591797,23.63617,21.339691,21.16858,11.882172,11.869171,12.800537,12.79483,0.0,0.03193421,0.03193421,0.08204745,250.0,11.700012,0.0,0.0,26.64955,2210.1658,6.8849346e-05,0.0,52.889084,236.43663,20.277992,30.000002,0.115284726,41.61081,262.0531,221.85207,2.378132,52.889084,0.14591387,6.0690928,60.681812,8.330017
33715,21462900.0,0.0,22.043701,19.856812,22.622314,23.633331,21.345459,21.171173,11.887421,11.875946,12.8003845,12.794495,0.0,0.031949114,0.031949114,0.0864327,250.0,11.700012,0.0,0.0,29.63368,2281.87,7.103982e-05,0.0,52.953674,235.7072,20.102674,30.000002,0.11888714,41.856255,263.7925,223.89423,2.364764,52.953674,0.150334,6.3546486,61.84116,8.330017
33716,21462960.0,0.0,22.068054,19.86441,22.649933,23.628906,21.352448,21.17389,11.889832,12.974213,12.800201,12.794189,0.0,0.031965196,0.031965196,0.090771824,250.0,11.700012,0.0,0.0,32.567387,2352.6418,7.323345e-05,0.0,53.010254,235.17915,19.952719,30.000002,0.12239336,42.066196,265.62708,226.01108,2.3592489,53.010254,0.15470132,6.653689,62.937725,8.330017
33717,21463020.0,0.0,22.089447,19.872528,22.672546,23.61966,21.361237,21.176605,11.889526,12.513947,12.800049,12.793945,0.0,0.031984974,0.031984974,0.09498498,250.0,11.700012,0.0,0.0,35.382137,2421.6316,7.540602e-05,0.0,53.058167,234.89151,19.796003,30.000002,0.12586266,42.285595,267.5421,228.19496,2.3606362,53.058167,0.15895538,6.9631176,63.956444,8.330017
33718,21463080.0,0.0,22.106323,19.881134,22.689117,23.60556,21.368774,21.17929,11.8862915,12.242767,12.799927,12.793762,0.0,0.032007873,0.032007873,0.09899299,250.0,11.700012,0.0,0.0,38.023243,2487.354,7.752101e-05,0.0,53.09475,234.87979,19.646278,30.000002,0.12918788,42.495213,269.50177,230.42273,2.3699067,53.09475,0.16300969,7.2813454,64.88313,8.330017
33719,21463140.0,0.0,22.118347,19.89029,22.700287,23.587433,21.37564,21.181946,11.880524,12.081238,12.799774,12.79361,0.0,0.032032255,0.032032255,0.10276257,250.0,11.700012,0.0,0.0,40.46826,2549.0847,7.955488e-05,0.0,53.120277,235.10895,19.520243,30.000002,0.13228732,42.67166,271.47226,232.65825,2.386003,53.120277,0.16682757,7.60554,65.71833,8.330017
33720,21463200.0,0.0,22.127441,19.899994,22.706116,23.56549,21.38205,21.18454,11.872253,11.986755,12.799622,12.793518,0.0,0.03205893,0.03205893,0.1062299,250.0,11.700012,0.0,0.0,42.679996,2606.1333,8.148137e-05,0.0,53.13381,235.5982,19.380123,30.000002,0.1352359,42.86783,273.41684,234.88289,2.4086287,53.13381,0.17034882,7.9326324,66.45294,8.330017
33721,21463260.0,0.0,22.135773,19.910156,22.709656,23.544586,21.388397,21.187347,11.861816,11.934631,12.7994995,12.793518,0.0,0.03208423,0.03208423,0.10934156,250.0,11.700012,0.0,0.0,44.668858,2657.787,8.326427e-05,0.0,53.133522,236.32588,19.234758,30.000002,0.13795982,43.07134,275.28476,237.05292,2.437243,53.133522,0.17351191,8.258087,67.08244,8.330017
33722,21463320.0,0.0,22.139648,19.920654,22.709137,23.520782,21.394531,21.190094,11.850159,11.899414,12.799408,12.79361,0.0,0.03210761,0.03210761,0.112138234,250.0,11.700012,0.0,0.0,46.416092,2704.157,8.491349e-05,0.0,53.123196,237.21107,19.124445,30.000002,0.14035189,43.225777,277.06262,239.14386,2.4688287,53.123196,0.17635524,8.5762005,67.62492,8.330017
33723,21463380.0,0.0,22.140991,19.931458,22.70459,23.494385,21.400574,21.19281,11.837311,11.874207,12.799347,12.793762,0.0,0.03213081,0.03213081,0.11456634,250.0,11.700012,0.0,0.0,47.8942,2744.8572,8.6412925e-05,0.0,53.10261,238.27336,19.00949,30.000002,0.1425041,43.386715,278.71548,241.14099,2.503543,53.10261,0.17883016,8.883182,68.07245,8.330017
33724,21463440.0,0.0,22.139557,19.942596,22.696228,23.465729,21.406464,21.195496,11.823212,11.854645,12.799286,12.794037,0.0,0.032153312,0.032153312,0.11658576,250.0,11.700012,0.0,0.0,49.076565,2779.311,8.774508e-05,0.0,53.071396,239.50984,18.901821,30.000002,0.14434436,43.53745,280.20728,243.01955,2.5415134,53.071396,0.18089496,9.175499,68.420975,8.330017
33725,21463500.0,0.0,22.135162,19.954071,22.68457,23.435425,21.412262,21.19815,11.807983,11.83728,12.799225,12.794373,0.0,0.03217449,0.03217449,0.11817093,250.0,11.700012,0.0,0.0,49.94615,2807.0645,8.889529e-05,0.0,53.030197,240.89627,18.811676,30.000002,0.14581671,43.663654,281.50565,244.74954,2.5824594,53.030197,0.18252273,9.449446,68.670105,8.330017
33726,21463560.0,0.0,22.131927,19.965881,22.674133,23.410004,21.418213,21.200989,11.792175,11.820831,12.799164,12.794769,0.0,0.032190375,0.032190375,0.119359896,250.0,11.700012,0.0,0.0,50.5867,2828.916,8.986069e-05,0.0,52.98056,242.34724,18.7283,30.000002,0.14697596,43.78038,282.5959,246.2954,2.6251566,52.98056,0.18374348,9.702099,68.8344,8.330017
33727,21463620.0,0.0,22.127136,19.978058,22.661957,23.383759,21.425568,21.203766,11.776459,12.850189,12.799164,12.795258,0.0,0.0322022,0.0322022,0.120181456,250.0,11.700012,0.0,0.0,50.96056,2844.9685,9.064687e-05,0.0,52.92592,243.8105,18.656757,30.000002,0.14782616,43.88054,283.4766,247.64166,2.6670063,52.92592,0.18458878,9.92724,68.924095,8.330017
33728,21463680.0,0.0,22.121002,19.9906,22.648193,23.357147,21.43396,21.206543,11.760651,12.35614,12.799164,12.795807,0.0,0.032211732,0.032211732,0.12061837,250.0,11.700012,0.0,0.0,51.06612,2855.098,9.125142e-05,0.0,52.866894,245.2969,18.59642,30.000002,0.14835796,43.96501,284.1388,248.78514,2.7090042,52.866894,0.1850448,10.123386,68.93658,8.330017
33729,21463740.0,0.0,22.113525,20.00351,22.632751,23.330627,21.44107,21.20932,11.744812,12.082489,12.799164,12.796387,0.0,0.032219183,0.032219183,0.12067671,250.0,11.700012,0.0,0.0,50.906284,2859.3823,9.1674236e-05,0.0,52.804405,246.79051,18.544865,30.000002,0.14858302,44.03719,284.57993,249.71782,2.7509813,52.804405,0.18511802,10.289167,68.87462,8.330017
33730,21463800.0,0.0,22.104675,20.016785,22.616089,23.304657,21.447388,21.212067,11.729065,11.931915,12.799164,12.797028,0.0,0.03222447,0.03222447,0.120328024,250.0,11.700012,0.0,0.0,50.46269,2857.397,9.1898386e-05,0.0,52.739178,248.27232,18.511595,30.000002,0.14844838,44.083767,284.7783,250.41003,2.7926085,52.739178,0.18477984,10.419322,68.73391,8.330017
33731,21463860.0,0.0,22.098785,20.030426,22.602936,23.285889,21.453522,21.214966,11.71405,11.8402405,12.799194,12.797668,0.0,0.032223877,0.032223877,0.119690426,250.0,11.700012,0.0,0.0,49.87404,2851.0647,9.195391e-05,0.0,52.67372,249.64494,18.483984,30.000002,0.14807577,44.12242,284.77277,250.86443,2.8323314,52.67372,0.18414079,10.516548,68.542015,8.330017
33732,21463920.0,0.0,22.093231,20.044464,22.589813,23.268158,21.459381,21.217865,11.700165,11.780121,12.799255,12.79834,0.0,0.032220077,0.032220077,0.118827924,250.0,11.700012,0.0,0.0,49.128174,2841.1099,9.187072e-05,0.0,52.61057,250.89775,18.455189,30.000002,0.14753814,44.162735,284.60242,251.11316,2.8686762,52.61057,0.18327045,10.581474,68.31151,8.330017
33733,21463980.0,0.0,22.086884,20.058899,22.576721,23.251892,21.465088,21.220764,11.687347,11.74234,12.799316,12.799011,0.0,0.032214403,0.032214403,0.117712885,250.0,11.700012,0.0,0.0,48.21407,2826.998,9.1635855e-05,0.0,52.55057,252.02972,18.451765,30.000002,0.14673053,44.16753,284.25558,251.14081,2.90192,52.55057,0.18214387,10.610596,68.03635,8.330017
33734,21464040.0,0.0,22.081543,20.07373,22.563904,23.23706,21.470673,21.223663,11.675507,11.714966,12.799377,12.799652,0.0,0.032207713,0.032207713,0.116406485,250.0,11.700012,0.0,0.0,47.17262,2809.918,9.128256e-05,0.0,52.49358,253.06001,18.436007,30.000002,0.14582191,44.189594,283.77444,250.9941,2.9325957,52.49358,0.18082388,10.610719,67.726685,8.330017
33735,21464100.0,0.0,22.076263,20.08899,22.551544,23.223999,21.476166,21.226562,11.664673,11.694489,12.799408,12.800262,0.0,0.03220013,0.03220013,0.11492212,250.0,11.700012,0.0,0.0,46.0149,2789.9612,9.081595e-05,0.0,52.440132,253.98187,18.43346,30.000002,0.14473967,44.193153,283.16855,250.67683,2.9605098,52.440132,0.1793243,10.581915,67.38466,8.330017
33736,21464160.0,0.0,22.07367,20.104614,22.543518,23.218506,21.481781,21.229614,11.655548,11.679443,12.7994995,12.800812,0.0,0.0321886,0.0321886,0.11331345,250.0,11.700012,0.0,0.0,44.82867,2767.8545,9.023497e-05,0.0,52.392475,254.70299,18.454937,30.000002,0.14348394,44.163086,282.4423,250.16203,2.983872,52.392475,0.17769203,10.522249,67.02438,8.330017
33737,21464220.0,0.0,22.072632,20.120697,22.536713,23.215088,21.487366,21.232697,11.6484375,11.667633,12.799591,12.801331,0.0,0.032175545,0.032175545,0.111657836,250.0,11.700012,0.0,0.0,43.6191,2744.7395,8.958064e-05,0.0,52.35196,255.23438,18.465986,30.000002,0.14222611,44.14762,281.64584,249.50484,3.001751,52.35196,0.17601007,10.437275,66.66016,8.330017
33738,21464280.0,0.0,22.072815,20.137177,22.531189,23.213135,21.495758,21.235748,11.642578,12.65155,12.799683,12.801788,0.0,0.032162134,0.032162134,0.109983854,250.0,11.700012,0.0,0.0,42.405846,2721.1787,8.888551e-05,0.0,52.316494,255.64497,18.47638,30.000002,0.14095658,44.13307,280.81552,248.76392,3.0162165,52.316494,0.1743088,10.33668,66.29427,8.330017
33739,21464340.0,0.0,22.073792,20.154114,22.526672,23.213013,21.503754,21.23883,11.638245,12.190765,12.799744,12.802155,0.0,0.03214899,0.03214899,0.10830275,250.0,11.700012,0.0,0.0,41.201023,2697.2803,8.815147e-05,0.0,52.287113,255.9214,18.488182,30.000002,0.13967858,44.116547,279.95563,247.93979,3.026704,52.287113,0.17260115,10.219644,65.92938,8.330017
33740,21464400.0,0.0,22.075409,20.171478,22.523102,23.214783,21.51059,21.241882,11.635315,11.938843,12.799835,12.80246,0.0,0.032136288,0.032136288,0.10664057,250.0,11.700012,0.0,0.0,40.023106,2673.395,8.739244e-05,0.0,52.263725,256.07092,18.505053,30.000002,0.13839982,44.092926,279.0826,247.05263,3.0334308,52.263725,0.17091332,10.089945,65.57045,8.330017
33741,21464460.0,0.0,22.08017,20.18927,22.523224,23.222412,21.516937,21.245117,11.634033,11.799805,12.799927,12.802643,0.0,0.032122035,0.032122035,0.10505779,250.0,11.700012,0.0,0.0,38.95137,2650.5312,8.66278e-05,0.0,52.24657,256.06274,18.51838,30.000002,0.13718785,44.07427,278.218,246.1181,3.0360708,52.24657,0.16930163,9.9524355,65.23174,8.330017
33742,21464520.0,0.0,22.085724,20.20752,22.524933,23.231812,21.522888,21.248352,11.634827,11.727936,12.800018,12.802765,0.0,0.032107376,0.032107376,0.10361571,250.0,11.700012,0.0,0.0,37.99192,2629.3792,8.5884916e-05,0.0,52.237396,255.88179,18.54264,30.000002,0.13604507,44.040306,277.3912,245.1655,3.0329905,52.237396,0.1678301,9.80978,64.92769,8.330017
33743,21464580.0,0.0,22.093018,20.226227,22.527863,23.242523,21.528687,21.251617,11.637085,11.686401,12.80011,12.802826,0.0,0.032093562,0.032093562,0.102308325,250.0,11.700012,0.0,0.0,37.1416,2610.0981,8.517701e-05,0.0,52.234344,255.58688,18.546381,30.000002,0.13506371,44.03507,276.61276,244.22691,3.0261729,52.234344,0.16649473,9.667167,64.655014,8.330017
33744,21464640.0,0.0,22.100952,20.245422,22.532013,23.254456,21.534363,21.254852,11.6406555,11.664185,12.800171,12.802795,0.0,0.032080654,0.032080654,0.10115481,250.0,11.700012,0.0,0.0,36.413082,2592.915,8.451744e-05,0.0,52.237137,255.18988,18.55748,30.000002,0.13417359,44.019527,275.89532,243.32088,3.0159156,52.237137,0.16531523,9.528033,64.41827,8.330017
33745,21464700.0,0.0,22.109833,20.265076,22.53769,23.267609,21.539978,21.258087,11.64566,11.655457,12.800232,12.802704,0.0,0.032069135,0.032069135,0.10020588,250.0,11.700012,0.0,0.0,35.843254,2578.6287,8.393208e-05,0.0,52.246307,254.69131,18.571886,30.000002,0.13342467,43.99936,275.26373,242.47763,3.0020676,52.246307,0.16434322,9.396803,64.22953,8.330017
33746,21464760.0,0.0,22.12143,20.285187,22.546326,23.28421,21.545746,21.261475,11.651794,11.652588,12.800293,12.802521,0.0,0.032057215,0.032057215,0.09946365,250.0,11.700012,0.0,0.0,35.4527,2567.4111,8.342128e-05,0.0,52.260475,254.09453,18.573801,30.000002,0.13286208,43.99668,274.715,241.69794,2.985323,52.260475,0.16357681,9.275774,64.08998,8.330017
33747,21464820.0,0.0,22.134277,20.305786,22.556274,23.30133,21.551514,21.264862,11.659149,11.653778,12.800354,12.802307,0.0,0.032045815,0.032045815,0.098946944,250.0,11.700012,0.0,0.0,35.228012,2559.476,8.299906e-05,0.0,52.279907,253.41084,18.56687,30.000002,0.13249037,44.006382,274.2614,241.00018,2.9654522,52.279907,0.16303715,9.166703,64.004196,8.330017
33748,21464880.0,0.0,22.147919,20.326904,22.567474,23.318665,21.557404,21.26825,11.667419,12.052124,12.800415,12.802032,0.0,0.03203561,0.03203561,0.09867572,250.0,11.700012,0.0,0.0,35.184185,2555.1455,8.268127e-05,41.580193,52.304375,252.65916,18.560993,30.000002,0.13229546,44.01461,273.9174,240.40674,2.9431252,52.304375,0.16274542,9.072771,63.97652,8.330017
33749,21464940.0,0.0,22.163147,20.34848,22.580353,23.335999,21.566895,21.271637,11.676392,12.517639,12.800476,12.801727,0.0,0.032026634,0.032026634,0.098628044,250.0,11.700012,0.0,0.0,35.301598,2554.2666,8.246368e-05,0.0,52.332752,251.86328,18.545721,30.000002,0.13229236,44.035988,273.67657,239.91792,2.9191337,52.332752,0.16267969,8.9940405,64.00131,8.330017
33750,21465000.0,0.0,22.178894,20.370605,22.593903,23.353088,21.57483,21.275024,11.685852,12.138641,12.800507,12.801392,0.0,0.032018993,0.032018993,0.098814294,250.0,11.700012,0.0,0.0,35.58492,2556.9236,8.235525e-05,0.0,52.36466,251.03583,18.52505,30.000002,0.13247712,44.06493,273.54724,239.54628,2.8939724,52.36466,0.16285062,8.932465,64.080505,8.330017
33751,21465060.0,0.0,22.196106,20.393188,22.609161,23.371399,21.58191,21.278534,11.695648,11.933899,12.800507,12.801025,0.0,0.032011833,0.032011833,0.099249326,250.0,11.700012,0.0,0.0,36.05793,2563.381,8.236121e-05,0.0,52.399742,250.17404,18.498419,30.000002,0.13286112,44.10221,273.5353,239.2969,2.86804,52.399742,0.16327125,8.889928,64.21744,8.330017
33752,21465120.0,0.0,22.213837,20.41632,22.62503,23.388855,21.58847,21.282043,11.7057495,11.822266,12.800537,12.800659,0.0,0.032005526,0.032005526,0.09993406,250.0,11.700012,0.0,0.0,36.700024,2573.6213,8.248503e-05,0.0,52.437843,249.28825,18.465794,30.000002,0.13344634,44.147892,273.64514,239.17587,2.8413181,52.437843,0.16394351,8.866465,64.41141,8.330017
33753,21465180.0,0.0,22.231903,20.439972,22.641235,23.405212,21.594757,21.285522,11.715851,11.764679,12.800537,12.800293,0.0,0.032000694,0.032000694,0.10085156,250.0,11.700012,0.0,0.0,37.498695,2587.4543,8.272499e-05,0.0,52.47826,248.40265,18.42749,30.000002,0.13422048,44.201515,273.87628,239.1869,2.814596,52.47826,0.16485137,8.862033,64.65681,8.330017
33754,21465240.0,0.0,22.25055,20.464142,22.657623,23.420105,21.60086,21.289032,11.72583,11.745819,12.800537,12.799896,0.0,0.031997513,0.031997513,0.10201196,250.0,11.700012,0.0,0.0,38.456905,2605.1077,8.308925e-05,0.0,52.520554,247.53082,18.373241,30.000002,0.13522233,44.277462,274.23932,239.34293,2.788425,52.520554,0.1660053,8.878608,64.95428,8.330017
33755,21465300.0,0.0,22.268768,20.488861,22.673859,23.433502,21.606934,21.292511,11.735352,11.7387085,12.800507,12.79953,0.0,0.031995706,0.031995706,0.10335504,250.0,11.700012,0.0,0.0,39.53042,2625.611,8.355256e-05,0.0,52.56358,246.6901,18.325033,30.000002,0.1363432,44.344955,274.71106,239.61891,2.7633922,52.56358,0.16734484,8.912527,65.288666,8.330017
33756,21465360.0,0.0,22.288116,20.51413,22.690826,23.446655,21.613068,21.296082,11.744385,11.73938,12.800507,12.799164,0.0,0.031994842,0.031994842,0.10490118,250.0,11.700012,0.0,0.0,40.744774,2649.4238,8.412407e-05,0.0,52.60693,245.88351,18.259027,30.000002,0.1376693,44.437363,275.30444,240.02713,2.7398157,52.60693,0.16888942,8.966031,65.66312,8.330017
33757,21465420.0,0.0,22.306946,20.539917,22.707214,23.457764,21.619202,21.299652,11.752869,11.743561,12.800476,12.798798,0.0,0.031995136,0.031995136,0.10661595,250.0,11.700012,0.0,0.0,42.0585,2675.8923,8.478949e-05,0.0,52.650238,245.12054,18.193243,30.000002,0.13912216,44.529457,276.0078,240.55331,2.717676,52.650238,0.17060481,9.036454,66.06859,8.330017
33758,21465480.0,0.0,22.32492,20.566284,22.722748,23.466888,21.625336,21.303223,11.760651,11.749329,12.800415,12.798492,0.0,0.031996783,0.031996783,0.10845759,250.0,11.700012,0.0,0.0,43.443363,2704.3884,8.5531996e-05,0.0,52.692802,244.41504,18.131247,30.000002,0.14066136,44.616257,276.80624,241.18217,2.6974502,52.692802,0.17244983,9.121507,66.494446,8.330017
33759,21465540.0,0.0,22.342865,20.5932,22.737396,23.473785,21.632568,21.306763,11.767548,12.979309,12.8003845,12.798157,0.0,0.03200022,0.03200022,0.110406235,250.0,11.700012,0.0,0.0,44.883495,2734.7478,8.634593e-05,0.0,52.733868,243.78601,18.050982,30.000002,0.14234093,44.728626,277.69653,241.91418,2.6796095,52.733868,0.17440552,9.221112,66.93468,8.330017
33760,21465600.0,0.0,22.359863,20.620697,22.751038,23.478333,21.641785,21.310303,11.773407,12.439117,12.8003235,12.797882,0.0,0.032005347,0.032005347,0.11243353,250.0,11.700012,0.0,0.0,46.358143,2766.5295,8.72217e-05,0.0,52.772583,243.2488,17.975105,30.000002,0.14407119,44.834854,278.67032,242.74261,2.664495,52.772583,0.17644325,9.33445,67.38203,8.330017
33761,21465660.0,0.0,22.37677,20.648773,22.76416,23.482391,21.649597,21.313934,11.778168,12.152618,12.800293,12.797607,0.0,0.032011148,0.032011148,0.11452678,250.0,11.700012,0.0,0.0,47.875916,2799.5298,8.8151115e-05,0.0,52.808064,242.80469,17.892014,30.000002,0.14587748,44.95118,279.72134,243.66055,2.6524618,52.808064,0.17854832,9.461924,67.83326,8.330017
33762,21465720.0,0.0,22.39206,20.67743,22.775665,23.484222,21.656738,21.317535,11.782013,11.9841,12.800232,12.797394,0.0,0.032017503,0.032017503,0.11665338,250.0,11.700012,0.0,0.0,49.395527,2833.062,8.91148e-05,0.0,52.84087,242.43684,17.81874,30.000002,0.14768262,45.053764,280.82858,244.64023,2.642694,52.84087,0.18068776,9.599159,68.28231,8.330017
33763,21465780.0,0.0,22.406464,20.706665,22.785126,23.483398,21.663422,21.321136,11.7846985,11.897217,12.800171,12.79718,0.0,0.03202568,0.03202568,0.11877806,250.0,11.700012,0.0,0.0,50.89322,2866.7844,9.010477e-05,0.0,52.869724,242.18427,17.726833,30.000002,0.14955238,45.182434,281.98364,245.68732,2.636069,52.869724,0.18282919,9.74641,68.71996,8.330017
33764,21465840.0,0.0,22.418915,20.73648,22.792694,23.480316,21.66986,21.324707,11.786255,11.846954,12.80011,12.796997,0.0,0.03203485,0.03203485,0.120868385,250.0,11.700012,0.0,0.0,52.347652,2900.0344,9.110315e-05,0.0,52.894436,242.0371,17.651493,30.000002,0.15134974,45.28791,283.16452,246.7775,2.6324427,52.894436,0.1849379,9.901157,69.14059,8.330017
33765,21465900.0,0.0,22.430115,20.766907,22.798248,23.475006,21.676147,21.328247,11.786621,11.818939,12.800049,12.796875,0.0,0.032045405,0.032045405,0.12289364,250.0,11.700012,0.0,0.0,53.738327,2932.475,9.2098126e-05,0.0,52.9144,242.0074,17.568312,30.000002,0.1531304,45.404366,284.35544,247.9025,2.6319244,52.9144,0.1869845,10.061943,69.5378,8.330017
33766,21465960.0,0.0,22.441498,20.797943,22.803528,23.470184,21.682404,21.331879,11.785797,11.805115,12.799988,12.796753,0.0,0.032055434,0.032055434,0.12483298,250.0,11.700012,0.0,0.0,55.07571,2963.8738,9.3075636e-05,0.0,52.92853,242.0876,17.479528,30.000002,0.15486869,45.528664,285.53772,249.04478,2.6346648,52.92853,0.18894415,10.228171,69.90846,8.330017
33767,21466020.0,0.0,22.45108,20.82962,22.806824,23.463074,21.688599,21.33548,11.784058,11.796783,12.799957,12.796692,0.0,0.03206531,0.03206531,0.12666833,250.0,11.700012,0.0,0.0,56.320805,2993.7039,9.4024355e-05,0.0,52.937782,242.26111,17.399767,30.000002,0.15650438,45.640327,286.6948,250.18547,2.6397288,52.937782,0.19079947,10.39605,70.25065,8.330017
33768,21466080.0,0.0,22.459198,20.861877,22.808502,23.454437,21.694733,21.33908,11.781555,11.790527,12.799896,12.796661,0.0,0.03207541,0.03207541,0.12839906,250.0,11.700012,0.0,0.0,57.47984,3021.9573,9.4941264e-05,0.0,52.943092,242.51248,17.330635,30.000002,0.15803112,45.73711,287.81992,251.3157,2.646801,52.943092,0.19255042,10.564041,70.565674,8.330017
33769,21466140.0,0.0,22.466278,20.894806,22.808167,23.443878,21.700806,21.342651,11.778015,11.785889,12.799835,12.796661,0.0,0.032086346,0.032086346,0.12997319,250.0,11.700012,0.0,0.0,58.515663,3047.9978,9.58087e-05,0.0,52.942955,242.87396,17.247858,30.000002,0.15949005,45.853,288.88995,252.42746,2.656565,52.942955,0.1941467,10.730949,70.84266,8.330017
33770,21466200.0,0.0,22.472015,20.928314,22.806458,23.431854,21.70871,21.346191,11.77359,12.798462,12.799805,12.796692,0.0,0.03209737,0.03209737,0.13138588,250.0,11.700012,0.0,0.0,59.426617,3071.6697,9.662074e-05,0.0,52.93777,243.3276,17.17761,30.000002,0.1607903,45.951347,289.90063,253.50648,2.6686823,52.93777,0.19558159,10.895141,71.082535,8.330017
33771,21466260.0,0.0,22.478882,20.962494,22.80603,23.422424,21.717346,21.349823,11.768677,12.328827,12.799744,12.796753,0.0,0.032106083,0.032106083,0.1326714,250.0,11.700012,0.0,0.0,60.271393,3093.615,9.737985e-05,0.0,52.928596,243.81897,17.110321,30.000002,0.16198446,46.04555,290.85248,254.5362,2.6821945,52.928596,0.19688456,11.055647,71.295006,8.330017
33772,21466320.0,0.0,22.48462,20.997345,22.804077,23.411713,21.724762,21.353424,11.763458,12.072266,12.799744,12.796875,0.0,0.032113675,0.032113675,0.13381205,250.0,11.700012,0.0,0.0,61.002625,3113.2888,9.8077166e-05,0.0,52.91629,244.34447,17.046074,30.000002,0.16306038,46.135498,291.73172,255.50581,2.6962914,52.91629,0.19804049,11.208955,71.47755,8.330017
33773,21466380.0,0.0,22.489227,21.032806,22.80072,23.399994,21.731506,21.356995,11.757721,11.927612,12.799713,12.797028,0.0,0.032120973,0.032120973,0.13478625,250.0,11.700012,0.0,0.0,61.61065,3130.4006,9.870575e-05,0.0,52.90063,244.91794,16.98555,30.000002,0.16400035,46.220226,292.52597,256.41254,2.7116587,52.90063,0.19902937,11.35471,71.62604,8.330017
33774,21466440.0,0.0,22.49292,21.06894,22.796173,23.387451,21.737854,21.360565,11.751556,11.844055,12.799683,12.79718,0.0,0.03212802,0.03212802,0.13558377,250.0,11.700012,0.0,0.0,62.088238,3144.828,9.926029e-05,0.0,52.881695,245.53726,16.928787,30.000002,0.16479595,46.299698,293.22464,257.2491,2.728189,52.881695,0.19984101,11.491637,71.739235,8.330017
33775,21466500.0,0.0,22.495789,21.105743,22.790497,23.374237,21.743958,21.364136,11.744934,11.800507,12.799652,12.797363,0.0,0.03213485,0.03213485,0.13619813,250.0,11.700012,0.0,0.0,62.431908,3156.4995,9.973774e-05,0.0,52.85953,246.201,16.87561,30.000002,0.16544285,46.374146,293.82034,258.01096,2.7458148,52.85953,0.20046917,11.618753,71.81645,8.330017
33776,21466560.0,0.0,22.500244,21.143219,22.786713,23.364624,21.74997,21.367767,11.738251,11.773834,12.799652,12.797577,0.0,0.032138724,0.032138724,0.13665777,250.0,11.700012,0.0,0.0,62.69728,3165.9521,0.0001001373,0.0,52.834965,246.85516,16.827457,30.000002,0.16595265,46.44156,294.31033,258.6771,2.7638402,52.834965,0.20093645,11.7349205,71.86592,8.330017
33777,21466620.0,0.0,22.504333,21.181396,22.78244,23.354736,21.75586,21.371399,11.731781,11.75589,12.799652,12.797821,0.0,0.032140687,0.032140687,0.13698503,250.0,11.700012,0.0,0.0,62.86191,3173.2612,0.00010046477,0.0,52.80983,247.47737,16.782324,30.000002,0.16635019,46.504745,294.70297,259.24734,2.780869,52.80983,0.20126761,11.837641,71.89302,8.330017
33778,21466680.0,0.0,22.507874,21.220245,22.777557,23.344696,21.761688,21.375,11.725464,11.74408,12.799683,12.798096,0.0,0.032142173,0.032142173,0.137145,250.0,11.700012,0.0,0.0,62.90905,3177.9392,0.00010070838,0.0,52.784096,248.08517,16.745142,30.000002,0.16659509,46.5568,294.9806,259.71402,2.7974749,52.784096,0.20143053,11.924674,71.89077,8.330017
33779,21466740.0,0.0,22.51123,21.259766,22.772278,23.334747,21.767426,21.37857,11.719238,11.734772,12.799683,12.79834,0.0,0.032143235,0.032143235,0.13715151,250.0,11.700012,0.0,0.0,62.847485,3180.2334,0.000100874204,0.0,52.757816,248.67967,16.70999,30.000002,0.16671683,46.606018,295.15158,260.08536,2.8138397,52.757816,0.20143914,11.9974375,71.86168,8.330017
33780,21466800.0,0.0,22.514587,21.300018,22.766846,23.324982,21.773132,21.382172,11.713104,11.726532,12.799683,12.7986145,0.0,0.032144066,0.032144066,0.13704532,250.0,11.700012,0.0,0.0,62.706703,3180.8083,0.00010098268,0.0,52.73125,249.26285,16.672594,30.000002,0.16676028,46.65837,295.24356,260.38553,2.829917,52.73125,0.20133461,12.0591545,71.81297,8.330017
33781,21466860.0,0.0,22.520355,21.341034,22.764496,23.31955,21.78186,21.385864,11.707397,12.610718,12.799713,12.798889,0.0,0.032141782,0.032141782,0.13685563,250.0,11.700012,0.0,0.0,62.541454,3180.2383,0.00010103381,0.0,52.70512,249.78146,16.64831,30.000002,0.16669294,46.692364,295.25772,260.59467,2.8449528,52.70512,0.20114015,12.10899,71.75262,8.330017
33782,21466920.0,0.0,22.526428,21.382965,22.762207,23.314423,21.789825,21.389557,11.702454,12.1996765,12.799744,12.799164,0.0,0.03213822,0.03213822,0.13659778,250.0,11.700012,0.0,0.0,62.326576,3178.4968,0.00010103292,0.0,52.68119,250.22339,16.619705,30.000002,0.16658682,46.732414,295.2031,260.71622,2.8577015,52.68119,0.20087504,12.144034,71.68385,8.330017
33783,21466980.0,0.0,22.53247,21.42572,22.759857,23.309692,21.796722,21.393219,11.697998,11.973602,12.799774,12.799408,0.0,0.03213428,0.03213428,0.13627172,250.0,11.700012,0.0,0.0,62.066467,3175.5593,0.00010098406,0.0,52.659195,250.60873,16.595594,30.000002,0.16641411,46.766167,295.08707,260.76343,2.8690743,52.659195,0.20054097,12.166807,71.605675,8.330017
33784,21467040.0,0.0,22.538635,21.4693,22.757538,23.30545,21.803009,21.396912,11.694061,11.847015,12.799805,12.799652,0.0,0.03213037,0.03213037,0.1358858,250.0,11.700012,0.0,0.0,61.76637,3171.6108,0.000100893085,0.0,52.639103,250.94482,16.57302,30.000002,0.16619137,46.79777,294.91806,260.74606,2.879121,52.639103,0.20014718,12.178222,71.519135,8.330017
33785,21467100.0,0.0,22.545044,21.513672,22.755432,23.301727,21.80899,21.400574,11.690582,11.775238,12.799805,12.799866,0.0,0.032126613,0.032126613,0.135448,250.0,11.700012,0.0,0.0,61.432064,3166.8108,0.00010076529,0.0,52.620785,251.23732,16.551506,30.000002,0.16592617,46.827892,294.70352,260.6722,2.8879535,52.620785,0.19970174,12.179355,71.425316,8.330017
33786,21467160.0,0.0,22.55362,21.558807,22.75589,23.302002,21.814789,21.404358,11.687805,11.735992,12.799835,12.800079,0.0,0.03212082,0.03212082,0.13499652,250.0,11.700012,0.0,0.0,61.120235,3161.8364,0.00010060878,0.0,52.60471,251.4479,16.53385,30.000002,0.16563463,46.852608,294.45554,260.53763,2.895112,52.60471,0.19923846,12.171449,71.332954,8.330017
33787,21467220.0,0.0,22.562653,21.604675,22.756866,23.302856,21.820465,21.408142,11.686035,11.715118,12.799896,12.800232,0.0,0.032114156,0.032114156,0.1345637,250.0,11.700012,0.0,0.0,60.82128,3156.944,0.00010043476,0.0,52.59268,251.55798,16.520222,30.000002,0.16534242,46.87169,294.19208,260.35095,2.8992658,52.59268,0.19879219,12.153384,71.248825,8.330017
33788,21467280.0,0.0,22.572113,21.651245,22.75824,23.30423,21.82605,21.411896,11.684998,11.702942,12.799927,12.8003845,0.0,0.032107957,0.032107957,0.13415042,250.0,11.700012,0.0,0.0,60.540474,3152.2402,0.00010025305,0.0,52.583897,251.60455,16.502914,30.000002,0.16507801,46.89592,293.9254,260.13696,2.901611,52.583897,0.1983664,12.128801,71.17123,8.330017
33789,21467340.0,0.0,22.582,21.698456,22.759857,23.305939,21.831635,21.41568,11.684418,11.694733,12.799957,12.800507,0.0,0.032102175,0.032102175,0.13375886,250.0,11.700012,0.0,0.0,60.27704,3147.8118,0.00010007059,0.0,52.577324,251.61029,16.479124,30.000002,0.16485256,46.929226,293.663,259.91083,2.9027524,52.577324,0.19796316,12.100734,71.099434,8.330017
33790,21467400.0,0.0,22.59201,21.746338,22.761871,23.308075,21.837158,21.419434,11.684387,11.690338,12.799988,12.800598,0.0,0.032096907,0.032096907,0.1333991,250.0,11.700012,0.0,0.0,60.038776,3143.7935,9.989137e-05,0.0,52.57344,251.56879,16.46842,30.000002,0.16460787,46.944214,293.4104,259.67453,2.902406,52.57344,0.19759281,12.068927,71.035706,8.330017
33791,21467460.0,0.0,22.604095,21.79483,22.766174,23.313293,21.84311,21.42331,11.685059,12.612976,12.800018,12.800629,0.0,0.03209039,0.03209039,0.13310379,250.0,11.700012,0.0,0.0,59.871334,3140.7964,9.9724e-05,14.616653,52.572243,251.4561,16.449982,30.000002,0.16443615,46.970024,293.17865,259.43005,2.900422,52.572243,0.19728427,12.035651,70.987114,8.330017
33792,21467520.0,0.0,22.617004,21.843903,22.771393,23.318726,21.852234,21.427185,11.686401,12.475433,12.800079,12.80069,0.0,0.032083705,0.032083705,0.13288015,250.0,11.700012,0.0,0.0,59.75374,3138.8691,9.957574e-05,0.0,52.574097,251.2819,16.43045,30.000002,0.16432242,46.997368,292.9766,259.1888,2.8964474,52.574097,0.19704717,12.001027,70.9546,8.330017
