,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33793,21467580.0,0.0,22.630005,21.893524,22.776672,23.32428,21.859741,21.43106,11.688324,12.117035,12.80011,12.80069,0.0,0.032077625,0.032077625,0.13273217,250.0,11.700012,0.0,0.0,59.691357,3137.9878,9.9452416e-05,0.0,52.57886,251.06178,16.410198,30.000002,0.16426964,47.025723,292.81174,258.96338,2.8910506,52.57886,0.19688694,11.966908,70.93818,8.330017
33794,21467640.0,0.0,22.643127,21.943634,22.782013,23.329895,21.866364,21.434906,11.690674,11.923187,12.80011,12.800659,0.0,0.03207234,0.03207234,0.13266324,250.0,11.700012,0.0,0.0,59.68526,3138.239,9.9358396e-05,0.0,52.586155,250.80728,16.3875,30.000002,0.1642867,47.0575,292.68936,258.7629,2.8845763,52.586155,0.19680738,11.935035,70.93794,8.330017
33795,21467700.0,0.0,22.656342,21.994293,22.787445,23.33545,21.872467,21.438751,11.693329,11.819153,12.80014,12.800598,0.0,0.03206792,0.03206792,0.13267325,250.0,11.700012,0.0,0.0,59.734566,3139.6646,9.929691e-05,0.0,52.59555,250.52972,16.3656,30.000002,0.16436273,47.08816,292.61258,258.59427,2.8772879,52.59555,0.19680852,11.906463,70.95336,8.330017
33796,21467760.0,0.0,22.67099,22.04538,22.794556,23.34317,21.878296,21.442719,11.696381,11.762207,12.800171,12.800537,0.0,0.032062985,0.032062985,0.13278118,250.0,11.700012,0.0,0.0,59.871696,3142.6482,9.927259e-05,0.0,52.606964,250.21251,16.341263,30.000002,0.1645211,47.12223,292.58694,258.4564,2.8691201,52.606964,0.19690646,11.882399,70.988716,8.330017
33797,21467820.0,0.0,22.68576,22.096893,22.801758,23.350555,21.884003,21.446686,11.69989,11.732208,12.800171,12.800446,0.0,0.03205813,0.03205813,0.1329983,250.0,11.700012,0.0,0.0,60.08126,3147.2278,9.92915e-05,0.0,52.620846,249.85628,16.315052,30.000002,0.16476983,47.158928,292.62085,258.35666,2.859629,52.620846,0.19711384,11.862971,71.04603,8.330017
33798,21467880.0,0.0,22.700562,22.148834,22.80896,23.357544,21.889587,21.450653,11.703644,11.717957,12.800201,12.8003235,0.0,0.032054253,0.032054253,0.13331373,250.0,11.700012,0.0,0.0,60.3588,3153.2937,9.935483e-05,0.0,52.636696,249.48451,16.286806,30.000002,0.16510276,47.19847,292.71518,258.30408,2.8495276,52.636696,0.19742149,11.8491745,71.12213,8.330017
33799,21467940.0,0.0,22.715302,22.201141,22.81607,23.364044,21.895142,21.45459,11.70752,11.712128,12.800201,12.800201,0.0,0.032051295,0.032051295,0.13372287,250.0,11.700012,0.0,0.0,60.698956,3160.7947,9.946309e-05,0.0,52.65395,249.10863,16.256815,30.000002,0.16551565,47.240456,292.87045,258.3028,2.839206,52.65395,0.19782472,11.842128,71.215546,8.330017
33800,21468000.0,0.0,22.729889,22.253784,22.822968,23.369904,21.900665,21.458527,11.711365,11.710419,12.800201,12.800079,0.0,0.032049414,0.032049414,0.13421553,250.0,11.700012,0.0,0.0,61.09346,3169.6196,9.961534e-05,0.0,52.672024,248.74268,16.22466,30.000002,0.16600278,47.285477,293.08484,258.35565,2.828991,52.672024,0.19831367,11.842288,71.32362,8.330017
33801,21468060.0,0.0,22.745483,22.306732,22.831024,23.377136,21.90625,21.462555,11.715271,11.711578,12.800201,12.799927,0.0,0.03204728,0.03204728,0.13480444,250.0,11.700012,0.0,0.0,61.56841,3180.0261,9.981251e-05,0.0,52.690933,248.36807,16.191093,30.000002,0.16656934,47.33247,293.36038,258.45676,2.8187697,52.690933,0.19889824,11.85006,71.449486,8.330017
33802,21468120.0,0.0,22.761047,22.359985,22.83902,23.383545,21.91333,21.466583,11.719269,12.890106,12.800201,12.799774,0.0,0.03204543,0.03204543,0.13549057,250.0,11.700012,0.0,0.0,62.10354,3191.9382,0.00010005629,0.0,52.710957,247.9875,16.154572,30.000002,0.16722302,47.3836,293.70023,258.6089,2.8081648,52.710957,0.19958068,11.864847,71.593056,8.330017
33803,21468180.0,0.0,22.776459,22.413483,22.846893,23.389038,21.921814,21.470612,11.723175,12.358154,12.800201,12.799622,0.0,0.0320446,0.0320446,0.13625589,250.0,11.700012,0.0,0.0,62.68901,3205.153,0.00010034438,0.0,52.731438,247.62384,16.116898,30.000002,0.16794506,47.436344,294.10104,258.81656,2.7978735,52.731438,0.2003444,11.887029,71.74977,8.330017
33804,21468240.0,0.0,22.79129,22.467194,22.853973,23.393524,21.928955,21.47464,11.726837,12.071594,12.800201,12.799469,0.0,0.03204481,0.03204481,0.13708848,250.0,11.700012,0.0,0.0,63.314617,3219.419,0.00010067309,0.0,52.75187,247.28741,16.078142,30.000002,0.16872637,47.490604,294.559,259.07938,2.7882786,52.75187,0.20117748,11.917218,71.91682,8.330017
33805,21468300.0,0.0,22.805481,22.521118,22.860382,23.397003,21.935333,21.478638,11.730164,11.914795,12.800201,12.799316,0.0,0.0320461,0.0320461,0.13797344,250.0,11.700012,0.0,0.0,63.96929,3234.5417,0.000101037745,0.0,52.771698,246.98854,16.038027,30.000002,0.16955698,47.54676,295.0682,259.39536,2.7796488,52.771698,0.2020651,11.95532,72.090866,8.330017
33806,21468360.0,0.0,22.820251,22.575195,22.867432,23.401398,21.941345,21.482727,11.733185,11.831055,12.800171,12.799164,0.0,0.032047093,0.032047093,0.13891444,250.0,11.700012,0.0,0.0,64.67282,3250.6575,0.00010143537,0.0,52.79079,246.71054,15.99644,30.000002,0.17043824,47.604984,295.62564,259.75464,2.771877,52.79079,0.20300807,12.0011215,72.273254,8.330017
33807,21468420.0,0.0,22.834412,22.629395,22.87381,23.404633,21.947113,21.486816,11.736023,11.786041,12.800171,12.799042,0.0,0.03204829,0.03204829,0.13990799,250.0,11.700012,0.0,0.0,65.40235,3267.5833,0.00010186436,0.0,52.809505,246.45253,15.953914,30.000002,0.17136672,47.66452,296.2303,260.15546,2.7644997,52.809505,0.20400406,12.053324,72.46331,8.330017
33808,21468480.0,0.0,22.847778,22.683746,22.879272,23.406494,21.952728,21.490875,11.738403,11.765472,12.80014,12.798889,0.0,0.032050624,0.032050624,0.1409358,250.0,11.700012,0.0,0.0,66.14716,3285.0823,0.00010232296,0.0,52.82709,246.24223,15.908639,30.000002,0.1723375,47.727905,296.87958,260.60583,2.758338,52.82709,0.20503679,12.113049,72.656265,8.330017
33809,21468540.0,0.0,22.860321,22.738129,22.883759,23.407013,21.958282,21.494934,11.740265,11.754944,12.80011,12.798767,0.0,0.032053918,0.032053918,0.14197345,250.0,11.700012,0.0,0.0,66.889145,3302.798,0.00010280099,0.0,52.842926,246.08702,15.86482,30.000002,0.1733146,47.789253,297.55914,261.09644,2.7535915,52.842926,0.20608112,12.17931,72.84732,8.330017
33810,21468600.0,0.0,22.872162,22.792572,22.887482,23.406525,21.963806,21.498962,11.741699,11.74884,12.800079,12.798676,0.0,0.032057904,0.032057904,0.14300402,250.0,11.700012,0.0,0.0,67.6181,3320.4734,0.000103288796,0.0,52.85701,245.98051,15.822697,30.000002,0.17428337,47.848225,298.2554,261.61368,2.7500854,52.85701,0.20711964,12.250091,73.03381,8.330017
33811,21468660.0,0.0,22.884491,22.847046,22.891846,23.407013,21.96933,21.503082,11.742706,11.746094,12.800079,12.798553,0.0,0.032061163,0.032061163,0.14403832,250.0,11.700012,0.0,0.0,68.3593,3338.34,0.000103786195,0.0,52.869328,245.9036,15.777661,30.000002,0.17526941,47.911274,298.96884,262.15042,2.747672,52.869328,0.20816052,12.325758,73.2186,8.330017
33812,21468720.0,0.0,22.896027,22.90149,22.895325,23.406311,21.974823,21.507202,11.743408,11.744873,12.800049,12.798492,0.0,0.0320645,0.0320645,0.14506565,250.0,11.700012,0.0,0.0,69.08515,3356.1023,0.00010428924,0.0,52.880184,245.85968,15.734318,30.000002,0.17624651,47.971954,299.69427,262.70377,2.7460477,52.880184,0.20919462,12.404749,73.399666,8.330017
33813,21468780.0,0.0,22.907074,22.955505,22.898376,23.404602,21.982697,21.511261,11.743713,12.700012,12.800018,12.798431,0.0,0.032068316,0.032068316,0.14606372,250.0,11.700012,0.0,0.0,69.783165,3373.4722,0.000104788836,0.0,52.889397,245.85573,15.692146,30.000002,0.17720002,48.030994,300.41815,263.26614,2.7454207,52.889397,0.21020037,12.48571,73.57279,8.330017
33814,21468840.0,0.0,22.917511,23.010223,22.900604,23.401855,21.9906,21.51538,11.743622,12.2621155,12.800018,12.79837,0.0,0.032072768,0.032072768,0.14704286,250.0,11.700012,0.0,0.0,70.46065,3390.633,0.000105291976,0.0,52.89687,245.89688,15.650039,30.000002,0.17814282,48.089947,301.1495,263.84692,2.745875,52.89687,0.21118851,12.569891,73.73956,8.330017
33815,21468900.0,0.0,22.926819,23.064453,22.901703,23.39801,21.997253,21.51941,11.74295,12.034668,12.799988,12.798309,0.0,0.032077834,0.032077834,0.14795941,250.0,11.700012,0.0,0.0,71.085945,3406.8374,0.000105780025,0.0,52.901714,245.99638,15.60867,30.000002,0.17903812,48.14786,301.85986,264.4301,2.7478564,52.901714,0.21211535,12.655714,73.89184,8.330017
33816,21468960.0,0.0,22.936798,23.11856,22.903656,23.395782,22.003387,21.52356,11.741974,11.901184,12.799957,12.798279,0.0,0.032081634,0.032081634,0.14883928,250.0,11.700012,0.0,0.0,71.6999,3422.5962,0.0001062553,0.0,52.904606,246.1153,15.569544,30.000002,0.17989594,48.202637,302.55313,265.00357,2.7507758,52.904606,0.21300279,12.742686,74.03618,8.330017
33817,21469020.0,0.0,22.946075,23.172485,22.904846,23.392578,22.009155,21.52768,11.740814,11.828217,12.799957,12.798279,0.0,0.032084875,0.032084875,0.14968142,250.0,11.700012,0.0,0.0,72.2773,3437.7083,0.00010671643,0.0,52.90622,246.24896,15.530412,30.000002,0.18072645,48.257423,303.22775,265.56485,2.7539463,52.90622,0.21385148,12.82893,74.17273,8.330017
33818,21469080.0,0.0,22.954529,23.226227,22.905212,23.38855,22.01471,21.5318,11.739319,11.7872925,12.799927,12.798279,0.0,0.032088526,0.032088526,0.15046601,250.0,11.700012,0.0,0.0,72.809425,3451.9133,0.00010715842,0.0,52.906227,246.41603,15.492662,30.000002,0.18150935,48.310272,303.87506,266.1156,2.7580197,52.906227,0.21464342,12.91444,74.29724,8.330017
33819,21469140.0,0.0,22.96228,23.279755,22.904846,23.383698,22.020142,21.535889,11.737488,11.764801,12.799927,12.798309,0.0,0.032092437,0.032092437,0.151185,250.0,11.700012,0.0,0.0,73.28935,3465.0923,0.00010757746,0.0,52.904392,246.61794,15.456273,30.000002,0.182238,48.361217,304.48828,266.6522,2.7630053,52.904392,0.21537033,12.998875,74.40837,8.330017
33820,21469200.0,0.0,22.96936,23.333038,22.903748,23.378174,22.025482,21.539948,11.735321,11.751923,12.799896,12.79834,0.0,0.03209669,0.03209669,0.1518286,250.0,11.700012,0.0,0.0,73.71074,3477.12,0.0001079697,0.0,52.90059,246.85735,15.4215975,30.000002,0.18290295,48.409763,305.0598,267.17087,2.768915,52.90059,0.21602249,13.081461,74.50443,8.330017
33821,21469260.0,0.0,22.977417,23.386017,22.903992,23.374786,22.030792,21.544098,11.732971,11.7438965,12.799896,12.79837,0.0,0.03209929,0.03209929,0.15241282,250.0,11.700012,0.0,0.0,74.10889,3488.3547,0.00010833389,0.0,52.895145,247.09998,15.388523,30.000002,0.18351354,48.456066,305.58743,267.6566,2.7753606,52.895145,0.21661186,13.161564,74.590004,8.330017
33822,21469320.0,0.0,22.984985,23.43869,22.903748,23.37082,22.036102,21.548248,11.730652,11.738281,12.799896,12.798462,0.0,0.032101043,0.032101043,0.152946,250.0,11.700012,0.0,0.0,74.46353,3498.7026,0.00010867157,0.0,52.889133,247.33563,15.356125,30.000002,0.1840817,48.501427,306.07504,268.10855,2.7815573,52.889133,0.21714853,13.237431,74.66712,8.330017
33823,21469380.0,0.0,22.991943,23.490662,22.902924,23.366333,22.04129,21.552338,11.728241,11.734467,12.799866,12.798523,0.0,0.03210287,0.03210287,0.15340334,250.0,11.700012,0.0,0.0,74.76125,3507.8086,0.00010897443,0.0,52.882343,247.57841,15.327734,30.000002,0.18457375,48.541172,306.5084,268.5227,2.7878726,52.882343,0.21760957,13.307783,74.73096,8.330017
33824,21469440.0,0.0,22.998962,23.54303,22.902191,23.36142,22.049927,21.556458,11.725708,12.53125,12.799866,12.7986145,0.0,0.032104865,0.032104865,0.15380976,250.0,11.700012,0.0,0.0,75.02024,3516.193,0.000109256696,0.0,52.87465,247.83635,15.298706,30.000002,0.1850306,48.58181,306.90854,268.91827,2.7945945,52.87465,0.21801999,13.37569,74.78533,8.330017
33825,21469500.0,0.0,23.00528,23.594574,22.900848,23.356201,22.057129,21.560547,11.723053,12.165558,12.799866,12.798706,0.0,0.032107037,0.032107037,0.15414105,250.0,11.700012,0.0,0.0,75.22334,3523.36,0.000109505774,0.0,52.865993,248.10725,15.271141,30.000002,0.18542339,48.620403,307.25525,269.28015,2.8016238,52.865993,0.21835567,13.438665,74.82638,8.330017
33826,21469560.0,0.0,23.012787,23.645721,22.901031,23.353516,22.063385,21.564728,11.720428,11.962677,12.799866,12.798798,0.0,0.03210742,0.03210742,0.15442216,250.0,11.700012,0.0,0.0,75.4123,3529.8242,0.000109724824,0.0,52.85673,248.35794,15.2451935,30.000002,0.18576738,48.65673,307.55426,269.59894,2.8086517,52.85673,0.21863745,13.497204,74.86002,8.330017
33827,21469620.0,0.0,23.019989,23.696411,22.90094,23.350616,22.069122,21.568878,11.718079,11.846893,12.799866,12.798889,0.0,0.032106835,0.032106835,0.154668,250.0,11.700012,0.0,0.0,75.57047,3535.5908,0.00010991838,0.0,52.847992,248.5779,15.220189,30.000002,0.18607868,48.691734,307.81516,269.87732,2.8148324,52.847992,0.21888208,13.5499115,74.88936,8.330017
33828,21469680.0,0.0,23.026794,23.746613,22.900574,23.347504,22.074554,21.573029,11.71579,11.781097,12.799896,12.799011,0.0,0.032106444,0.032106444,0.15486884,250.0,11.700012,0.0,0.0,75.69627,3540.5654,0.000110086585,0.0,52.839596,248.78682,15.195656,30.000002,0.18635362,48.72608,308.03775,270.12357,2.8207178,52.839596,0.21908213,13.597298,74.91176,8.330017
33829,21469740.0,0.0,23.033325,23.796295,22.899902,23.344208,22.079773,21.577148,11.713623,11.752747,12.799896,12.799103,0.0,0.032106195,0.032106195,0.15501735,250.0,11.700012,0.0,0.0,75.783615,3544.6704,0.0001102264,0.0,52.831387,248.98602,15.177149,30.000002,0.1865593,48.75199,308.21652,270.33432,2.8263292,52.831387,0.21923012,13.638743,74.92595,8.330017
33830,21469800.0,0.0,23.03955,23.845428,22.899078,23.34082,22.08487,21.581268,11.711517,11.736176,12.799896,12.799194,0.0,0.03210621,0.03210621,0.155115,250.0,11.700012,0.0,0.0,75.83341,3547.923,0.000110339824,0.0,52.82313,249.18283,15.156682,30.000002,0.18673559,48.780643,308.3544,270.51514,2.831853,52.82313,0.21932779,13.675165,74.931816,8.330017
33831,21469860.0,0.0,23.047089,23.893951,22.899933,23.339905,22.089966,21.58548,11.709656,11.72525,12.799896,12.799286,0.0,0.032104567,0.032104567,0.15519917,250.0,11.700012,0.0,0.0,75.89339,3551.0151,0.00011043568,0.0,52.815456,249.34042,15.136957,30.000002,0.18689542,48.808258,308.46677,270.66144,2.8367429,52.815456,0.21940859,13.707325,74.937485,8.330017
33832,21469920.0,0.0,23.054474,23.941895,22.900757,23.338928,22.095001,21.58966,11.708099,11.718262,12.799927,12.799408,0.0,0.03210246,0.03210246,0.15527306,250.0,11.700012,0.0,0.0,75.943,3553.8198,0.000110516536,0.0,52.809013,249.46259,15.117834,30.000002,0.1870439,48.835033,308.5593,270.7788,2.840636,52.809013,0.2194782,13.734399,74.94331,8.330017
33833,21469980.0,0.0,23.061646,23.989197,22.90149,23.33789,22.100006,21.593842,11.706848,11.71405,12.799927,12.799469,0.0,0.03210067,0.03210067,0.15532742,250.0,11.700012,0.0,0.0,75.977974,3556.2134,0.000110580164,0.0,52.803783,249.56009,15.099558,30.000002,0.18717378,48.86062,308.62912,270.86975,2.843807,52.803783,0.21952896,13.756089,74.947205,8.330017
33834,21470040.0,0.0,23.068787,24.035858,22.902313,23.336792,22.10608,21.597992,11.705719,12.95636,12.799927,12.799561,0.0,0.03209917,0.03209917,0.15536828,250.0,11.700012,0.0,0.0,76.00272,3558.359,0.00011063361,0.0,52.79914,249.64682,15.081622,30.000002,0.18729217,48.88573,308.6853,270.94653,2.8466206,52.79914,0.21956679,13.774694,74.949425,8.330017
33835,21470100.0,0.0,23.07605,24.081787,22.903412,23.335724,22.114227,21.602142,11.704712,12.402954,12.799957,12.799622,0.0,0.032097846,0.032097846,0.15540114,250.0,11.700012,0.0,0.0,76.02142,3560.4082,0.00011068157,0.0,52.794838,249.72768,15.063958,30.000002,0.18740351,48.91046,308.73355,271.01526,2.8491805,52.794838,0.21959698,13.791291,74.95064,8.330017
33836,21470160.0,0.0,23.084229,24.127014,22.905762,23.3367,22.12088,21.606384,11.7039795,12.093842,12.799957,12.799713,0.0,0.032095347,0.032095347,0.15543988,250.0,11.700012,0.0,0.0,76.06077,3562.548,0.00011072186,0.0,52.79147,249.77136,15.047537,30.000002,0.1875116,48.93345,308.77307,271.0622,2.8510754,52.79147,0.21963064,13.80492,74.95476,8.330017
33837,21470220.0,0.0,23.092163,24.171478,22.90802,23.337585,22.12677,21.610626,11.703552,11.919586,12.799988,12.799744,0.0,0.03209257,0.03209257,0.15549482,250.0,11.700012,0.0,0.0,76.1087,3564.7854,0.000110759924,0.0,52.789627,249.77982,15.028951,30.000002,0.18764302,48.95947,308.81418,271.0955,2.8519557,52.789627,0.21967997,13.815601,74.96342,8.330017
33838,21470280.0,0.0,23.099915,24.215149,22.910156,23.33841,22.132202,21.614838,11.703369,11.821014,12.799988,12.799805,0.0,0.03209012,0.03209012,0.15556066,250.0,11.700012,0.0,0.0,76.16403,3567.101,0.00011079726,0.0,52.78896,249.76869,15.012688,30.000002,0.1877722,48.98224,308.85867,271.12286,2.8522866,52.78896,0.21974085,13.824366,74.974915,8.330017
33839,21470340.0,0.0,23.107422,24.257996,22.912231,23.339142,22.13739,21.61905,11.703339,11.766296,12.799988,12.799835,0.0,0.032088097,0.032088097,0.1556377,250.0,11.700012,0.0,0.0,76.226166,3569.5005,0.00011083528,0.0,52.789253,249.74449,14.995602,30.000002,0.18791524,49.006157,308.90884,271.14868,2.8522155,52.789253,0.21981382,13.831903,74.98896,8.330017
33840,21470400.0,0.0,23.114716,24.300018,22.914215,23.339783,22.142426,21.62323,11.703461,11.73703,12.800018,12.799866,0.0,0.03208657,0.03208657,0.15572466,250.0,11.700012,0.0,0.0,76.29407,3572.0073,0.000110875306,0.0,52.790283,249.71295,14.979095,30.000002,0.18806422,49.029266,308.96558,271.176,2.8518171,52.790283,0.21989775,13.838504,75.00505,8.330017
33841,21470460.0,0.0,23.122925,24.341553,22.917267,23.341919,22.14737,21.627502,11.703796,11.722839,12.800018,12.799866,0.0,0.03208437,0.03208437,0.15584056,250.0,11.700012,0.0,0.0,76.39469,3575.007,0.00011092143,0.0,52.792316,249.65352,14.964046,30.000002,0.18822773,49.05034,309.036,271.20105,2.8508034,52.792316,0.22000915,13.844429,75.027374,8.330017
33842,21470520.0,0.0,23.131012,24.383026,22.920288,23.343872,22.152252,21.631744,11.704407,11.7152405,12.800018,12.799896,0.0,0.03208221,0.03208221,0.15598913,250.0,11.700012,0.0,0.0,76.51527,3578.43,0.000110977046,0.0,52.79561,249.57227,14.947181,30.000002,0.18842645,49.073948,309.12613,271.23068,2.849089,52.79561,0.22015338,13.850058,75.05625,8.330017
33843,21470580.0,0.0,23.138885,24.424469,22.923218,23.345642,22.157104,21.635986,11.705109,11.71051,12.800049,12.799896,0.0,0.03208044,0.03208044,0.1561579,250.0,11.700012,0.0,0.0,76.648865,3582.1138,0.000111040186,0.0,52.799572,249.48499,14.928253,30.000002,0.18865256,49.10045,309.23135,271.2683,2.84715,52.799572,0.2203186,13.856178,75.08879,8.330017
33844,21470640.0,0.0,23.146759,24.46582,22.925995,23.347137,22.161957,21.640198,11.705902,11.708405,12.800049,12.799866,0.0,0.032079186,0.032079186,0.15635058,250.0,11.700012,0.0,0.0,76.79748,3586.1736,0.00011111374,0.0,52.804207,249.39404,14.912954,30.000002,0.18888016,49.121864,309.3561,271.31766,2.8449743,52.804207,0.22050878,13.86302,75.125465,8.330017
33845,21470700.0,0.0,23.154663,24.50711,22.928894,23.34842,22.168884,21.64441,11.706726,12.771759,12.800049,12.799866,0.0,0.032078415,0.032078415,0.15656038,250.0,11.700012,0.0,0.0,76.95625,3590.5225,0.00011119618,0.0,52.80915,249.30632,14.895481,30.000002,0.18913347,49.146328,309.49664,271.37924,2.8427575,52.80915,0.22071703,13.870922,75.16479,8.330017
33846,21470760.0,0.0,23.16333,24.54834,22.93277,23.35083,22.176392,21.648682,11.707642,12.286407,12.800049,12.799835,0.0,0.032077067,0.032077067,0.15679741,250.0,11.700012,0.0,0.0,77.14398,3595.3887,0.00011128885,0.0,52.81446,249.20619,14.877802,30.000002,0.1894087,49.171074,309.6548,271.4475,2.8403184,52.81446,0.22095133,13.879892,75.209236,8.330017
33847,21470820.0,0.0,23.171692,24.589539,22.93634,23.352936,22.182648,21.652954,11.70871,12.022736,12.800049,12.799805,0.0,0.03207578,0.03207578,0.15706708,250.0,11.700012,0.0,0.0,77.35104,3600.6855,0.00011139443,0.0,52.820568,249.09445,14.859817,30.000002,0.18971182,49.19626,309.8364,271.52682,2.8374624,52.820568,0.2212184,13.890007,75.25965,8.330017
33848,21470880.0,0.0,23.17978,24.630646,22.939575,23.354675,22.188232,21.657196,11.709747,11.876953,12.800049,12.799774,0.0,0.032074947,0.032074947,0.15736167,250.0,11.700012,0.0,0.0,77.57361,3606.321,0.000111512134,0.0,52.827103,248.98401,14.841548,30.000002,0.19003725,49.221836,310.04004,271.62146,2.834632,52.827103,0.22151133,13.902103,75.31407,8.330017
33849,21470940.0,0.0,23.187561,24.671722,22.942505,23.356049,22.19345,21.661438,11.710754,11.795807,12.800049,12.799744,0.0,0.03207461,0.03207461,0.1576762,250.0,11.700012,0.0,0.0,77.80749,3612.247,0.00011164123,0.0,52.83378,248.88109,14.822994,30.000002,0.19038121,49.247807,310.26382,271.7327,2.8319218,52.83378,0.22182523,13.916327,75.371346,8.330017
33850,21471000.0,0.0,23.195068,24.712708,22.94516,23.357056,22.198425,21.66565,11.711731,11.757141,12.800049,12.799713,0.0,0.032074813,0.032074813,0.15800704,250.0,11.700012,0.0,0.0,78.05,3618.434,0.00011178114,0.0,52.840424,248.78925,14.805065,30.000002,0.19073616,49.27291,310.5062,271.86075,2.8293903,52.840424,0.22215651,13.932641,75.430664,8.330017
33851,21471060.0,0.0,23.203094,24.753662,22.948425,23.358917,22.203247,21.669922,11.7126465,11.736542,12.800049,12.799652,0.0,0.032074623,0.032074623,0.1583594,250.0,11.700012,0.0,0.0,78.31558,3625.017,0.00011193141,0.0,52.84697,248.69737,14.786609,30.000002,0.1911107,49.298748,310.76636,272.00037,2.827014,52.84697,0.22250845,13.95127,75.49345,8.330017
33852,21471120.0,0.0,23.210846,24.794525,22.951447,23.360321,22.208038,21.674194,11.713593,11.725311,12.800049,12.799622,0.0,0.032074407,0.032074407,0.1587347,250.0,11.700012,0.0,0.0,78.59252,3631.9194,0.0001120927,0.0,52.85371,248.60446,14.767726,30.000002,0.19150618,49.325184,311.0461,272.15216,2.8245072,52.85371,0.22288331,13.9716625,75.55998,8.330017
33853,21471180.0,0.0,23.218323,24.835358,22.954163,23.361298,22.212769,21.678436,11.714508,11.720123,12.800049,12.799591,0.0,0.032074675,0.032074675,0.1591249,250.0,11.700012,0.0,0.0,78.877464,3639.0503,0.00011226393,0.0,52.86046,248.5211,14.749069,30.000002,0.1919136,49.351303,311.3432,272.31894,2.822158,52.86046,0.2232741,13.993952,75.62837,8.330017
33854,21471240.0,0.0,23.225433,24.87613,22.956512,23.361786,22.217468,21.682678,11.7152405,11.717468,12.800049,12.79953,0.0,0.03207537,0.03207537,0.15952227,250.0,11.700012,0.0,0.0,79.16419,3646.2822,0.0001124427,0.0,52.86682,248.45375,14.729768,30.000002,0.19233145,49.378323,311.6532,272.50052,2.8202026,52.86682,0.22367288,14.018552,75.69701,8.330017
33855,21471300.0,0.0,23.23227,24.91684,22.958557,23.361847,22.222137,21.68692,11.715851,11.716339,12.800049,12.7994995,0.0,0.032076515,0.032076515,0.15992126,250.0,11.700012,0.0,0.0,79.448715,3653.5579,0.00011262734,0.0,52.872635,248.40536,14.711024,30.000002,0.19274895,49.404568,311.97266,272.69562,2.818672,52.872635,0.22407421,14.045254,75.76481,8.330017
33856,21471360.0,0.0,23.23993,24.957489,22.961548,23.36267,22.22992,21.691193,11.7164,12.589203,12.800049,12.799469,0.0,0.03207717,0.03207717,0.16032979,250.0,11.700012,0.0,0.0,79.74674,3661.1401,0.00011281833,0.0,52.878,248.36122,14.6930275,30.000002,0.19316976,49.42976,312.30197,272.89822,2.817332,52.878,0.22448404,14.073653,75.833824,8.330017
33857,21471420.0,0.0,23.247162,24.998108,22.964142,23.363007,22.236755,21.695465,11.716919,12.193176,12.800018,12.799438,0.0,0.032077868,0.032077868,0.16074575,250.0,11.700012,0.0,0.0,80.045685,3668.805,0.0001130151,0.0,52.88322,248.32231,14.674184,30.000002,0.19360173,49.45614,312.6407,273.1084,2.816022,52.88322,0.22490142,14.103125,75.90369,8.330017
33858,21471480.0,0.0,23.253906,25.038666,22.966217,23.362854,22.242615,21.699707,11.717285,11.975464,12.800018,12.799408,0.0,0.03207887,0.03207887,0.16116057,250.0,11.700012,0.0,0.0,80.34075,3676.4124,0.00011321508,0.0,52.88799,248.29755,14.655497,30.000002,0.19403307,49.482307,312.98492,273.32736,2.815122,52.88799,0.22531828,14.134388,75.9725,8.330017
33859,21471540.0,0.0,23.260284,25.079163,22.967865,23.362244,22.247894,21.703949,11.717468,11.857513,12.800018,12.799377,0.0,0.032080237,0.032080237,0.16156828,250.0,11.700012,0.0,0.0,80.62749,3683.8977,0.000113416354,0.0,52.892143,248.29079,14.63702,30.000002,0.19445886,49.50817,313.331,273.55435,2.81467,52.892143,0.22572877,14.1671915,76.03911,8.330017
33860,21471600.0,0.0,23.266266,25.119598,22.969086,23.361206,22.252838,21.70819,11.717468,11.792358,12.800018,12.799347,0.0,0.03208196,0.03208196,0.16196233,250.0,11.700012,0.0,0.0,80.90137,3691.1748,0.00011361656,0.0,52.895485,248.30498,14.618977,30.000002,0.19487259,49.533432,313.67422,273.78757,2.8147295,52.895485,0.2261263,14.201285,76.10227,8.330017
33861,21471660.0,0.0,23.272705,25.159973,22.970856,23.360992,22.257568,21.712463,11.717377,11.758118,12.799988,12.799316,0.0,0.032083116,0.032083116,0.1623488,250.0,11.700012,0.0,0.0,81.177345,3698.41,0.00011381498,0.0,52.8981,248.32556,14.601239,30.000002,0.19527829,49.558266,314.01343,274.02,2.8151302,52.8981,0.22651507,14.236337,76.163765,8.330017
33862,21471720.0,0.0,23.278809,25.200317,22.97229,23.360352,22.262207,21.716736,11.717224,11.739471,12.799988,12.799316,0.0,0.032084037,0.032084037,0.16272974,250.0,11.700012,0.0,0.0,81.44464,3705.5215,0.00011401165,0.0,52.90042,248.34853,14.583749,30.000002,0.19567843,49.582752,314.34958,274.2506,2.8155277,52.90042,0.22689787,14.2715025,76.22414,8.330017
33863,21471780.0,0.0,23.284607,25.2406,22.97342,23.359283,22.266754,21.720978,11.716949,11.728851,12.799988,12.799286,0.0,0.032085255,0.032085255,0.16309498,250.0,11.700012,0.0,0.0,81.69876,3712.3733,0.000114204304,0.0,52.90221,248.38498,14.56645,30.000002,0.19606607,49.60697,314.6784,274.4815,2.816285,52.90221,0.22726557,14.306969,76.28118,8.330017
33864,21471840.0,0.0,23.2901,25.280853,22.974213,23.35785,22.27127,21.72522,11.716553,11.722687,12.799988,12.799286,0.0,0.03208668,0.03208668,0.1634404,250.0,11.700012,0.0,0.0,81.93606,3718.909,0.00011439119,0.0,52.90332,248.43651,14.549367,30.000002,0.19643758,49.630886,314.9965,274.71124,2.8174238,52.90332,0.22761388,14.342633,76.33413,8.330017
33865,21471900.0,0.0,23.29535,25.321045,22.97464,23.355988,22.275757,21.729431,11.715973,11.719971,12.799988,12.799286,0.0,0.032088388,0.032088388,0.16375835,250.0,11.700012,0.0,0.0,82.15091,3725.0457,0.00011457005,0.0,52.903534,248.5072,14.534298,30.000002,0.19677705,49.651985,315.2987,274.9383,2.818997,52.903534,0.2279353,14.37813,76.38155,8.330017
33866,21471960.0,0.0,23.301117,25.361176,22.975769,23.355103,22.280792,21.733734,11.715363,12.808533,12.799988,12.799316,0.0,0.032089327,0.032089327,0.16406198,250.0,11.700012,0.0,0.0,82.36374,3731.019,0.000114741655,4.7902737,52.903206,248.57631,14.518565,30.000002,0.1971079,49.67401,315.58734,275.1554,2.8207338,52.903206,0.22824074,14.4132185,76.42669,8.330017
33867,21472020.0,0.0,23.307037,25.401245,22.977112,23.353943,22.288574,21.737976,11.714783,12.443726,12.799988,12.799316,0.0,0.032090038,0.032090038,0.16435297,250.0,11.700012,0.0,0.0,82.56445,3736.8472,0.00011490743,0.0,52.902718,248.64392,14.503208,30.000002,0.19742665,49.69551,315.865,275.3642,2.8223324,52.902718,0.22853318,14.4470215,76.46982,8.330017
33868,21472080.0,0.0,23.31253,25.441284,22.977966,23.352478,22.29483,21.742249,11.714111,12.112152,12.799957,12.799347,0.0,0.032090873,0.032090873,0.16462368,250.0,11.700012,0.0,0.0,82.74897,3742.303,0.00011506515,0.0,52.901886,248.71762,14.488281,30.000002,0.19772743,49.716408,316.1279,275.56573,2.8241196,52.901886,0.22880557,14.479956,76.50931,8.330017
33869,21472140.0,0.0,23.317688,25.481293,22.978485,23.350739,22.300201,21.74646,11.713318,11.931549,12.799957,12.799347,0.0,0.03209188,0.03209188,0.16487083,250.0,11.700012,0.0,0.0,82.9148,3747.3516,0.00011521349,0.0,52.9006,248.80011,14.473522,30.000002,0.19800913,49.73707,316.37393,275.75992,2.8261719,52.9006,0.22905478,14.512173,76.54452,8.330017
33870,21472200.0,0.0,23.322601,25.52121,22.978699,23.348785,22.305115,21.750702,11.712463,11.833252,12.799957,12.799377,0.0,0.032093063,0.032093063,0.16509117,250.0,11.700012,0.0,0.0,83.05982,3751.9712,0.00011535138,0.0,52.898766,248.89297,14.459947,30.000002,0.19826339,49.756073,316.60065,275.94598,2.8284903,52.898766,0.22927748,14.543406,76.57483,8.330017
33871,21472260.0,0.0,23.32785,25.561127,22.97934,23.347534,22.309723,21.754974,11.711578,11.777863,12.799957,12.799408,0.0,0.032093734,0.032093734,0.16529018,250.0,11.700012,0.0,0.0,83.19586,3756.3064,0.00011547875,0.0,52.89647,248.98512,14.446651,30.000002,0.19849846,49.77469,316.8078,276.11902,2.8309171,52.89647,0.22947782,14.573306,76.60173,8.330017
33872,21472320.0,0.0,23.332977,25.600952,22.979828,23.3461,22.314178,21.759216,11.710693,11.746857,12.799957,12.799438,0.0,0.03209415,0.03209415,0.1654712,250.0,11.700012,0.0,0.0,83.31646,3760.3162,0.0001155962,0.0,52.894066,249.07297,14.433977,30.000002,0.19871552,49.792435,316.9976,276.27884,2.8332283,52.894066,0.22965966,14.601477,76.62597,8.330017
33873,21472380.0,0.0,23.33789,25.640778,22.980103,23.344482,22.318542,21.763489,11.709808,11.72998,12.799957,12.799469,0.0,0.03209468,0.03209468,0.16562961,250.0,11.700012,0.0,0.0,83.4202,3763.9536,0.00011570323,0.0,52.891468,249.16335,14.421587,30.000002,0.19891334,49.809776,317.16864,276.4277,2.835595,52.891468,0.22981915,14.627939,76.64643,8.330017
33874,21472440.0,0.0,23.342712,25.680511,22.980255,23.342743,22.322815,21.7677,11.708862,11.720581,12.799957,12.7994995,0.0,0.032095283,0.032095283,0.16576415,250.0,11.700012,0.0,0.0,83.5059,3767.2134,0.00011579948,0.0,52.888584,249.2573,14.410078,30.000002,0.19908738,49.82589,317.32004,276.56555,2.8380444,52.888584,0.2299549,14.652724,76.66288,8.330017
33875,21472500.0,0.0,23.34732,25.720245,22.980286,23.340912,22.327087,21.771942,11.707886,11.714752,12.799957,12.79953,0.0,0.032095976,0.032095976,0.16587305,250.0,11.700012,0.0,0.0,83.57248,3770.044,0.00011588415,0.0,52.885365,249.35599,14.397997,30.000002,0.19924456,49.842804,317.4504,276.69214,2.840627,52.885365,0.2300652,14.675896,76.67497,8.330017
33876,21472560.0,0.0,23.352509,25.759888,22.980743,23.339722,22.331299,21.776215,11.70697,11.711609,12.799957,12.799561,0.0,0.03209617,0.03209617,0.16595984,250.0,11.700012,0.0,0.0,83.6287,3772.6138,0.00011595662,0.0,52.88195,249.44786,14.389472,30.000002,0.19936302,49.854736,317.55823,276.80124,2.8431098,52.88195,0.23015234,14.69668,76.68388,8.330017
33877,21472620.0,0.0,23.357727,25.79953,22.981384,23.33847,22.337341,21.780457,11.706085,12.831116,12.799957,12.799591,0.0,0.03209618,0.03209618,0.16603255,250.0,11.700012,0.0,0.0,83.673706,3774.9468,0.00011602065,0.0,52.878593,249.53369,14.3792515,30.000002,0.19947977,49.86905,317.6511,276.8983,2.845424,52.878593,0.23022509,14.71557,76.69088,8.330017
33878,21472680.0,0.0,23.362976,25.839111,22.982117,23.337189,22.3443,21.784698,11.705231,12.316467,12.799957,12.799652,0.0,0.032096203,0.032096203,0.166088,250.0,11.700012,0.0,0.0,83.70615,3777.0366,0.000116075884,0.0,52.875267,249.61647,14.369461,30.000002,0.19958037,49.882755,317.7276,276.98358,2.8475997,52.875267,0.23028056,14.732274,76.69529,8.330017
33879,21472740.0,0.0,23.368042,25.878632,22.982605,23.335876,22.349976,21.78894,11.704407,12.038269,12.799957,12.799683,0.0,0.03209626,0.03209626,0.16612521,250.0,11.700012,0.0,0.0,83.725266,3778.7908,0.00011612155,0.0,52.871918,249.6973,14.35999,30.000002,0.19966471,49.896015,317.78717,277.05737,2.8497777,52.871918,0.23031789,14.747281,76.69689,8.330017
33880,21472800.0,0.0,23.372955,25.918121,22.982971,23.334564,22.35495,21.793152,11.703583,11.885468,12.799957,12.799713,0.0,0.03209636,0.03209636,0.16614409,250.0,11.700012,0.0,0.0,83.7311,3780.237,0.000116157804,0.0,52.868523,249.77692,14.351079,30.000002,0.19973129,49.90849,317.83005,277.12006,2.8519344,52.868523,0.23033696,14.760547,76.69564,8.330017
33881,21472860.0,0.0,23.378235,25.95758,22.983704,23.333862,22.359467,21.797424,11.70282,11.802155,12.799957,12.799744,0.0,0.03209604,0.03209604,0.16615061,250.0,11.700012,0.0,0.0,83.733406,3781.507,0.00011618543,0.0,52.865177,249.84721,14.342867,30.000002,0.19978334,49.919987,317.85803,277.1692,2.8539782,52.865177,0.23034284,14.772065,76.69292,8.330017
33882,21472920.0,0.0,23.383484,25.99701,22.984406,23.333221,22.36377,21.801697,11.702118,11.755798,12.799957,12.799805,0.0,0.032095492,0.032095492,0.1661492,250.0,11.700012,0.0,0.0,83.72909,3782.6074,0.00011620591,0.0,52.86216,249.90584,14.334957,30.000002,0.19982699,49.931057,317.8746,277.206,2.8557162,52.86216,0.2303403,14.781592,76.68956,8.330017
33883,21472980.0,0.0,23.388733,26.036377,22.985107,23.33255,22.36792,21.805939,11.701538,11.73114,12.799988,12.799835,0.0,0.032094985,0.032094985,0.16613838,250.0,11.700012,0.0,0.0,83.718376,3783.5474,0.000116219875,0.0,52.859413,249.95763,14.327386,30.000002,0.19986123,49.941658,317.88058,277.23306,2.8572533,52.859413,0.23032846,14.789226,76.685074,8.330017
33884,21473040.0,0.0,23.39389,26.075714,22.98581,23.33194,22.371979,21.81018,11.700958,11.716949,12.799988,12.799866,0.0,0.032094512,0.032094512,0.16611911,250.0,11.700012,0.0,0.0,83.70169,3784.3154,0.000116227726,0.0,52.85688,250.00392,14.319783,30.000002,0.19988899,49.952305,317.8772,277.2518,2.8586836,52.85688,0.2303082,14.795442,76.679535,8.330017
33885,21473100.0,0.0,23.399048,26.11499,22.98648,23.33136,22.376038,21.814392,11.70047,11.70871,12.799988,12.799896,0.0,0.0320941,0.0320941,0.166092,250.0,11.700012,0.0,0.0,83.67946,3784.9438,0.000116230156,0.0,52.854538,250.04575,14.311959,30.000002,0.19991188,49.963257,317.86536,277.26324,2.8599827,52.854538,0.23028027,14.800254,76.673,8.330017
33886,21473160.0,0.0,23.404785,26.154236,22.987549,23.331299,22.380005,21.818665,11.700073,11.705109,12.799988,12.799927,0.0,0.032093395,0.032093395,0.16606183,250.0,11.700012,0.0,0.0,83.65905,3785.597,0.00011622808,0.0,52.852528,250.07509,14.307541,30.000002,0.19991215,49.969444,317.84634,277.2645,2.860953,52.852528,0.23024866,14.803113,76.666626,8.330017
33887,21473220.0,0.0,23.41034,26.19345,22.988647,23.331299,22.383972,21.822906,11.699799,11.7031555,12.799988,12.799957,0.0,0.03209264,0.03209264,0.16603234,250.0,11.700012,0.0,0.0,83.6388,3786.192,0.000116222654,0.0,52.85105,250.09236,14.301146,30.000002,0.19992433,49.978397,317.82373,277.2582,2.8616142,52.85105,0.23021764,14.804442,76.66102,8.330017
33888,21473280.0,0.0,23.41626,26.232635,22.990143,23.331299,22.390778,21.827148,11.699585,12.635376,12.799988,12.799988,0.0,0.032091916,0.032091916,0.16600314,250.0,11.700012,0.0,0.0,83.618835,3786.8416,0.000116216324,0.0,52.84979,250.10562,14.294711,30.000002,0.19993703,49.987404,317.80008,277.2495,2.8621333,52.84979,0.23018697,14.80506,76.65568,8.330017
33889,21473340.0,0.0,23.422089,26.27179,22.991608,23.33133,22.397034,21.83139,11.699432,12.209564,12.799988,12.799988,0.0,0.03209125,0.03209125,0.16597445,250.0,11.700012,0.0,0.0,83.59934,3787.4905,0.00011620902,0.0,52.848793,250.11377,14.288242,30.000002,0.19995046,49.996464,317.77533,277.23785,2.8624747,52.848793,0.23015696,14.804748,76.650696,8.330017
33890,21473400.0,0.0,23.427887,26.310883,22.99292,23.33142,22.40216,21.835632,11.699341,11.987701,12.799988,12.800018,0.0,0.03209067,0.03209067,0.16594703,250.0,11.700012,0.0,0.0,83.58081,3788.1306,0.000116200725,0.0,52.848106,250.11673,14.2827015,30.000002,0.19995968,50.00422,317.7502,277.2236,2.8626955,52.848106,0.23012838,14.803815,76.646194,8.330017
33891,21473460.0,0.0,23.433777,26.349945,22.994507,23.33194,22.406708,21.839905,11.69931,11.8558655,12.799988,12.800018,0.0,0.032089867,0.032089867,0.16592498,250.0,11.700012,0.0,0.0,83.5697,3788.8289,0.00011619237,0.0,52.847702,250.11104,14.275887,30.000002,0.19998021,50.013756,317.72653,277.2065,2.8627818,52.847702,0.23010468,14.802559,76.64301,8.330017
33892,21473520.0,0.0,23.439728,26.388977,22.996063,23.332458,22.41092,21.844177,11.699371,11.784302,12.800018,12.800049,0.0,0.032088976,0.032088976,0.16591144,250.0,11.700012,0.0,0.0,83.563995,3789.6423,0.00011618522,0.0,52.84776,250.09511,14.270106,30.000002,0.20000148,50.02185,317.70703,277.18744,2.8625777,52.84776,0.23008937,14.80076,76.64174,8.330017
33893,21473580.0,0.0,23.445648,26.427979,22.99759,23.333008,22.414917,21.84842,11.699463,11.7447815,12.800018,12.800049,0.0,0.032088205,0.032088205,0.16590522,250.0,11.700012,0.0,0.0,83.56365,3790.5378,0.00011617975,0.0,52.8482,250.07362,14.264281,30.000002,0.20002905,50.030006,317.69244,277.16907,2.8622272,52.8482,0.23008156,14.7987175,76.64193,8.330017
33894,21473640.0,0.0,23.451538,26.466919,22.999115,23.333527,22.418823,21.852661,11.699646,11.723877,12.800018,12.800049,0.0,0.032087535,0.032087535,0.16590667,250.0,11.700012,0.0,0.0,83.56856,3791.5386,0.00011617653,0.0,52.848965,250.04797,14.258342,30.000002,0.20006366,50.03832,317.68353,277.1524,2.861739,52.848965,0.23008169,14.796599,76.64358,8.330017
33895,21473700.0,0.0,23.457458,26.50586,23.00064,23.334045,22.422638,21.856873,11.69986,11.71283,12.800018,12.800049,0.0,0.032087,0.032087,0.16591562,250.0,11.700012,0.0,0.0,83.578545,3792.6558,0.00011617606,0.0,52.849983,250.01979,14.252699,30.000002,0.20010278,50.046223,317.6808,277.1385,2.8611302,52.849983,0.23008956,14.79446,76.646545,8.330017
33896,21473760.0,0.0,23.463562,26.54477,23.00235,23.334839,22.426392,21.861145,11.700134,11.707397,12.800018,12.800049,0.0,0.032086384,0.032086384,0.1659365,250.0,11.700012,0.0,0.0,83.59919,3793.9702,0.00011617954,0.0,52.851307,249.9856,14.2476,30.000002,0.20014818,50.05336,317.6866,277.12732,2.8603914,52.851307,0.23010918,14.792606,76.65174,8.330017
33897,21473820.0,0.0,23.469604,26.583618,23.004059,23.335571,22.430145,21.865417,11.70047,11.704803,12.800018,12.800049,0.0,0.032085855,0.032085855,0.16597162,250.0,11.700012,0.0,0.0,83.629135,3795.4817,0.00011618857,0.0,52.85298,249.94728,14.241732,30.000002,0.20020968,50.061577,317.70395,277.1216,2.8594985,52.85298,0.23014325,14.791231,76.65943,8.330017
33898,21473880.0,0.0,23.475616,26.622437,23.005737,23.336243,22.434082,21.86966,11.700806,12.334015,12.800018,12.800018,0.0,0.032085404,0.032085404,0.1660126,250.0,11.700012,0.0,0.0,83.66298,3797.079,0.000116200135,27.750402,52.854782,249.90834,14.235757,30.000002,0.20027664,50.06994,317.72647,277.1189,2.8585744,52.854782,0.23018333,14.790172,76.6681,8.330017
33899,21473940.0,0.0,23.482025,26.661255,23.007874,23.336884,22.441315,21.873901,11.701172,12.477905,12.800018,12.800018,0.0,0.03208507,0.03208507,0.16606137,250.0,11.700012,0.0,0.0,83.70195,3798.8794,0.00011621569,0.0,52.856712,249.86932,14.2297325,30.000002,0.20035039,50.078373,317.75616,277.12064,2.85756,52.856712,0.23023142,14.789337,76.678,8.330017
33900,21474000.0,0.0,23.48816,26.700012,23.009735,23.337433,22.44693,21.878143,11.701569,12.125305,12.800018,12.800018,0.0,0.03208487,0.03208487,0.16611832,250.0,11.700012,0.0,0.0,83.746185,3800.7751,0.00011623561,0.0,52.858746,249.83151,14.223634,30.000002,0.20043139,50.086914,317.79385,277.12796,2.856553,52.858746,0.230288,14.789128,76.68915,8.330017
33901,21474060.0,0.0,23.491028,26.738708,23.007843,23.33435,22.447784,21.878601,11.694824,11.930939,12.799774,12.799011,0.0,0.03208744,0.03208744,0.1661488,250.0,11.700012,0.0,0.0,83.741264,3795.8923,0.000116148294,0.0,52.860172,249.84375,14.21794,30.000002,0.20049344,50.094883,317.82965,277.1562,2.872166,52.860172,0.23032378,14.856972,76.69342,8.330017
33902,21474120.0,0.0,23.493683,26.777313,23.005676,23.331299,22.44812,21.879028,11.684174,11.818787,12.799561,12.797882,0.0,0.032091327,0.032091327,0.16613002,250.0,11.700012,0.0,0.0,83.70594,3787.5203,0.00011590273,0.0,52.859314,249.91753,14.21285,30.000002,0.20051453,50.102013,317.84396,277.1981,2.9013565,52.859314,0.23031285,14.995151,76.68654,8.330017
33903,21474180.0,0.0,23.496307,26.815796,23.00351,23.328339,22.44815,21.879486,11.676697,11.754639,12.799591,12.797943,0.0,0.032095045,0.032095045,0.16607137,250.0,11.700012,0.0,0.0,83.641396,3778.4744,0.00011559231,0.0,52.8565,250.02524,14.208642,30.000002,0.20049812,50.107903,317.8335,277.23938,2.9214578,52.8565,0.2302617,15.096955,76.67147,8.330017
33904,21474240.0,0.0,23.498962,26.854187,23.001343,23.325531,22.448029,21.879913,11.671448,11.717804,12.799683,12.798431,0.0,0.032098427,0.032098427,0.16597192,250.0,11.700012,0.0,0.0,83.54932,3768.9087,0.00011523393,0.0,52.85207,250.15704,14.205198,30.000002,0.20044391,50.112724,317.79388,277.2729,2.9354482,52.85207,0.23016906,15.1645155,76.64859,8.330017
33905,21474300.0,0.0,23.501648,26.892487,22.999268,23.322906,22.447815,21.88034,11.667694,11.695129,12.799774,12.798889,0.0,0.032101106,0.032101106,0.16583441,250.0,11.700012,0.0,0.0,83.43225,3758.9622,0.000114843555,0.0,52.84637,250.3003,14.202303,30.000002,0.20035477,50.116776,317.72275,277.29147,2.9454818,52.84637,0.23003691,15.207969,76.61902,8.330017
33906,21474360.0,0.0,23.504944,26.930664,22.99768,23.320923,22.447693,21.881042,11.665405,11.682861,12.799835,12.799316,0.0,0.03210262,0.03210262,0.16566074,250.0,11.700012,0.0,0.0,83.295334,3748.898,0.000114429095,0.0,52.839725,250.44151,14.201728,30.000002,0.20022105,50.11758,317.6167,277.28687,2.951615,52.839725,0.22986624,15.227443,76.583755,8.330017
33907,21474420.0,0.0,23.50824,26.96872,22.996246,23.319214,22.44754,21.881775,11.664032,11.67511,12.799896,12.799683,0.0,0.03210331,0.03210331,0.16546251,250.0,11.700012,0.0,0.0,83.1429,3738.812,0.00011400578,0.0,52.83284,250.57207,14.200544,30.000002,0.20006983,50.11924,317.48386,277.2604,2.9553049,52.83284,0.22966938,15.231523,76.54513,8.330017
33908,21474480.0,0.0,23.51178,27.006714,22.995026,23.317902,22.447357,21.882446,11.663513,11.670837,12.799927,12.799957,0.0,0.032103244,0.032103244,0.16523856,250.0,11.700012,0.0,0.0,82.97518,3728.887,0.00011358157,0.0,52.826107,250.68431,14.20003,30.000002,0.19989279,50.11996,317.32095,277.20654,2.956702,52.826107,0.22944528,15.220763,76.503365,8.330017
33909,21474540.0,0.0,23.515625,27.044556,22.994202,23.316833,22.44873,21.883148,11.663422,12.887634,12.799957,12.800171,0.0,0.032102797,0.032102797,0.16500267,250.0,11.700012,0.0,0.0,82.80081,3719.1694,0.00011316151,0.0,52.819664,250.7826,14.199741,30.000002,0.19970417,50.12036,317.14255,277.13635,2.9569807,52.819664,0.22920848,15.202804,76.46041,8.330017
33910,21474600.0,0.0,23.519745,27.082306,22.993713,23.315918,22.4516,21.88385,11.663605,12.330414,12.799988,12.800354,0.0,0.032102108,0.032102108,0.16475922,250.0,11.700012,0.0,0.0,82.62226,3709.632,0.00011274515,0.0,52.813446,250.87132,14.199561,30.000002,0.19950847,50.120617,316.95422,277.0553,2.956471,52.813446,0.2289636,15.179925,76.41673,8.330017
33911,21474660.0,0.0,23.52362,27.119934,22.992859,23.31488,22.452759,21.8844,11.664124,12.037537,12.800018,12.800507,0.0,0.032101423,0.032101423,0.16450132,250.0,11.700012,0.0,0.0,82.43177,3700.262,0.00011233726,0.0,52.80766,250.94846,14.200409,30.000002,0.19929515,50.11943,316.74988,276.9585,2.95507,52.80766,0.2287043,15.1507225,76.37133,8.330017
33912,21474720.0,0.0,23.527435,27.15744,22.992126,23.314148,22.453217,21.884949,11.664825,11.872467,12.800049,12.800598,0.0,0.032100633,0.032100633,0.16423239,250.0,11.700012,0.0,0.0,82.23593,3691.0803,0.000111938694,0.0,52.8022,251.01517,14.200185,30.000002,0.199079,50.11974,316.53265,276.84848,2.9532013,52.8022,0.22843377,15.117656,76.32469,8.330017
33913,21474780.0,0.0,23.531494,27.194855,22.991516,23.31372,22.453278,21.885498,11.66568,11.7777405,12.800049,12.80069,0.0,0.032099638,0.032099638,0.16395776,250.0,11.700012,0.0,0.0,82.0378,3682.1755,0.00011155036,0.0,52.79716,251.06873,14.201227,30.000002,0.1988506,50.11828,316.3064,276.7264,2.9509063,52.79716,0.22815713,15.08176,76.2778,8.330017
33914,21474840.0,0.0,23.535706,27.232147,22.991089,23.313599,22.453125,21.886047,11.666687,11.72583,12.800049,12.800751,0.0,0.03209845,0.03209845,0.16368112,250.0,11.700012,0.0,0.0,81.84031,3673.584,0.000111174246,0.0,52.792686,251.10683,14.202644,30.000002,0.19861811,50.116302,316.0736,276.59293,2.948257,52.792686,0.22787808,15.043716,76.23137,8.330017
33915,21474900.0,0.0,23.5401,27.269318,22.990906,23.313812,22.45282,21.886597,11.667816,11.69873,12.800049,12.800781,0.0,0.03209708,0.03209708,0.16340661,250.0,11.700012,0.0,0.0,81.646355,3665.3555,0.000110811576,0.0,52.78885,251.12859,14.203922,30.000002,0.19838782,50.114506,315.8377,276.44983,2.945283,52.78885,0.2276008,15.004166,76.186104,8.330017
33916,21474960.0,0.0,23.544739,27.306366,22.990936,23.31427,22.452606,21.88742,11.669006,11.6848755,12.800079,12.800812,0.0,0.03209558,0.03209558,0.16313803,250.0,11.700012,0.0,0.0,81.45827,3657.543,0.00011046343,0.0,52.785713,251.13379,14.205696,30.000002,0.19815923,50.112026,315.60202,276.2992,2.942019,52.785713,0.2273292,14.963653,76.142624,8.330017
33917,21475020.0,0.0,23.5495,27.343292,22.99121,23.315033,22.452332,21.888214,11.670288,11.677582,12.800079,12.800812,0.0,0.03209398,0.03209398,0.16287988,250.0,11.700012,0.0,0.0,81.27952,3650.1323,0.00011013033,0.0,52.783333,251.12251,14.207001,30.000002,0.19794157,50.1102,315.37048,276.14368,2.9386,52.783333,0.22706781,14.923186,76.10167,8.330017
33918,21475080.0,0.0,23.554413,27.380096,22.991669,23.31604,22.452087,21.889038,11.671661,11.674011,12.800079,12.800812,0.0,0.0320923,0.0320923,0.16263609,250.0,11.700012,0.0,0.0,81.11267,3643.2427,0.000109813285,0.0,52.78175,251.09491,14.207767,30.000002,0.19773844,50.10913,315.14658,275.98566,2.9349809,52.78175,0.22682062,14.883033,76.06385,8.330017
33919,21475140.0,0.0,23.559784,27.416779,22.99237,23.317352,22.451782,21.889832,11.673218,11.673431,12.800079,12.800812,0.0,0.032090563,0.032090563,0.16241199,250.0,11.700012,0.0,0.0,80.961685,3637.7805,0.00010951815,0.0,52.781113,251.0485,14.211159,30.000002,0.19753593,50.104378,314.93427,275.82657,2.9307928,52.781113,0.226593,14.842031,76.03016,8.330017
33920,21475200.0,0.0,23.56543,27.453339,22.993622,23.318878,22.454224,21.890625,11.674896,12.674805,12.800079,12.800812,0.0,0.03208883,0.03208883,0.16221105,250.0,11.700012,0.0,0.0,80.828575,3633.016,0.00010924394,0.0,52.781326,250.98698,14.212181,30.000002,0.1973657,50.10295,314.73743,275.6709,2.9263353,52.781326,0.22638859,14.801629,76.00099,8.330017
33921,21475260.0,0.0,23.571045,27.489777,22.994873,23.320312,22.456604,21.891693,11.676544,12.21991,12.800079,12.800781,0.0,0.032087304,0.032087304,0.16202587,250.0,11.700012,0.0,0.0,80.70554,3628.6216,0.00010898445,0.0,52.78213,250.91806,14.213074,30.000002,0.19720921,50.101696,314.55255,275.51962,2.9219081,52.78213,0.22620034,14.762603,75.97474,8.330017
33922,21475320.0,0.0,23.57663,27.526093,22.996124,23.3219,22.457825,21.89273,11.67807,11.972443,12.800079,12.800751,0.0,0.0320859,0.0320859,0.16186245,250.0,11.700012,0.0,0.0,80.599335,3624.6453,0.00010874205,0.0,52.78356,250.84058,14.213829,30.000002,0.19707121,50.100643,314.3842,275.3753,2.9177766,52.78356,0.22603409,14.726743,75.95244,8.330017
33923,21475380.0,0.0,23.582245,27.562286,22.997406,23.323639,22.458435,21.893768,11.679565,11.834961,12.800079,12.80069,0.0,0.03208457,0.03208457,0.16172343,250.0,11.700012,0.0,0.0,80.5113,3621.1113,0.000108516186,0.0,52.78561,250.75429,14.214195,30.000002,0.19695516,50.100124,314.23438,275.23926,2.9138203,52.78561,0.22589238,14.693957,75.93454,8.330017
33924,21475440.0,0.0,23.58786,27.598328,22.998749,23.32547,22.45871,21.894806,11.681,11.757263,12.800079,12.800629,0.0,0.03208331,0.03208331,0.16161029,250.0,11.700012,0.0,0.0,80.44235,3618.0396,0.0001083067,0.0,52.788246,250.66032,14.213991,30.000002,0.1968633,50.10041,314.10458,275.113,2.9099503,52.788246,0.22577672,14.66398,75.921234,8.330017
33925,21475500.0,0.0,23.593658,27.634247,23.000183,23.327393,22.45877,21.895844,11.682465,11.722687,12.800079,12.800568,0.0,0.032082137,0.032082137,0.1615237,250.0,11.700012,0.0,0.0,80.392876,3615.4763,0.00010811387,0.0,52.791447,250.55919,14.214547,30.000002,0.19678852,50.099636,313.9956,274.99728,2.9060953,52.791447,0.22568776,14.636538,75.91258,8.330017
33926,21475560.0,0.0,23.599152,27.670044,23.001373,23.328918,22.458832,21.897125,11.683838,11.704559,12.800079,12.800537,0.0,0.032081366,0.032081366,0.16146061,250.0,11.700012,0.0,0.0,80.35672,3613.293,0.00010793673,0.0,52.79507,250.45831,14.214275,30.000002,0.19673808,50.10001,313.90762,274.89554,2.9023712,52.79507,0.22562316,14.6118355,75.907745,8.330017
33927,21475620.0,0.0,23.604645,27.705719,23.002625,23.330475,22.458832,21.898376,11.685181,11.694916,12.800079,12.800476,0.0,0.03208087,0.03208087,0.16141854,250.0,11.700012,0.0,0.0,80.336334,3611.4973,0.00010777433,0.0,52.798885,250.36073,14.21356,30.000002,0.1967075,50.101013,313.8392,274.80814,2.8988647,52.798885,0.2255801,14.589934,75.90613,8.330017
