,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
33928,21475680.0,0.0,23.610199,27.741241,23.003906,23.332062,22.458801,21.899628,11.686462,11.690704,12.800079,12.800415,0.0,0.03208046,0.03208046,0.1613988,250.0,11.700012,0.0,0.0,80.33168,3610.1174,0.00010762656,0.0,52.802868,250.26424,14.212772,30.000002,0.19669543,50.10212,313.79037,274.73416,2.8954706,52.802868,0.22555953,14.570618,75.90807,8.330017
33929,21475740.0,0.0,23.615662,27.776611,23.005188,23.333618,22.45877,21.900879,11.687714,11.688812,12.800079,12.800354,0.0,0.03208015,0.03208015,0.1614007,250.0,11.700012,0.0,0.0,80.34235,3609.1138,0.000107492764,0.0,52.80699,250.16933,14.21136,30.000002,0.19670448,50.1041,313.76074,274.6736,2.8921854,52.80699,0.22556083,14.55379,75.913445,8.330017
33930,21475800.0,0.0,23.621155,27.81189,23.00647,23.335114,22.45877,21.9021,11.688934,11.823425,12.800079,12.8003235,0.0,0.032079913,0.032079913,0.16142364,250.0,11.700012,0.0,0.0,80.36779,3608.4907,0.00010737258,50.92447,52.81123,250.0764,14.209957,30.000002,0.19673051,50.10606,313.74988,274.62628,2.889009,52.81123,0.22558329,14.53939,75.92213,8.330017
33931,21475860.0,0.0,23.626648,27.846985,23.007782,23.335815,22.462433,21.903564,11.690063,12.526611,12.800079,12.800262,0.0,0.0320803,0.0320803,0.1614603,250.0,11.700012,0.0,0.0,80.39675,3608.198,0.00010726566,0.0,52.815414,249.99594,14.208384,30.000002,0.1967696,50.10826,313.75586,274.59552,2.885988,52.815414,0.22562076,14.527066,75.93238,8.330017
33932,21475920.0,0.0,23.631866,27.881989,23.00882,23.336487,22.4646,21.904999,11.691071,12.147644,12.800049,12.800232,0.0,0.032080956,0.032080956,0.1615052,250.0,11.700012,0.0,0.0,80.4319,3608.0671,0.00010716914,0.0,52.8192,249.92969,14.206486,30.000002,0.19681762,50.11092,313.7739,274.5789,2.8834014,52.8192,0.225667,14.5173,75.943214,8.330017
33933,21475980.0,0.0,23.636932,27.91681,23.009705,23.337067,22.46579,21.906433,11.691956,11.941376,12.800049,12.800171,0.0,0.032081686,0.032081686,0.16155869,250.0,11.700012,0.0,0.0,80.47264,3608.1008,0.000107081956,0.0,52.82262,249.8738,14.204484,30.000002,0.19687323,50.11372,313.80273,274.57382,2.881148,52.82262,0.22572196,14.50998,75.95489,8.330017
33934,21476040.0,0.0,23.641846,27.951508,23.010468,23.337585,22.466492,21.907867,11.6927185,11.827515,12.800049,12.80014,0.0,0.03208241,0.03208241,0.16161938,250.0,11.700012,0.0,0.0,80.518166,3608.2812,0.000107002976,0.0,52.825684,249.82669,14.202372,30.000002,0.19693531,50.116684,313.8406,274.57855,2.8791735,52.825684,0.2257841,14.50475,75.967255,8.330017
33935,21476100.0,0.0,23.646698,27.986084,23.011139,23.338043,22.466888,21.909302,11.69339,11.764954,12.800049,12.800079,0.0,0.032083098,0.032083098,0.16168606,250.0,11.700012,0.0,0.0,80.56762,3608.5903,0.000106931206,0.0,52.828426,249.7872,14.200178,30.000002,0.19700262,50.11975,313.88605,274.59152,2.8774402,52.828426,0.22585219,14.501333,75.98018,8.330017
33936,21476160.0,0.0,23.65097,28.020477,23.0112,23.337646,22.467163,21.910889,11.693939,11.732361,12.800049,12.800049,0.0,0.032084275,0.032084275,0.16175072,250.0,11.700012,0.0,0.0,80.6089,3608.868,0.00010686501,0.0,52.830727,249.76428,14.197964,30.000002,0.19706924,50.122852,313.93597,274.61462,2.8760378,52.830727,0.22591925,14.499506,75.991905,8.330017
33937,21476220.0,0.0,23.655151,28.054749,23.0112,23.337158,22.467346,21.912506,11.694305,11.714874,12.800018,12.800018,0.0,0.032085694,0.032085694,0.16180728,250.0,11.700012,0.0,0.0,80.64526,3609.0784,0.000106801854,0.0,52.832275,249.7601,14.195852,30.000002,0.19712916,50.12581,313.98544,274.6455,2.875188,52.832275,0.22597866,14.499405,76.00131,8.330017
33938,21476280.0,0.0,23.659302,28.088867,23.011139,23.33667,22.467499,21.914093,11.69455,11.705139,12.800018,12.799988,0.0,0.03208699,0.03208699,0.16185705,250.0,11.700012,0.0,0.0,80.67617,3609.2324,0.000106740525,0.0,52.833187,249.76717,14.19385,30.000002,0.1971828,50.12861,314.03256,274.67972,2.874648,52.833187,0.22603106,14.500432,76.00902,8.330017
33939,21476340.0,0.0,23.66336,28.122833,23.011047,23.33609,22.46759,21.91568,11.694672,11.699707,12.800018,12.799988,0.0,0.03208818,0.03208818,0.1618987,250.0,11.700012,0.0,0.0,80.70126,3609.3057,0.00010667997,0.0,52.833546,249.78354,14.191959,30.000002,0.19722912,50.131256,314.07553,274.7152,2.8743753,52.833546,0.22607511,14.50218,76.01491,8.330017
33940,21476400.0,0.0,23.667389,28.156677,23.010925,23.33551,22.467712,21.917267,11.694733,11.697418,12.800018,12.799957,0.0,0.03208923,0.03208923,0.16193199,250.0,11.700012,0.0,0.0,80.7204,3609.2922,0.00010661967,0.0,52.833385,249.80782,14.190267,30.000002,0.19726734,50.13363,314.11368,274.75092,2.8743434,52.833385,0.2261105,14.504501,76.01902,8.330017
33941,21476460.0,0.0,23.671082,28.190338,23.010406,23.334198,22.468964,21.919037,11.694641,12.957947,12.800018,12.799957,0.0,0.032090638,0.032090638,0.16194953,250.0,11.700012,0.0,0.0,80.72252,3609.0557,0.000106557774,0.0,52.83268,249.84686,14.188841,30.000002,0.197292,50.135624,314.14377,274.78772,2.8746114,52.83268,0.22613092,14.507061,76.0198,8.330017
33942,21476520.0,0.0,23.675018,28.223877,23.010193,23.332855,22.472351,21.920776,11.6944275,12.398804,12.799988,12.799957,0.0,0.032092083,0.032092083,0.16194732,250.0,11.700012,0.0,0.0,80.71154,3608.6409,0.00010649274,0.0,52.831196,249.90065,14.187661,30.000002,0.19729938,50.137276,314.16168,274.82288,2.875252,52.831196,0.22613159,14.509598,76.016594,8.330017
33943,21476580.0,0.0,23.678741,28.257233,23.009735,23.331604,22.474213,21.922516,11.694092,12.087158,12.799988,12.799957,0.0,0.03209334,0.03209334,0.16192597,250.0,11.700012,0.0,0.0,80.68722,3607.9426,0.00010642309,0.0,52.829063,249.96289,14.186877,30.000002,0.1972888,50.13837,314.1656,274.85248,2.876184,52.829063,0.2261128,14.511971,76.00984,8.330017
33944,21476640.0,0.0,23.682373,28.290466,23.009216,23.330383,22.475311,21.924255,11.693695,11.911499,12.799988,12.799957,0.0,0.032094356,0.032094356,0.16188723,250.0,11.700012,0.0,0.0,80.65109,3606.9807,0.00010634819,0.0,52.826447,250.02956,14.186128,30.000002,0.19726363,50.13942,314.15555,274.87482,2.877325,52.826447,0.22607608,14.513962,76.00003,8.330017
33945,21476700.0,0.0,23.685974,28.323517,23.008667,23.329224,22.475983,21.925995,11.693237,11.810089,12.799988,12.799988,0.0,0.032095138,0.032095138,0.1618328,250.0,11.700012,0.0,0.0,80.60449,3605.7908,0.00010626792,0.0,52.82349,250.09764,14.18584,30.000002,0.1972228,50.139828,314.1321,274.88895,2.8785863,52.82349,0.22602321,14.515291,75.9876,8.330017
33946,21476760.0,0.0,23.689117,28.356415,23.007599,23.327423,22.47641,21.927887,11.692688,11.756592,12.799988,12.799988,0.0,0.032096196,0.032096196,0.16175602,250.0,11.700012,0.0,0.0,80.53643,3604.2395,0.000106181185,0.0,52.82014,250.17506,14.185905,30.000002,0.19716245,50.139732,314.09308,274.89676,2.8800075,52.82014,0.22594859,14.515619,75.97107,8.330017
33947,21476820.0,0.0,23.692291,28.38919,23.00653,23.325745,22.476685,21.92978,11.692047,11.726746,12.799988,12.800018,0.0,0.032097284,0.032097284,0.16165377,250.0,11.700012,0.0,0.0,80.45231,3602.327,0.00010608624,0.0,52.816208,250.26205,14.186441,30.000002,0.19707891,50.13898,314.03534,274.89633,2.8817844,52.816208,0.22584853,14.515175,75.9499,8.330017
33948,21476880.0,0.0,23.695496,28.421753,23.005554,23.324219,22.476868,21.931671,11.691345,11.710602,12.799957,12.800018,0.0,0.032098085,0.032098085,0.16153009,250.0,11.700012,0.0,0.0,80.35374,3600.1135,0.00010598318,0.0,52.811836,250.35085,14.187263,30.000002,0.19697605,50.13783,313.9594,274.8846,2.8836555,52.811836,0.22572643,14.513461,75.925156,8.330017
33949,21476940.0,0.0,23.698822,28.454193,23.0047,23.322876,22.47705,21.933533,11.690674,11.701691,12.799957,12.800049,0.0,0.032098614,0.032098614,0.16138676,250.0,11.700012,0.0,0.0,80.2425,3597.6343,0.000105872205,0.0,52.807224,250.4381,14.18864,30.000002,0.19685373,50.135906,313.8658,274.8604,2.885508,52.807224,0.22558415,14.510043,75.89729,8.330017
33950,21477000.0,0.0,23.702148,28.48645,23.003906,23.321716,22.477173,21.935425,11.689972,11.696228,12.799957,12.800079,0.0,0.032098822,0.032098822,0.1612271,250.0,11.700012,0.0,0.0,80.12116,3594.8962,0.00010575351,0.0,52.802532,250.51994,14.189765,30.000002,0.1967192,50.13433,313.75607,274.82306,2.8873136,52.802532,0.2254249,14.504999,75.86707,8.330017
33951,21477060.0,0.0,23.705353,28.518585,23.002747,23.320007,22.477356,21.937439,11.689301,11.69342,12.799957,12.80014,0.0,0.03209928,0.03209928,0.16104151,250.0,11.700012,0.0,0.0,79.97656,3591.7905,0.0001056255,0.0,52.797653,250.60553,14.192917,30.000002,0.19655266,50.129913,313.6262,274.7737,2.889119,52.797653,0.22524026,14.497759,75.83243,8.330017
33952,21477120.0,0.0,23.70874,28.550507,23.002014,23.318512,22.479675,21.939453,11.688568,12.768066,12.799957,12.800171,0.0,0.032099713,0.032099713,0.16083677,250.0,11.700012,0.0,0.0,79.82059,3588.436,0.00010549013,0.0,52.79253,250.69318,14.195329,30.000002,0.19637491,50.12654,313.48077,274.71475,2.8910377,52.79253,0.22503635,14.489168,75.794556,8.330017
33953,21477180.0,0.0,23.712372,28.582275,23.001495,23.317291,22.482513,21.941467,11.687897,12.275421,12.799957,12.800201,0.0,0.032099873,0.032099873,0.1606148,250.0,11.700012,0.0,0.0,79.65401,3584.879,0.00010534746,0.0,52.787296,250.77669,14.198056,30.000002,0.19618109,50.12272,313.31924,274.64297,2.8928325,52.787296,0.2248147,14.478506,75.75408,8.330017
33954,21477240.0,0.0,23.716003,28.613892,23.001007,23.316345,22.48413,21.943481,11.687256,12.008942,12.799957,12.800232,0.0,0.032099728,0.032099728,0.16037862,250.0,11.700012,0.0,0.0,79.47927,3581.0913,0.00010519754,0.0,52.782124,250.85231,14.201157,30.000002,0.1959732,50.11838,313.14297,274.55768,2.8945298,52.782124,0.2245782,14.466095,75.711685,8.330017
33955,21477300.0,0.0,23.719696,28.645355,23.00061,23.315674,22.485046,21.945465,11.686676,11.861755,12.799988,12.800262,0.0,0.03209926,0.03209926,0.16013233,250.0,11.700012,0.0,0.0,79.2994,3577.1382,0.00010504131,0.0,52.777164,250.91696,14.204399,30.000002,0.19575591,50.11384,312.9545,274.45917,2.896037,52.777164,0.22433096,14.451901,75.6682,8.330017
33956,21477360.0,0.0,23.723755,28.676605,23.00058,23.315613,22.485596,21.94754,11.686218,11.781616,12.799988,12.800293,0.0,0.03209827,0.03209827,0.15988287,250.0,11.700012,0.0,0.0,79.12195,3573.1538,0.0001048804,0.0,52.772617,250.96436,14.208097,30.000002,0.19553266,50.108665,312.75745,274.3471,2.8972294,52.772617,0.22407947,14.435909,75.62505,8.330017
33957,21477420.0,0.0,23.727966,28.707733,23.000732,23.315826,22.485962,21.949554,11.685883,11.737152,12.799988,12.800354,0.0,0.03209692,0.03209692,0.1596365,250.0,11.700012,0.0,0.0,78.94823,3569.197,0.000104716964,0.0,52.76874,250.99185,14.211862,30.000002,0.19531098,50.103397,312.55652,274.22354,2.8979619,52.76874,0.22383039,14.418099,75.58344,8.330017
33958,21477480.0,0.0,23.73233,28.738647,23.001099,23.316315,22.486206,21.9516,11.6857605,11.713684,12.799988,12.8003845,0.0,0.03209538,0.03209538,0.15939595,250.0,11.700012,0.0,0.0,78.780624,3565.3333,0.00010455274,0.0,52.765614,251.00122,14.215666,30.000002,0.19509347,50.09807,312.3549,274.0914,2.898248,52.765614,0.2235867,14.39863,75.543686,8.330017
33959,21477540.0,0.0,23.736786,28.76941,23.001617,23.317047,22.486359,21.953644,11.6857605,11.700378,12.800018,12.800415,0.0,0.03209372,0.03209372,0.1591658,250.0,11.700012,0.0,0.0,78.62209,3561.602,0.0001043896,0.0,52.76327,250.993,14.219226,30.000002,0.19488557,50.093086,312.15665,273.95367,2.8981447,52.76327,0.22335319,14.378098,75.50652,8.330017
33960,21477600.0,0.0,23.741394,28.800018,23.00232,23.318024,22.486511,21.955658,11.685913,11.692932,12.800018,12.800415,0.0,0.03209201,0.03209201,0.15894951,250.0,11.700012,0.0,0.0,78.4749,3558.0754,0.00010422942,0.0,52.761738,250.96826,14.222409,30.000002,0.19469088,50.088627,311.96512,273.81317,2.8976326,52.761738,0.22313346,14.356761,75.472466,8.330017
33961,21477660.0,0.0,23.687317,28.830078,22.937927,23.345825,22.488495,21.95987,11.446289,11.667053,12.788483,12.81311,0.0,0.033967283,0.033967283,0.11871758,250.0,11.700012,0.0,0.0,34.250877,3178.5317,0.000100362944,0.0,51.723564,300.96616,14.744666,30.000002,0.16296259,49.357468,300.3868,282.5497,3.6496043,51.723564,0.18669568,13.004081,66.15579,8.330017
33962,21477720.0,0.0,23.658295,28.859314,22.910126,23.409515,22.48993,21.963959,11.212158,11.508911,12.787781,12.818359,0.0,0.0336784,0.0336784,0.091790564,250.0,11.700012,0.0,0.0,13.085815,2810.8591,9.335703e-05,0.0,50.842293,317.47498,15.239574,30.000002,0.13918234,48.664597,288.9787,274.11078,4.297947,50.842293,0.15917149,12.101297,59.8844,8.330017
33963,21477780.0,0.0,23.615173,28.887695,22.875946,23.502502,22.495209,21.968384,11.0252075,12.401825,12.789368,12.832916,0.0,0.033143703,0.033143703,0.06807523,250.0,11.700012,0.0,0.0,0.0,2438.3667,8.451071e-05,0.0,50.26781,321.93204,15.806966,30.000002,0.11785039,47.870247,277.6175,260.12198,4.792315,50.26781,0.13434592,10.047625,53.322784,8.330017
33964,21477840.0,0.0,23.626862,28.915192,22.895874,23.61319,22.499573,21.973633,10.985901,11.745575,12.796661,12.825806,0.0,0.032290112,0.032290112,0.05968007,250.0,11.700012,0.0,0.0,0.0,2217.2578,7.588552e-05,0.0,50.157684,308.1252,16.096445,30.000002,0.10914934,47.464977,269.6483,246.55122,4.8037786,50.157684,0.1242309,8.929605,50.97935,8.330017
33965,21477900.0,0.0,23.65686,28.941895,22.930054,23.730042,22.503052,21.979523,11.081757,11.417572,12.80304,12.8237,0.0,0.031842224,0.031842224,0.055186577,250.0,11.700012,0.0,0.0,0.0,2089.3872,6.929745e-05,0.0,50.329105,294.6121,16.287323,30.000002,0.10447698,47.197746,264.24432,236.37595,4.474847,50.329105,0.1188465,7.7955513,49.792133,8.330017
33966,21477960.0,0.0,23.69284,28.967712,22.967255,23.841919,22.506104,21.985626,11.208405,11.292206,12.805786,12.820557,0.0,0.031616695,0.031616695,0.05248829,250.0,11.700012,0.0,0.0,0.0,2005.6958,6.4378684e-05,0.0,50.587482,283.3901,16.428173,30.000002,0.1017068,47.00056,260.50327,228.8317,4.1056046,50.587482,0.11570181,6.8435826,49.185867,8.330017
33967,21478020.0,0.0,23.735504,28.992676,23.009216,23.955658,22.509125,21.991852,11.33548,11.281891,12.8064575,12.816925,0.0,0.031533908,0.031533908,0.05089886,250.0,11.700012,0.0,0.0,0.0,1953.7695,6.093762e-05,0.0,50.87075,274.4805,16.540401,30.000002,0.10011108,46.843437,257.9291,223.3248,3.760973,50.87075,0.113951206,6.088439,48.939724,8.330017
33968,21478080.0,0.0,23.78302,29.016815,23.05484,24.07019,22.512299,21.998108,11.447479,11.330505,12.80603,12.813324,0.0,0.03153642,0.03153642,0.050012704,250.0,11.700012,0.0,0.0,0.0,1925.3195,5.8700778e-05,0.0,51.14316,267.60007,16.632582,30.000002,0.099253,46.714386,256.1705,219.36293,3.4687757,51.14316,0.11307372,5.512339,48.889492,8.330017
33969,21478140.0,0.0,23.833801,29.04007,23.103027,24.184875,22.515625,22.004303,11.537506,11.403656,12.805054,12.810089,0.0,0.03158642,0.03158642,0.049560286,250.0,11.700012,0.0,0.0,0.0,1913.6788,5.7375455e-05,0.0,51.386215,262.41895,16.714008,30.000002,0.09883723,46.600388,254.98299,216.56242,3.239615,51.386215,0.11272435,5.0900183,48.93654,8.330017
33970,21478200.0,0.0,23.8862,29.0625,23.15274,24.299316,22.519135,22.010437,11.604767,11.4791565,12.803925,12.807373,0.0,0.031657048,0.031657048,0.049353443,250.0,11.700012,0.0,0.0,0.0,1913.0741,5.6686236e-05,0.0,51.59142,258.59656,16.78525,30.000002,0.098666035,46.50065,254.18617,214.60712,3.0715926,51.59142,0.11266113,4.7926345,49.0205,8.330017
33971,21478260.0,0.0,23.93573,29.084076,23.198792,24.401794,22.523132,22.016724,11.652527,11.546631,12.802887,12.805176,0.0,0.031732805,0.031732805,0.0492847,250.0,11.700012,0.0,0.0,0.0,1919.2502,5.6425888e-05,0.0,51.75834,255.82867,16.855215,30.000002,0.09861365,46.402702,253.65878,213.26428,2.95435,51.75834,0.11274575,4.590624,49.112297,8.330017
33972,21478320.0,0.0,23.985321,29.104797,23.244995,24.503723,22.527191,22.022919,11.685028,11.601837,12.802002,12.803497,0.0,0.03180453,0.03180453,0.04928665,250.0,11.700012,0.0,0.0,0.0,1929.5398,5.6439538e-05,0.0,51.89013,253.85657,16.92151,30.000002,0.0986159,46.309887,253.31427,212.3556,2.8761384,51.89013,0.11289253,4.458159,49.197006,8.330017
33973,21478380.0,0.0,24.03482,29.124695,23.291779,24.605103,22.53299,22.029053,11.705963,13.378174,12.801331,12.802277,0.0,0.031868123,0.031868123,0.049324635,250.0,11.700012,0.0,0.0,0.0,1942.3684,5.6635836e-05,0.0,51.990913,252.49811,16.981934,30.000002,0.098642655,46.225292,253.09946,211.76598,2.8271267,51.990913,0.11305867,4.3762455,49.269093,8.330017
33974,21478440.0,0.0,24.085236,29.143707,23.339478,24.705872,22.541504,22.035095,11.719116,12.62738,12.800842,12.801453,0.0,0.031921208,0.031921208,0.049372718,250.0,11.700012,0.0,0.0,0.0,1956.4932,5.693631e-05,0.0,52.066345,251.57349,17.045582,30.000002,0.098654196,46.136185,252.96758,211.38808,2.797346,52.066345,0.11321364,4.3268385,49.32648,8.330017
33975,21478500.0,0.0,24.134857,29.161896,23.386505,24.80603,22.548065,22.041077,11.726959,12.218964,12.800507,12.800873,0.0,0.03196387,0.03196387,0.049419783,250.0,11.700012,0.0,0.0,0.0,1970.9796,5.7294048e-05,0.0,52.121674,250.9564,17.11078,30.000002,0.09864473,46.044907,252.88954,211.15242,2.780478,52.121674,0.11334653,4.2988906,49.370377,8.330017
33976,21478560.0,0.0,24.179657,29.1792,23.428375,24.89447,22.553436,22.046814,11.73111,11.996735,12.800293,12.800476,0.0,0.03199716,0.03199716,0.049460948,250.0,11.700012,0.0,0.0,0.0,1984.985,5.767694e-05,0.0,52.161522,250.55374,17.17388,30.000002,0.098618604,45.956566,252.84589,211.01076,2.7723525,52.161522,0.11345463,4.285277,49.402924,8.330017
33977,21478620.0,0.0,24.223816,29.195679,23.469604,24.982391,22.558167,22.052551,11.732819,11.876923,12.80014,12.800232,0.0,0.032022446,0.032022446,0.049494624,250.0,11.700012,0.0,0.0,0.0,1998.5134,5.8064204e-05,0.0,52.189644,250.29886,17.239283,30.000002,0.09856905,45.865005,252.82378,210.93019,2.770043,52.189644,0.11353912,4.281202,49.42638,8.330017
33978,21478680.0,0.0,24.267273,29.211304,23.510529,25.069794,22.562592,22.058228,11.733124,11.812256,12.800049,12.800079,0.0,0.03204122,0.03204122,0.049520906,250.0,11.700012,0.0,0.0,0.0,2011.5697,5.8446778e-05,0.0,52.209103,250.14326,17.301455,30.000002,0.09850842,45.777966,252.8146,210.8881,2.7707763,52.209103,0.11360312,4.282122,49.44285,8.330017
33979,21478740.0,0.0,24.31015,29.226074,23.551178,25.156708,22.566803,22.063873,11.732666,11.776062,12.799988,12.799988,0.0,0.03205491,0.03205491,0.04954068,250.0,11.700012,0.0,0.0,0.0,2024.1073,5.881867e-05,0.0,52.22241,250.05112,17.362745,30.000002,0.09843552,45.692158,252.8125,210.86852,2.7731276,52.22241,0.11365037,4.28564,49.454197,8.330017
33980,21478800.0,0.0,24.352844,29.24002,23.591583,25.243164,22.570892,22.069489,11.7317505,11.755646,12.799957,12.799927,0.0,0.032064725,0.032064725,0.049555197,250.0,11.700012,0.0,0.0,0.0,2036.1865,5.91772e-05,0.0,52.231373,249.9994,17.425953,30.000002,0.09834833,45.603664,252.81418,210.86194,2.7763045,52.231373,0.11368458,4.2905107,49.46188,8.330017
33981,21478860.0,0.0,24.391205,29.253082,23.627808,25.31958,22.57483,22.074951,11.730499,11.744995,12.799927,12.799896,0.0,0.032071296,0.032071296,0.049565103,250.0,11.700012,0.0,0.0,0.0,2047.3641,5.9517573e-05,0.0,52.236908,249.97624,17.483524,30.000002,0.098262,45.523064,252.81781,210.86343,2.7801292,52.236908,0.11370766,4.296383,49.46663,8.330017
33982,21478920.0,0.0,24.42923,29.26532,23.663574,25.395569,22.578735,22.080383,11.729065,11.738434,12.799927,12.799896,0.0,0.0320758,0.0320758,0.04957195,250.0,11.700012,0.0,0.0,0.0,2058.0044,5.9839746e-05,0.0,52.240475,249.96672,17.544025,30.000002,0.09816414,45.438366,252.82182,210.8677,2.784203,52.240475,0.11372353,4.302688,49.46968,8.330017
33983,21478980.0,0.0,24.466827,29.276672,23.699097,25.471008,22.582611,22.085785,11.727722,11.7344055,12.799927,12.799896,0.0,0.03207862,0.03207862,0.049576264,250.0,11.700012,0.0,0.0,0.0,2068.1257,6.014201e-05,0.0,52.242554,249.96545,17.603867,30.000002,0.0980623,45.354588,252.82555,210.87277,2.787947,52.242554,0.11373351,4.308499,49.47144,8.330017
33984,21479040.0,0.0,24.504211,29.2872,23.734497,25.546143,22.586761,22.091187,11.72644,12.4999695,12.799927,12.799896,0.0,0.032080784,0.032080784,0.049579572,250.0,11.700012,0.0,0.0,0.0,2078.0012,6.0434635e-05,19.771727,52.244083,249.96663,17.663637,30.000002,0.09795818,45.27091,252.82901,210.87775,2.791479,52.244083,0.113741145,4.3139772,49.472733,8.330017
33985,21479100.0,0.0,24.548523,29.296875,23.777008,25.62082,22.593994,22.096558,11.726929,12.482391,12.799988,12.79953,0.0,0.032058768,0.032058768,0.049996417,250.0,11.700012,0.0,0.0,1.0097563,2091.3337,6.0740127e-05,0.0,52.249397,249.53946,17.718327,30.000002,0.09814307,45.194344,252.86615,210.8737,2.7914414,52.249397,0.11411217,4.343502,49.64233,8.330017
33986,21479160.0,0.0,24.603577,29.305695,23.829926,25.685913,22.599762,22.101868,11.739075,12.141388,12.800446,12.799042,0.0,0.032022648,0.032022648,0.051270686,250.0,11.700012,0.0,0.0,2.6397645,2117.3586,6.1248975e-05,0.0,52.277374,248.44131,17.75407,30.000002,0.09900046,45.144302,253.04285,211.00246,2.757739,52.277374,0.115313396,4.403844,50.156754,8.330017
33987,21479220.0,0.0,24.669037,29.31369,23.893005,25.748383,22.604706,22.107208,11.75885,11.963348,12.800873,12.798584,0.0,0.031984642,0.031984642,0.05326232,250.0,11.700012,0.0,0.0,4.8821793,2156.0818,6.203178e-05,0.0,52.323975,246.95267,17.78013,30.000002,0.100419864,45.10782,253.38235,211.33408,2.703924,52.323975,0.11722845,4.4861107,50.966423,8.330017
33988,21479280.0,0.0,24.742554,29.3208,23.966095,25.80722,22.609283,22.112549,11.783722,11.875824,12.801178,12.797974,0.0,0.031947214,0.031947214,0.056012694,250.0,11.700012,0.0,0.0,7.6953635,2208.4023,6.312983e-05,0.0,52.38871,245.13556,17.766926,30.000002,0.10249154,45.126305,253.92319,211.9192,2.6370792,52.38871,0.119903624,4.6020975,52.0943,8.330017
33989,21479340.0,0.0,24.826508,29.327087,24.048615,25.861206,22.613678,22.11795,11.812347,11.838898,12.801422,12.797302,0.0,0.031908657,0.031908657,0.059594333,250.0,11.700012,0.0,0.0,11.021929,2275.8042,6.458108e-05,0.0,52.4713,242.99284,17.750778,30.000002,0.10519349,45.14891,254.70868,212.78835,2.5607352,52.4713,0.12340716,4.7546597,53.514046,8.330017
33990,21479400.0,0.0,24.915436,29.33252,24.138824,25.90921,22.618011,22.123352,11.844116,11.832886,12.801605,12.7966,0.0,0.031870686,0.031870686,0.06403579,250.0,11.700012,0.0,0.0,14.800119,2358.839,6.641437e-05,0.0,52.57227,240.55688,17.687147,30.000002,0.108639844,45.237995,255.76926,213.96483,2.4763026,52.57227,0.12777194,4.9416857,55.161522,8.330017
33991,21479460.0,0.0,25.004425,29.337067,24.229126,25.943756,22.622467,22.128662,11.876831,11.844757,12.801697,12.7960205,0.0,0.03184001,0.03184001,0.06921903,250.0,11.700012,0.0,0.0,18.859667,2456.131,6.862921e-05,0.0,52.689205,237.9914,17.605856,30.000002,0.11269287,45.351803,257.11804,215.4642,2.3893871,52.689205,0.13289402,5.1556416,56.94611,8.330017
33992,21479520.0,0.0,25.092041,29.34082,24.317719,25.970276,22.626984,22.134003,11.907196,11.865509,12.801636,12.795471,0.0,0.031819377,0.031819377,0.07497996,250.0,11.700012,0.0,0.0,23.144684,2565.0986,7.118e-05,0.0,52.816113,235.46709,17.516596,30.000002,0.117211856,45.47677,258.7661,217.27998,2.309257,52.816113,0.13861382,5.397118,58.778698,8.330017
33993,21479580.0,0.0,25.1734,29.343689,24.401245,25.98816,22.631592,22.139343,11.933716,11.889832,12.801483,12.794922,0.0,0.03180968,0.03180968,0.0811803,250.0,11.700012,0.0,0.0,27.566723,2682.9827,7.401391e-05,0.0,52.948128,233.09422,17.398115,30.000002,0.12214977,45.64264,260.7237,219.3928,2.2395666,52.948128,0.14479533,5.6658506,60.598682,8.330017
33994,21479640.0,0.0,25.241486,29.345703,24.475494,25.995941,22.636261,22.144653,11.954224,11.913696,12.8012085,12.794373,0.0,0.03181683,0.03181683,0.08760681,250.0,11.700012,0.0,0.0,32.02408,2805.8452,7.707437e-05,0.0,53.077328,231.10313,17.227324,30.000002,0.12742752,45.88175,263.00208,221.82196,2.1858788,53.077328,0.15123959,5.9644747,62.34309,8.330017
33995,21479700.0,0.0,25.302765,29.346893,24.539764,25.995148,22.642395,22.149963,11.968842,13.003662,12.800934,12.793793,0.0,0.031832937,0.031832937,0.09408284,250.0,11.700012,0.0,0.0,36.421375,2930.42,8.0249425e-05,0.0,53.198254,229.47386,17.089905,30.000002,0.13268243,46.074135,265.54102,224.45448,2.1480808,53.198254,0.1577459,6.289779,63.996548,8.330017
33996,21479760.0,0.0,25.350464,29.347198,24.590576,25.982483,22.649841,22.15512,11.977173,12.534882,12.800598,12.793243,0.0,0.031862568,0.031862568,0.10043343,250.0,11.700012,0.0,0.0,40.633553,3053.1475,8.3479346e-05,0.0,53.30645,228.33229,16.943745,30.000002,0.13790663,46.27876,268.31708,227.28648,2.1268399,53.30645,0.16415685,6.6414156,65.52292,8.330017
33997,21479820.0,0.0,25.386322,29.34668,24.628418,25.961151,22.656067,22.160217,11.97876,12.282745,12.800232,12.792664,0.0,0.031903077,0.031903077,0.10650155,250.0,11.700012,0.0,0.0,44.588345,3170.9863,8.668788e-05,0.0,53.394978,227.75323,16.805727,30.000002,0.14292996,46.47198,271.27057,230.2849,2.1237528,53.394978,0.17030708,7.0235267,66.895836,8.330017
33998,21479880.0,0.0,25.410522,29.345306,24.653687,25.931793,22.66159,22.165283,11.974243,12.144531,12.799896,12.792114,0.0,0.031951938,0.031951938,0.11216449,250.0,11.700012,0.0,0.0,48.20911,3281.452,8.980934e-05,0.0,53.460278,227.74773,16.680159,30.000002,0.14764139,46.647778,274.32437,233.40134,2.1370058,53.460278,0.17606896,7.432902,68.10189,8.330017
33999,21479940.0,0.0,25.422028,29.343079,24.667084,25.895172,22.666687,22.170258,11.964111,12.066162,12.799591,12.791595,0.0,0.03200687,0.03200687,0.1173086,250.0,11.700012,0.0,0.0,51.427532,3382.1345,9.278295e-05,0.0,53.499447,228.31715,16.538729,30.000002,0.15203929,46.845783,277.38602,236.58524,2.165271,53.499447,0.18132395,7.865467,69.130615,8.330017
34000,21480000.0,0.0,25.420868,29.339996,24.668701,25.851776,22.671448,22.17517,11.948456,12.018066,12.799316,12.791229,0.0,0.032065403,0.032065403,0.12176871,250.0,11.700012,0.0,0.0,54.139507,3469.8047,9.5529125e-05,0.0,53.50824,229.49088,16.399448,30.000002,0.15595298,47.04077,280.32935,239.77267,2.2083092,53.50824,0.18590248,8.315764,69.960144,8.330017
34001,21480060.0,0.0,25.412903,29.33609,24.66101,25.804077,22.675995,22.179901,11.928375,11.983246,12.799072,12.790985,0.0,0.032123003,0.032123003,0.12551709,250.0,11.700012,0.0,0.0,56.339993,3544.3489,9.801073e-05,0.0,53.488903,231.15765,16.296686,30.000002,0.15923367,47.18464,283.06116,242.8829,2.2631829,53.488903,0.18976693,8.774228,70.603195,8.330017
34002,21480120.0,0.0,25.39856,29.331299,24.645264,25.752655,22.680328,22.18457,11.904846,11.953735,12.798859,12.790924,0.0,0.032178164,0.032178164,0.1285613,250.0,11.700012,0.0,0.0,58.03417,3605.7415,0.00010021418,0.0,53.445076,233.22432,16.22176,30.000002,0.16189538,47.289536,285.52115,245.86386,2.3271883,53.445076,0.19292188,9.23164,71.07603,8.330017
34003,21480180.0,0.0,25.37616,29.325684,24.622314,25.698395,22.68451,22.189178,11.878235,11.926331,12.798645,12.791016,0.0,0.032230236,0.032230236,0.13084345,250.0,11.700012,0.0,0.0,59.192024,3652.6907,0.00010210606,0.0,53.377567,235.6619,16.144352,30.000002,0.1639929,47.397907,287.6364,248.66457,2.3994536,53.377567,0.19530895,9.679977,71.37701,8.330017
34004,21480240.0,0.0,25.348938,29.319214,24.593231,25.642365,22.688538,22.193695,11.848938,11.898682,12.798492,12.791321,0.0,0.032276534,0.032276534,0.13230923,250.0,11.700012,0.0,0.0,59.77928,3684.4973,0.00010364411,0.0,53.288162,238.39824,16.091333,30.000002,0.16537802,47.472134,289.33533,251.20308,2.4787288,53.288162,0.19686776,10.10696,71.506294,8.330017
34005,21480300.0,0.0,25.317474,29.31189,24.559296,25.585907,22.692383,22.198181,11.817627,11.869843,12.79837,12.79184,0.0,0.032315742,0.032315742,0.13295482,250.0,11.700012,0.0,0.0,59.798992,3701.0095,0.000104807696,0.0,53.180676,241.34235,16.056702,30.000002,0.16606168,47.52062,290.58685,253.41289,2.5632064,53.180676,0.19759232,10.500554,71.472664,8.330017
34006,21480360.0,0.0,25.283936,29.30371,24.52359,25.532867,22.697449,22.202545,11.7847595,12.856934,12.798279,12.792603,0.0,0.03234464,0.03234464,0.13277422,250.0,11.700012,0.0,0.0,59.27856,3702.208,0.00010557222,0.0,53.05714,244.41257,16.034925,30.000002,0.16605097,47.551105,291.34357,255.22755,2.6516433,53.05714,0.19746959,10.850543,71.28194,8.330017
34007,21480420.0,0.0,25.249023,29.294678,24.48581,25.481262,22.703552,22.206848,11.751526,12.35791,12.798248,12.79361,0.0,0.032364212,0.032364212,0.1318917,250.0,11.700012,0.0,0.0,58.275475,3690.2754,0.000105972234,0.0,52.925293,247.47774,16.03339,30.000002,0.16541268,47.553253,291.64368,256.62823,2.7405908,52.925293,0.19662616,11.14635,70.96451,8.330017
34008,21480480.0,0.0,25.21222,29.28482,24.446136,25.432068,22.708313,22.211151,11.71817,12.074829,12.798248,12.7948,0.0,0.032375153,0.032375153,0.13030122,250.0,11.700012,0.0,0.0,56.791824,3664.9421,0.00010598919,0.0,52.78833,250.47978,16.045494,30.000002,0.16416861,47.53631,291.47202,257.56866,2.8293502,52.78833,0.19505736,11.378227,70.521095,8.330017
34009,21480540.0,0.0,25.174927,29.274078,24.405518,25.38617,22.71231,22.215424,11.685272,11.9045105,12.798248,12.796143,0.0,0.03237813,0.03237813,0.1280564,250.0,11.700012,0.0,0.0,54.866226,3627.2842,0.00010563134,0.0,52.650105,253.35085,16.076582,30.000002,0.16234347,47.492786,290.8582,258.03162,2.9164624,52.650105,0.19281834,11.5390415,69.96235,8.330017
34010,21480600.0,0.0,25.137177,29.262512,24.364746,25.344421,22.71585,22.219666,11.65332,11.796051,12.798309,12.797577,0.0,0.032373946,0.032373946,0.1252217,250.0,11.700012,0.0,0.0,52.545338,3578.3267,0.000104913175,0.0,52.514034,256.03287,16.121737,30.000002,0.16000912,47.42957,289.84686,258.0141,3.0006075,52.514034,0.18997495,11.623946,69.29898,8.330017
34011,21480660.0,0.0,25.10315,29.250092,24.326538,25.310852,22.718994,22.223846,11.623291,11.726624,12.79837,12.799103,0.0,0.032361206,0.032361206,0.12184189,250.0,11.700012,0.0,0.0,49.889908,3519.1536,0.00010382256,0.0,52.384144,258.41513,16.200373,30.000002,0.1571357,47.319477,288.45837,257.47067,3.0792556,52.384144,0.18656893,11.622843,68.539276,8.330017
34012,21480720.0,0.0,25.068817,29.236816,24.289581,25.282593,22.721954,22.228058,11.595642,11.674835,12.798492,12.800659,0.0,0.032342583,0.032342583,0.118075736,250.0,11.700012,0.0,0.0,46.983757,3452.0356,0.00010243192,0.0,52.2636,260.47778,16.278395,30.000002,0.15397376,47.210247,286.79987,256.48447,3.1509354,52.2636,0.18276495,11.543517,67.70839,8.330017
34013,21480780.0,0.0,25.033722,29.222687,24.254028,25.259552,22.724762,22.23227,11.570496,11.633453,12.798645,12.802185,0.0,0.032319747,0.032319747,0.114025,250.0,11.700012,0.0,0.0,43.898846,3378.7708,0.000100793644,0.0,52.153324,262.23044,16.347668,30.000002,0.15062895,47.113266,284.93457,255.1241,3.2157388,52.153324,0.17866774,11.394772,66.81983,8.330017
34014,21480840.0,0.0,25.00122,29.207703,24.220154,25.242188,22.727478,22.23648,11.548248,11.599823,12.798798,12.803619,0.0,0.032293953,0.032293953,0.109742604,250.0,11.700012,0.0,0.0,40.677002,3300.7136,9.892599e-05,0.0,52.055145,263.65225,16.444931,30.000002,0.14702955,46.977097,282.90012,253.41347,3.2724671,52.055145,0.17433313,11.177461,65.879326,8.330017
34015,21480900.0,0.0,24.972198,29.191895,24.18866,25.231903,22.730103,22.240723,11.529938,11.5729065,12.798981,12.804901,0.0,0.032266717,0.032266717,0.10527572,250.0,11.700012,0.0,0.0,37.36742,3218.7559,9.6834374e-05,0.0,51.972122,264.69513,16.574345,30.000002,0.14322044,46.795918,280.72385,251.3608,3.3185728,51.972122,0.16981457,10.888885,64.8927,8.330017
34016,21480960.0,0.0,24.943268,29.175201,24.15982,25.228241,22.732635,22.244934,11.515289,11.550568,12.799164,12.806,0.0,0.032237597,0.032237597,0.100771196,250.0,11.700012,0.0,0.0,34.065662,3135.002,9.46034e-05,0.0,51.902676,265.39627,16.690126,30.000002,0.13943867,46.633823,278.49487,249.07529,3.3549764,51.902676,0.16525175,10.551192,63.88393,8.330017
34017,21481020.0,0.0,24.916046,29.157684,24.133667,25.22995,22.73822,22.249146,11.50412,12.641388,12.799347,12.806946,0.0,0.0322071,0.0322071,0.096305825,250.0,11.700012,0.0,0.0,30.814787,3051.1052,9.228408e-05,0.0,51.846027,265.78625,16.80562,30.000002,0.13569255,46.472134,276.2642,246.62473,3.3820055,51.846027,0.16072051,10.17701,62.865128,8.330017
34018,21481080.0,0.0,24.890015,29.139313,24.10971,25.237213,22.74347,22.253387,11.496826,12.121429,12.799561,12.807709,0.0,0.03217732,0.03217732,0.09192399,250.0,11.700012,0.0,0.0,27.663113,2968.0728,8.99105e-05,0.0,51.802994,265.88174,16.919123,30.000002,0.13203205,46.31323,274.0683,244.0578,3.3988554,51.802994,0.15627852,9.77257,61.84348,8.330017
34019,21481140.0,0.0,24.866608,29.120087,24.088104,25.250153,22.747437,22.25766,11.493561,11.836273,12.799774,12.808197,0.0,0.03214837,0.03214837,0.08770311,250.0,11.700012,0.0,0.0,24.669163,2887.3347,8.7522465e-05,0.0,51.773537,265.6904,17.04096,30.000002,0.12848295,46.142654,271.94208,241.42699,3.4051526,51.773537,0.15199901,9.348967,60.8356,8.330017
34020,21481200.0,0.0,24.844727,29.100006,24.069336,25.268433,22.750702,22.261932,11.494446,11.681702,12.799988,12.808472,0.0,0.03212002,0.03212002,0.08372406,250.0,11.700012,0.0,0.0,21.884495,2810.2065,8.5167776e-05,0.0,51.757347,265.2208,17.15156,30.000002,0.12515508,45.987816,269.9209,238.7894,3.4006448,51.757347,0.14796323,8.918825,59.855415,8.330017
34021,21481260.0,0.0,24.826965,29.079376,24.05246,25.28949,22.753479,22.266144,11.499573,11.600769,12.800201,12.808502,0.0,0.03209527,0.03209527,0.080041975,250.0,11.700012,0.0,0.0,19.342888,2738.4182,8.290214e-05,0.0,51.754276,264.5316,17.2863,30.000002,0.12200789,45.79918,268.04056,236.21608,3.3851118,51.754276,0.14423147,8.492052,58.91681,8.330017
34022,21481320.0,0.0,24.809265,29.058441,24.038666,25.31488,22.756073,22.270386,11.507904,11.55719,12.8003845,12.808319,0.0,0.03207203,0.03207203,0.076679535,250.0,11.700012,0.0,0.0,17.07309,2671.8308,8.07513e-05,0.0,51.76129,263.6592,17.382063,30.000002,0.11920407,45.66511,266.30698,233.73936,3.3615053,51.76129,0.14082153,8.08052,58.03087,8.330017
34023,21481380.0,0.0,24.795898,29.037262,24.02829,25.344116,22.758606,22.274628,11.519379,11.536652,12.800537,12.807983,0.0,0.032050796,0.032050796,0.07366732,250.0,11.700012,0.0,0.0,15.10467,2611.6423,7.874701e-05,0.0,51.77785,262.6308,17.487726,30.000002,0.116651125,45.517185,264.7331,231.39449,3.3297975,51.77785,0.13776657,7.6909885,57.213276,8.330017
34024,21481440.0,0.0,24.788055,29.015808,24.02243,25.377228,22.761108,22.27887,11.534088,11.532593,12.80072,12.807465,0.0,0.03203195,0.03203195,0.07109167,250.0,11.700012,0.0,0.0,13.516068,2559.6677,7.694381e-05,0.0,51.80412,261.45563,17.597847,30.000002,0.11442707,45.363014,263.3478,229.2378,3.2899935,51.80412,0.13515353,7.3332787,56.49879,8.330017
34025,21481500.0,0.0,24.783325,28.99411,24.021149,25.413147,22.76361,22.283112,11.551331,11.537262,12.800842,12.806793,0.0,0.032014243,0.032014243,0.06896094,250.0,11.700012,0.0,0.0,12.298491,2515.7136,7.535267e-05,0.0,51.838387,260.15378,17.682304,30.000002,0.112601265,45.244774,262.1458,227.28189,3.2437563,51.838387,0.13298663,7.012228,55.90074,8.330017
34026,21481560.0,0.0,24.78061,28.972168,24.021606,25.446167,22.766083,22.287292,11.570496,11.547607,12.800964,12.806061,0.0,0.031999703,0.031999703,0.06723249,250.0,11.700012,0.0,0.0,11.367925,2479.3462,7.397741e-05,0.0,51.87927,258.78836,17.75889,30.000002,0.111104555,45.137554,261.1175,225.53732,3.192512,51.87927,0.13122903,6.7273674,55.414017,8.330017
34027,21481620.0,0.0,24.782837,28.949982,24.026733,25.480988,22.768768,22.291443,11.590851,12.092255,12.801056,12.805267,0.0,0.03198777,0.03198777,0.06593384,250.0,11.700012,0.0,0.0,10.794989,2451.37,7.284223e-05,42.4005,51.92545,257.38486,17.831179,30.000002,0.10994746,45.03635,260.2707,224.03088,3.138686,51.92545,0.12990655,6.483806,55.05529,8.330017
34028,21481680.0,0.0,24.791046,28.927612,24.038147,25.517029,22.775482,22.295624,11.612274,12.511414,12.801117,12.804413,0.0,0.03197698,0.03197698,0.065096885,250.0,11.700012,0.0,0.0,10.588784,2432.37,7.1958486e-05,0.0,51.976562,255.93121,17.891016,30.000002,0.10916851,44.95258,259.60645,222.77086,3.082217,51.976562,0.12904792,6.283854,54.84317,8.330017
34029,21481740.0,0.0,24.804108,28.904999,24.054657,25.55362,22.780487,22.299805,11.634552,12.1067505,12.801147,12.803558,0.0,0.03196698,0.03196698,0.064736426,250.0,11.700012,0.0,0.0,10.751771,2422.5273,7.13358e-05,0.0,52.0323,254.43126,17.938686,30.000002,0.108776756,44.885838,259.12494,221.7651,3.0235908,52.0323,0.12866737,6.127477,54.78801,8.330017
34030,21481800.0,0.0,24.822449,28.882202,24.076447,25.590118,22.784454,22.303955,11.657471,11.896271,12.801178,12.802704,0.0,0.031957563,0.031957563,0.06486254,250.0,11.700012,0.0,0.0,11.279418,2422.0527,7.097914e-05,0.0,52.092445,252.88936,17.97626,30.000002,0.10877403,44.83324,258.82632,221.01888,2.9634998,52.092445,0.12877458,6.0146327,54.89558,8.330017
34031,21481860.0,0.0,24.842834,28.859222,24.10025,25.619995,22.78772,22.308044,11.68045,11.7925415,12.8012085,12.80188,0.0,0.031950846,0.031950846,0.06544058,250.0,11.700012,0.0,0.0,12.073347,2430.3875,7.088717e-05,0.0,52.156265,251.35388,17.99975,30.000002,0.10914555,44.80035,258.70657,220.53734,2.9031308,52.156265,0.12933938,5.9423933,55.151623,8.330017
34032,21481920.0,0.0,24.867188,28.83603,24.12799,25.64856,22.790771,22.312103,11.702606,11.744904,12.801178,12.801086,0.0,0.031946413,0.031946413,0.06642825,250.0,11.700012,0.0,0.0,13.14587,2446.9507,7.104377e-05,0.0,52.221924,249.85841,18.014965,30.000002,0.10984515,44.77905,258.75558,220.31071,2.8453126,52.221924,0.13031831,5.908885,55.537254,8.330017
34033,21481980.0,0.0,24.894592,28.812683,24.159485,25.675293,22.793701,22.316162,11.723846,11.730103,12.801147,12.8003235,0.0,0.031942997,0.031942997,0.067823425,250.0,11.700012,0.0,0.0,14.47774,2471.5115,7.1439244e-05,0.0,52.289062,248.39198,18.014883,30.000002,0.110884465,44.779163,258.97012,220.32837,2.7899585,52.289062,0.1317067,5.91268,56.04655,8.330017
34034,21482040.0,0.0,24.924835,28.789185,24.193909,25.699646,22.79663,22.32019,11.74411,11.731232,12.801086,12.799622,0.0,0.03194089,0.03194089,0.06959836,250.0,11.700012,0.0,0.0,16.040455,2503.6636,7.206101e-05,0.0,52.357292,246.96712,18.003853,30.000002,0.11223333,44.79461,259.34546,220.57935,2.7372303,52.357292,0.13347737,5.949828,56.662918,8.330017
34035,21482100.0,0.0,24.956848,28.765533,24.230408,25.7211,22.79956,22.32425,11.763123,11.740814,12.801025,12.798981,0.0,0.03194009,0.03194009,0.07172066,250.0,11.700012,0.0,0.0,17.802807,2542.7258,7.289321e-05,0.0,52.425934,245.59744,17.983818,30.000002,0.11386336,44.822655,259.8768,221.05092,2.6878223,52.425934,0.13559821,6.0176916,57.36781,8.330017
34036,21482160.0,0.0,24.985596,28.74173,24.264832,25.733734,22.802368,22.328186,11.78006,11.7547,12.800934,12.798401,0.0,0.03194388,0.03194388,0.07413036,250.0,11.700012,0.0,0.0,19.662853,2587.6091,7.39301e-05,0.0,52.493298,244.36455,17.93502,30.000002,0.11578285,44.89097,260.5676,221.75587,2.643738,52.493298,0.13801649,6.115125,58.132057,8.330017
34037,21482220.0,0.0,25.015442,28.717773,24.298248,25.742981,22.805206,22.332092,11.794556,11.769226,12.800812,12.797882,0.0,0.031950388,0.031950388,0.0767097,250.0,11.700012,0.0,0.0,21.58827,2636.374,7.510443e-05,0.0,52.557365,243.27646,17.909794,30.000002,0.117775194,44.92629,261.3773,222.6288,2.60636,52.557365,0.14060849,6.2352443,58.915688,8.330017
34038,21482280.0,0.0,25.041504,28.693726,24.330261,25.748627,22.809204,22.335999,11.806488,13.034515,12.80069,12.797424,0.0,0.03195981,0.03195981,0.07941669,250.0,11.700012,0.0,0.0,23.548685,2687.847,7.6394805e-05,0.0,52.617203,242.34802,17.848114,30.000002,0.11995708,45.01264,262.29782,223.65636,2.5757062,52.617203,0.14333464,6.3759336,59.703262,8.330017
34039,21482340.0,0.0,25.066162,28.669556,24.360168,25.750305,22.815216,22.339874,11.815704,12.495361,12.800537,12.797028,0.0,0.03197214,0.03197214,0.082193725,250.0,11.700012,0.0,0.0,25.507557,2741.25,7.777895e-05,0.0,52.671146,241.61119,17.791859,30.000002,0.12218539,45.091396,263.31888,224.82507,2.5523086,52.671146,0.14613736,6.535457,60.47645,8.330017
34040,21482400.0,0.0,25.087524,28.645264,24.386322,25.747894,22.819794,22.34372,11.82193,12.200439,12.800415,12.796692,0.0,0.03198697,0.03198697,0.08497108,250.0,11.700012,0.0,0.0,27.419218,2795.0596,7.92203e-05,0.0,52.717583,241.08585,17.739464,30.000002,0.1244086,45.16475,264.41776,226.10713,2.5367851,52.717583,0.14894387,6.711426,61.216457,8.330017
34041,21482460.0,0.0,25.103485,28.62091,24.406555,25.738617,22.823486,22.347473,11.825409,12.02948,12.800262,12.796417,0.0,0.032005563,0.032005563,0.08766369,250.0,11.700012,0.0,0.0,29.205353,2847.6582,8.067983e-05,0.0,52.756413,240.78218,17.685638,30.000002,0.12658162,45.24011,265.56387,227.46594,2.5283806,52.756413,0.15167448,6.8978295,61.906326,8.330017
34042,21482520.0,0.0,25.113617,28.596436,24.42154,25.725464,22.82669,22.351166,11.825165,11.941101,12.800079,12.796204,0.0,0.03202756,0.03202756,0.09016454,250.0,11.700012,0.0,0.0,30.82701,2897.029,8.2115e-05,0.0,52.783455,240.77188,17.62173,30.000002,0.12864643,45.32958,266.72467,228.88324,2.5300407,52.783455,0.15422016,7.095101,62.520885,8.330017
34043,21482580.0,0.0,25.121124,28.5719,24.43222,25.70932,22.82965,22.354828,11.822144,11.888336,12.799927,12.796051,0.0,0.032050107,0.032050107,0.09246415,250.0,11.700012,0.0,0.0,32.278297,2942.9773,8.3497456e-05,0.0,52.800255,240.97832,17.58223,30.000002,0.13049881,45.384876,267.871,230.30975,2.5389795,52.800255,0.15656488,7.297815,63.064915,8.330017
34044,21482640.0,0.0,25.123596,28.547302,24.438416,25.69046,22.832458,22.35846,11.816589,11.856659,12.799774,12.795959,0.0,0.032073364,0.032073364,0.09451387,250.0,11.700012,0.0,0.0,33.532326,2984.3672,8.4801504e-05,0.0,52.806503,241.4023,17.532263,30.000002,0.13219678,45.45483,268.97586,231.72145,2.5546634,52.806503,0.15866157,7.5021243,63.52997,8.330017
34045,21482700.0,0.0,25.12085,28.522644,24.43982,25.668945,22.835114,22.36206,11.808319,11.837372,12.799622,12.795959,0.0,0.03209652,0.03209652,0.09623389,250.0,11.700012,0.0,0.0,34.536407,3019.64,8.598689e-05,0.0,52.800552,242.05894,17.478394,30.000002,0.13366158,45.530247,269.99805,233.08238,2.5774636,52.800552,0.1604284,7.703777,63.90003,8.330017
34046,21482760.0,0.0,25.114288,28.497955,24.436066,25.643982,22.837555,22.36554,11.797821,11.822327,12.7994995,12.796082,0.0,0.032119308,0.032119308,0.097608775,250.0,11.700012,0.0,0.0,35.27029,3048.6008,8.7036926e-05,0.0,52.783974,242.91037,17.443295,30.000002,0.13481855,45.579384,270.91394,234.36263,2.606002,52.783974,0.16184923,7.898006,64.17672,8.330017
34047,21482820.0,0.0,25.104828,28.473206,24.42865,25.617828,22.839874,22.368988,11.785492,11.808716,12.799408,12.796234,0.0,0.032140955,0.032140955,0.098638706,250.0,11.700012,0.0,0.0,35.754055,3071.2092,8.7942215e-05,0.0,52.757877,243.92113,17.421803,30.000002,0.13567965,45.609474,271.7077,235.54112,2.6394572,52.757877,0.16292275,8.08188,64.36442,8.330017
34048,21482880.0,0.0,25.091187,28.448456,24.41748,25.590729,22.842133,22.372406,11.771332,11.795288,12.799316,12.796509,0.0,0.03216055,0.03216055,0.09925496,250.0,11.700012,0.0,0.0,35.941513,3086.0122,8.866271e-05,0.0,52.72169,245.08328,17.3984,30.000002,0.13623466,45.642242,272.3365,236.57283,2.6775746,52.72169,0.16357842,8.248903,64.44995,8.330017
34049,21482940.0,0.0,25.075714,28.423676,24.40384,25.563416,22.845856,22.375763,11.7560425,12.851196,12.799225,12.796875,0.0,0.03217766,0.03217766,0.09951391,250.0,11.700012,0.0,0.0,35.876495,3094.1504,8.921379e-05,0.0,52.678143,246.33897,17.3896,30.000002,0.13647877,45.65456,272.8097,237.45456,2.7186747,52.678143,0.1638718,8.397315,64.4503,8.330017
34050,21483000.0,0.0,25.058136,28.398895,24.38794,25.536255,22.850616,22.37912,11.739807,12.347229,12.799164,12.797302,0.0,0.032191847,0.032191847,0.099394396,250.0,11.700012,0.0,0.0,35.54712,3095.1716,8.95778e-05,0.0,52.62799,247.66373,17.389675,30.000002,0.13641118,45.654453,273.1075,238.15816,2.7620463,52.62799,0.16378076,8.522004,64.36251,8.330017
34051,21483060.0,0.0,25.038025,28.374115,24.369202,25.509277,22.853943,22.382385,11.722931,12.066925,12.799133,12.797821,0.0,0.03220309,0.03220309,0.098892316,250.0,11.700012,0.0,0.0,34.948093,3088.8625,8.9744244e-05,0.0,52.57256,249.02875,17.399195,30.000002,0.13602723,45.64113,273.2197,238.66289,2.8070085,52.57256,0.16330121,8.618967,64.18698,8.330017
34052,21483120.0,0.0,25.016113,28.349335,24.348602,25.48352,22.856506,22.38559,11.705688,11.90387,12.799103,12.798401,0.0,0.032211106,0.032211106,0.09802257,250.0,11.700012,0.0,0.0,34.098385,3075.4749,8.971066e-05,0.0,52.513336,250.39922,17.416607,30.000002,0.1353422,45.616753,273.14526,238.95506,2.8527715,52.513336,0.16244751,8.685235,63.927937,8.330017
34053,21483180.0,0.0,24.992798,28.324585,24.326721,25.459564,22.858673,22.388794,11.688538,11.803589,12.799103,12.799011,0.0,0.0322158,0.0322158,0.096814394,250.0,11.700012,0.0,0.0,33.020954,3055.4983,8.948105e-05,0.0,52.452133,251.73656,17.440125,30.000002,0.1343831,45.583828,272.8912,239.0275,2.8981547,52.452133,0.16124877,8.718259,63.592316,8.330017
34054,21483240.0,0.0,24.969666,28.299866,24.303741,25.437836,22.860474,22.391998,11.671753,11.749451,12.799103,12.799713,0.0,0.032216717,0.032216717,0.095256984,250.0,11.700012,0.0,0.0,31.710485,3028.8455,8.9040484e-05,0.0,52.390034,253.01016,17.492216,30.000002,0.13308029,45.5109,272.44775,238.85452,2.9423623,52.390034,0.15969303,8.713299,63.17699,8.330017
34055,21483300.0,0.0,24.944763,28.275177,24.280334,25.418518,22.862152,22.395172,11.65564,11.710907,12.799133,12.8003845,0.0,0.032214746,0.032214746,0.09344478,250.0,11.700012,0.0,0.0,30.234123,2996.9683,8.8431996e-05,0.0,52.32896,254.19658,17.531414,30.000002,0.13161953,45.45602,271.85995,238.47704,2.9845505,52.32896,0.1578766,8.675093,62.702053,8.330017
34056,21483360.0,0.0,24.92038,28.25055,24.256165,25.401367,22.863556,22.398254,11.6405945,11.6831665,12.799194,12.801086,0.0,0.03221024,0.03221024,0.09137154,250.0,11.700012,0.0,0.0,28.58481,2959.9822,8.764518e-05,0.0,52.27027,255.27193,17.59843,30.000002,0.12988773,45.362198,271.12473,237.87811,3.023779,52.27027,0.15579416,8.599376,62.164402,8.330017
34057,21483420.0,0.0,24.895447,28.225983,24.232147,25.38733,22.864899,22.401306,11.6267395,11.661224,12.799255,12.801758,0.0,0.0322034,0.0322034,0.08909869,250.0,11.700012,0.0,0.0,26.814123,2918.8396,8.6707776e-05,0.0,52.214855,256.22238,17.663229,30.000002,0.1280126,45.27148,270.27243,237.08557,3.059713,52.214855,0.15350738,8.490416,61.57592,8.330017
34058,21483480.0,0.0,24.869934,28.201508,24.208496,25.376343,22.86615,22.404388,11.614258,11.642883,12.799316,12.802429,0.0,0.03219437,0.03219437,0.08668566,250.0,11.700012,0.0,0.0,24.962273,2874.592,8.564854e-05,0.0,52.163445,257.0379,17.720722,30.000002,0.12605178,45.190987,269.33307,236.12883,3.091916,52.163445,0.151076,8.352726,60.948288,8.330017
34059,21483540.0,0.0,24.84549,28.177094,24.185547,25.368744,22.86737,22.40747,11.603485,11.627411,12.799408,12.803009,0.0,0.03218332,0.03218332,0.084171504,250.0,11.700012,0.0,0.0,23.05785,2828.0615,8.448163e-05,0.0,52.11723,257.6979,17.791685,30.000002,0.12398124,45.09164,268.32404,235.02046,3.1194806,52.11723,0.14853962,8.187861,60.286434,8.330017
34060,21483600.0,0.0,24.823578,28.15274,24.164093,25.364655,22.87149,22.410522,11.594666,12.642181,12.7994995,12.803528,0.0,0.03217064,0.03217064,0.08158782,250.0,11.700012,0.0,0.0,21.124598,2779.9824,8.3220984e-05,0.0,52.076973,258.19266,17.885382,30.000002,0.121801905,44.960464,267.26047,233.77484,3.1417375,52.076973,0.14592992,7.997815,59.594696,8.330017
34061,21483660.0,0.0,24.800323,28.12854,24.142517,25.36206,22.875061,22.413513,11.58783,12.163208,12.799622,12.803986,0.0,0.032158013,0.032158013,0.07897005,250.0,11.700012,0.0,0.0,19.17375,2730.7627,8.189499e-05,0.0,52.042847,258.54456,17.963964,30.000002,0.11964076,44.85045,266.16718,232.42871,3.1586509,52.042847,0.14328666,7.787271,58.878696,8.330017
34062,21483720.0,0.0,24.778107,28.1044,24.121796,25.363037,22.87741,22.416534,11.582825,11.90036,12.799713,12.804352,0.0,0.03214512,0.03214512,0.07635086,250.0,11.700012,0.0,0.0,17.25032,2681.1677,8.052169e-05,0.0,52.014645,258.75763,18.049469,30.000002,0.11746514,44.730743,265.0609,231.00403,3.1708844,52.014645,0.14064138,7.5615816,58.14513,8.330017
