,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34063,21483780.0,0.0,24.756805,28.080414,24.102386,25.367493,22.87912,22.419525,11.579803,11.754517,12.799805,12.804596,0.0,0.032131877,0.032131877,0.07377866,250.0,11.700012,0.0,0.0,15.389691,2632.0703,7.912583e-05,0.0,51.99267,258.8261,18.131765,30.000002,0.11533578,44.61553,263.96146,229.52722,3.1778135,51.99267,0.13804238,7.325721,57.406586,8.330017
34064,21483840.0,0.0,24.736969,28.05655,24.084564,25.375336,22.880493,22.422516,11.578888,11.672974,12.799927,12.804749,0.0,0.03211836,0.03211836,0.07129612,250.0,11.700012,0.0,0.0,13.626096,2584.2856,7.7732664e-05,0.0,51.97702,258.7525,18.216034,30.000002,0.113271385,44.49755,262.88718,228.02602,3.179266,51.97702,0.1355325,7.084754,56.675453,8.330017
34065,21483900.0,0.0,24.719086,28.032806,24.068665,25.386353,22.881653,22.425537,11.580109,11.629517,12.800018,12.80481,0.0,0.0321048,0.0321048,0.06894035,250.0,11.700012,0.0,0.0,11.988607,2538.594,7.636519e-05,0.0,51.967766,258.54172,18.301119,30.000002,0.11130253,44.378433,261.85352,226.52629,3.1751645,51.967766,0.13314936,6.843511,55.964016,8.330017
34066,21483960.0,0.0,24.702759,28.009216,24.053192,25.397217,22.882507,22.428436,11.583374,11.608856,12.80014,12.804779,0.0,0.03209303,0.03209303,0.06673471,250.0,11.700012,0.0,0.0,10.46852,2495.618,7.5049975e-05,0.0,51.964962,258.2235,18.398403,30.000002,0.10942279,44.242237,260.87662,225.06067,3.1656544,51.964962,0.13092025,6.606117,55.2808,8.330017
34067,21484020.0,0.0,24.686554,27.98581,24.039612,25.410645,22.883362,22.431366,11.588013,11.598267,12.800232,12.804657,0.0,0.032081757,0.032081757,0.06468322,250.0,11.700012,0.0,0.0,9.088828,2455.2065,7.3794305e-05,0.0,51.96678,257.81876,18.468975,30.000002,0.10772224,44.143433,259.95813,223.64125,3.1526778,51.96678,0.12884584,6.377248,54.62924,8.330017
34068,21484080.0,0.0,24.67334,27.962555,24.028381,25.426514,22.884186,22.434296,11.594208,11.594696,12.800293,12.804443,0.0,0.032071043,0.032071043,0.062817715,250.0,11.700012,0.0,0.0,7.877628,2418.2515,7.2617484e-05,0.0,51.973457,257.3272,18.547916,30.000002,0.10614365,44.032917,259.10895,222.2873,3.1357448,51.973457,0.1269587,6.160237,54.023624,8.330017
34069,21484140.0,0.0,24.663635,27.939453,24.020203,25.444885,22.88501,22.437225,11.602051,11.5963745,12.8003845,12.804169,0.0,0.03206096,0.03206096,0.061187826,250.0,11.700012,0.0,0.0,6.8784475,2385.7317,7.15472e-05,0.0,51.98533,256.746,18.630787,30.000002,0.10473419,43.9169,258.34595,221.02657,3.1146038,51.98533,0.12530874,5.9597373,53.485775,8.330017
34070,21484200.0,0.0,24.655853,27.916565,24.014984,25.465057,22.886017,22.440155,11.611237,12.103241,12.800446,12.803833,0.0,0.032050993,0.032050993,0.05979656,250.0,11.700012,0.0,0.0,6.083347,2357.5022,7.05872e-05,39.630066,52.001583,256.0851,18.697504,30.000002,0.10353914,43.823494,257.66895,219.865,3.0899565,52.001583,0.12389717,5.777473,53.02183,8.330017
34071,21484260.0,0.0,24.650238,27.89386,24.011475,25.482178,22.890656,22.442963,11.621582,12.48819,12.800537,12.803467,0.0,0.032043144,0.032043144,0.05863123,250.0,11.700012,0.0,0.0,5.437193,2333.721,6.974945e-05,0.0,52.0218,255.3855,18.76097,30.000002,0.10252353,43.734642,257.07974,218.81905,3.0623229,52.0218,0.12271612,5.6138124,52.63072,8.330017
34072,21484320.0,0.0,24.646729,27.871368,24.010376,25.50061,22.893616,22.4458,11.632385,12.096863,12.800568,12.80307,0.0,0.032036632,0.032036632,0.057689227,250.0,11.700012,0.0,0.0,4.978506,2314.26,6.9036054e-05,0.0,52.044754,254.66383,18.81899,30.000002,0.10168828,43.65341,256.57632,217.89423,3.0336874,52.044754,0.12176103,5.4708805,52.31517,8.330017
34073,21484380.0,0.0,24.646057,27.84909,24.012207,25.52002,22.8956,22.448639,11.643707,11.889008,12.800598,12.802643,0.0,0.03203073,0.03203073,0.056994162,250.0,11.700012,0.0,0.0,4.7192054,2299.538,6.845522e-05,0.0,52.070385,253.9116,18.871065,30.000002,0.10105057,43.58051,256.1617,217.09848,3.0038197,52.070385,0.121054105,5.350553,52.088158,8.330017
34074,21484440.0,0.0,24.64856,27.827026,24.017242,25.5401,22.897064,22.451447,11.655518,11.781464,12.800629,12.802185,0.0,0.032025214,0.032025214,0.05655679,250.0,11.700012,0.0,0.0,4.664106,2289.7766,6.801276e-05,0.0,52.09858,253.12921,18.919,30.000002,0.1006136,43.5134,255.83693,216.43735,2.9726849,52.09858,0.12060563,5.253152,51.956963,8.330017
34075,21484500.0,0.0,24.654144,27.805237,24.025604,25.560455,22.898315,22.454254,11.667786,11.7265625,12.800629,12.801727,0.0,0.032019958,0.032019958,0.056386415,250.0,11.700012,0.0,0.0,4.814421,2285.143,6.7713714e-05,0.0,52.12922,252.31833,18.959057,30.000002,0.10039181,43.457317,255.60338,215.9162,2.9404278,52.12922,0.120424695,5.1791234,51.92723,8.330017
34076,21484560.0,0.0,24.660614,27.78366,24.034729,25.575806,22.89917,22.45697,11.680206,11.702362,12.800659,12.80127,0.0,0.032016587,0.032016587,0.056457423,250.0,11.700012,0.0,0.0,5.0931854,2285.2532,6.755819e-05,0.0,52.161808,251.51411,18.992664,30.000002,0.1003652,43.41027,255.4591,215.53955,2.9077435,52.161808,0.12048904,5.127019,51.988678,8.330017
34077,21484620.0,0.0,24.669312,27.76233,24.046204,25.59079,22.899994,22.459686,11.692108,11.6944275,12.800629,12.800842,0.0,0.032014895,0.032014895,0.056739423,250.0,11.700012,0.0,0.0,5.5200405,2289.6726,6.7535795e-05,0.0,52.195038,250.74149,19.020197,30.000002,0.10050971,43.371727,255.3977,215.30174,2.8766572,52.195038,0.12076772,5.095984,52.12847,8.330017
34078,21484680.0,0.0,24.680115,27.741272,24.06015,25.605164,22.900818,22.462402,11.703491,11.695801,12.800598,12.800415,0.0,0.032013822,0.032013822,0.05723547,250.0,11.700012,0.0,0.0,6.087985,2298.3308,6.764103e-05,0.0,52.228653,249.98982,19.039705,30.000002,0.10083001,43.34441,255.4173,215.19728,2.8470263,52.228653,0.12126168,5.0860486,52.347015,8.330017
34079,21484740.0,0.0,24.693085,27.72049,24.076202,25.618622,22.901642,22.465088,11.714386,11.701508,12.800598,12.800018,0.0,0.032013357,0.032013357,0.057934232,250.0,11.700012,0.0,0.0,6.785389,2311.0642,6.7868226e-05,0.0,52.262505,249.26212,19.056007,30.000002,0.10130675,43.32159,255.51524,215.22064,2.818647,52.262505,0.12195959,5.095326,52.637993,8.330017
34080,21484800.0,0.0,24.70752,27.700012,24.094086,25.63089,22.902496,22.467773,11.724731,11.709503,12.800568,12.799652,0.0,0.032013427,0.032013427,0.05882368,250.0,11.700012,0.0,0.0,7.5996904,2327.5862,6.8210815e-05,0.0,52.29632,248.56221,19.064552,30.000002,0.10194076,43.309628,255.68909,215.36633,2.7917526,52.29632,0.122849174,5.1226983,52.99423,8.330017
34081,21484860.0,0.0,24.720825,27.679657,24.111206,25.637085,22.90451,22.470337,11.734131,12.950989,12.800507,12.799316,0.0,0.032015868,0.032015868,0.05986597,250.0,11.700012,0.0,0.0,8.451081,2347.2666,6.8664296e-05,0.0,52.329308,247.93336,19.05907,30.000002,0.10272144,43.3173,255.93721,215.63708,2.767299,52.329308,0.12389654,5.166624,53.397316,8.330017
34082,21484920.0,0.0,24.735077,27.659271,24.128876,25.641815,22.908325,22.47293,11.742126,12.4088745,12.800446,12.799011,0.0,0.032020032,0.032020032,0.060999375,250.0,11.700012,0.0,0.0,9.339353,2369.1172,6.9196605e-05,0.0,52.36023,247.38905,19.058495,30.000002,0.1035594,43.318108,256.2411,216.00389,2.7466455,52.36023,0.12503844,5.2236114,53.82243,8.330017
34083,21484980.0,0.0,24.748352,27.638855,24.145996,25.644745,22.910675,22.475464,11.748566,12.1241455,12.8003845,12.798767,0.0,0.032025542,0.032025542,0.062210754,250.0,11.700012,0.0,0.0,10.250043,2392.6929,6.98004e-05,0.0,52.388264,246.94023,19.047928,30.000002,0.104478754,43.3329,256.59753,216.46484,2.7301843,52.388264,0.12626116,5.293879,54.26299,8.330017
34084,21485040.0,0.0,24.760986,27.618439,24.162292,25.645935,22.912354,22.478027,11.753632,11.9627075,12.800293,12.798553,0.0,0.03203175,0.03203175,0.063464604,250.0,11.700012,0.0,0.0,11.162091,2417.2656,7.045116e-05,0.0,52.413334,246.57526,19.037874,30.000002,0.10542818,43.346973,256.99142,216.99313,2.7173562,52.413334,0.12752765,5.373734,54.706276,8.330017
34085,21485100.0,0.0,24.773163,27.598022,24.177551,25.645508,22.913666,22.48053,11.757385,11.869537,12.800232,12.79837,0.0,0.032038532,0.032038532,0.064734444,250.0,11.700012,0.0,0.0,12.059587,2442.3462,7.1132825e-05,0.0,52.435345,246.29222,19.035463,30.000002,0.10637101,43.35035,257.41327,217.57285,2.707933,52.435345,0.12881102,5.460842,55.143093,8.330017
34086,21485160.0,0.0,24.781555,27.577576,24.189423,25.639801,22.91449,22.482971,11.759705,11.819092,12.800171,12.798248,0.0,0.03204746,0.03204746,0.06597246,250.0,11.700012,0.0,0.0,12.873862,2466.9783,7.183128e-05,0.0,52.453667,246.12366,19.018389,30.000002,0.10732824,43.374256,257.85376,218.19658,2.7023115,52.453667,0.13006718,5.552695,55.556442,8.330017
34087,21485220.0,0.0,24.788086,27.557129,24.199066,25.632446,22.915192,22.485352,11.76001,11.792145,12.800049,12.798157,0.0,0.032057915,0.032057915,0.06712743,250.0,11.700012,0.0,0.0,13.6065035,2490.3352,7.2522125e-05,0.0,52.46684,246.08856,19.006481,30.000002,0.10821436,43.390923,258.29745,218.84497,2.7020123,52.46684,0.13124327,5.6478243,55.930023,8.330017
34088,21485280.0,0.0,24.792725,27.536652,24.206512,25.623657,22.915833,22.487732,11.758606,11.7769165,12.799957,12.798096,0.0,0.03206884,0.03206884,0.06817756,250.0,11.700012,0.0,0.0,14.242972,2511.8918,7.318578e-05,0.0,52.474766,246.17108,18.997574,30.000002,0.10901715,43.403397,258.73135,219.49673,2.7062664,52.474766,0.13231547,5.744005,56.25926,8.330017
34089,21485340.0,0.0,24.794983,27.516205,24.21164,25.613556,22.916382,22.490082,11.755676,11.767822,12.799896,12.798126,0.0,0.03207992,0.03207992,0.06909938,250.0,11.700012,0.0,0.0,14.772114,2531.1318,7.380702e-05,0.0,52.47742,246.36401,18.98764,30.000002,0.109729044,43.4173,259.1438,220.13483,2.7145698,52.47742,0.13325971,5.8384957,56.538845,8.330017
34090,21485400.0,0.0,24.794556,27.495728,24.214233,25.602295,22.9169,22.492432,11.751251,11.761505,12.799805,12.798187,0.0,0.032090727,0.032090727,0.06985737,250.0,11.700012,0.0,0.0,15.172105,2547.3179,7.436473e-05,0.0,52.47441,246.66623,18.974346,30.000002,0.11032942,43.435917,259.51923,220.73825,2.7268038,52.47441,0.1340395,5.928361,56.7596,8.330017
34091,21485460.0,0.0,24.791626,27.47525,24.213226,25.587616,22.917206,22.49466,11.745605,11.755676,12.799744,12.798279,0.0,0.032101892,0.032101892,0.070448324,250.0,11.700012,0.0,0.0,15.419385,2560.449,7.48558e-05,0.0,52.466835,247.06337,18.976433,30.000002,0.11077068,43.432995,259.85297,221.2984,2.7420695,52.466835,0.134653,6.011642,56.922943,8.330017
34092,21485520.0,0.0,24.786224,27.454742,24.210022,25.572449,22.919586,22.496857,11.738556,12.759979,12.799652,12.798431,0.0,0.03211307,0.03211307,0.070828,250.0,11.700012,0.0,0.0,15.511723,2569.68,7.5257034e-05,0.0,52.453876,247.56358,18.974804,30.000002,0.1110674,43.435272,260.1274,221.794,2.7611294,52.453876,0.13505521,6.0856347,57.016373,8.330017
34093,21485580.0,0.0,24.779083,27.434265,24.204681,25.556976,22.922363,22.499054,11.730408,12.292297,12.799591,12.798645,0.0,0.032123167,0.032123167,0.070995405,250.0,11.700012,0.0,0.0,15.447989,2574.9497,7.555949e-05,0.0,52.435963,248.14175,18.982668,30.000002,0.111184485,43.424263,260.33478,222.20956,2.7830594,52.435963,0.13524295,6.1484404,57.041775,8.330017
34094,21485640.0,0.0,24.769745,27.413788,24.1969,25.541534,22.92395,22.50122,11.721436,12.034332,12.799561,12.798889,0.0,0.032131933,0.032131933,0.070946306,250.0,11.700012,0.0,0.0,15.229949,2576.044,7.575397e-05,0.0,52.41388,248.7761,18.995493,30.000002,0.11112985,43.406307,260.46725,222.5303,2.807102,52.41388,0.13521148,6.19756,56.99928,8.330017
34095,21485700.0,0.0,24.758514,27.39331,24.187042,25.526459,22.924866,22.503357,11.711884,11.886139,12.79953,12.799194,0.0,0.032139078,0.032139078,0.070684046,250.0,11.700012,0.0,0.0,14.863135,2572.9766,7.5835465e-05,0.0,52.388447,249.44444,19.013397,30.000002,0.11090539,43.381245,260.52045,222.74547,2.832503,52.388447,0.13496365,6.2311544,56.89075,8.330017
34096,21485760.0,0.0,24.74466,27.372803,24.174194,25.509949,22.92517,22.505432,11.701935,11.804352,12.7994995,12.79953,0.0,0.03214528,0.03214528,0.07020089,250.0,11.700012,0.0,0.0,14.323601,2565.6025,7.5800795e-05,0.0,52.36016,250.14523,19.037266,30.000002,0.11050428,43.347828,260.49124,222.84988,2.8588943,52.36016,0.13449287,6.247385,56.713223,8.330017
34097,21485820.0,0.0,24.729187,27.352325,24.159576,25.494385,22.925262,22.507446,11.69162,11.754639,12.799469,12.799866,0.0,0.03215023,0.03215023,0.06949615,250.0,11.700012,0.0,0.0,13.633614,2553.9355,7.564533e-05,0.0,52.329456,250.86469,19.067585,30.000002,0.10992474,43.305378,260.37643,222.83485,2.8862538,52.329456,0.13379806,6.245002,56.465714,8.330017
34098,21485880.0,0.0,24.712402,27.331879,24.143524,25.480042,22.925201,22.509491,11.681213,11.723389,12.799469,12.800262,0.0,0.03215335,0.03215335,0.06858871,250.0,11.700012,0.0,0.0,12.806222,2538.2542,7.537043e-05,0.0,52.29717,251.57658,19.103073,30.000002,0.10918303,43.2557,260.1778,222.69594,2.913708,52.29717,0.13289683,6.2235203,56.153214,8.330017
34099,21485940.0,0.0,24.694794,27.311401,24.126343,25.467163,22.925049,22.511505,11.671051,11.701965,12.799469,12.800629,0.0,0.032154612,0.032154612,0.06749592,250.0,11.700012,0.0,0.0,11.856485,2518.8867,7.498018e-05,0.0,52.264236,252.26129,19.148306,30.000002,0.10828076,43.19237,259.89908,222.43219,2.9404337,52.264236,0.13180652,6.182212,55.77954,8.330017
34100,21486000.0,0.0,24.676086,27.290955,24.108276,25.455994,22.924805,22.513489,11.661377,11.685638,12.7994995,12.801025,0.0,0.03215411,0.03215411,0.06624196,250.0,11.700012,0.0,0.0,10.804951,2496.202,7.4482414e-05,0.0,52.231586,252.90054,19.193987,30.000002,0.10725888,43.128418,259.547,222.04762,2.9657502,52.231586,0.13055156,6.1214013,55.350327,8.330017
34101,21486060.0,0.0,24.656433,27.270508,24.088348,25.444885,22.924408,22.515411,11.652344,11.672821,12.79953,12.801422,0.0,0.032152582,0.032152582,0.064819574,250.0,11.700012,0.0,0.0,9.629625,2470.1501,7.387396e-05,0.0,52.199806,253.49232,19.256721,30.000002,0.106072806,43.040592,259.12064,221.53754,2.9892638,52.199806,0.12912597,6.0394278,54.860157,8.330017
34102,21486120.0,0.0,24.635803,27.250092,24.06784,25.435883,22.92395,22.517334,11.643951,11.661804,12.799561,12.801788,0.0,0.03214988,0.03214988,0.06326576,250.0,11.700012,0.0,0.0,8.376384,2441.3572,7.317253e-05,0.0,52.169247,254.02873,19.31684,30.000002,0.10479763,42.95643,258.6341,220.91899,3.011102,52.169247,0.12756665,5.9395504,54.317863,8.330017
34103,21486180.0,0.0,24.615448,27.229675,24.047852,25.428925,22.926788,22.519257,11.636353,12.562714,12.799591,12.802124,0.0,0.032145783,0.032145783,0.061622903,250.0,11.700012,0.0,0.0,7.072565,2410.686,7.239801e-05,0.0,52.14042,254.49782,19.378757,30.000002,0.10345281,42.86974,258.1025,220.20992,3.0307517,52.14042,0.12591532,5.824903,53.734898,8.330017
34104,21486240.0,0.0,24.594818,27.20929,24.027588,25.424286,22.928558,22.521149,11.629822,12.139618,12.799652,12.802429,0.0,0.032140587,0.032140587,0.059904575,250.0,11.700012,0.0,0.0,5.734504,2378.3433,7.1555434e-05,0.0,52.11405,254.88881,19.44364,30.000002,0.102046244,42.778904,257.5332,219.41331,3.047515,52.11405,0.124186456,5.6954823,53.11342,8.330017
34105,21486300.0,0.0,24.574097,27.188934,24.007233,25.422028,22.92926,22.523071,11.624451,11.90567,12.799713,12.802704,0.0,0.032134335,0.032134335,0.058140837,250.0,11.700012,0.0,0.0,4.3861136,2344.8364,7.065807e-05,0.0,52.090633,255.19283,19.511225,30.000002,0.10060037,42.684288,256.9388,218.54242,3.0611508,52.090633,0.12241004,5.554066,52.461636,8.330017
34106,21486360.0,0.0,24.552399,27.16858,23.985504,25.41925,22.9292,22.52475,11.62027,11.776367,12.799774,12.8029175,0.0,0.032128163,0.032128163,0.0563435,250.0,11.700012,0.0,0.0,3.0070846,2310.4502,6.971956e-05,0.0,52.07035,255.42426,19.583334,30.000002,0.099121176,42.583332,256.32877,217.61317,3.0715997,52.07035,0.12059999,5.4023395,51.780857,8.330017
34107,21486420.0,0.0,24.530457,27.148224,23.963745,25.418915,22.928802,22.526459,11.616943,11.703064,12.799805,12.803101,0.0,0.032122552,0.032122552,0.054514494,250.0,11.700012,0.0,0.0,1.638672,2275.387,6.874882e-05,0.0,52.0527,255.60207,19.654217,30.000002,0.09762428,42.484097,255.70894,216.63763,3.0798025,52.0527,0.11875954,5.242169,51.07583,8.330017
34108,21486480.0,0.0,24.509583,27.12793,23.94217,25.421356,22.928192,22.528168,11.614471,11.664917,12.799866,12.803253,0.0,0.032117456,0.032117456,0.05266053,250.0,11.700012,0.0,0.0,0.30878842,2239.9175,6.775108e-05,0.0,52.037632,255.72841,19.741573,30.000002,0.096074864,42.361797,255.08327,215.62122,3.0858743,52.037632,0.11689554,5.0748143,50.367558,8.330017
34109,21486540.0,0.0,24.492096,27.107635,23.925232,25.425934,22.92752,22.529877,11.614136,11.641663,12.799957,12.803009,0.0,0.032091174,0.032091174,0.051172208,250.0,11.700012,0.0,0.0,0.0,2207.4758,6.6759465e-05,0.0,52.028202,255.41792,19.810074,30.000002,0.09480234,42.2659,254.49042,214.56897,3.0876455,52.028202,0.115352735,4.9267187,49.826324,8.330017
34110,21486600.0,0.0,24.485413,27.087372,23.920013,25.431824,22.92688,22.531647,11.625824,11.631226,12.800446,12.802521,0.0,0.032054495,0.032054495,0.050513975,250.0,11.700012,0.0,0.0,0.0,2187.862,6.5965985e-05,0.0,52.043236,254.43378,19.86206,30.000002,0.09415587,42.193115,254.04398,213.64673,3.0537267,52.043236,0.11462105,4.8172126,49.625984,8.330017
34111,21486660.0,0.0,24.480255,27.067139,23.916443,25.434998,22.926056,22.533264,11.641754,11.632294,12.80072,12.802277,0.0,0.032035273,0.032035273,0.050095752,250.0,11.700012,0.0,0.0,0.0,2175.2327,6.5390115e-05,0.0,52.069008,253.49329,19.904896,30.000002,0.09372979,42.13315,253.70241,212.90686,3.009714,52.069008,0.11416452,4.7096057,49.513256,8.330017
34112,21486720.0,0.0,24.477081,27.046936,23.91504,25.438568,22.925293,22.534943,11.656555,11.639923,12.800781,12.80188,0.0,0.032026913,0.032026913,0.049848374,250.0,11.700012,0.0,0.0,0.0,2167.188,6.497821e-05,0.0,52.098167,252.66016,19.942703,30.000002,0.093454815,42.08022,253.44853,212.33313,2.9698963,52.098167,0.1139007,4.624637,49.458866,8.330017
34113,21486780.0,0.0,24.47519,27.02707,23.91513,25.442352,22.925262,22.53656,11.668976,12.899994,12.80069,12.801514,0.0,0.032026462,0.032026462,0.0497064,250.0,11.700012,0.0,0.0,0.0,2162.4224,6.470095e-05,1.9756874,52.126564,251.97908,19.975073,30.000002,0.09327982,42.034897,253.2661,211.9064,2.937136,52.126564,0.113758095,4.559979,49.43656,8.330017
34114,21486840.0,0.0,24.474731,27.006622,23.916992,25.44635,22.928162,22.538239,11.679169,12.442627,12.800598,12.801147,0.0,0.03203106,0.03203106,0.04962728,250.0,11.700012,0.0,0.0,0.0,2159.92,6.4521264e-05,0.0,52.15307,251.4274,20.006832,30.000002,0.093159035,41.990437,253.13397,211.58717,2.9107423,52.15307,0.113688454,4.510692,49.431644,8.330017
34115,21486900.0,0.0,24.474304,26.986542,23.918884,25.450378,22.929382,22.539856,11.686737,12.106903,12.800476,12.800873,0.0,0.032038037,0.032038037,0.049587663,250.0,11.700012,0.0,0.0,0.0,2158.9146,6.441999e-05,0.0,52.17534,251.01547,20.035286,30.000002,0.09307752,41.9506,253.04431,211.36407,2.8913922,52.17534,0.113663025,4.4758224,49.4351,8.330017
34116,21486960.0,0.0,24.472748,26.966461,23.91925,25.450867,22.929626,22.541382,11.692413,11.916321,12.800354,12.800629,0.0,0.032045726,0.032045726,0.04956826,250.0,11.700012,0.0,0.0,0.0,2158.6384,6.436668e-05,0.0,52.193935,250.70218,20.06533,30.000002,0.09300801,41.908535,252.98143,211.20326,2.8771653,52.193935,0.11365919,4.4507446,49.441666,8.330017
34117,21487020.0,0.0,24.471008,26.946442,23.919586,25.451355,22.929352,22.542877,11.696411,11.814941,12.800262,12.800446,0.0,0.032053277,0.032053277,0.049561534,250.0,11.700012,0.0,0.0,0.0,2158.8816,6.434891e-05,0.0,52.208813,250.47444,20.092718,30.000002,0.09295326,41.870193,252.93954,211.09285,2.8673968,52.208813,0.11366772,4.4338365,49.449146,8.330017
34118,21487080.0,0.0,24.46933,26.926453,23.919952,25.451874,22.928864,22.544373,11.699127,11.760376,12.800171,12.800293,0.0,0.03206008,0.03206008,0.049561195,250.0,11.700012,0.0,0.0,0.0,2159.4524,6.43546e-05,0.0,52.220406,250.31186,20.11994,30.000002,0.09290227,41.832085,252.91217,211.01819,2.8607943,52.220406,0.11368109,4.4225698,49.456127,8.330017
34119,21487140.0,0.0,24.46759,26.906494,23.920319,25.452362,22.928192,22.545868,11.700958,11.732452,12.80011,12.800201,0.0,0.032065902,0.032065902,0.049564026,250.0,11.700012,0.0,0.0,0.0,2160.201,6.4375876e-05,0.0,52.229214,250.1991,20.146864,30.000002,0.092852704,41.79439,252.89505,210.96944,2.8565483,52.229214,0.11369566,4.415397,49.46211,8.330017
34120,21487200.0,0.0,24.46576,26.886597,23.920685,25.45285,22.92746,22.547333,11.702087,11.718353,12.800079,12.80014,0.0,0.03207067,0.03207067,0.049567953,250.0,11.700012,0.0,0.0,0.0,2161.019,6.440656e-05,0.0,52.235733,250.12306,20.172155,30.000002,0.092805915,41.758984,252.88483,210.93867,2.8539846,52.235733,0.11370917,4.4110923,49.466892,8.330017
34121,21487260.0,0.0,24.46286,26.86673,23.919708,25.450134,22.926514,22.548706,11.702728,11.71106,12.800049,12.800079,0.0,0.03207444,0.03207444,0.049571846,250.0,11.700012,0.0,0.0,0.0,2161.7415,6.44417e-05,0.0,52.240498,250.07251,20.198517,30.000002,0.09275517,41.722076,252.879,210.91963,2.85262,52.240498,0.11372064,4.408776,49.47056,8.330017
34122,21487320.0,0.0,24.45993,26.846924,23.91861,25.447449,22.925568,22.550049,11.703033,11.707031,12.800018,12.800049,0.0,0.03207737,0.03207737,0.04957524,250.0,11.700012,0.0,0.0,0.0,2162.397,6.4477594e-05,0.0,52.243973,250.03873,20.226204,30.000002,0.09269976,41.68331,252.8758,210.90785,2.8520699,52.243973,0.11372993,4.4078093,49.47332,8.330017
34123,21487380.0,0.0,24.456665,26.827148,23.917542,25.444733,22.924591,22.551392,11.7030945,11.705353,12.800018,12.800018,0.0,0.03207947,0.03207947,0.04957799,250.0,11.700012,0.0,0.0,0.0,2162.9646,6.451342e-05,0.0,52.24624,250.01999,20.247768,30.000002,0.09265634,41.653122,252.87471,210.90234,2.85211,52.24624,0.1137369,4.407834,49.47518,8.330017
34124,21487440.0,0.0,24.453949,26.807434,23.9169,25.442078,22.925354,22.552734,11.703033,12.841248,12.800018,12.800018,0.0,0.032080945,0.032080945,0.049580004,250.0,11.700012,0.0,0.0,0.0,2163.5059,6.454768e-05,0.0,52.24775,250.00893,20.272997,30.000002,0.09260317,41.617805,252.87454,210.8996,2.8523552,52.24775,0.113741875,4.4081945,49.476448,8.330017
34125,21487500.0,0.0,24.451538,26.78778,23.916656,25.439392,22.927216,22.554077,11.702972,12.321075,12.800018,12.799988,0.0,0.032082155,0.032082155,0.04958169,250.0,11.700012,0.0,0.0,0.0,2164.0693,6.458156e-05,0.0,52.248955,250.00105,20.29814,30.000002,0.09254947,41.582603,252.87474,210.89796,2.8526042,52.248955,0.11374599,4.4085684,49.477455,8.330017
34126,21487560.0,0.0,24.447754,26.768158,23.914795,25.43393,22.92752,22.555298,11.70285,12.049133,12.799988,12.799988,0.0,0.032082997,0.032082997,0.049582914,250.0,11.700012,0.0,0.0,0.0,2164.4377,6.4613254e-05,0.0,52.24974,249.99693,20.321905,30.000002,0.092497945,41.54933,252.87526,210.89755,2.8530421,52.24974,0.1137489,4.4092207,49.47813,8.330017
34127,21487620.0,0.0,24.443817,26.748596,23.91269,25.428467,22.927155,22.556519,11.702637,11.895477,12.799988,12.799988,0.0,0.03208359,0.03208359,0.049583774,250.0,11.700012,0.0,0.0,0.0,2164.7024,6.4642045e-05,0.0,52.250282,249.99477,20.347582,30.000002,0.09244137,41.513386,252.87592,210.89761,2.853641,52.250282,0.11375094,4.410142,49.47859,8.330017
34128,21487680.0,0.0,24.439728,26.729095,23.910492,25.423065,22.926453,22.55774,11.702423,11.806366,12.799988,12.799988,0.0,0.03208401,0.03208401,0.049584404,250.0,11.700012,0.0,0.0,0.0,2164.8977,6.4668406e-05,0.0,52.250652,249.99384,20.371647,30.000002,0.09238797,41.47969,252.87662,210.898,2.8542473,52.250652,0.11375243,4.411084,49.478905,8.330017
34129,21487740.0,0.0,24.435516,26.709656,23.908203,25.417664,22.925537,22.55896,11.702209,11.758789,12.799988,12.799988,0.0,0.032084297,0.032084297,0.049584832,250.0,11.700012,0.0,0.0,0.0,2165.031,6.469254e-05,0.0,52.250896,249.99371,20.394901,30.000002,0.09233596,41.44714,252.87729,210.8985,2.854803,52.250896,0.11375342,4.411949,49.47911,8.330017
34130,21487800.0,0.0,24.431335,26.690247,23.905914,25.412292,22.924469,22.56015,11.702026,11.732422,12.799988,12.799988,0.0,0.032084484,0.032084484,0.04958512,250.0,11.700012,0.0,0.0,0.0,2165.121,6.4714644e-05,0.0,52.25106,249.99394,20.418306,30.000002,0.0922833,41.414368,252.87793,210.899,2.8553033,52.25106,0.11375409,4.4127235,49.47925,8.330017
34131,21487860.0,0.0,24.426117,26.670929,23.902557,25.40451,22.923187,22.561249,11.701843,11.719513,12.799988,12.799988,0.0,0.032084603,0.032084603,0.049585298,250.0,11.700012,0.0,0.0,0.0,2165.0642,6.473417e-05,0.0,52.25116,249.99442,20.43953,30.000002,0.09223535,41.38466,252.87851,210.89948,2.8558092,52.25116,0.1137545,4.4135003,49.47934,8.330017
34132,21487920.0,0.0,24.420929,26.651672,23.899109,25.39679,22.921844,22.562347,11.70163,11.711975,12.799988,12.799988,0.0,0.032084674,0.032084674,0.049585406,250.0,11.700012,0.0,0.0,0.0,2164.9502,6.475143e-05,0.0,52.251232,249.99484,20.462065,30.000002,0.09218423,41.35311,252.87904,210.89984,2.8563213,52.251232,0.11375475,4.4142933,49.479404,8.330017
34133,21487980.0,0.0,24.415741,26.632477,23.89569,25.3891,22.920502,22.563446,11.701477,11.708008,12.799988,12.799988,0.0,0.032084715,0.032084715,0.049585465,250.0,11.700012,0.0,0.0,0.0,2164.788,6.4766355e-05,0.0,52.251286,249.99522,20.484198,30.000002,0.09213387,41.322124,252.87953,210.90012,2.8567617,52.251286,0.1137549,4.4149776,49.47945,8.330017
34134,21488040.0,0.0,24.410553,26.613342,23.892303,25.38147,22.919159,22.564545,11.701324,11.705505,12.799988,12.799988,0.0,0.032084744,0.032084744,0.049585503,250.0,11.700012,0.0,0.0,0.0,2164.5964,6.477982e-05,0.0,52.25133,249.99556,20.506031,30.000002,0.092084095,41.291557,252.87999,210.90033,2.8571465,52.25133,0.11375499,4.4155755,49.479492,8.330017
34135,21488100.0,0.0,24.405975,26.594269,23.889648,25.37384,22.920654,22.565643,11.701202,12.64386,12.799988,12.799988,0.0,0.032084763,0.032084763,0.049585532,250.0,11.700012,0.0,0.0,0.0,2164.448,6.479274e-05,0.0,52.251373,249.99585,20.528034,30.000002,0.09203385,41.260754,252.88043,210.90053,2.8574798,52.251373,0.11375505,4.4161,49.479534,8.330017
34136,21488160.0,0.0,24.400574,26.575287,23.886017,25.364136,22.921478,22.56662,11.701111,12.214905,12.799988,12.799988,0.0,0.03208477,0.03208477,0.049585544,250.0,11.700012,0.0,0.0,0.0,2164.2234,6.4804786e-05,0.0,52.251415,249.99608,20.549885,30.000002,0.091983855,41.23016,252.88084,210.90067,2.8577318,52.251415,0.113755085,4.41648,49.479572,8.330017
34137,21488220.0,0.0,24.394836,26.556335,23.882019,25.354462,22.921204,22.567596,11.700958,11.991577,12.799988,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2163.9094,6.481493e-05,0.0,52.251453,249.9963,20.57021,30.000002,0.091937296,41.201706,252.88124,210.9008,2.8580792,52.251453,0.11375512,4.417013,49.479603,8.330017
34138,21488280.0,0.0,24.389069,26.537506,23.8779,25.34488,22.92041,22.568604,11.700836,11.858704,12.799988,12.799988,0.0,0.032084778,0.032084778,0.04958555,250.0,11.700012,0.0,0.0,0.0,2163.5642,6.4823755e-05,0.0,52.251488,249.99643,20.592493,30.000002,0.09188615,41.17051,252.88162,210.90085,2.858416,52.251488,0.113755114,4.417537,49.47964,8.330017
34139,21488340.0,0.0,24.383179,26.518707,23.873688,25.335297,22.919281,22.56958,11.700714,11.785248,12.799988,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2163.1829,6.483131e-05,0.0,52.251522,249.99655,20.613054,30.000002,0.0918389,41.141724,252.882,210.90092,2.8587244,52.251522,0.11375512,4.4180164,49.479675,8.330017
34140,21488400.0,0.0,24.377258,26.5,23.869446,25.325806,22.918,22.570557,11.700623,11.746124,12.799988,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2162.7769,6.48378e-05,0.0,52.25156,249.99666,20.633585,30.000002,0.09179167,41.11298,252.88237,210.90097,2.8589878,52.25156,0.11375512,4.4184265,49.47971,8.330017
34141,21488460.0,0.0,24.370087,26.481415,23.86377,25.313812,22.915771,22.57077,11.7005005,11.725311,12.799988,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2162.2366,6.4843e-05,0.0,52.25159,249.99677,20.653189,30.000002,0.09174652,41.085537,252.8827,210.90103,2.85927,52.25159,0.11375512,4.4188523,49.479744,8.330017
34142,21488520.0,0.0,24.362946,26.462952,23.857971,25.30188,22.913483,22.570984,11.700378,11.71347,12.799988,12.799988,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,2161.6492,6.4846594e-05,0.0,52.251625,249.99681,20.673532,30.000002,0.09169959,41.057053,252.88306,210.90105,2.8596058,52.251625,0.11375512,4.419371,49.47978,8.330017
34143,21488580.0,0.0,24.355835,26.44461,23.852234,25.29004,22.911194,22.571198,11.700287,11.706757,12.799988,12.799988,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,2161.0513,6.484924e-05,0.0,52.251667,249.99684,20.69413,30.000002,0.09165202,41.028217,252.8834,210.90106,2.859873,52.251667,0.113755114,4.4197936,49.47982,8.330017
34144,21488640.0,0.0,24.348541,26.426422,23.846497,25.278229,22.908875,22.571411,11.700226,11.7039795,12.799988,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2160.4343,6.485128e-05,0.0,52.251698,249.99701,20.7103,30.000002,0.09161467,41.00558,252.88373,210.90117,2.8600254,52.251698,0.11375516,4.4200387,49.479847,8.330017
34145,21488700.0,0.0,24.34143,26.408356,23.84082,25.26654,22.906738,22.571625,11.700195,12.225342,12.800018,12.799988,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,2159.827,6.485301e-05,32.813637,52.251728,249.99706,20.728899,30.000002,0.09157162,40.97954,252.88405,210.90118,2.8601122,52.251728,0.11375515,4.420172,49.47988,8.330017
34146,21488760.0,0.0,24.334717,26.390411,23.835602,25.253693,22.907867,22.571777,11.700165,12.497589,12.800018,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,2159.2634,6.485484e-05,0.0,52.251762,249.99706,20.74816,30.000002,0.09152699,40.952576,252.88437,210.90118,2.8601503,52.251762,0.11375514,4.4202366,49.47991,8.330017
34147,21488820.0,0.0,24.327667,26.372559,23.829987,25.240906,22.90744,22.57193,11.700165,12.13501,12.800018,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2158.6775,6.485679e-05,0.0,52.251797,249.99709,20.766758,30.000002,0.091483854,40.926537,252.88469,210.9012,2.8601513,52.251797,0.11375515,4.420232,49.47995,8.330017
34148,21488880.0,0.0,24.320404,26.354858,23.824097,25.22821,22.906067,22.572052,11.700165,11.947571,12.800018,12.800018,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,2158.0615,6.485849e-05,0.0,52.251827,249.99715,20.784395,30.000002,0.09144291,40.901848,252.885,210.90123,2.8601847,52.251827,0.11375515,4.420282,49.47998,8.330017
34149,21488940.0,0.0,24.31314,26.33725,23.818146,25.215576,22.904297,22.572205,11.700134,11.834503,12.800018,12.800018,0.0,0.03208479,0.03208479,0.049585562,250.0,11.700012,0.0,0.0,0.0,2157.4404,6.486e-05,0.0,52.25186,249.99713,20.803438,30.000002,0.09139865,40.875187,252.88531,210.90121,2.860227,52.25186,0.11375514,4.4203477,49.48002,8.330017
34150,21489000.0,0.0,24.305756,26.319733,23.812134,25.203003,22.902222,22.572357,11.700134,11.773071,12.800018,12.800018,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,2156.8083,6.486141e-05,0.0,52.2519,249.99716,20.820967,30.000002,0.09135786,40.850647,252.88562,210.90125,2.8602595,52.2519,0.11375515,4.4203997,49.48005,8.330017
34151,21489060.0,0.0,24.29715,26.302338,23.804596,25.188324,22.898834,22.571411,11.700104,11.739746,12.800018,12.800018,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,2156.061,6.486237e-05,0.0,52.25193,249.99721,20.838291,30.000002,0.09131751,40.826397,252.88593,210.90126,2.860338,52.25193,0.11375515,4.4205084,49.480083,8.330017
34152,21489120.0,0.0,24.288544,26.285034,23.796967,25.173706,22.895355,22.570465,11.700043,11.720856,12.800018,12.799988,0.0,0.032084793,0.032084793,0.049585573,250.0,11.700012,0.0,0.0,0.0,2155.2717,6.486231e-05,0.0,52.251965,249.99722,20.856031,30.000002,0.09127615,40.801556,252.88623,210.90128,2.8605144,52.251965,0.11375516,4.4207788,49.480118,8.330017
34153,21489180.0,0.0,24.279877,26.267853,23.789368,25.15915,22.891846,22.569489,11.699982,11.711304,12.800018,12.799988,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2154.4705,6.4861684e-05,0.0,52.251995,249.99728,20.87242,30.000002,0.0912379,40.778618,252.88654,210.9013,2.8606625,52.251995,0.11375516,4.421022,49.480145,8.330017
34154,21489240.0,0.0,24.271362,26.250732,23.78183,25.144714,22.888336,22.568542,11.699951,11.705811,12.800018,12.799988,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,2153.6824,6.486096e-05,0.0,52.252026,249.99727,20.890478,30.000002,0.091195695,40.75333,252.88683,210.90129,2.860734,52.252026,0.11375515,4.4211364,49.48018,8.330017
34155,21489300.0,0.0,24.262787,26.233704,23.774292,25.13031,22.884827,22.567627,11.699951,11.702789,12.800018,12.800018,0.0,0.032084797,0.032084797,0.049585577,250.0,11.700012,0.0,0.0,0.0,2152.8953,6.4860185e-05,0.0,52.25206,249.9973,20.907059,30.000002,0.091156945,40.730118,252.88713,210.90132,2.8607671,52.25206,0.113755174,4.421187,49.480213,8.330017
34156,21489360.0,0.0,24.253998,26.216797,23.766632,25.115051,22.882446,22.566528,11.699921,12.9096985,12.800018,12.800018,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,2152.0837,6.485932e-05,0.0,52.252083,249.99742,20.921013,30.000002,0.091124296,40.710583,252.8874,210.9014,2.8607833,52.252083,0.1137552,4.42121,49.480236,8.330017
34157,21489420.0,0.0,24.245758,26.19992,23.759521,25.099854,22.881744,22.56546,11.699951,12.360748,12.800018,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2151.3403,6.48588e-05,0.0,52.252113,249.99745,20.937231,30.000002,0.09108629,40.687878,252.88768,210.90141,2.8607337,52.252113,0.1137552,4.4211397,49.480267,8.330017
34158,21489480.0,0.0,24.237274,26.183167,23.752075,25.084747,22.87967,22.564392,11.699982,12.061554,12.800018,12.800018,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,2150.576,6.4858534e-05,0.0,52.252144,249.99745,20.953447,30.000002,0.09104826,40.665173,252.88795,210.90141,2.8606853,52.252144,0.11375519,4.421057,49.480293,8.330017
34159,21489540.0,0.0,24.228607,26.166443,23.744446,25.069702,22.876831,22.563324,11.699982,11.896271,12.800018,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,2149.7917,6.485818e-05,0.0,52.252174,249.99747,20.969282,30.000002,0.09101109,40.643005,252.88823,210.90143,2.8606806,52.252174,0.11375519,4.421049,49.480324,8.330017
34160,21489600.0,0.0,24.21994,26.14981,23.736725,25.05478,22.873657,22.562256,11.699982,11.80072,12.800018,12.800018,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,2149.0044,6.485777e-05,0.0,52.252205,249.99747,20.985847,30.000002,0.09097217,40.619812,252.88852,210.90141,2.8606865,52.252205,0.11375519,4.4210587,49.480354,8.330017
34161,21489660.0,0.0,24.210693,26.13327,23.728455,25.03888,22.869965,22.561066,11.699951,11.754791,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2148.1646,6.48572e-05,0.0,52.252228,249.99754,20.999556,30.000002,0.090939954,40.60062,252.88878,210.90147,2.860715,52.252228,0.11375521,4.4211,49.480377,8.330017
34162,21489720.0,0.0,24.201508,26.11676,23.720184,25.023102,22.86618,22.559875,11.699951,11.729706,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2147.3167,6.485636e-05,0.0,52.25226,249.99757,21.014729,30.000002,0.090904236,40.57938,252.88904,210.90147,2.8607662,52.25226,0.1137552,4.4211793,49.480404,8.330017
34163,21489780.0,0.0,24.192383,26.100311,23.711914,25.007385,22.862366,22.558716,11.699921,11.715546,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2146.4714,6.4855376e-05,0.0,52.25228,249.99759,21.029902,30.000002,0.09086851,40.55814,252.88931,210.90149,2.8608062,52.25228,0.11375521,4.4212437,49.480434,8.330017
34164,21489840.0,0.0,24.183258,26.083923,23.703674,24.99176,22.85849,22.557526,11.699921,11.70752,12.800018,12.800018,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,2145.6306,6.485439e-05,0.0,52.25231,249.99759,21.045315,30.000002,0.09083217,40.53656,252.88957,210.90149,2.8608224,52.25231,0.1137552,4.421271,49.480465,8.330017
34165,21489900.0,0.0,24.174042,26.067596,23.695496,24.976227,22.854645,22.556366,11.699921,11.704315,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2144.7852,6.4853506e-05,0.0,52.252335,249.9977,21.057362,30.000002,0.090803765,40.519695,252.88982,210.90157,2.86081,52.252335,0.11375523,4.421253,49.480484,8.330017
34166,21489960.0,0.0,24.164612,26.0513,23.68695,24.959991,22.850586,22.555054,11.699921,11.702454,12.800018,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2143.919,6.485256e-05,0.0,52.252357,249.99773,21.071445,30.000002,0.09077051,40.499973,252.89006,210.90158,2.8608139,52.252357,0.11375523,4.4212556,49.48051,8.330017
34167,21490020.0,0.0,24.155731,26.035065,23.679047,24.943848,22.84906,22.553772,11.699921,12.708801,12.800018,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2143.0933,6.485155e-05,0.0,52.25238,249.99774,21.085564,30.000002,0.09073716,40.480213,252.89032,210.90158,2.8608215,52.25238,0.113755226,4.4212723,49.480537,8.330017
34168,21490080.0,0.0,24.146942,26.01886,23.671265,24.927765,22.847565,22.55249,11.699951,12.248962,12.800018,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2142.3054,6.485115e-05,0.0,52.25241,249.99776,21.09956,30.000002,0.09070405,40.460617,252.89056,210.9016,2.8607347,52.25241,0.11375523,4.4211407,49.48056,8.330017
34169,21490140.0,0.0,24.137878,26.002686,23.663208,24.911804,22.844849,22.551208,11.699982,12.008362,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2141.4897,6.485089e-05,0.0,52.252434,249.9978,21.112597,30.000002,0.09067321,40.442364,252.89081,210.90161,2.8606904,52.252434,0.11375523,4.4210653,49.480587,8.330017
34170,21490200.0,0.0,24.128754,25.986572,23.654999,24.895905,22.841614,22.549927,11.699982,11.870087,12.800018,12.800018,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2140.663,6.485053e-05,0.0,52.25246,249.99779,21.126902,30.000002,0.09063932,40.422337,252.89105,210.90161,2.860687,52.25246,0.113755226,4.421058,49.48061,8.330017
34171,21490260.0,0.0,24.119293,25.970459,23.646454,24.879547,22.83783,22.548523,11.699951,11.792328,12.800018,12.800018,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,2139.802,6.4849984e-05,0.0,52.252483,249.99782,21.14002,30.000002,0.09060823,40.403973,252.89128,210.90163,2.8607154,52.252483,0.11375523,4.4211006,49.480637,8.330017
34172,21490320.0,0.0,24.109802,25.954407,23.637848,24.863312,22.833893,22.547089,11.699951,11.749359,12.800018,12.800018,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,2138.9292,6.484916e-05,0.0,52.252506,249.99785,21.153086,30.000002,0.09057724,40.385677,252.89153,210.90164,2.8607655,52.252506,0.11375525,4.4211783,49.48066,8.330017
34173,21490380.0,0.0,24.100342,25.938354,23.629272,24.847168,22.829834,22.545685,11.699921,11.726501,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2138.0535,6.484818e-05,0.0,52.252533,249.99786,21.16607,30.000002,0.09054642,40.3675,252.89175,210.90166,2.8608081,52.252533,0.11375525,4.421247,49.480682,8.330017
34174,21490440.0,0.0,24.09085,25.922302,23.620697,24.831085,22.825714,22.544281,11.699921,11.714355,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2137.1765,6.484715e-05,0.0,52.252556,249.99791,21.178463,30.000002,0.09051699,40.35015,252.89198,210.90167,2.860831,52.252556,0.11375525,4.4212832,49.480705,8.330017
34175,21490500.0,0.0,24.081451,25.90628,23.612183,24.815094,22.821594,22.542877,11.699921,11.707336,12.800018,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2136.3057,6.484605e-05,0.0,52.25258,249.9979,21.191954,30.000002,0.09048492,40.331264,252.89221,210.90167,2.8608475,52.25258,0.11375523,4.4213085,49.480732,8.330017
34176,21490560.0,0.0,24.071747,25.89029,23.603485,24.798828,22.817352,22.541412,11.69989,11.704193,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2135.41,6.484483e-05,0.0,52.252598,249.998,21.202393,30.000002,0.09046011,40.31665,252.89243,210.90173,2.8608692,52.252598,0.11375527,4.4213414,49.480747,8.330017
34177,21490620.0,0.0,24.062164,25.874298,23.594818,24.782623,22.81308,22.539948,11.69989,11.702362,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2134.5156,6.484348e-05,0.0,52.25262,249.99802,21.214472,30.000002,0.09043135,40.29974,252.89264,210.90175,2.860897,52.25262,0.11375527,4.421384,49.48077,8.330017
34178,21490680.0,0.0,24.053314,25.858307,23.587097,24.76651,22.812256,22.538483,11.69989,12.5354,12.800018,12.800018,0.0,0.032084823,0.032084823,0.04958562,250.0,11.700012,0.0,0.0,0.0,2133.6938,6.484229e-05,0.0,52.25264,249.99803,21.226612,30.000002,0.09040244,40.282745,252.89285,210.90175,2.8608804,52.25264,0.11375527,4.4213686,49.480793,8.330017
34179,21490740.0,0.0,24.04425,25.842285,23.579102,24.750458,22.81012,22.537018,11.699921,12.156891,12.800018,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2132.872,6.484159e-05,0.0,52.252663,249.99805,21.238739,30.000002,0.09037353,40.265762,252.89307,210.90175,2.8608057,52.252663,0.11375526,4.4212456,49.480812,8.330017
34180,21490800.0,0.0,24.035004,25.826294,23.570862,24.734528,22.807037,22.535583,11.699921,11.948029,12.800018,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,2132.023,6.484075e-05,0.0,52.25268,249.99806,21.250614,30.000002,0.09034521,40.249138,252.89328,210.90176,2.860802,52.25268,0.11375526,4.421235,49.480835,8.330017
34181,21490860.0,0.0,24.025482,25.810303,23.562347,24.718292,22.803253,22.534088,11.699921,11.834625,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2131.1396,6.4839616e-05,0.0,52.252705,249.99808,21.262037,30.000002,0.09031795,40.233147,252.8935,210.90178,2.8608465,52.252705,0.11375527,4.4213014,49.480854,8.330017
34182,21490920.0,0.0,24.0159,25.794281,23.553772,24.702148,22.799225,22.532623,11.69989,11.771942,12.800018,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,2130.2405,6.4838096e-05,0.0,52.252728,249.99811,21.273434,30.000002,0.09029075,40.21719,252.8937,210.9018,2.8609195,52.252728,0.11375527,4.4214153,49.480877,8.330017
34183,21490980.0,0.0,24.006287,25.77826,23.545166,24.686096,22.795044,22.531158,11.69986,11.739014,12.800018,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,2129.3313,6.483626e-05,0.0,52.252747,249.99814,21.284494,30.000002,0.09026431,40.20171,252.8939,210.90181,2.8609915,52.252747,0.11375527,4.421529,49.480896,8.330017
34184,21491040.0,0.0,23.996704,25.762207,23.53659,24.670135,22.790802,22.529694,11.699829,11.720795,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2128.419,6.483418e-05,0.0,52.25276,249.99815,21.295568,30.000002,0.09023785,40.186207,252.8941,210.90182,2.8610532,52.25276,0.113755286,4.4216247,49.480915,8.330017
34185,21491100.0,0.0,23.987122,25.746124,23.528046,24.654236,22.786499,22.528229,11.699829,11.71109,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2127.5015,6.483185e-05,0.0,52.25278,249.99818,21.306545,30.000002,0.090211585,40.170837,252.8943,210.90184,2.8611114,52.25278,0.113755286,4.421715,49.480934,8.330017
34186,21491160.0,0.0,23.977417,25.730042,23.519379,24.638153,22.782104,22.526764,11.699799,11.705933,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2126.5671,6.482928e-05,0.0,52.252804,249.99821,21.317022,30.000002,0.09018651,40.15617,252.8945,210.90186,2.8611698,52.252804,0.113755286,4.421804,49.480953,8.330017
34187,21491220.0,0.0,23.967743,25.713928,23.510742,24.622131,22.77774,22.5253,11.699768,11.702942,12.800018,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,2125.629,6.482637e-05,0.0,52.252823,249.9982,21.32843,30.000002,0.09015918,40.140198,252.8947,210.90184,2.8612382,52.252823,0.113755286,4.4219093,49.480976,8.330017
34188,21491280.0,0.0,23.95819,25.697754,23.50238,24.606201,22.774353,22.523834,11.699738,12.95752,12.800018,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,2124.6907,6.482314e-05,0.0,52.252842,249.99828,21.337425,30.000002,0.090137646,40.127605,252.89488,210.9019,2.861309,52.252842,0.11375531,4.4220185,49.48099,8.330017
34189,21491340.0,0.0,23.94928,25.68158,23.494781,24.590332,22.773224,22.5224,11.699738,12.408722,12.800018,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2123.8264,6.4820204e-05,0.0,52.252857,249.9983,21.347816,30.000002,0.09011272,40.113056,252.89507,210.9019,2.8612869,52.252857,0.1137553,4.421996,49.481007,8.330017
34190,21491400.0,0.0,23.940033,25.665344,23.486786,24.574585,22.7706,22.520966,11.699738,12.092194,12.800018,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,2122.9326,6.481732e-05,0.0,52.252876,249.99834,21.357689,30.000002,0.090089045,40.099236,252.89525,210.90193,2.8612761,52.252876,0.11375531,4.421969,49.481026,8.330017
34191,21491460.0,0.0,23.930542,25.649078,23.478455,24.558624,22.76712,22.519531,11.699738,11.912811,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2122.001,6.481403e-05,0.0,52.252895,249.99832,21.368343,30.000002,0.09006347,40.08432,252.89543,210.90192,2.8613355,52.252895,0.1137553,4.4220557,49.481045,8.330017
34192,21491520.0,0.0,23.920898,25.632751,23.470001,24.542725,22.763184,22.518097,11.6996765,11.815399,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2121.0408,6.4810134e-05,0.0,52.252914,249.99834,21.378069,30.000002,0.09004011,40.070705,252.89561,210.90193,2.861445,52.252914,0.1137553,4.4222245,49.48106,8.330017
34193,21491580.0,0.0,23.911255,25.616364,23.461548,24.526947,22.759003,22.516663,11.699646,11.761566,12.800018,12.799988,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2120.066,6.480573e-05,0.0,52.25293,249.99837,21.387835,30.000002,0.09001665,40.05703,252.8958,210.90195,2.8615592,52.25293,0.11375531,4.4224033,49.48108,8.330017
34194,21491640.0,0.0,23.90158,25.599945,23.453094,24.51123,22.75473,22.515259,11.6996155,11.73291,12.800018,12.799988,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,2119.078,6.480084e-05,0.0,52.25295,249.99838,21.39751,30.000002,0.08999339,40.043484,252.89598,210.90195,2.861672,52.25295,0.11375531,4.4225783,49.4811,8.330017
34195,21491700.0,0.0,23.891876,25.583466,23.444672,24.495605,22.750366,22.513855,11.699554,11.717682,12.800018,12.799988,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,2118.0776,6.479548e-05,0.0,52.25296,249.99841,21.406742,30.000002,0.08997118,40.03056,252.89615,210.90196,2.8617795,52.25296,0.11375531,4.422745,49.481113,8.330017
34196,21491760.0,0.0,23.88205,25.566895,23.436127,24.479797,22.74591,22.51242,11.699524,11.709991,12.800018,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2117.0557,6.478955e-05,0.0,52.25298,249.99846,21.415379,30.000002,0.08995041,40.01847,252.89632,210.902,2.8618896,52.25298,0.11375532,4.4229145,49.48113,8.330017
34197,21491820.0,0.0,23.872284,25.550293,23.427643,24.464111,22.741455,22.511017,11.699463,11.706024,12.800018,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2116.0208,6.478299e-05,0.0,52.252995,249.99847,21.424461,30.000002,0.08992854,40.005753,252.89648,210.90201,2.8619995,52.252995,0.11375532,4.4230847,49.481144,8.330017
