,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34198,21491880.0,0.0,23.862488,25.5336,23.419159,24.448486,22.73703,22.509613,11.699432,11.703247,12.800018,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2114.9792,6.4776104e-05,0.0,52.253006,249.99849,21.433458,30.000002,0.089906864,39.993156,252.89665,210.90201,2.862108,52.253006,0.11375532,4.4232526,49.48116,8.330017
34199,21491940.0,0.0,23.85315,25.516846,23.411285,24.432953,22.73465,22.50824,11.699402,12.780975,12.800018,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2113.9617,6.476873e-05,0.0,52.253025,249.9985,21.442425,30.000002,0.08988526,39.980602,252.8968,210.90202,2.8622074,52.253025,0.11375532,4.4234095,49.481174,8.330017
34200,21492000.0,0.0,23.843994,25.5,23.403687,24.41745,22.73294,22.506836,11.699402,12.28772,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2112.9812,6.4761596e-05,0.0,52.253044,249.99852,21.451374,30.000002,0.08986368,39.968075,252.89697,210.90202,2.8622258,52.253044,0.11375532,4.4234405,49.481194,8.330017
34201,21492060.0,0.0,23.93042,25.48291,23.508636,24.386139,22.724121,22.499481,11.820679,12.0364685,12.805145,12.791473,0.0,0.031429283,0.031429283,0.064813964,250.0,11.700012,0.0,0.0,22.35458,2266.955,6.656867e-05,0.0,52.530243,235.18826,21.09326,30.000002,0.10036858,40.469437,254.6564,211.06204,2.5347066,52.530243,0.12764989,5.163865,55.669945,8.330017
34202,21492120.0,0.0,23.973877,25.465332,23.565063,24.337097,22.71524,22.492523,11.972229,11.976074,12.806793,12.795593,0.0,0.03127847,0.03127847,0.07829508,250.0,11.700012,0.0,0.0,32.160915,2462.2087,7.064975e-05,0.0,52.949818,225.41628,20.704489,30.000002,0.11053017,41.013718,257.44568,213.0117,2.1234305,52.949818,0.14083333,5.2361317,60.190033,8.330017
34203,21492180.0,0.0,23.993408,25.447296,23.59488,24.271301,22.706512,22.485687,12.064606,11.994202,12.805481,12.795319,0.0,0.031210871,0.031210871,0.09233624,250.0,11.700012,0.0,0.0,41.226093,2665.949,7.5398704e-05,0.0,53.38479,217.15657,20.269745,30.000002,0.12145661,41.62236,261.27994,215.84103,1.8772569,53.38479,0.15474388,5.4728646,64.20928,8.330017
34204,21492240.0,0.0,23.986908,25.428864,23.5943,24.188782,22.697937,22.478851,12.1145935,12.03595,12.803619,12.793884,0.0,0.031261325,0.031261325,0.105665624,250.0,11.700012,0.0,0.0,49.353806,2864.5977,8.0486825e-05,0.0,53.791893,211.42197,19.846428,30.000002,0.13219091,42.215,266.13525,219.58612,1.7464571,53.791893,0.16817912,5.8138585,67.59798,8.330017
34205,21492300.0,0.0,23.959229,25.410004,23.567932,24.092102,22.689423,22.471954,12.132751,12.0746765,12.801819,12.791687,0.0,0.03139476,0.03139476,0.117817566,250.0,11.700012,0.0,0.0,56.467533,3048.651,8.557281e-05,0.0,54.13436,208.14825,19.462917,30.000002,0.14224702,42.75192,271.80386,224.08418,1.700255,54.13436,0.18060334,6.2815347,70.372185,8.330017
34206,21492360.0,0.0,23.91278,25.390747,23.520874,23.984772,22.681,22.465057,12.125336,12.098816,12.800354,12.789185,0.0,0.031591576,0.031591576,0.12833515,250.0,11.700012,0.0,0.0,62.416576,3210.2202,9.041986e-05,0.0,54.37567,207.49832,19.072607,30.000002,0.15138885,43.29835,277.93494,229.31688,1.7233667,54.37567,0.19151886,6.890525,72.51131,8.330017
34207,21492420.0,0.0,23.853363,25.371124,23.456757,23.867401,22.672394,22.457977,12.099976,12.10553,12.799194,12.786835,0.0,0.031818535,0.031818535,0.13706365,250.0,11.700012,0.0,0.0,67.135376,3345.8965,9.486148e-05,0.0,54.505188,209.1121,18.753971,30.000002,0.1591431,43.744442,284.03946,235.0599,1.7951097,54.505188,0.20070562,7.6138573,74.071175,8.330017
34208,21492480.0,0.0,23.784271,25.351135,23.380035,23.74292,22.663574,22.450653,12.061554,12.095978,12.798309,12.784851,0.0,0.032051947,0.032051947,0.14392884,250.0,11.700012,0.0,0.0,70.6088,3453.6726,9.8787656e-05,0.0,54.524727,212.61964,18.498714,30.000002,0.16539666,44.101803,289.71298,241.08041,1.9029588,54.524727,0.20804022,8.421514,75.10979,8.330017
34209,21492540.0,0.0,23.707031,25.33078,23.294037,23.613495,22.654419,22.443146,12.012543,12.071503,12.797607,12.783478,0.0,0.032274358,0.032274358,0.14878283,250.0,11.700012,0.0,0.0,72.762794,3530.8386,0.00010208771,0.0,54.436707,217.77972,18.27218,30.000002,0.1701069,44.41895,294.75516,247.15247,2.0401638,54.436707,0.2133425,9.282269,75.65484,8.330017
34210,21492600.0,0.0,23.625275,25.31009,23.202301,23.481476,22.64743,22.435394,11.955231,12.741791,12.797089,12.782867,0.0,0.03246958,0.03246958,0.15159103,250.0,11.700012,0.0,0.0,73.585304,3576.771,0.00010469051,0.0,54.25273,224.25952,18.09509,30.000002,0.17311719,44.666874,298.9087,253.01254,2.2003736,54.25273,0.21654399,10.158578,75.75328,8.330017
34211,21492660.0,0.0,23.544647,25.289093,23.111115,23.354797,22.638763,22.42685,11.8923645,12.368927,12.796692,12.783112,0.0,0.032620672,0.032620672,0.15242465,250.0,11.700012,0.0,0.0,73.166176,3592.4666,0.000106537984,0.0,53.994896,231.52605,17.981833,30.000002,0.17437847,44.825436,301.88367,258.29575,2.3755546,53.994896,0.21768087,11.000552,75.47274,8.330017
34212,21492720.0,0.0,23.463867,25.267792,23.019653,23.230316,22.628967,22.418182,11.825897,12.137665,12.796478,12.784271,0.0,0.032726463,0.032726463,0.15137537,250.0,11.700012,0.0,0.0,71.51165,3578.7234,0.000107602726,0.0,53.687096,239.17325,17.910837,30.000002,0.17402714,44.924828,303.51868,262.73483,2.5589902,53.687096,0.21684368,11.761175,74.86519,8.330017
34213,21492780.0,0.0,23.38559,25.246216,22.930084,23.110046,22.618439,22.409454,11.757202,11.980957,12.796326,12.786316,0.0,0.032789435,0.032789435,0.1485314,250.0,11.700012,0.0,0.0,68.67394,3537.05,0.0001078658,0.0,53.349792,246.87077,17.905865,30.000002,0.17204292,44.93179,303.7508,266.11237,2.7469974,53.349792,0.2141256,12.398763,73.966774,8.330017
34214,21492840.0,0.0,23.310272,25.224335,22.844421,22.99582,22.607422,22.400696,11.687592,11.863831,12.796265,12.789093,0.0,0.032815102,0.032815102,0.14402814,250.0,11.700012,0.0,0.0,64.72515,3469.281,0.00010732444,0.0,53.00154,254.324,17.93506,30.000002,0.16865669,44.890915,302.63885,268.272,2.9355726,53.00154,0.2096728,12.875718,72.80883,8.330017
34215,21492900.0,0.0,23.239136,25.20224,22.764221,22.88913,22.596039,22.391968,11.618225,11.768829,12.796295,12.792603,0.0,0.03280916,0.03280916,0.13801056,250.0,11.700012,0.0,0.0,59.74604,3377.6619,0.00010598957,0.0,52.656628,261.30298,17.995949,30.000002,0.16400363,44.80567,300.33887,269.11966,3.1213443,52.656628,0.20364222,13.160293,71.411476,8.330017
34216,21492960.0,0.0,23.180634,25.17987,22.69574,22.798828,22.584503,22.383331,11.551178,11.686493,12.796387,12.796631,0.0,0.03277388,0.03277388,0.13060653,250.0,11.700012,0.0,0.0,53.866474,3264.7532,0.00010383206,0.0,52.329952,267.4854,18.173637,30.000002,0.15790236,44.556908,297.032,268.5098,3.2988727,52.329952,0.196166,13.212652,69.78711,8.330017
34217,21493020.0,0.0,23.12497,25.157318,22.634949,22.718262,22.572784,22.374756,11.487335,11.611359,12.79657,12.800964,0.0,0.032719593,0.032719593,0.122174025,250.0,11.700012,0.0,0.0,47.25237,3134.3635,0.000100977144,0.0,52.030056,272.8059,18.306744,30.000002,0.15121086,44.37056,293.09836,266.6219,3.4656055,52.030056,0.18762365,13.041684,67.96916,8.330017
34218,21493080.0,0.0,23.076752,25.134521,22.58194,22.647583,22.560913,22.366241,11.426971,11.541565,12.796783,12.805511,0.0,0.032652963,0.032652963,0.11291527,250.0,11.700012,0.0,0.0,40.034252,2990.1343,9.749764e-05,0.0,51.7611,277.2554,18.51086,30.000002,0.14370695,44.084797,288.7841,263.58884,3.6211982,51.7611,0.17822933,12.652133,65.95825,8.330017
34219,21493140.0,0.0,23.037262,25.111542,22.537903,22.588867,22.54895,22.35785,11.37204,11.477386,12.797058,12.809967,0.0,0.032582104,0.032582104,0.1028682,250.0,11.700012,0.0,0.0,32.23793,2832.7593,9.336644e-05,0.0,51.529522,280.7641,18.787354,30.000002,0.13546044,43.697704,284.11554,259.42392,3.761165,51.529522,0.16803871,12.024017,63.717247,8.330017
34220,21493200.0,0.0,23.000153,25.08841,22.502258,22.541534,22.536896,22.349579,11.322418,11.418304,12.797333,12.814117,0.0,0.032505203,0.032505203,0.09234009,250.0,11.700012,0.0,0.0,24.042404,2665.533,8.871006e-05,0.0,51.332973,283.34778,19.007345,30.000002,0.12710421,43.389717,279.2118,254.34938,3.8862355,51.332973,0.15735677,11.199669,61.251907,8.330017
34221,21493260.0,0.0,22.973755,25.065094,22.476837,22.508148,22.529053,22.34134,11.279358,12.4687805,12.797699,12.817841,0.0,0.032420535,0.032420535,0.08164116,250.0,11.700012,0.0,0.0,15.614489,2493.4595,8.363479e-05,0.0,51.173645,284.93027,19.32869,30.000002,0.11839186,42.939835,274.24872,248.54288,3.9926794,51.173645,0.1464844,10.212079,58.541443,8.330017
34222,21493320.0,0.0,22.949677,25.041656,22.458496,22.486206,22.519867,22.333252,11.245331,11.917114,12.798157,12.820923,0.0,0.032338046,0.032338046,0.070939265,250.0,11.700012,0.0,0.0,7.0255814,2318.5144,7.822176e-05,0.0,51.054585,285.58304,19.611788,30.000002,0.109865695,42.5435,269.34787,242.20226,4.0744514,51.054585,0.13561624,9.086134,55.502556,8.330017
34223,21493380.0,0.0,22.931122,25.018066,22.445984,22.475464,22.5094,22.325256,11.220947,11.603729,12.7986145,12.823059,0.0,0.032249074,0.032249074,0.060554788,250.0,11.700012,0.0,0.0,0.0,2144.5205,7.258365e-05,0.0,50.97335,285.23505,19.945578,30.000002,0.10147875,42.076187,264.67892,235.51231,4.131973,50.97335,0.12504849,7.87527,52.129875,8.330017
34224,21493440.0,0.0,22.91861,24.994354,22.438599,22.473267,22.498383,22.317505,11.237915,11.428589,12.800537,12.817902,0.0,0.03197203,0.03197203,0.055472855,250.0,11.700012,0.0,0.0,0.0,2016.417,6.730496e-05,0.0,50.99889,279.3127,20.132442,30.000002,0.096993804,41.81458,261.07422,229.05356,4.0722175,50.99889,0.11940317,7.085289,50.48416,8.330017
34225,21493500.0,0.0,22.909271,24.970581,22.43338,22.47461,22.487305,22.309998,11.314911,11.357849,12.80307,12.814972,0.0,0.03182227,0.03182227,0.05289575,250.0,11.700012,0.0,0.0,0.0,1937.0974,6.3313615e-05,0.0,51.143665,272.82767,20.239029,30.000002,0.09468651,41.66536,258.56873,224.04979,3.8479288,51.143665,0.11652832,6.4171977,49.75671,8.330017
34226,21493560.0,0.0,22.90094,24.946716,22.428406,22.476837,22.476288,22.301422,11.3984375,11.356537,12.804016,12.812378,0.0,0.03175331,0.03175331,0.05131887,250.0,11.700012,0.0,0.0,0.0,1882.0366,6.0338945e-05,0.0,51.313526,267.28586,20.314512,30.000002,0.093285315,41.55968,256.76978,220.24152,3.6192708,51.313526,0.11481562,5.863376,49.3893,8.330017
34227,21493620.0,0.0,22.893555,24.92276,22.424133,22.480316,22.465424,22.292877,11.474487,11.392242,12.803986,12.809845,0.0,0.031739894,0.031739894,0.050394002,250.0,11.700012,0.0,0.0,0.0,1844.5343,5.8198533e-05,0.0,51.48519,262.77124,20.366978,30.000002,0.09248448,41.48623,255.49747,217.41133,3.4182277,51.48519,0.11386584,5.4362926,49.23322,8.330017
34228,21493680.0,0.0,22.886871,24.898804,22.420319,22.484467,22.454773,22.284393,11.537598,11.443573,12.803497,12.807526,0.0,0.03176044,0.03176044,0.049878526,250.0,11.700012,0.0,0.0,0.0,1819.7085,5.671038e-05,0.0,51.64371,259.22885,20.405582,30.000002,0.09205754,41.432186,254.61069,215.35277,3.255193,51.64371,0.1133933,5.1179304,49.192078,8.330017
34229,21493740.0,0.0,22.880554,24.874786,22.416779,22.489014,22.444275,22.275879,11.586609,11.497284,12.802826,12.805603,0.0,0.031798944,0.031798944,0.049610455,250.0,11.700012,0.0,0.0,0.0,1803.6655,5.5703033e-05,0.0,51.78156,256.53134,20.435448,30.000002,0.09185338,41.390373,254.00136,213.88419,3.130972,51.78156,0.11320376,4.8883386,49.208027,8.330017
34230,21493800.0,0.0,22.87442,24.850739,22.413391,22.493713,22.43396,22.267365,11.622711,11.546112,12.802155,12.804016,0.0,0.031844527,0.031844527,0.049487267,250.0,11.700012,0.0,0.0,0.0,1793.5186,5.5036253e-05,0.0,51.89625,254.53067,20.460272,30.000002,0.09177443,41.355618,253.58994,212.85779,3.041014,51.89625,0.11317301,4.727978,49.24827,8.330017
34231,21493860.0,0.0,22.867706,24.82669,22.409393,22.496185,22.42511,22.258698,11.648254,13.267059,12.801544,12.802826,0.0,0.031889807,0.031889807,0.049441367,250.0,11.700012,0.0,0.0,0.0,1786.9946,5.4597218e-05,0.0,51.988266,253.07747,20.479546,30.000002,0.09176276,41.328636,253.31528,212.15071,2.9784625,51.988266,0.11321856,4.618995,49.29379,8.330017
34232,21493920.0,0.0,22.861816,24.802673,22.406372,22.498627,22.419281,22.25003,11.665802,12.555359,12.801086,12.80191,0.0,0.031931177,0.031931177,0.049437683,250.0,11.700012,0.0,0.0,0.0,1782.8955,5.4311764e-05,0.0,52.06012,252.04486,20.499363,30.000002,0.09177431,41.300888,253.13649,211.67503,2.9363968,52.06012,0.11329834,4.5469947,49.336884,8.330017
34233,21493980.0,0.0,22.855469,24.778687,22.402802,22.501068,22.41159,22.241333,11.67749,12.154388,12.800751,12.80127,0.0,0.031966783,0.031966783,0.049453404,250.0,11.700012,0.0,0.0,0.0,1780.135,5.412439e-05,0.0,52.11492,251.3245,20.519255,30.000002,0.09179115,41.27304,253.02258,211.36115,2.9089928,52.11492,0.11338579,4.5006285,49.373726,8.330017
34234,21494040.0,0.0,22.848846,24.75473,22.398956,22.503479,22.402893,22.232635,11.684998,11.939789,12.800476,12.800812,0.0,0.031996146,0.031996146,0.049476366,250.0,11.700012,0.0,0.0,0.0,1778.0963,5.3998043e-05,0.0,52.15577,250.83351,20.53837,30.000002,0.09180589,41.24628,252.9525,211.15993,2.8919618,52.15577,0.113467865,4.4720454,49.403362,8.330017
34235,21494100.0,0.0,22.842133,24.730865,22.394897,22.505829,22.393646,22.223938,11.689636,11.825592,12.800293,12.800507,0.0,0.032019548,0.032019548,0.049499925,250.0,11.700012,0.0,0.0,0.0,1776.4042,5.3907697e-05,0.0,52.18561,250.5062,20.558645,30.000002,0.09180975,41.217896,252.91115,211.0348,2.8818867,52.18561,0.113538496,4.4552193,49.426167,8.330017
34236,21494160.0,0.0,22.834503,24.707062,22.389923,22.506073,22.384003,22.215363,11.692352,11.764282,12.800171,12.800293,0.0,0.032037694,0.032037694,0.04952093,250.0,11.700012,0.0,0.0,0.0,1774.7518,5.383664e-05,0.0,52.207047,250.29257,20.577116,30.000002,0.09180832,41.192036,252.88797,210.95963,2.8763375,52.207047,0.11359598,4.44594,49.44313,8.330017
34237,21494220.0,0.0,22.826843,24.68335,22.384827,22.506317,22.374207,22.206787,11.693817,11.7317505,12.80011,12.800171,0.0,0.03205142,0.03205142,0.04953831,250.0,11.700012,0.0,0.0,0.0,1773.0616,5.377453e-05,0.0,52.222145,250.15715,20.596848,30.000002,0.09179501,41.164413,252.87619,210.91682,2.8737173,52.222145,0.11364094,4.4415207,49.45539,8.330017
34238,21494280.0,0.0,22.819153,24.659729,22.37973,22.5065,22.36435,22.198212,11.694519,11.714233,12.800049,12.800079,0.0,0.032061625,0.032061625,0.049552005,250.0,11.700012,0.0,0.0,0.0,1771.289,5.3715507e-05,0.0,52.232647,250.07349,20.616364,30.000002,0.09177447,41.137093,252.87114,210.89404,2.8727646,52.232647,0.11367513,4.4398594,49.464058,8.330017
34239,21494340.0,0.0,22.811432,24.636261,22.374634,22.506714,22.354492,22.189667,11.694733,11.705139,12.800018,12.800018,0.0,0.032069013,0.032069013,0.04956237,250.0,11.700012,0.0,0.0,0.0,1769.408,5.3656462e-05,0.0,52.239746,250.02495,20.636034,30.000002,0.09174712,41.109554,252.8701,210.8839,2.8728123,52.239746,0.11370032,4.439841,49.469994,8.330017
34240,21494400.0,0.0,22.80365,24.612915,22.369507,22.506866,22.344635,22.181152,11.694672,11.700714,12.800018,12.800018,0.0,0.032073986,0.032073986,0.049569577,250.0,11.700012,0.0,0.0,0.0,1767.3861,5.3594853e-05,0.0,52.244152,250.00102,20.653543,30.000002,0.091718994,41.085037,252.87128,210.88164,2.873426,52.244152,0.11371751,4.440753,49.4737,8.330017
34241,21494460.0,0.0,22.79535,24.589722,22.363708,22.50531,22.334747,22.17273,11.694458,11.69809,12.799988,12.799988,0.0,0.03207751,0.03207751,0.049574766,250.0,11.700012,0.0,0.0,0.0,1765.2095,5.3529904e-05,0.0,52.247093,249.98862,20.672787,30.000002,0.09168332,41.058098,252.87314,210.88237,2.8742535,52.247093,0.11372977,4.4420114,49.47618,8.330017
34242,21494520.0,0.0,22.7872,24.566711,22.358032,22.503723,22.325714,22.164368,11.694214,12.921051,12.799988,12.799988,0.0,0.032079775,0.032079775,0.049578145,250.0,11.700012,0.0,0.0,0.0,1762.9081,5.346043e-05,0.0,52.248848,249.98409,20.692127,30.000002,0.09164429,41.03102,252.87515,210.88461,2.87514,52.248848,0.11373769,4.4433775,49.47765,8.330017
34243,21494580.0,0.0,22.779724,24.543884,22.35318,22.502167,22.319153,22.155975,11.69397,12.411774,12.799988,12.799988,0.0,0.032081634,0.032081634,0.04958092,250.0,11.700012,0.0,0.0,0.0,1760.6342,5.338971e-05,0.0,52.25023,249.98186,20.711254,30.000002,0.09160468,41.004242,252.87717,210.8872,2.8759372,52.25023,0.113744184,4.4446197,49.478798,8.330017
34244,21494640.0,0.0,22.771912,24.52127,22.3479,22.50061,22.311157,22.147644,11.693726,12.084656,12.799988,12.799988,0.0,0.032082867,0.032082867,0.049582776,250.0,11.700012,0.0,0.0,0.0,1758.2642,5.3316286e-05,0.0,52.251072,249.9824,20.730202,30.000002,0.0915639,40.977715,252.879,210.88997,2.8766718,52.251072,0.11374852,4.445748,49.479492,8.330017
34245,21494700.0,0.0,22.763947,24.49887,22.342407,22.499054,22.302307,22.139313,11.693481,11.90744,12.799988,12.799988,0.0,0.032083664,0.032083664,0.049583975,250.0,11.700012,0.0,0.0,0.0,1755.8054,5.3239917e-05,0.0,52.251564,249.98425,20.749435,30.000002,0.09152132,40.95079,252.8806,210.8925,2.8773947,52.251564,0.113751315,4.446863,49.479885,8.330017
34246,21494760.0,0.0,22.755432,24.476715,22.336243,22.496155,22.29303,22.131134,11.693207,11.80957,12.799988,12.799988,0.0,0.032084174,0.032084174,0.049584735,250.0,11.700012,0.0,0.0,0.0,1753.2352,5.316071e-05,0.0,52.25184,249.98654,20.767694,30.000002,0.091480225,40.92523,252.88194,210.89468,2.8780873,52.25184,0.11375309,4.4479313,49.480103,8.330017
34247,21494820.0,0.0,22.746918,24.454803,22.329987,22.493256,22.283539,22.122955,11.692963,11.755402,12.799988,12.799988,0.0,0.03208449,0.03208449,0.049585205,250.0,11.700012,0.0,0.0,0.0,1750.5958,5.3078755e-05,0.0,52.251987,249.98878,20.785875,30.000002,0.09143879,40.899773,252.88306,210.89645,2.8787465,52.251987,0.11375419,4.4489527,49.480213,8.330017
34248,21494880.0,0.0,22.738434,24.433167,22.32373,22.490387,22.273956,22.114807,11.692749,11.726471,12.799988,12.799988,0.0,0.032084674,0.032084674,0.049585465,250.0,11.700012,0.0,0.0,0.0,1747.9088,5.299454e-05,0.0,52.25206,249.9908,20.803974,30.000002,0.09139716,40.874435,252.88397,210.89783,2.879316,52.25206,0.113754824,4.44984,49.480255,8.330017
34249,21494940.0,0.0,22.72992,24.411804,22.317474,22.487518,22.264313,22.10669,11.692596,11.711029,12.799988,12.799988,0.0,0.032084774,0.032084774,0.049585607,250.0,11.700012,0.0,0.0,0.0,1745.1847,5.2908515e-05,0.0,52.25209,249.9925,20.821264,30.000002,0.09135717,40.850227,252.8847,210.89888,2.8797808,52.25209,0.11375516,4.4505606,49.480267,8.330017
34250,21495000.0,0.0,22.721527,24.390717,22.311249,22.48468,22.25467,22.098602,11.692444,11.702209,12.799988,12.799988,0.0,0.032084826,0.032084826,0.049585674,250.0,11.700012,0.0,0.0,0.0,1742.4384,5.2821e-05,0.0,52.2521,249.99382,20.839222,30.000002,0.09131546,40.82509,252.88533,210.89964,2.8801675,52.2521,0.11375534,4.45116,49.480267,8.330017
34251,21495060.0,0.0,22.712738,24.369995,22.304596,22.480743,22.245087,22.090607,11.692322,11.697968,12.799988,12.799988,0.0,0.032084852,0.032084852,0.049585704,250.0,11.700012,0.0,0.0,0.0,1739.6267,5.2731855e-05,0.0,52.2521,249.99487,20.85473,30.000002,0.09127936,40.803375,252.88583,210.90022,2.880509,52.2521,0.11375541,4.4516845,49.480263,8.330017
34252,21495120.0,0.0,22.704071,24.349579,22.297943,22.476807,22.235504,22.082672,11.6922,11.695526,12.799988,12.799988,0.0,0.032084856,0.032084856,0.049585696,250.0,11.700012,0.0,0.0,0.0,1736.7905,5.2641346e-05,0.0,52.2521,249.99562,20.871555,30.000002,0.09124009,40.779823,252.88626,210.9006,2.8808215,52.2521,0.11375541,4.452169,49.48026,8.330017
34253,21495180.0,0.0,22.695892,24.329498,22.29181,22.4729,22.228027,22.074738,11.692108,12.788696,12.799988,12.799988,0.0,0.03208485,0.03208485,0.04958568,250.0,11.700012,0.0,0.0,0.0,1733.9708,5.2549753e-05,0.0,52.25211,249.99614,20.88834,30.000002,0.09120086,40.756325,252.88664,210.90086,2.8810687,52.25211,0.11375538,4.452557,49.480263,8.330017
34254,21495240.0,0.0,22.688019,24.309784,22.28601,22.468994,22.221222,22.066833,11.692047,12.288422,12.799988,12.799988,0.0,0.03208484,0.03208484,0.049585667,250.0,11.700012,0.0,0.0,0.0,1731.1941,5.24583e-05,0.0,52.25212,249.99655,20.90513,30.000002,0.09116157,40.732815,252.88701,210.90105,2.8811817,52.25212,0.113755345,4.452738,49.48027,8.330017
34255,21495300.0,0.0,22.679901,24.290436,22.279846,22.465118,22.213226,22.05896,11.692017,12.0164795,12.800018,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1728.3851,5.236635e-05,0.0,52.252132,249.99686,20.921642,30.000002,0.09112291,40.7097,252.88734,210.90118,2.8812966,52.252132,0.11375532,4.4529066,49.48028,8.330017
34256,21495360.0,0.0,22.671417,24.271515,22.273132,22.460297,22.20456,22.051178,11.691925,11.868134,12.799988,12.799988,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1725.5221,5.227352e-05,0.0,52.25215,249.99707,20.937954,30.000002,0.09108467,40.686867,252.88765,210.90128,2.881468,52.25215,0.113755286,4.453166,49.480297,8.330017
34257,21495420.0,0.0,22.662933,24.25299,22.266327,22.455505,22.195587,22.043427,11.691864,11.786133,12.799988,12.799988,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1722.6317,5.2179712e-05,0.0,52.252167,249.99724,20.953829,30.000002,0.09104743,40.66464,252.88795,210.90135,2.8816705,52.252167,0.11375527,4.45348,49.48032,8.330017
34258,21495480.0,0.0,22.65445,24.234863,22.259491,22.450745,22.186401,22.035675,11.691803,11.743042,12.799988,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1719.7292,5.2085215e-05,0.0,52.252186,249.99736,20.96929,30.000002,0.091011114,40.642994,252.88823,210.9014,2.8818417,52.252186,0.11375525,4.45375,49.48034,8.330017
34259,21495540.0,0.0,22.646057,24.217224,22.252625,22.445984,22.177155,22.027985,11.691742,11.719177,12.800018,12.799988,0.0,0.032084815,0.032084815,0.049585614,250.0,11.700012,0.0,0.0,0.0,1716.827,5.199029e-05,0.0,52.25221,249.99744,20.984768,30.000002,0.09097475,40.621323,252.88852,210.90143,2.881964,52.25221,0.11375525,4.453941,49.480362,8.330017
34260,21495600.0,0.0,22.637787,24.200012,22.245789,22.441284,22.167908,22.020294,11.691711,11.706482,12.800018,12.799988,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1713.9263,5.1894996e-05,0.0,52.25224,249.9975,21.000113,30.000002,0.09093866,40.599842,252.88878,210.90146,2.8820589,52.25224,0.11375523,4.4540877,49.48039,8.330017
34261,21495660.0,0.0,22.627045,24.18637,22.235199,22.43222,22.154846,22.008942,11.688782,11.699249,12.799896,12.799866,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1708.4417,5.1754836e-05,0.0,52.25226,249.99757,21.014536,30.000002,0.09090472,40.57965,252.88905,210.90149,2.889205,52.25226,0.11375523,4.4636545,49.48041,8.330017
34262,21495720.0,0.0,22.617554,24.17929,22.224426,22.423218,22.141815,21.99762,11.680206,11.692291,12.799683,12.7994995,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1700.2253,5.147663e-05,0.0,52.252285,249.99759,21.029732,30.000002,0.09086892,40.558372,252.88931,210.9015,2.9118335,52.252285,0.113755226,4.498215,49.48044,8.330017
34263,21495780.0,0.0,22.609375,24.178528,22.213654,22.414276,22.128815,21.986359,11.6736145,11.685272,12.799652,12.799438,0.0,0.032084808,0.032084808,0.049585596,250.0,11.700012,0.0,0.0,0.0,1692.8429,5.1139246e-05,0.0,52.25231,249.99759,21.045273,30.000002,0.09083227,40.536617,252.88959,210.90149,2.9293334,52.25231,0.11375521,4.5264683,49.480465,8.330017
34264,21495840.0,0.0,22.602997,24.183838,22.203766,22.405365,22.118958,21.975128,11.669952,12.592865,12.799774,12.799622,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1685.1692,5.076995e-05,0.0,52.252335,249.9977,21.05764,30.000002,0.09080312,40.519302,252.88983,210.90157,2.9388626,52.252335,0.11375523,4.5421596,49.480484,8.330017
34265,21495900.0,0.0,22.597778,24.195068,22.193787,22.396515,22.108276,21.963928,11.6684265,12.173584,12.799866,12.799805,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1677.772,5.039889e-05,0.0,52.252357,249.99771,21.072071,30.000002,0.09076904,40.4991,252.89008,210.90157,2.9426162,52.252357,0.11375523,4.5478024,49.480515,8.330017
34266,21495960.0,0.0,22.593628,24.211945,22.183655,22.387665,22.096863,21.953125,11.6675415,11.943024,12.799927,12.799896,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1670.3818,5.0021183e-05,0.0,52.252388,249.99773,21.086185,30.000002,0.09073568,40.47934,252.89032,210.90158,2.9448888,52.252388,0.113755226,4.5512457,49.480537,8.330017
34267,21496020.0,0.0,22.590515,24.234283,22.1734,22.378845,22.0849,21.942383,11.666992,11.816956,12.799957,12.799927,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1663.0217,4.9639522e-05,0.0,52.25241,249.99774,21.10018,30.000002,0.090702586,40.459747,252.89056,210.90158,2.946235,52.25241,0.113755226,4.553299,49.480564,8.330017
34268,21496080.0,0.0,22.58841,24.261871,22.163116,22.370087,22.072693,21.931671,11.6666565,11.747101,12.799988,12.799957,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,1655.7048,4.9255574e-05,0.0,52.252434,249.99777,21.113798,30.000002,0.09067036,40.44068,252.89081,210.9016,2.94703,52.252434,0.11375523,4.554515,49.480587,8.330017
34269,21496140.0,0.0,22.587341,24.294464,22.152832,22.361359,22.060303,21.92099,11.666473,11.709869,12.799988,12.799988,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1648.4364,4.8870264e-05,0.0,52.25246,249.99779,21.127337,30.000002,0.090638295,40.42173,252.89105,210.90161,2.947473,52.25246,0.11375523,4.5551953,49.480614,8.330017
34270,21496200.0,0.0,22.58725,24.331818,22.142517,22.352692,22.047882,21.91034,11.666382,11.690002,12.799988,12.799988,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1641.2175,4.8484275e-05,0.0,52.252483,249.99783,21.140255,30.000002,0.09060767,40.403645,252.8913,210.90163,2.947699,52.252483,0.11375523,4.555542,49.480637,8.330017
34271,21496260.0,0.0,22.587952,24.37378,22.13205,22.343597,22.03534,21.89972,11.666321,11.679993,12.799988,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1634.0408,4.8097954e-05,0.0,52.252506,249.9979,21.15235,30.000002,0.090578996,40.38671,252.89153,210.90167,2.9477906,52.252506,0.11375526,4.555682,49.48066,8.330017
34272,21496320.0,0.0,22.589722,24.420105,22.121613,22.334595,22.022858,21.88913,11.666321,11.674835,12.800018,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1626.933,4.7711907e-05,0.0,52.252533,249.99791,21.165064,30.000002,0.09054882,40.36891,252.89174,210.90169,2.947775,52.252533,0.11375526,4.555659,49.48068,8.330017
34273,21496380.0,0.0,22.592163,24.470581,22.111176,22.325592,22.010376,21.87857,11.666321,11.671234,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1619.8344,4.7325953e-05,0.0,52.25255,249.99794,21.177654,30.000002,0.090518914,40.351284,252.89197,210.9017,2.9477391,52.25255,0.11375526,4.5556006,49.480705,8.330017
34274,21496440.0,0.0,22.595612,24.524963,22.100922,22.31668,21.998474,21.868073,11.666321,12.769989,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1612.7942,4.6939967e-05,6.9538116,52.25257,249.99796,21.190218,30.000002,0.09048905,40.3337,252.8922,210.9017,2.9477115,52.25257,0.11375525,4.555555,49.480724,8.330017
34275,21496500.0,0.0,22.600647,24.583038,22.091583,22.30777,21.989563,21.857574,11.666351,12.432495,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1605.8407,4.6554214e-05,0.0,52.252598,249.99797,21.202578,30.000002,0.09045966,40.31639,252.89241,210.90172,2.9476466,52.252598,0.11375526,4.555451,49.480747,8.330017
34276,21496560.0,0.0,22.606262,24.644623,22.082031,22.299011,21.97937,21.847504,11.666321,12.0841675,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1598.9025,4.6168017e-05,0.0,52.25262,249.99799,21.21487,30.000002,0.0904304,40.29918,252.89264,210.90172,2.9476724,52.25262,0.11375526,4.555491,49.48077,8.330017
34277,21496620.0,0.0,22.612396,24.709473,22.072296,22.290283,21.968323,21.837433,11.66629,11.894775,12.800018,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,1591.9645,4.5781584e-05,0.0,52.252644,249.998,21.227335,30.000002,0.09040071,40.28173,252.89285,210.90173,2.9476962,52.252644,0.11375526,4.5555263,49.480793,8.330017
34278,21496680.0,0.0,22.61911,24.777374,22.062439,22.281616,21.956818,21.827423,11.66626,11.792023,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1585.02,4.539473e-05,0.0,52.252663,249.99803,21.23899,30.000002,0.090372935,40.265415,252.89308,210.90175,2.9477482,52.252663,0.11375527,4.555606,49.480812,8.330017
34279,21496740.0,0.0,22.626404,24.848114,22.052582,22.27298,21.94513,21.817413,11.666229,11.734528,12.800018,12.800018,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1578.0718,4.5007582e-05,0.0,52.252686,249.99806,21.250622,30.000002,0.0903452,40.24913,252.89328,210.90176,2.9477878,52.252686,0.11375527,4.5556707,49.480835,8.330017
34280,21496800.0,0.0,22.634277,24.921478,22.042694,22.264404,21.93332,21.807465,11.666199,11.702759,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1571.1207,4.462015e-05,0.0,52.252705,249.99808,21.26213,30.000002,0.09031773,40.23302,252.8935,210.90178,2.947823,52.252705,0.11375527,4.555724,49.480854,8.330017
34281,21496860.0,0.0,22.642822,24.997253,22.03305,22.255981,21.921753,21.797882,11.666199,11.686035,12.800018,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,1564.1774,4.4232624e-05,0.0,52.252724,249.99811,21.273348,30.000002,0.09029095,40.21731,252.8937,210.9018,2.947826,52.252724,0.11375527,4.555735,49.480877,8.330017
34282,21496920.0,0.0,22.651886,25.075165,22.023438,22.24762,21.910156,21.78836,11.666199,11.677643,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1557.2413,4.3845463e-05,0.0,52.252747,249.99817,21.28372,30.000002,0.09026617,40.20279,252.8939,210.90182,2.9477541,52.252747,0.113755286,4.555626,49.480896,8.330017
34283,21496980.0,0.0,22.661499,25.15509,22.013885,22.239319,21.89862,21.77887,11.666229,11.67334,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1550.3169,4.345892e-05,0.0,52.25276,249.99818,21.294624,30.000002,0.090240106,40.187527,252.8941,210.90184,2.947639,52.25276,0.113755286,4.5554485,49.480915,8.330017
34284,21497040.0,0.0,22.671448,25.236725,22.004364,22.231049,21.887085,21.76941,11.66629,11.670715,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1543.3762,4.30729e-05,0.0,52.25278,249.99821,21.305376,30.000002,0.09021439,40.172474,252.89429,210.90186,2.9475048,52.25278,0.113755286,4.5552416,49.480934,8.330017
34285,21497100.0,0.0,22.682098,25.319885,21.99533,22.222809,21.877441,21.759949,11.666321,12.835114,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1536.426,4.2687192e-05,0.0,52.2528,249.99821,21.316193,30.000002,0.090188496,40.15733,252.89449,210.90186,2.947359,52.2528,0.113755286,4.5550165,49.48095,8.330017
34286,21497160.0,0.0,22.693634,25.404388,21.986938,22.214813,21.86914,21.750885,11.666382,12.300659,12.800018,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,1529.5332,4.23024e-05,0.0,52.252815,249.99823,21.326897,30.000002,0.090162866,40.142345,252.89468,210.90187,2.9471416,52.252815,0.113755286,4.5546913,49.480972,8.330017
34287,21497220.0,0.0,22.70517,25.48996,21.97821,22.206818,21.859558,21.741821,11.666504,12.012207,12.800018,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1522.6167,4.1918945e-05,0.0,52.252842,249.99825,21.337553,30.000002,0.090137325,40.127426,252.89487,210.90187,2.9468472,52.252842,0.1137553,4.5542316,49.48099,8.330017
34288,21497280.0,0.0,22.716766,25.576385,21.96933,22.198883,21.849274,21.732819,11.677856,11.85672,12.800415,12.800568,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1521.5496,4.1713643e-05,0.0,52.252857,249.99828,21.347742,30.000002,0.0901129,40.113163,252.89507,210.90189,2.9183733,52.252857,0.1137553,4.515286,49.481007,8.330017
34289,21497340.0,0.0,22.728485,25.663513,21.960358,22.19101,21.838654,21.723816,11.692963,11.77652,12.80069,12.801086,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,1523.7162,4.172223e-05,0.0,52.252876,249.99829,21.358181,30.000002,0.09008785,40.098545,252.89525,210.9019,2.8772955,52.252876,0.1137553,4.448317,49.48103,8.330017
34290,21497400.0,0.0,22.740356,25.751038,21.951385,22.183167,21.827911,21.714844,11.69989,11.734955,12.800537,12.800873,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,1525.6127,4.1743984e-05,0.0,52.252895,249.99829,21.368822,30.000002,0.09006231,40.08365,252.89545,210.9019,2.8590086,52.252895,0.1137553,4.4177194,49.481045,8.330017
34291,21497460.0,0.0,22.75232,25.838806,21.942627,22.175537,21.81726,21.706238,11.701416,11.71936,12.800232,12.8003845,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,1527.2848,4.1770087e-05,0.0,52.252914,249.99834,21.37786,30.000002,0.09004061,40.071,252.89561,210.90193,2.855369,52.252914,0.1137553,4.4121585,49.48106,8.330017
34292,21497520.0,0.0,22.764465,25.926575,21.933899,22.167969,21.80664,21.697662,11.701904,11.71109,12.80011,12.80014,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1528.9116,4.1794614e-05,0.0,52.25293,249.99837,21.387594,30.000002,0.09001722,40.057365,252.8958,210.90195,2.8541691,52.25293,0.11375531,4.410781,49.48108,8.330017
34293,21497580.0,0.0,22.776611,26.01413,21.925201,22.16043,21.79602,21.689117,11.702148,11.706909,12.800049,12.800049,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1530.541,4.1820243e-05,0.0,52.25295,249.99838,21.397274,30.000002,0.08999395,40.043816,252.89597,210.90195,2.8535826,52.25295,0.11375531,4.4100122,49.4811,8.330017
34294,21497640.0,0.0,22.788635,26.101227,21.916565,22.152954,21.785461,21.680603,11.702209,11.7048645,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1532.1553,4.1846066e-05,0.0,52.25296,249.99843,21.40589,30.000002,0.08997324,40.031754,252.89615,210.902,2.8533165,52.25296,0.11375532,4.409639,49.481113,8.330017
34295,21497700.0,0.0,22.800629,26.187683,21.907959,22.145538,21.774933,21.67212,11.70224,11.703888,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1533.761,4.1871754e-05,0.0,52.25298,249.99846,21.415075,30.000002,0.08995113,40.01889,252.89632,210.902,2.853173,52.25298,0.11375532,4.409433,49.481125,8.330017
34296,21497760.0,0.0,22.813324,26.273285,21.90036,22.138306,21.767548,21.66397,11.7022705,12.631439,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1535.425,4.1897652e-05,0.0,52.252995,249.99847,21.42435,30.000002,0.089928806,40.00591,252.89648,210.90201,2.853007,52.252995,0.11375532,4.4091997,49.481144,8.330017
34297,21497820.0,0.0,22.825775,26.357788,21.89273,22.131165,21.759644,21.655823,11.702301,12.208832,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1537.1014,4.1924428e-05,0.0,52.253006,249.99847,21.433594,30.000002,0.089906536,39.99297,252.89665,210.90201,2.852751,52.253006,0.11375532,4.408803,49.48116,8.330017
34298,21497880.0,0.0,22.837708,26.440979,21.884827,22.124023,21.75064,21.647736,11.702301,11.988586,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1538.715,4.1950734e-05,0.0,52.253025,249.9985,21.442152,30.000002,0.08988591,39.980988,252.8968,210.90202,2.8526661,52.253025,0.11375532,4.4086585,49.481174,8.330017
34299,21497940.0,0.0,22.849335,26.522675,21.8768,22.116943,21.74118,21.639648,11.7022705,11.8591,12.800018,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1540.2817,4.197623e-05,0.0,52.253044,249.9985,21.45159,30.000002,0.08986316,39.967773,252.89697,210.90202,2.852682,52.253044,0.11375532,4.408682,49.481194,8.330017
34300,21498000.0,0.0,22.860504,26.6026,21.868713,22.109894,21.731415,21.631622,11.702179,11.787384,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1541.7881,4.200085e-05,0.0,52.253056,249.99852,21.460176,30.000002,0.089842446,39.955753,252.89714,210.90202,2.8527493,52.253056,0.11375532,4.4087863,49.48121,8.330017
34301,21498060.0,0.0,22.87146,26.680573,21.86081,22.103088,21.72171,21.623901,11.702118,11.748444,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1543.2532,4.202459e-05,0.0,52.253075,249.99854,21.468699,30.000002,0.089821875,39.94382,252.8973,210.90204,2.852831,52.253075,0.11375532,4.408916,49.48122,8.330017
34302,21498120.0,0.0,22.881989,26.756378,21.852905,22.096313,21.711914,21.61618,11.702057,11.726868,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1544.67,4.2047606e-05,0.0,52.253086,249.99857,21.47719,30.000002,0.08980138,39.93193,252.89745,210.90205,2.8528926,52.253086,0.11375534,4.4090133,49.481236,8.330017
34303,21498180.0,0.0,22.892029,26.829773,21.845062,22.0896,21.702118,21.60852,11.701965,11.715515,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1546.0209,4.2069703e-05,0.0,52.253105,249.99858,21.48543,30.000002,0.08978147,39.9204,252.8976,210.90207,2.852979,52.253105,0.11375534,4.409142,49.48125,8.330017
34304,21498240.0,0.0,22.901672,26.900574,21.83722,22.082886,21.692322,21.60086,11.701874,11.708893,12.800018,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1547.312,4.209076e-05,0.0,52.253117,249.99858,21.494299,30.000002,0.08976004,39.90798,252.89777,210.90205,2.853088,52.253117,0.11375532,4.4093103,49.481266,8.330017
34305,21498300.0,0.0,22.910675,26.968506,21.829407,22.076233,21.682556,21.593231,11.701782,11.705261,12.800018,12.799988,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1548.5258,4.2110696e-05,0.0,52.25313,249.9986,21.502428,30.000002,0.08974039,39.896603,252.89792,210.90207,2.8532178,52.25313,0.11375534,4.4095106,49.48128,8.330017
34306,21498360.0,0.0,22.919159,27.033417,21.8219,22.069885,21.673248,21.585938,11.701691,12.387054,12.800018,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1549.6593,4.2129268e-05,25.245445,52.253143,249.99867,21.509209,30.000002,0.089724004,39.887108,252.89806,210.90211,2.8533745,52.253143,0.113755345,4.409752,49.481293,8.330017
34307,21498420.0,0.0,22.927887,27.095062,21.8154,22.063568,21.667267,21.578644,11.70163,12.475372,12.800018,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1550.807,4.2147352e-05,0.0,52.25316,249.99867,21.517172,30.000002,0.08970473,39.875957,252.89821,210.90211,2.8534448,52.25316,0.113755345,4.409876,49.481308,8.330017
34308,21498480.0,0.0,22.935638,27.153229,21.808502,22.057281,21.659729,21.57138,11.701569,12.124023,12.800018,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1551.86,4.2164866e-05,0.0,52.25317,249.99869,21.52508,30.000002,0.08968558,39.864887,252.89835,210.90213,2.8534925,52.25317,0.113755345,4.409933,49.48132,8.330017
34309,21498540.0,0.0,22.942383,27.207703,21.801361,22.051025,21.651337,21.564148,11.701447,11.930908,12.799988,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1552.7843,4.2180593e-05,0.0,52.253185,249.99869,21.532866,30.000002,0.08966673,39.85399,252.89848,210.90213,2.8537073,52.253185,0.113755345,4.4102545,49.481335,8.330017
34310,21498600.0,0.0,22.948303,27.25821,21.794159,22.04483,21.642517,21.556946,11.701294,11.821594,12.799988,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1553.5864,4.219433e-05,0.0,52.253197,249.9987,21.540628,30.000002,0.08964793,39.84312,252.89864,210.90213,2.8540044,52.253197,0.113755345,4.410714,49.481346,8.330017
34311,21498660.0,0.0,22.9534,27.304626,21.78711,22.03891,21.633606,21.550018,11.701111,11.766571,12.799988,12.799988,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1554.2721,4.2206106e-05,0.0,52.253212,249.99873,21.547804,30.000002,0.08963054,39.833076,252.89877,210.90215,2.8543372,52.253212,0.113755345,4.4112315,49.48136,8.330017
34312,21498720.0,0.0,22.957642,27.34665,21.78006,22.03305,21.624573,21.543121,11.700958,11.736603,12.799988,12.799988,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1554.8456,4.2216077e-05,0.0,52.253223,249.99875,21.555107,30.000002,0.08961283,39.822845,252.89891,210.90216,2.854655,52.253223,0.113755345,4.4117255,49.481373,8.330017
34313,21498780.0,0.0,22.960938,27.384125,21.77301,22.027222,21.615509,21.536255,11.700806,11.7196045,12.799988,12.799988,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1555.2966,4.2224146e-05,0.0,52.253235,249.99875,21.562567,30.000002,0.089594744,39.81241,252.89905,210.90216,2.854983,52.253235,0.113755345,4.412231,49.481384,8.330017
34314,21498840.0,0.0,22.963287,27.41681,21.765991,22.021423,21.606415,21.529419,11.700623,11.709991,12.799988,12.799988,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1555.6158,4.223017e-05,0.0,52.253254,249.99876,21.570068,30.000002,0.08957654,39.801903,252.89919,210.90216,2.8553376,52.253254,0.113755345,4.4127765,49.4814,8.330017
34315,21498900.0,0.0,22.964417,27.444458,21.758972,22.015656,21.597351,21.522614,11.700439,11.705902,12.799988,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1555.7717,4.22337e-05,0.0,52.253258,249.99883,21.576006,30.000002,0.08956214,39.793594,252.8993,210.9022,2.8557372,52.253258,0.11375536,4.413391,49.48141,8.330017
34316,21498960.0,0.0,22.964844,27.466888,21.752258,22.010193,21.588501,21.516052,11.700256,11.703369,12.799988,12.799988,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1555.8279,4.223538e-05,0.0,52.25327,249.99881,21.583397,30.000002,0.089544185,39.78324,252.89943,210.90219,2.8561332,52.25327,0.11375536,4.4140077,49.481422,8.330017
34317,21499020.0,0.0,22.964325,27.483887,21.74591,22.00476,21.581207,21.509552,11.700073,12.881805,12.799988,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1555.7522,4.2234973e-05,0.0,52.25328,249.99884,21.589815,30.000002,0.0895286,39.774258,252.89957,210.90222,2.856527,52.25328,0.113755375,4.414614,49.481434,8.330017
34318,21499080.0,0.0,22.963074,27.495209,21.740112,21.99936,21.575378,21.503052,11.69989,12.343872,12.799988,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1555.5828,4.223286e-05,0.0,52.253296,249.99886,21.596628,30.000002,0.08951205,39.76472,252.89969,210.90222,2.856864,52.253296,0.11375536,4.415143,49.481445,8.330017
34319,21499140.0,0.0,22.960327,27.500671,21.733948,21.993988,21.568207,21.496582,11.699707,12.052216,12.799988,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1555.233,4.222861e-05,0.0,52.253307,249.99886,21.60345,30.000002,0.089495465,39.75517,252.89981,210.90222,2.8572593,52.253307,0.11375536,4.415737,49.481457,8.330017
34320,21499200.0,0.0,22.956085,27.5,21.72757,21.988617,21.560333,21.490112,11.699493,11.892883,12.799988,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1554.6837,4.2221338e-05,0.0,52.25332,249.99887,21.609947,30.000002,0.08947968,39.746075,252.89993,210.90224,2.8578055,52.25332,0.113755375,4.4165754,49.48147,8.330017
34321,21499260.0,0.0,22.950958,27.49591,21.7211,21.983093,21.552246,21.483795,11.699249,11.804413,12.799988,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1553.9828,4.221109e-05,0.0,52.25333,249.99889,21.616497,30.000002,0.08946374,39.736904,252.90005,210.90224,2.8583932,52.25333,0.11375536,4.41749,49.48148,8.330017
34322,21499320.0,0.0,22.945679,27.49115,21.71457,21.9776,21.543976,21.477478,11.699036,11.755463,12.799988,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1553.2294,4.2199044e-05,0.0,52.25334,249.9989,21.622887,30.000002,0.0894482,39.72796,252.90018,210.90225,2.8588235,52.25334,0.113755375,4.4181757,49.48149,8.330017
34323,21499380.0,0.0,22.940216,27.485748,21.708069,21.972107,21.535583,21.471191,11.698944,11.72934,12.799988,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1552.4489,4.2186166e-05,0.0,52.253353,249.99892,21.629232,30.000002,0.089432746,39.719074,252.9003,210.90225,2.8590517,52.253353,0.113755375,4.418539,49.481503,8.330017
34324,21499440.0,0.0,22.9346,27.479706,21.701538,21.966675,21.527191,21.464935,11.698883,11.715424,12.799988,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1551.6462,4.2172836e-05,0.0,52.253365,249.99893,21.635284,30.000002,0.08941802,39.7106,252.9004,210.90227,2.859154,52.253365,0.113755375,4.4186954,49.481514,8.330017
34325,21499500.0,0.0,22.928925,27.473053,21.695038,21.961243,21.518768,21.45868,11.698822,11.707367,12.800018,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1550.8352,4.2159212e-05,0.0,52.253372,249.99893,21.641884,30.000002,0.08940194,39.701363,252.90053,210.90227,2.8592002,52.253372,0.113755375,4.418767,49.48152,8.330017
34326,21499560.0,0.0,22.922943,27.465729,21.688568,21.955627,21.51056,21.452545,11.6987915,11.703735,12.800018,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1549.9894,4.2145188e-05,0.0,52.253384,249.99898,21.646965,30.000002,0.08938957,39.69425,252.90063,210.9023,2.859224,52.253384,0.11375538,4.418801,49.481537,8.330017
34327,21499620.0,0.0,22.916931,27.457794,21.682068,21.950043,21.50235,21.446442,11.698761,11.70166,12.800018,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1549.1333,4.2130847e-05,0.0,52.253395,249.999,21.652864,30.000002,0.0893752,39.685993,252.90076,210.9023,2.859243,52.253395,0.11375538,4.41883,49.481544,8.330017
34328,21499680.0,0.0,22.911346,27.449188,21.67633,21.944489,21.496826,21.440369,11.698761,12.677826,12.800018,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1548.3082,4.2116408e-05,0.0,52.253403,249.999,21.658785,30.000002,0.089360766,39.677704,252.90086,210.9023,2.8592257,52.253403,0.11375538,4.418812,49.481552,8.330017
34329,21499740.0,0.0,22.90567,27.440002,21.670624,21.938934,21.49112,21.434265,11.6987915,12.231903,12.800018,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1547.5034,4.2102703e-05,0.0,52.253414,249.99901,21.664652,30.000002,0.08934646,39.669487,252.90097,210.90231,2.8590827,52.253414,0.11375538,4.4185905,49.481564,8.330017
34330,21499800.0,0.0,22.899597,27.430145,21.664612,21.933441,21.484344,21.428223,11.6987915,11.988831,12.800018,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1546.6543,4.2088748e-05,0.0,52.253426,249.99902,21.67039,30.000002,0.08933246,39.661453,252.90108,210.90231,2.8590417,52.253426,0.11375538,4.4185123,49.481575,8.330017
34331,21499860.0,0.0,22.893219,27.419708,21.658386,21.927734,21.477081,21.422272,11.698761,11.856232,12.800018,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1545.7615,4.2074105e-05,0.0,52.25343,249.99902,21.676086,30.000002,0.089318566,39.65348,252.90118,210.90231,2.8590965,52.25343,0.11375538,4.418596,49.481583,8.330017
34332,21499920.0,0.0,22.886658,27.40863,21.65213,21.922089,21.469543,21.41632,11.6987,11.782959,12.800018,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1544.8383,4.205887e-05,0.0,52.253445,249.99904,21.68163,30.000002,0.08930504,39.64572,252.90129,210.90233,2.8591688,52.253445,0.11375538,4.4187107,49.481594,8.330017
34333,21499980.0,0.0,22.879913,27.396912,21.645813,21.916443,21.461823,21.4104,11.698669,11.744446,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1543.8864,4.2043124e-05,0.0,52.253456,249.99905,21.687027,30.000002,0.08929186,39.63816,252.90138,210.90233,2.8592365,52.253456,0.11375538,4.4188166,49.4816,8.330017
