,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34334,21500040.0,0.0,22.873016,27.384613,21.639526,21.910828,21.45404,21.40451,11.698608,11.723114,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1542.9177,4.2027015e-05,0.0,52.25346,249.99907,21.692429,30.000002,0.08927867,39.630596,252.90149,210.90234,2.8592827,52.25346,0.11375538,4.4188905,49.481613,8.330017
34335,21500100.0,0.0,22.866028,27.371674,21.63324,21.905243,21.446228,21.39862,11.698578,11.711792,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1541.9299,4.201059e-05,0.0,52.25347,249.99908,21.697786,30.000002,0.08926559,39.6231,252.9016,210.90234,2.8593123,52.25347,0.11375538,4.4189363,49.48162,8.330017
34336,21500160.0,0.0,22.858826,27.358154,21.626923,21.899475,21.438568,21.392853,11.698547,11.7057495,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1540.9191,4.1993822e-05,0.0,52.25348,249.9991,21.702894,30.000002,0.08925311,39.615948,252.90169,210.90236,2.8593433,52.25348,0.11375538,4.4189835,49.48163,8.330017
34337,21500220.0,0.0,22.851593,27.343994,21.620636,21.893738,21.430939,21.387054,11.698517,11.70224,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585678,250.0,11.700012,0.0,0.0,0.0,1539.8983,4.197678e-05,0.0,52.25349,249.99908,21.708466,30.000002,0.08923949,39.608147,252.9018,210.90236,2.8593655,52.25349,0.11375538,4.4190187,49.48164,8.330017
34338,21500280.0,0.0,22.844177,27.329254,21.61438,21.888062,21.42334,21.381317,11.698517,11.810913,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1538.8585,4.1959476e-05,51.327187,52.253498,249.9991,21.713491,30.000002,0.089227214,39.601112,252.90189,210.90236,2.8593807,52.253498,0.1137554,4.4190426,49.481647,8.330017
34339,21500340.0,0.0,22.83731,27.313904,21.6091,21.882385,21.419281,21.37558,11.698517,12.529755,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1537.8617,4.194221e-05,0.0,52.2535,249.99915,21.717884,30.000002,0.08921648,39.594963,252.90198,210.90239,2.859345,52.2535,0.1137554,4.418998,49.481655,8.330017
34340,21500400.0,0.0,22.83014,27.297974,21.603516,21.87674,21.413757,21.369873,11.698517,12.152954,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1536.8616,4.1925476e-05,0.0,52.253513,249.99915,21.722946,30.000002,0.08920409,39.58787,252.90207,210.90239,2.8592284,52.253513,0.1137554,4.418811,49.481663,8.330017
34341,21500460.0,0.0,22.822601,27.281433,21.597626,21.87091,21.40747,21.364258,11.698517,11.945251,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1535.8154,4.1908326e-05,0.0,52.25352,249.99916,21.7279,30.000002,0.08919198,39.58094,252.90216,210.90239,2.859225,52.25352,0.1137554,4.4187946,49.48167,8.330017
34342,21500520.0,0.0,22.81482,27.264282,21.591583,21.865143,21.400635,21.358643,11.698486,11.8324585,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1534.7299,4.18905e-05,0.0,52.253532,249.99916,21.732668,30.000002,0.08918031,39.574265,252.90225,210.9024,2.8592973,52.253532,0.1137554,4.4189067,49.48168,8.330017
34343,21500580.0,0.0,22.806854,27.246552,21.58551,21.859375,21.393585,21.353027,11.698425,11.770111,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1533.618,4.1872147e-05,0.0,52.25354,249.99918,21.737429,30.000002,0.08916866,39.5676,252.90234,210.9024,2.8593736,52.25354,0.1137554,4.419028,49.48169,8.330017
34344,21500640.0,0.0,22.798737,27.228241,21.579407,21.853638,21.386383,21.347473,11.698395,11.736969,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1532.4829,4.1853364e-05,0.0,52.253544,249.99919,21.742144,30.000002,0.08915711,39.560997,252.90244,210.9024,2.8594363,52.253544,0.1137554,4.4191265,49.481697,8.330017
34345,21500700.0,0.0,22.790436,27.20935,21.573303,21.847961,21.37912,21.341919,11.698364,11.71933,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1531.3253,4.1834188e-05,0.0,52.253555,249.9992,21.746643,30.000002,0.0891461,39.5547,252.90253,210.90242,2.85949,52.253555,0.1137554,4.4192095,49.481705,8.330017
34346,21500760.0,0.0,22.782043,27.18985,21.5672,21.842072,21.371979,21.336426,11.698334,11.709717,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1530.1501,4.181469e-05,0.0,52.253563,249.9992,21.75116,30.000002,0.089135036,39.548378,252.9026,210.90242,2.8595307,52.253563,0.1137554,4.4192734,49.481712,8.330017
34347,21500820.0,0.0,22.77356,27.1698,21.561096,21.836243,21.364838,21.330963,11.698303,11.704163,12.800018,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1528.9624,4.1794923e-05,0.0,52.253567,249.9992,21.755999,30.000002,0.08912318,39.541603,252.9027,210.90242,2.8595603,52.253567,0.1137554,4.419319,49.48172,8.330017
34348,21500880.0,0.0,22.764832,27.14914,21.555023,21.830444,21.357697,21.325531,11.698273,11.701691,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1527.7465,4.177479e-05,0.0,52.25358,249.99925,21.759722,30.000002,0.08911407,39.53639,252.90277,210.90245,2.8595922,52.25358,0.11375541,4.419368,49.481728,8.330017
34349,21500940.0,0.0,22.756256,27.12793,21.549225,21.824707,21.351654,21.32013,11.698242,12.958496,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1526.5322,4.175436e-05,0.0,52.253586,249.99925,21.764084,30.000002,0.08910338,39.530285,252.90286,210.90245,2.859614,52.253586,0.11375541,4.4194026,49.481735,8.330017
34350,21501000.0,0.0,22.748108,27.10614,21.544128,21.81897,21.347778,21.314697,11.698273,12.402008,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1525.3777,4.1734504e-05,0.0,52.253593,249.99925,21.768389,30.000002,0.08909282,39.524254,252.90294,210.90245,2.859521,52.253593,0.11375541,4.4192734,49.48174,8.330017
34351,21501060.0,0.0,22.73944,27.08377,21.538574,21.81305,21.34253,21.309387,11.698273,12.090729,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1524.1852,4.1714848e-05,0.0,52.253597,249.99927,21.77252,30.000002,0.089082696,39.51847,252.90302,210.90247,2.8594477,52.253597,0.11375541,4.4191437,49.48175,8.330017
34352,21501120.0,0.0,22.73056,27.060852,21.532837,21.80719,21.336517,21.304047,11.698242,11.915436,12.800018,12.800018,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1522.9523,4.169458e-05,0.0,52.253605,249.99927,21.776949,30.000002,0.08907183,39.51227,252.9031,210.90245,2.8594868,52.253605,0.11375541,4.419199,49.481754,8.330017
34353,21501180.0,0.0,22.721436,27.037384,21.527008,21.801361,21.33014,21.298767,11.698212,11.814423,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1521.6871,4.167375e-05,0.0,52.253616,249.99928,21.78109,30.000002,0.08906167,39.506474,252.90318,210.90247,2.8595626,52.253616,0.11375541,4.4193172,49.481766,8.330017
34354,21501240.0,0.0,22.712128,27.013336,21.521118,21.795532,21.323517,21.293488,11.698151,11.7612915,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1520.392,4.1652376e-05,0.0,52.25362,249.99928,21.785093,30.000002,0.08905185,39.50087,252.90326,210.90247,2.8596494,52.25362,0.11375541,4.4194536,49.48177,8.330017
34355,21501300.0,0.0,22.702667,26.988708,21.515198,21.789764,21.316772,21.288208,11.69812,11.731903,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1519.079,4.1630603e-05,0.0,52.253628,249.9993,21.789093,30.000002,0.08904204,39.49527,252.90334,210.90248,2.8597171,52.253628,0.11375541,4.419561,49.481777,8.330017
34356,21501360.0,0.0,22.693054,26.963562,21.509277,21.783844,21.31009,21.28302,11.69809,11.716461,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1517.743,4.1608477e-05,0.0,52.253635,249.99931,21.792992,30.000002,0.08903247,39.48981,252.90341,210.90248,2.859772,52.253635,0.11375541,4.4196453,49.481785,8.330017
34357,21501420.0,0.0,22.68335,26.937836,21.503357,21.777954,21.303375,21.277832,11.698059,11.708069,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1516.3905,4.1586012e-05,0.0,52.25364,249.99931,21.79686,30.000002,0.08902298,39.484398,252.90349,210.90248,2.8598206,52.25364,0.11375541,4.419721,49.481792,8.330017
34358,21501480.0,0.0,22.673553,26.91156,21.497467,21.772095,21.296661,21.272675,11.698029,11.703186,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1515.0262,4.15633e-05,0.0,52.253647,249.99931,21.801003,30.000002,0.0890128,39.478596,252.90356,210.90248,2.859856,52.253647,0.11375541,4.4197764,49.481796,8.330017
34359,21501540.0,0.0,22.663605,26.884766,21.491577,21.766266,21.289978,21.267517,11.697998,11.700531,12.800018,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1513.645,4.1540337e-05,0.0,52.25366,249.99933,21.804792,30.000002,0.089003496,39.47329,252.90363,210.9025,2.8598855,52.25366,0.11375541,4.4198217,49.481804,8.330017
34360,21501600.0,0.0,22.6539,26.857391,21.486267,21.760468,21.28543,21.26239,11.697998,12.772034,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1512.2723,4.1517098e-05,0.0,52.25366,249.99936,21.807972,30.000002,0.088995695,39.46884,252.9037,210.90251,2.8599155,52.25366,0.11375542,4.419871,49.481808,8.330017
34361,21501660.0,0.0,22.644318,26.829498,21.48117,21.754517,21.281555,21.257324,11.698029,12.282318,12.800018,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1510.9386,4.14945e-05,0.0,52.253662,249.99936,21.811699,30.000002,0.08898653,39.46362,252.90376,210.90251,2.859808,52.253662,0.11375542,4.4197135,49.481815,8.330017
34362,21501720.0,0.0,22.634369,26.801056,21.475769,21.748627,21.27649,21.252289,11.698029,12.016296,12.800018,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1509.5677,4.147188e-05,0.0,52.25367,249.99937,21.815418,30.000002,0.088977404,39.458416,252.90384,210.90251,2.8597615,52.25367,0.11375542,4.4196258,49.48182,8.330017
34363,21501780.0,0.0,22.624146,26.772095,21.470184,21.742767,21.270752,21.247253,11.697998,11.870819,12.800018,12.800018,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1508.1553,4.1448617e-05,0.0,52.25368,249.99937,21.81899,30.000002,0.08896862,39.453415,252.9039,210.90251,2.8598254,52.25368,0.11375542,4.419721,49.481827,8.330017
34364,21501840.0,0.0,22.613739,26.742584,21.464508,21.736908,21.26471,21.242249,11.697937,11.790405,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1506.7145,4.142479e-05,0.0,52.25369,249.99939,21.822517,30.000002,0.088959955,39.448475,252.90398,210.90253,2.859913,52.25369,0.11375542,4.41986,49.481834,8.330017
34365,21501900.0,0.0,22.60315,26.712524,21.458801,21.73111,21.258453,21.237244,11.6979065,11.74765,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1505.25,4.140051e-05,0.0,52.253693,249.99939,21.826021,30.000002,0.088951334,39.44357,252.90404,210.90253,2.8599935,52.253693,0.11375542,4.4199867,49.481842,8.330017
34366,21501960.0,0.0,22.592407,26.681976,21.453064,21.725159,21.252197,21.2323,11.697876,11.724915,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1503.7618,4.1375828e-05,0.0,52.253693,249.9994,21.829361,30.000002,0.088943124,39.438896,252.9041,210.90253,2.8600647,52.253693,0.11375542,4.4200974,49.481846,8.330017
34367,21502020.0,0.0,22.581573,26.650879,21.447327,21.719269,21.24588,21.227356,11.697845,11.712036,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1502.2593,4.1350817e-05,0.0,52.2537,249.9994,21.832832,30.000002,0.088934585,39.434032,252.90417,210.90254,2.8601232,52.2537,0.11375542,4.4201884,49.48185,8.330017
34368,21502080.0,0.0,22.570648,26.619263,21.44159,21.713379,21.239594,21.222473,11.697815,11.704742,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1500.742,4.1325537e-05,0.0,52.25371,249.9994,21.836353,30.000002,0.08892593,39.429108,252.90424,210.90253,2.860168,52.25371,0.11375542,4.4202585,49.481857,8.330017
34369,21502140.0,0.0,22.55951,26.587097,21.435883,21.70752,21.233276,21.21756,11.697784,11.701569,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1499.2031,4.129995e-05,0.0,52.25371,249.99942,21.839312,30.000002,0.088918656,39.424965,252.9043,210.90254,2.860212,52.25371,0.11375542,4.4203253,49.48186,8.330017
34370,21502200.0,0.0,22.54837,26.554443,21.430206,21.701721,21.22699,21.212708,11.697754,11.699738,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1497.6566,4.1274117e-05,0.0,52.253716,249.99942,21.84281,30.000002,0.08891004,39.420067,252.90436,210.90254,2.8602502,52.253716,0.11375542,4.4203854,49.48187,8.330017
34371,21502260.0,0.0,22.53769,26.52127,21.425354,21.69577,21.223969,21.207886,11.697754,12.58548,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1496.1459,4.124827e-05,0.0,52.253723,249.99945,21.845541,30.000002,0.08890332,39.41624,252.90442,210.90256,2.8602443,52.253723,0.11375542,4.420387,49.481876,8.330017
34372,21502320.0,0.0,22.526794,26.48761,21.420319,21.68988,21.220032,21.203064,11.697784,12.181915,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1494.6431,4.1223062e-05,0.0,52.25373,249.99945,21.848743,30.000002,0.08889545,39.41176,252.90448,210.90256,2.8601353,52.25373,0.11375542,4.4202137,49.481876,8.330017
34373,21502380.0,0.0,22.515564,26.4534,21.41504,21.68399,21.215088,21.198273,11.697784,11.962341,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1493.0992,4.119755e-05,0.0,52.253735,249.99947,21.851843,30.000002,0.08888781,39.40742,252.90454,210.90257,2.860136,52.253735,0.11375542,4.4202027,49.481884,8.330017
34374,21502440.0,0.0,22.50412,26.418701,21.409607,21.678131,21.209625,21.193512,11.697754,11.843414,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1491.5203,4.1171395e-05,0.0,52.253742,249.99947,21.854998,30.000002,0.08888005,39.403004,252.9046,210.90257,2.8602178,52.253742,0.11375542,4.420329,49.481888,8.330017
34375,21502500.0,0.0,22.492493,26.383484,21.404114,21.672333,21.203888,21.188751,11.697693,11.776825,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1489.9128,4.1144704e-05,0.0,52.253746,249.99947,21.857973,30.000002,0.08887272,39.398838,252.90465,210.90257,2.8603103,52.253746,0.11375542,4.4204745,49.481895,8.330017
34376,21502560.0,0.0,22.480682,26.347778,21.39856,21.666382,21.198029,21.184021,11.697662,11.740631,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1488.2826,4.1117586e-05,0.0,52.253746,249.99948,21.860916,30.000002,0.08886547,39.394714,252.90471,210.90257,2.8603926,52.253746,0.11375542,4.4206033,49.4819,8.330017
34377,21502620.0,0.0,22.46875,26.311584,21.392975,21.660492,21.192108,21.179321,11.697632,11.720642,12.800018,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1486.6345,4.10901e-05,0.0,52.253754,249.99948,21.863857,30.000002,0.08885823,39.3906,252.90477,210.90257,2.8604622,52.253754,0.113755435,4.420712,49.481903,8.330017
34378,21502680.0,0.0,22.456726,26.274872,21.38742,21.654602,21.186157,21.174652,11.697601,11.710114,12.800018,12.800018,0.0,0.032084864,0.032084864,0.0495857,250.0,11.700012,0.0,0.0,0.0,1484.969,4.1062296e-05,0.0,52.253757,249.9995,21.866709,30.000002,0.0888512,39.386604,252.90482,210.90259,2.8605218,52.253757,0.113755435,4.420804,49.48191,8.330017
34379,21502740.0,0.0,22.44461,26.237701,21.381866,21.648773,21.180206,21.169983,11.697571,11.70401,12.800018,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1483.2925,4.1034244e-05,0.0,52.253765,249.9995,21.869783,30.000002,0.08884363,39.3823,252.90488,210.90259,2.860569,52.253765,0.11375542,4.420878,49.481915,8.330017
34380,21502800.0,0.0,22.432373,26.200012,21.376343,21.642944,21.174255,21.165344,11.69754,11.700684,12.800018,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1481.6011,4.1005947e-05,0.0,52.25377,249.9995,21.872599,30.000002,0.0888367,39.378365,252.90494,210.90259,2.8606088,52.25377,0.113755435,4.4209394,49.48192,8.330017
34381,21502860.0,0.0,22.419342,26.161469,21.370117,21.636108,21.168213,21.159882,11.69751,12.836365,12.800018,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1479.8251,4.0976898e-05,3.4689448,52.253777,249.99953,21.87495,30.000002,0.088830896,39.37507,252.90498,210.9026,2.8607192,52.253777,0.113755435,4.4210997,49.481922,8.330017
34382,21502920.0,0.0,22.406738,26.121704,21.364685,21.629272,21.164917,21.15445,11.697449,12.434113,12.800018,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1478.0706,4.0947292e-05,0.0,52.253777,249.99953,21.877693,30.000002,0.088824145,39.37123,252.90504,210.9026,2.8608274,52.253777,0.113755435,4.4212813,49.48193,8.330017
34383,21502980.0,0.0,22.393555,26.08081,21.358856,21.622498,21.160095,21.149017,11.697418,12.101074,12.800018,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1476.2657,4.0917465e-05,0.0,52.253784,249.99953,21.880379,30.000002,0.088817514,39.36747,252.90509,210.9026,2.8608937,52.253784,0.113755435,4.4213753,49.48193,8.330017
34384,21503040.0,0.0,22.379944,26.038849,21.352814,21.615753,21.15448,21.143616,11.697357,11.916565,12.800018,12.799988,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1474.403,4.088674e-05,0.0,52.253788,249.99953,21.883146,30.000002,0.0888107,39.363594,252.90514,210.9026,2.8610413,52.253788,0.113755435,4.4215975,49.481937,8.330017
34385,21503100.0,0.0,22.366028,25.995789,21.34668,21.60904,21.148438,21.138245,11.697296,11.812134,12.799988,12.799988,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1472.4921,4.0855117e-05,0.0,52.253796,249.99954,21.885809,30.000002,0.08880413,39.359867,252.9052,210.9026,2.8612156,52.253796,0.113755435,4.421869,49.48194,8.330017
34386,21503160.0,0.0,22.351776,25.951782,21.340424,21.602173,21.142212,21.132904,11.697205,11.759613,12.799988,12.799988,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1470.5336,4.082265e-05,0.0,52.253796,249.99954,21.888294,30.000002,0.088797994,39.356388,252.90524,210.90262,2.8613913,52.253796,0.113755435,4.4221425,49.481945,8.330017
34387,21503220.0,0.0,22.33731,25.9068,21.334167,21.595337,21.135864,21.127594,11.697144,11.731079,12.799988,12.799988,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1468.5414,4.0789477e-05,0.0,52.2538,249.99956,21.890821,30.000002,0.08879177,39.35285,252.90529,210.90262,2.8615482,52.2538,0.113755435,4.422387,49.48195,8.330017
34388,21503280.0,0.0,22.322632,25.860931,21.327911,21.588531,21.129486,21.122284,11.6970825,11.714905,12.800018,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1466.522,4.0755756e-05,0.0,52.253807,249.99956,21.893402,30.000002,0.0887854,39.349236,252.90533,210.90262,2.8616765,52.253807,0.113755435,4.4225874,49.481956,8.330017
34389,21503340.0,0.0,22.3078,25.814209,21.321655,21.581757,21.123077,21.117004,11.697052,11.705841,12.800018,12.799988,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1464.4773,4.0721563e-05,0.0,52.253807,249.99956,21.895998,30.000002,0.088778995,39.345604,252.90538,210.90262,2.861784,52.253807,0.113755435,4.4227543,49.481956,8.330017
34390,21503400.0,0.0,22.292755,25.766693,21.31543,21.575012,21.116669,21.111755,11.696991,11.701813,12.800018,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1462.4045,4.0686882e-05,0.0,52.25381,249.99957,21.898209,30.000002,0.08877354,39.342506,252.90543,210.90263,2.8618817,52.25381,0.113755435,4.422904,49.48196,8.330017
34391,21503460.0,0.0,22.27649,25.718445,21.30783,21.566528,21.10904,21.105225,11.69693,11.6996155,12.799988,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1460.2124,4.065125e-05,0.0,52.25382,249.99959,21.900469,30.000002,0.08876797,39.339344,252.90547,210.90263,2.8620577,52.25382,0.11375545,4.423158,49.481968,8.330017
34392,21503520.0,0.0,22.260376,25.669495,21.300629,21.558105,21.103363,21.098694,11.696808,12.88855,12.799988,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1457.9768,4.061381e-05,0.0,52.25382,249.99959,21.902803,30.000002,0.0887622,39.336075,252.90552,210.90263,2.862372,52.25382,0.11375545,4.4236536,49.48197,8.330017
34393,21503580.0,0.0,22.244476,25.619934,21.293884,21.549713,21.098755,21.092224,11.696777,12.346741,12.800018,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1455.7738,4.057643e-05,0.0,52.253826,249.99959,21.905144,30.000002,0.088756435,39.332798,252.90556,210.90265,2.862455,52.253826,0.11375545,4.423803,49.48197,8.330017
34394,21503640.0,0.0,22.22815,25.569763,21.286743,21.541382,21.092804,21.085754,11.696747,12.051056,12.800018,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1453.5332,4.053895e-05,0.0,52.25383,249.9996,21.907505,30.000002,0.08875061,39.329494,252.90561,210.90265,2.8625011,52.25383,0.113755435,4.4238615,49.48198,8.330017
34395,21503700.0,0.0,22.211731,25.519043,21.279724,21.533081,21.08612,21.080658,11.696686,11.890808,14.71405,12.799988,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1451.2633,4.0500763e-05,0.0,52.25383,249.9996,21.909687,30.000002,0.088745214,39.32644,252.90565,210.90265,3.7934787,52.25383,0.11375545,4.4240365,49.481983,8.330017
34396,21503760.0,0.0,22.197083,25.467834,21.275055,21.524567,21.083038,21.08133,11.696716,16.141602,15.331909,12.800018,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1449.1399,4.046299e-05,0.0,52.253838,249.9996,21.911913,30.000002,0.08873972,39.323322,252.9057,210.90265,12.685723,52.253838,0.11375545,4.4239974,49.481983,8.330017
34397,21503820.0,0.0,22.185028,25.416199,21.273865,21.516083,21.088928,21.08432,11.69696,15.522491,16.00827,12.800018,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1447.3633,4.0429306e-05,10.014905,52.25384,249.99962,21.914125,30.000002,0.088734254,39.320225,252.90575,210.90265,13.851981,52.25384,0.11375545,4.423035,49.481987,8.330017
34398,21503880.0,0.0,22.173248,25.364166,21.273163,21.50766,21.094574,21.089233,11.697266,15.6026,16.533081,12.800018,0.0,0.03208487,0.03208487,0.049585704,250.0,11.700012,0.0,0.0,0.0,1445.7083,4.039972e-05,10.707316,52.25384,249.99962,21.916336,30.000002,0.0887288,39.317127,252.90578,210.90265,14.444349,52.25384,0.11375545,4.421744,49.481995,8.330017
34399,21503940.0,0.0,22.161774,25.311798,21.27295,21.499298,21.100586,21.09552,11.697449,15.707092,16.874054,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1444.1084,4.037172e-05,10.67444,52.25385,249.99962,21.91845,30.000002,0.08872358,39.314167,252.90582,210.90266,14.466344,52.25385,0.11375545,4.4209266,49.482,8.330017
34400,21504000.0,0.0,22.150452,25.259155,21.27301,21.490967,21.10675,21.10254,11.697571,15.712891,17.018646,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1442.5381,4.034459e-05,10.123951,52.25385,249.99963,21.920547,30.000002,0.08871839,39.31123,252.90587,210.90266,13.966616,52.25385,0.11375545,4.4204426,49.482,8.330017
34401,21504060.0,0.0,22.138763,25.206268,21.272705,21.482452,21.11203,21.1091,11.697632,15.60968,16.992065,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1440.9406,4.0317682e-05,9.407648,52.253853,249.99963,21.922642,30.000002,0.08871322,39.3083,252.9059,210.90266,13.2081585,52.253853,0.11375545,4.4202147,49.482002,8.330017
34402,21504120.0,0.0,22.1268,25.153198,21.272095,21.473999,21.11676,21.115265,11.697601,15.39743,16.807251,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1439.3035,4.0290244e-05,8.414844,52.25386,249.99963,21.924746,30.000002,0.08870803,39.305355,252.90594,210.90266,12.083164,52.25386,0.11375545,4.4202523,49.482006,8.330017
34403,21504180.0,0.0,22.11444,25.099976,21.270996,21.465576,21.120544,21.120514,11.697571,15.099426,16.493347,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1437.6154,4.026211e-05,7.3274775,52.25386,249.99963,21.926767,30.000002,0.08870304,39.302525,252.90599,210.90266,10.772844,52.25386,0.11375545,4.420419,49.48201,8.330017
34404,21504240.0,0.0,22.101562,25.046692,21.269287,21.457214,21.123169,21.124603,11.69751,14.745758,16.08545,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1435.8612,4.0233044e-05,6.246869,52.25387,249.99965,21.928783,30.000002,0.08869805,39.299706,252.90602,210.90266,9.395356,52.25387,0.11375545,4.420685,49.482014,8.330017
34405,21504300.0,0.0,22.088074,24.993378,21.266846,21.448883,21.124542,21.127228,11.697418,14.368988,15.62207,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1434.0278,4.0202776e-05,5.2628484,52.25387,249.99966,21.930595,30.000002,0.088693574,39.297165,252.90607,210.90268,8.062957,52.25387,0.11375545,4.4210496,49.482018,8.330017
34406,21504360.0,0.0,22.073578,24.940063,21.263092,21.440369,21.12387,21.127533,11.697296,14.034637,15.176239,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1432.0729,4.017085e-05,4.69961,52.253872,249.99966,21.932545,30.000002,0.08868875,39.294437,252.9061,210.90268,7.1282887,52.253872,0.11375545,4.4215336,49.48202,8.330017
34407,21504420.0,0.0,22.058594,24.88684,21.258698,21.431885,21.122223,21.126556,11.697144,13.75882,14.776855,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1430.0336,4.013721e-05,4.2898726,52.253872,249.99966,21.934595,30.000002,0.08868369,39.291565,252.90613,210.90268,6.360446,52.253872,0.11375545,4.4221053,49.482025,8.330017
34408,21504480.0,0.0,22.043182,24.83371,21.253754,21.423462,21.119751,21.12439,11.6970215,13.55719,14.447296,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1427.9255,4.01021e-05,4.1363735,52.25388,249.99966,21.936407,30.000002,0.08867921,39.289032,252.90617,210.90268,5.8836503,52.25388,0.11375545,4.422639,49.482025,8.330017
34409,21504540.0,0.0,22.027527,24.780762,21.248444,21.4151,21.11679,21.121399,11.696899,13.441559,14.211243,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1425.7769,4.0066025e-05,4.2276525,52.25388,249.99966,21.938324,30.000002,0.08867446,39.286346,252.9062,210.90268,5.714017,52.25388,0.11375545,4.4230504,49.48203,8.330017
34410,21504600.0,0.0,22.01178,24.728027,21.24292,21.406738,21.113678,21.117859,11.696838,13.411743,14.077362,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1423.6068,4.0029332e-05,4.5274796,52.253883,249.99966,21.940262,30.000002,0.08866967,39.283634,252.90625,210.90268,5.8311114,52.253883,0.11375545,4.4233418,49.482033,8.330017
34411,21504660.0,0.0,21.995758,24.675568,21.23706,21.398254,21.110168,21.113617,11.696777,13.478241,14.0598755,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1421.404,3.999207e-05,5.1266155,52.253883,249.99968,21.94187,30.000002,0.08866571,39.281384,252.90628,210.9027,6.3284526,52.253883,0.11375545,4.4235415,49.482037,8.330017
34412,21504720.0,0.0,21.97995,24.623444,21.231323,21.38977,21.107056,21.109589,11.696747,13.622345,14.14859,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1419.2124,3.9954557e-05,5.8076134,52.25389,249.99968,21.943695,30.000002,0.088661194,39.278828,252.90631,210.9027,7.001334,52.25389,0.11375545,4.4236703,49.48204,8.330017
34413,21504780.0,0.0,21.964478,24.571686,21.225952,21.381348,21.104614,21.106049,11.696747,13.82135,14.323486,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1417.0593,3.991737e-05,6.530257,52.253895,249.99968,21.945566,30.000002,0.08865656,39.276207,252.90634,210.9027,7.802529,52.253895,0.11375545,4.423655,49.48204,8.330017
34414,21504840.0,0.0,21.949371,24.520355,21.220947,21.372986,21.102875,21.10315,11.696777,14.06192,14.57132,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1414.953,3.9880735e-05,7.258263,52.253895,249.9997,21.947147,30.000002,0.088652655,39.273994,252.90637,210.9027,8.689181,52.253895,0.11375545,4.423496,49.482044,8.330017
34415,21504900.0,0.0,21.934784,24.469482,21.216492,21.364655,21.10202,21.101135,11.696869,14.314514,14.861084,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1412.9138,3.984507e-05,7.911971,52.253895,249.99971,21.948729,30.000002,0.088648744,39.27178,252.90642,210.90271,9.563468,52.253895,0.11375546,4.4232154,49.482048,8.330017
34416,21504960.0,0.0,21.920624,24.419128,21.212402,21.35614,21.101807,21.100006,11.69693,14.565643,15.173553,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1410.9352,3.9810493e-05,8.516134,52.253902,249.99971,21.950441,30.000002,0.088644505,39.269382,252.90645,210.90271,10.409129,52.253902,0.11375545,4.4228716,49.48205,8.330017
34417,21505020.0,0.0,21.906952,24.369354,21.208801,21.347717,21.102386,21.099823,11.6970215,14.792053,15.477661,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1409.0215,3.977688e-05,8.945589,52.253902,249.99971,21.95217,30.000002,0.08864023,39.26696,252.90648,210.90271,11.103379,52.253902,0.11375545,4.422517,49.48205,8.330017
34418,21505080.0,0.0,21.893768,24.32022,21.205658,21.339294,21.103638,21.100555,11.697113,14.974884,15.748108,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1407.1774,3.9744424e-05,9.200544,52.253906,249.99971,21.953846,30.000002,0.088636085,39.264618,252.90651,210.90271,11.616078,52.253906,0.11375545,4.422129,49.482056,8.330017
34419,21505140.0,0.0,21.881042,24.271759,21.202911,21.330963,21.105377,21.10202,11.697235,15.103851,15.967255,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1405.397,3.97131e-05,9.279427,52.253906,249.99971,21.955544,30.000002,0.08863188,39.262238,252.90654,210.90271,11.926231,52.253906,0.11375545,4.4217315,49.48206,8.330017
34420,21505200.0,0.0,21.868713,24.22403,21.20047,21.322632,21.107483,21.104156,11.697327,15.1753235,16.127045,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1403.6732,3.9682825e-05,9.188245,52.253914,249.99973,21.956987,30.000002,0.08862831,39.260216,252.90657,210.90271,12.029565,52.253914,0.11375545,4.4213467,49.482063,8.330017
34421,21505260.0,0.0,21.856445,24.177063,21.197937,21.314178,21.109314,21.106384,11.697388,15.195374,16.220398,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1401.9778,3.9653376e-05,9.068743,52.253914,249.99973,21.958437,30.000002,0.08862472,39.258186,252.9066,210.90271,12.018991,52.253914,0.11375546,4.421042,49.482067,8.330017
34422,21505320.0,0.0,21.844421,24.13092,21.195435,21.305786,21.111115,21.108734,11.697449,15.17215,16.253235,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1400.3068,3.9624316e-05,8.807629,52.25392,249.99973,21.96009,30.000002,0.08862063,39.25587,252.90663,210.90271,11.815113,52.25392,0.11375545,4.420827,49.482067,8.330017
34423,21505380.0,0.0,21.83255,24.085693,21.192932,21.297394,21.112762,21.111084,11.697479,15.108429,16.22528,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1398.6597,3.9595685e-05,8.47672,52.25392,249.99973,21.961597,30.000002,0.08861691,39.253765,252.90666,210.90271,11.478229,52.25392,0.11375546,4.4206514,49.482067,8.330017
34424,21505440.0,0.0,21.8208,24.041351,21.190277,21.289093,21.114075,21.11322,11.69751,15.014496,16.144684,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1397.0306,3.9567418e-05,8.115131,52.25392,249.99973,21.963219,30.000002,0.088612884,39.251495,252.9067,210.90271,11.051731,52.25392,0.11375545,4.4205,49.48207,8.330017
34425,21505500.0,0.0,21.809082,23.998016,21.18747,21.280792,21.115051,21.11499,11.69754,14.899689,16.021637,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1395.4125,3.9539424e-05,7.750735,52.253925,249.99974,21.96445,30.000002,0.08860984,39.249767,252.90672,210.90273,10.571788,52.253925,0.11375546,4.42038,49.482075,8.330017
34426,21505560.0,0.0,21.79721,23.955719,21.184113,21.2724,21.115143,21.115875,11.697571,14.789001,15.880737,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1393.7804,3.9511473e-05,7.5519547,52.253925,249.99974,21.965961,30.000002,0.088606104,39.247658,252.90674,210.90273,10.209511,52.253925,0.11375546,4.4203334,49.48208,8.330017
34427,21505620.0,0.0,21.7854,23.91449,21.180542,21.264038,21.114899,21.116333,11.69754,14.690674,15.736694,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1392.1481,3.948335e-05,7.365486,52.253933,249.99974,21.967503,30.000002,0.08860228,39.245495,252.90677,210.90273,9.840132,52.253933,0.11375546,4.420351,49.48208,8.330017
34428,21505680.0,0.0,21.773682,23.87439,21.176758,21.255707,21.11438,21.116302,11.69754,14.610779,15.599365,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1390.5248,3.9455263e-05,7.2530246,52.253933,249.99974,21.968933,30.000002,0.08859874,39.243496,252.9068,210.90273,9.537801,52.253933,0.11375546,4.420353,49.48208,8.330017
34429,21505740.0,0.0,21.762054,23.83548,21.172821,21.247437,21.113586,21.115875,11.697571,14.553467,15.477203,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1388.9154,3.942733e-05,7.2181873,52.253933,249.99976,21.970268,30.000002,0.088595435,39.241623,252.90683,210.90273,9.31884,52.253933,0.11375546,4.420314,49.482082,8.330017
34430,21505800.0,0.0,21.75064,23.79779,21.168762,21.239227,21.112701,21.115112,11.697571,14.5224,15.381317,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1387.3301,3.939971e-05,7.255497,52.253937,249.99976,21.971754,30.000002,0.088591754,39.239544,252.90686,210.90273,9.196627,52.253937,0.11375546,4.4202304,49.482086,8.330017
34431,21505860.0,0.0,21.739258,23.761383,21.164398,21.230865,21.11139,21.113739,11.697601,14.52948,15.326935,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1385.754,3.937237e-05,7.4600077,52.253937,249.99976,21.972973,30.000002,0.088588744,39.23784,252.90688,210.90274,9.275005,52.253937,0.11375546,4.4201264,49.48209,8.330017
34432,21505920.0,0.0,21.72815,23.726349,21.160004,21.222565,21.110199,21.112274,11.697632,14.568329,15.31369,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1384.2072,3.9345297e-05,7.6888604,52.253944,249.99976,21.974329,30.000002,0.088585384,39.23594,252.9069,210.90274,9.420642,52.253944,0.11375546,4.4200296,49.48209,8.330017
34433,21505980.0,0.0,21.717438,23.692657,21.155731,21.214325,21.109192,21.11084,11.697662,14.630585,15.337402,12.800018,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1382.7076,3.9318853e-05,7.942308,52.253944,249.99976,21.975752,30.000002,0.08858185,39.233948,252.90694,210.90274,9.638267,52.253944,0.11375546,4.419861,49.482094,8.330017
34434,21506040.0,0.0,21.707123,23.66043,21.15158,21.206085,21.108429,21.109558,11.697723,14.709259,15.39267,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1381.2621,3.929322e-05,8.202528,52.253944,249.99977,21.97706,30.000002,0.08857862,39.232117,252.90695,210.90274,9.908973,52.253944,0.11375546,4.419616,49.482094,8.330017
34435,21506100.0,0.0,21.697235,23.62967,21.147552,21.197937,21.107971,21.10849,11.697815,14.799347,15.47525,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1379.874,3.926849e-05,8.45498,52.25395,249.99977,21.978157,30.000002,0.0885759,39.230583,252.90698,210.90274,10.216318,52.25395,0.11375546,4.419307,49.482098,8.330017
34436,21506160.0,0.0,21.687714,23.600464,21.143555,21.189667,21.107574,21.107544,11.6979065,14.898956,15.583282,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.5409,3.9244787e-05,8.749863,52.25395,249.99977,21.979427,30.000002,0.088572755,39.2288,252.90701,210.90274,10.594943,52.25395,0.11375546,4.4189715,49.482098,8.330017
34437,21506220.0,0.0,21.67868,23.572845,21.13977,21.181427,21.107483,21.106934,11.697968,14.99588,15.701508,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1377.2701,3.9222003e-05,8.970776,52.25395,249.99977,21.980766,30.000002,0.08856944,39.22693,252.90703,210.90274,10.927452,52.25395,0.11375546,4.4186325,49.4821,8.330017
34438,21506280.0,0.0,21.670197,23.546844,21.1362,21.173218,21.107727,21.10672,11.698059,15.083008,15.821472,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1376.0697,3.9200353e-05,9.1323395,52.253956,249.99979,21.981945,30.000002,0.08856651,39.225273,252.90706,210.90274,11.2176285,52.253956,0.11375546,4.4182534,49.482105,8.330017
34439,21506340.0,0.0,21.662231,23.522552,21.132812,21.1651,21.108246,21.106873,11.698181,15.152405,15.931122,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1374.9427,3.9179937e-05,9.225735,52.253956,249.99979,21.98326,30.000002,0.08856326,39.223434,252.90707,210.90274,11.442326,52.253956,0.11375546,4.417838,49.482105,8.330017
34440,21506400.0,0.0,21.654785,23.5,21.129608,21.156982,21.108917,21.10733,11.698273,15.200897,16.023834,12.800018,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1373.8866,3.916076e-05,9.25108,52.253956,249.99979,21.984459,30.000002,0.08856028,39.221756,252.9071,210.90274,11.592324,52.253956,0.11375546,4.4174066,49.48211,8.330017
34441,21506460.0,0.0,21.646881,23.478577,21.125488,21.149689,21.107666,21.105194,15.223541,15.05426,15.092499,13.20047,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,368.9768,9.54197e-21,18.769793,52.25396,249.9998,21.985458,30.000002,0.08855781,39.220356,252.90712,210.90276,17.16114,52.25396,0.11375546,0.0,49.48211,8.330017
34442,21506520.0,0.0,21.643585,23.457672,21.127136,21.148102,21.11435,21.108795,18.247833,18.28476,18.287476,14.740662,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,196.28647,9.54197e-21,10.011344,52.25396,249.9998,21.986624,30.000002,0.08855492,39.218727,252.90715,210.90276,10.0678215,52.25396,0.11375546,0.0,49.48211,8.330017
34443,21506580.0,0.0,21.647156,23.437225,21.137451,21.156006,21.12912,21.120056,19.968628,20.039886,20.041138,16.586975,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,97.21154,9.54197e-21,5.240292,52.25396,249.9998,21.987787,30.000002,0.08855204,39.2171,252.90717,210.90276,5.2468576,52.25396,0.11375546,0.0,49.482113,8.330017
34444,21506640.0,0.0,21.655548,23.417267,21.15387,21.172852,21.14743,21.134674,19.532196,20.394012,20.394623,18.012604,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,438.3218,9.669371e-06,0.0,52.253967,249.9998,21.988878,30.000002,0.08854933,39.21557,252.9072,210.90276,0.0,52.253967,0.11375546,0.0,49.482117,8.330017
34445,21506700.0,0.0,21.66513,23.397797,21.17163,21.193909,21.164429,21.148071,18.767548,19.758972,19.759308,18.416656,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,458.50772,9.242543e-06,0.0,52.253967,249.9998,21.989994,30.000002,0.088546574,39.21401,252.90721,210.90276,0.0,52.253967,0.11375546,0.0,49.482117,8.330017
34446,21506760.0,0.0,21.673615,23.378784,21.187897,21.214966,21.178436,21.158844,18.454224,19.217834,19.218018,18.479279,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,463.44504,8.874025e-06,0.0,52.253967,249.9998,21.991093,30.000002,0.08854385,39.212467,252.90723,210.90276,0.0,52.253967,0.11375546,0.0,49.48212,8.330017
34447,21506820.0,0.0,21.681458,23.360199,21.203186,21.23587,21.190857,21.168152,18.351929,18.842804,18.842896,18.44455,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,466.83893,8.818225e-06,0.0,52.253975,249.9998,21.99219,30.000002,0.088541135,39.210934,252.90726,210.90276,0.0,52.253975,0.11375546,0.0,49.48212,8.330017
34448,21506880.0,0.0,21.688812,23.342072,21.217743,21.25644,21.20221,21.176453,18.316833,18.609375,18.609406,18.397736,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,467.38873,8.776423e-06,0.0,52.253975,249.99982,21.993286,30.000002,0.08853841,39.2094,252.90727,210.90276,0.0,52.253975,0.11375546,0.0,49.48212,8.330017
34449,21506940.0,0.0,21.695862,23.324371,21.231781,21.276672,21.212952,21.184174,18.305664,18.472626,18.472656,18.361877,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,468.17853,8.771502e-06,0.0,52.253975,249.99982,21.994322,30.000002,0.088535845,39.20795,252.9073,210.90277,0.0,52.253975,0.11375546,0.0,49.482124,8.330017
34450,21507000.0,0.0,21.702728,23.307129,21.245514,21.296661,21.223267,21.191498,18.302368,18.395416,18.395416,18.337982,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,468.96185,8.7772e-06,0.0,52.25398,249.99982,21.995365,30.000002,0.08853326,39.206486,252.90732,210.90277,0.0,52.25398,0.11375546,0.0,49.482124,8.330017
34451,21507060.0,0.0,21.708618,23.290283,21.257782,21.314636,21.23233,21.197937,18.301483,18.352661,18.352661,18.32315,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,469.79056,8.788688e-06,0.0,52.25398,249.99982,21.996382,30.000002,0.08853074,39.205067,252.90733,210.90277,0.0,52.25398,0.11375546,0.0,49.48213,8.330017
34452,21507120.0,0.0,21.714386,23.273834,21.269867,21.332458,21.241241,21.204224,18.301178,18.328796,18.328796,18.314056,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,470.58444,8.800292e-06,0.0,52.25398,249.99982,21.997395,30.000002,0.08852823,39.203648,252.90735,210.90277,0.0,52.25398,0.11375546,0.0,49.48213,8.330017
34453,21507180.0,0.0,21.720184,23.257812,21.2818,21.350128,21.250092,21.21045,18.301086,18.316132,18.316132,18.308746,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,471.38004,8.8122615e-06,0.0,52.25398,249.99982,21.998377,30.000002,0.08852579,39.202274,252.90738,210.90277,0.0,52.25398,0.11375546,0.0,49.482132,8.330017
34454,21507240.0,0.0,21.725983,23.242157,21.293701,21.367706,21.25885,21.216614,18.301056,18.30896,18.30896,18.305511,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,472.17804,8.824305e-06,0.0,52.253986,249.99982,21.999386,30.000002,0.08852329,39.20086,252.9074,210.90277,0.0,52.253986,0.11375546,0.0,49.482136,8.330017
34455,21507300.0,0.0,21.731842,23.226898,21.305511,21.385162,21.267548,21.222748,18.301056,18.304932,18.304932,18.303528,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,472.98016,8.836436e-06,0.0,52.253986,249.99983,22.000408,30.000002,0.08852076,39.19943,252.90741,210.90277,0.0,52.253986,0.11375546,0.0,49.482136,8.330017
34456,21507360.0,0.0,21.736877,23.212036,21.316162,21.400818,21.275421,21.228271,18.301025,18.303162,18.303162,18.30252,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,473.72803,8.848178e-06,0.0,52.253986,249.99983,22.001266,30.000002,0.08851863,39.198227,252.90742,210.90277,0.0,52.253986,0.11375546,0.0,49.482136,8.330017
34457,21507420.0,0.0,21.741882,23.19751,21.326721,21.416382,21.283234,21.233795,18.300995,18.302124,18.302124,18.30185,0.0,0.032084875,0.032084875,0.04958571,250.0,18.300018,0.0,0.0,0.0,474.43726,8.859043e-06,0.0,52.253986,249.99983,22.002283,30.000002,0.0885161,39.196804,252.90746,210.90277,0.0,52.253986,0.11375546,0.0,49.482136,8.330017
34458,21507480.0,0.0,21.746948,23.18338,21.337189,21.431885,21.291016,21.239258,18.300934,18.301514,18.301514,18.301453,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,475.1347,8.869567e-06,0.0,52.25399,249.99983,22.00321,30.000002,0.08851381,39.195507,252.90747,210.90277,0.0,52.25399,0.11375546,0.0,49.48214,8.330017
34459,21507540.0,0.0,21.752045,23.169556,21.347626,21.447266,21.298767,21.24472,18.300934,18.30127,18.30127,18.30127,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,475.8301,8.880028e-06,0.0,52.25399,249.99985,22.003973,30.000002,0.08851192,39.194443,252.90749,210.90279,0.0,52.25399,0.11375546,0.0,49.48214,8.330017
34460,21507600.0,0.0,21.757141,23.156097,21.358002,21.462524,21.306488,21.250183,18.300934,18.301147,18.301147,18.301147,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,476.53156,8.890611e-06,0.0,52.25399,249.99985,22.00486,30.000002,0.088509716,39.193195,252.9075,210.90279,0.0,52.25399,0.11375546,0.0,49.482143,8.330017
34461,21507660.0,0.0,21.761597,23.142975,21.367432,21.476318,21.313477,21.255127,18.300903,18.301056,18.301056,18.301056,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,477.1886,8.900856e-06,0.0,52.25399,249.99985,22.005808,30.000002,0.08850736,39.191868,252.90752,210.90279,0.0,52.25399,0.11375546,0.0,49.482143,8.330017
34462,21507720.0,0.0,21.766052,23.130188,21.37677,21.48999,21.320465,21.26004,18.300873,18.300964,18.300964,18.300995,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,477.80905,8.910274e-06,0.0,52.253998,249.99985,22.00661,30.000002,0.08850537,39.190742,252.90753,210.90279,0.0,52.253998,0.11375546,0.0,49.482147,8.330017
34463,21507780.0,0.0,21.770538,23.117676,21.386047,21.50357,21.327423,21.264954,18.300842,18.300934,18.300934,18.300934,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,478.42578,8.919577e-06,0.0,52.253998,249.99985,22.007463,30.000002,0.08850326,39.18955,252.90755,210.90279,0.0,52.253998,0.11375546,0.0,49.482147,8.330017
34464,21507840.0,0.0,21.775024,23.1055,21.395233,21.517029,21.33435,21.269806,18.300842,18.300903,18.300903,18.300903,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,479.04468,8.928909e-06,0.0,52.253998,249.99985,22.008291,30.000002,0.0885012,39.188393,252.90756,210.90279,0.0,52.253998,0.11375546,0.0,49.482147,8.330017
34465,21507900.0,0.0,21.779541,23.093628,21.404419,21.530518,21.341248,21.274689,18.300812,18.300873,18.300873,18.300873,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,479.66397,8.938227e-06,0.0,52.253998,249.99985,22.009123,30.000002,0.08849914,39.18723,252.90758,210.90279,0.0,52.253998,0.11375546,0.0,49.482147,8.330017
34466,21507960.0,0.0,21.783539,23.082031,21.412842,21.542694,21.347565,21.279144,18.300812,18.300842,18.300842,18.300842,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,480.24878,8.947302e-06,0.0,52.254,249.99985,22.010006,30.000002,0.08849695,39.185993,252.90761,210.90279,0.0,52.254,0.11375546,0.0,49.482147,8.330017
34467,21508020.0,0.0,21.787506,23.07074,21.421143,21.55484,21.353851,21.28357,18.300781,18.300812,18.300812,18.300812,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,480.8082,8.955813e-06,0.0,52.254,249.99985,22.010881,30.000002,0.08849478,39.184765,252.90762,210.90279,0.0,52.254,0.11375546,0.0,49.48215,8.330017
34468,21508080.0,0.0,21.791534,23.059692,21.429413,21.566895,21.360138,21.287964,18.30075,18.300781,18.300781,18.300781,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,481.35727,8.964042e-06,0.0,52.254,249.99986,22.011559,30.000002,0.0884931,39.18382,252.90764,210.90279,0.0,52.254,0.11375547,0.0,49.48215,8.330017
34469,21508140.0,0.0,21.795563,23.04892,21.437653,21.578857,21.366364,21.292358,18.30075,18.300781,18.300781,18.300781,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,481.9097,8.972342e-06,0.0,52.254,249.99986,22.01234,30.000002,0.08849116,39.182724,252.90765,210.90279,0.0,52.254,0.11375547,0.0,49.482155,8.330017
