,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34470,21508200.0,0.0,21.799591,23.038422,21.44577,21.590698,21.372559,21.296722,18.30075,18.30075,18.30075,18.30075,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,482.46548,8.980698e-06,0.0,52.254,249.99986,22.013102,30.000002,0.08848927,39.18166,252.90767,210.90279,0.0,52.254,0.11375547,0.0,49.482155,8.330017
34471,21508260.0,0.0,21.803131,23.028168,21.453278,21.601501,21.378265,21.30072,18.30072,18.30075,18.30075,18.30075,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,482.98044,8.988649e-06,0.0,52.25401,249.99986,22.013865,30.000002,0.08848738,39.180588,252.90768,210.90279,0.0,52.25401,0.11375547,0.0,49.48216,8.330017
34472,21508320.0,0.0,21.806671,23.018127,21.460663,21.612213,21.383942,21.304688,18.30069,18.30072,18.30072,18.30072,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,483.47565,8.9961395e-06,0.0,52.25401,249.99986,22.014614,30.000002,0.08848552,39.17954,252.9077,210.9028,0.0,52.25401,0.11375547,0.0,49.48216,8.330017
34473,21508380.0,0.0,21.810242,23.008331,21.467987,21.622803,21.389587,21.308655,18.30069,18.30072,18.30072,18.30072,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,483.96777,9.003543e-06,0.0,52.25401,249.99986,22.015343,30.000002,0.088483706,39.178516,252.9077,210.9028,0.0,52.25401,0.11375547,0.0,49.48216,8.330017
34474,21508440.0,0.0,21.813843,22.99878,21.475342,21.633453,21.395233,21.312592,18.30066,18.30069,18.30069,18.30069,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,484.46036,9.010941e-06,0.0,52.25401,249.99986,22.016077,30.000002,0.08848189,39.177494,252.90771,210.9028,0.0,52.25401,0.11375547,0.0,49.482162,8.330017
34475,21508500.0,0.0,21.817444,22.98941,21.482635,21.643982,21.400848,21.316528,18.30066,18.30069,18.30069,18.30069,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,484.95615,9.018374e-06,0.0,52.254017,249.99988,22.016794,30.000002,0.08848011,39.176483,252.90773,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
34476,21508560.0,0.0,21.820648,22.980255,21.489319,21.653564,21.406036,21.32013,18.300629,18.30066,18.30066,18.30066,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,485.42233,9.0255835e-06,0.0,52.254017,249.99988,22.017563,30.000002,0.0884782,39.17541,252.90775,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
34477,21508620.0,0.0,21.823792,22.971313,21.49591,21.663055,21.411163,21.32373,18.300598,18.30066,18.30066,18.30066,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,485.86377,9.032244e-06,0.0,52.254017,249.99988,22.018213,30.000002,0.08847658,39.174503,252.90776,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
34478,21508680.0,0.0,21.826996,22.962524,21.502472,21.672516,21.41629,21.327301,18.300598,18.300629,18.300629,18.300629,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,486.3019,9.038815e-06,0.0,52.254017,249.99988,22.018902,30.000002,0.08847488,39.17354,252.90778,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
34479,21508740.0,0.0,21.83017,22.953949,21.509003,21.681854,21.421387,21.330841,18.300598,18.300629,18.300629,18.300629,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,486.7402,9.045386e-06,0.0,52.254017,249.99988,22.019573,30.000002,0.088473216,39.1726,252.90779,210.9028,0.0,52.254017,0.11375547,0.0,49.482166,8.330017
34480,21508800.0,0.0,21.833374,22.945526,21.515503,21.691193,21.426483,21.334381,18.300598,18.300598,18.300598,18.300598,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,487.1788,9.051952e-06,0.0,52.254017,249.99988,22.020245,30.000002,0.08847155,39.171658,252.9078,210.9028,0.0,52.254017,0.11375547,0.0,49.482166,8.330017
34481,21508860.0,0.0,21.836212,22.937286,21.521484,21.699677,21.431183,21.337616,18.300568,18.300598,18.300598,18.300598,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,487.59204,9.058334e-06,0.0,52.25402,249.99988,22.02096,30.000002,0.088469766,39.170654,252.90782,210.9028,0.0,52.25402,0.11375547,0.0,49.48217,8.330017
34482,21508920.0,0.0,21.83902,22.929169,21.527374,21.7081,21.435852,21.34085,18.300537,18.300568,18.300568,18.300568,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,487.9862,9.0643025e-06,0.0,52.25402,249.99988,22.02167,30.000002,0.08846801,39.169662,252.90782,210.9028,0.0,52.25402,0.11375547,0.0,49.48217,8.330017
34483,21508980.0,0.0,21.841827,22.921234,21.533234,21.716461,21.440521,21.344055,18.300537,18.300568,18.300568,18.300568,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,488.3717,9.070053e-06,0.0,52.25402,249.99988,22.022215,30.000002,0.08846665,39.168896,252.90784,210.9028,0.0,52.25402,0.11375547,0.0,49.48217,8.330017
34484,21509040.0,0.0,21.844635,22.913422,21.539093,21.724792,21.44516,21.34726,18.300507,18.300537,18.300537,18.300537,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,488.75803,9.075829e-06,0.0,52.25402,249.9999,22.022848,30.000002,0.08846508,39.16801,252.90785,210.9028,0.0,52.25402,0.11375547,0.0,49.482174,8.330017
34485,21509100.0,0.0,21.847443,22.905731,21.54486,21.733002,21.449738,21.350433,18.300507,18.300537,18.300537,18.300537,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,489.1444,9.081614e-06,0.0,52.25402,249.9999,22.023464,30.000002,0.08846355,39.167152,252.90787,210.9028,0.0,52.25402,0.11375547,0.0,49.482174,8.330017
34486,21509160.0,0.0,21.849915,22.898163,21.550201,21.740509,21.45401,21.353333,18.300507,18.300507,18.300507,18.300537,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,489.5028,9.0871235e-06,0.0,52.25403,249.9999,22.024082,30.000002,0.08846202,39.166286,252.90788,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
34487,21509220.0,0.0,21.852356,22.890686,21.55545,21.747955,21.458282,21.356232,18.300476,18.300507,18.300507,18.300507,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,489.84518,9.092284e-06,0.0,52.25403,249.9999,22.024689,30.000002,0.08846051,39.165436,252.90788,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
34488,21509280.0,0.0,21.854828,22.883331,21.560669,21.75531,21.462494,21.3591,18.300476,18.300476,18.300476,18.300507,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,490.18268,9.097341e-06,0.0,52.25403,249.9999,22.025278,30.000002,0.088459045,39.164608,252.9079,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
34489,21509340.0,0.0,21.85727,22.876068,21.565887,21.762695,21.466736,21.362,18.300446,18.300476,18.300476,18.300476,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,490.5208,9.102403e-06,0.0,52.25403,249.9999,22.025871,30.000002,0.08845758,39.16378,252.90791,210.90282,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
34490,21509400.0,0.0,21.85971,22.868896,21.571075,21.77002,21.470947,21.364868,18.300446,18.300476,18.300476,18.300476,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,490.8583,9.107448e-06,0.0,52.25403,249.9999,22.026453,30.000002,0.08845613,39.162968,252.90793,210.90282,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
34491,21509460.0,0.0,21.861877,22.861816,21.575836,21.776672,21.474823,21.367493,18.300446,18.300446,18.300446,18.300446,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,491.17377,9.112319e-06,0.0,52.25403,249.9999,22.027073,30.000002,0.08845459,39.162098,252.90793,210.90282,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
34492,21509520.0,0.0,21.863983,22.854797,21.580566,21.783295,21.47873,21.370087,18.300415,18.300446,18.300446,18.300446,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,491.46936,9.116768e-06,0.0,52.254032,249.9999,22.0276,30.000002,0.088453285,39.16136,252.90794,210.90282,0.0,52.254032,0.11375547,0.0,49.482178,8.330017
34493,21509580.0,0.0,21.866089,22.847809,21.585236,21.789856,21.482574,21.372711,18.300385,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,491.7603,9.121119e-06,0.0,52.254032,249.9999,22.028156,30.000002,0.0884519,39.16058,252.90796,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
34494,21509640.0,0.0,21.868195,22.840912,21.589905,21.796326,21.48642,21.375275,18.300385,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,492.048,9.125421e-06,0.0,52.254032,249.99991,22.0287,30.000002,0.08845055,39.15982,252.90797,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
34495,21509700.0,0.0,21.87027,22.834015,21.594543,21.802826,21.490265,21.377869,18.300385,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,492.33633,9.129728e-06,0.0,52.254032,249.99991,22.029243,30.000002,0.0884492,39.159058,252.90797,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
34496,21509760.0,0.0,21.8721,22.827179,21.598785,21.808716,21.493835,21.380219,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,492.60397,9.133869e-06,0.0,52.254032,249.99991,22.029823,30.000002,0.088447765,39.15825,252.90799,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
34497,21509820.0,0.0,21.87387,22.820374,21.603027,21.814575,21.497406,21.382568,18.300354,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,492.85538,9.137676e-06,0.0,52.254032,249.99991,22.030396,30.000002,0.08844634,39.157448,252.908,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
34498,21509880.0,0.0,21.87564,22.813568,21.607208,21.820374,21.500946,21.384918,18.300323,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,493.09778,9.141285e-06,0.0,52.254032,249.99991,22.030838,30.000002,0.088445246,39.156826,252.908,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
34499,21509940.0,0.0,21.87738,22.806793,21.61139,21.826172,21.504456,21.387238,18.300323,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,493.33795,9.14487e-06,0.0,52.25404,249.99991,22.031351,30.000002,0.08844397,39.15611,252.90802,210.90282,0.0,52.25404,0.11375547,0.0,49.482185,8.330017
34500,21510000.0,0.0,21.87912,22.800018,21.615509,21.831879,21.507965,21.389557,18.300323,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,493.57825,9.1484535e-06,0.0,52.25404,249.99991,22.031849,30.000002,0.088442735,39.15541,252.90804,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
34501,21510060.0,0.0,21.880615,22.793518,21.619324,21.837067,21.51123,21.391663,18.300323,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,493.79642,9.151814e-06,0.0,52.25404,249.99991,22.032349,30.000002,0.08844149,39.154713,252.90804,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
34502,21510120.0,0.0,21.882233,22.787659,21.623077,21.842224,21.514465,21.393768,18.300293,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,494.01678,9.15508e-06,0.0,52.25404,249.99991,22.032839,30.000002,0.08844028,39.154026,252.90805,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
34503,21510180.0,0.0,21.884033,22.78238,21.62677,21.84732,21.5177,21.395874,18.300293,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,494.2562,9.15861e-06,0.0,52.25404,249.99991,22.033318,30.000002,0.08843909,39.153355,252.90805,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
34504,21510240.0,0.0,21.885803,22.77768,21.630524,21.852417,21.520905,21.39795,18.300293,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,494.49286,9.16208e-06,0.0,52.25404,249.99991,22.033796,30.000002,0.0884379,39.152683,252.90807,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
34505,21510300.0,0.0,21.887756,22.773499,21.634216,21.857483,21.52414,21.400055,18.300323,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,494.7523,9.165881e-06,0.0,52.25404,249.99991,22.034267,30.000002,0.08843672,39.152027,252.90808,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
34506,21510360.0,0.0,21.889587,22.769836,21.637634,21.86206,21.52713,21.401947,18.300323,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,495.0063,9.169697e-06,0.0,52.254044,249.99991,22.034771,30.000002,0.08843548,39.15132,252.90808,210.90282,0.0,52.254044,0.11375547,0.0,49.48219,8.330017
34507,21510420.0,0.0,21.89151,22.766663,21.640991,21.866638,21.53012,21.40384,18.300323,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,495.265,9.173523e-06,0.0,52.254044,249.99992,22.035194,30.000002,0.08843442,39.150726,252.9081,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
34508,21510480.0,0.0,21.893524,22.763977,21.644318,21.871155,21.533081,21.405731,18.300354,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,495.53555,9.17752e-06,0.0,52.254044,249.99992,22.035646,30.000002,0.0884333,39.150093,252.9081,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
34509,21510540.0,0.0,21.89566,22.76175,21.647644,21.87564,21.536041,21.407623,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,495.82303,9.181772e-06,0.0,52.254044,249.99992,22.036085,30.000002,0.08843221,39.149483,252.90811,210.90283,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
34510,21510600.0,0.0,21.897797,22.759918,21.65097,21.880127,21.53897,21.409485,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,496.10843,9.185977e-06,0.0,52.254044,249.99992,22.036526,30.000002,0.08843112,39.148865,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
34511,21510660.0,0.0,21.899841,22.758514,21.654022,21.884186,21.541748,21.411224,18.300385,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,496.39447,9.19027e-06,0.0,52.254044,249.99992,22.036993,30.000002,0.08842996,39.14821,252.90813,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
34512,21510720.0,0.0,21.901978,22.757477,21.657013,21.888214,21.544495,21.412933,18.300385,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,496.68292,9.194556e-06,0.0,52.254044,249.99992,22.037457,30.000002,0.0884288,39.14756,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
34513,21510780.0,0.0,21.904144,22.756775,21.660034,21.892212,21.54721,21.414612,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,496.97815,9.198915e-06,0.0,52.254044,249.99992,22.037815,30.000002,0.088427916,39.147057,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
34514,21510840.0,0.0,21.906403,22.75644,21.662994,21.89618,21.549957,21.41632,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,497.28284,9.203425e-06,0.0,52.25405,249.99992,22.03823,30.000002,0.08842688,39.14648,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.482197,8.330017
34515,21510900.0,0.0,21.908722,22.756409,21.665955,21.900116,21.552643,21.418,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,497.599,9.208112e-06,0.0,52.25405,249.99992,22.038633,30.000002,0.08842588,39.145912,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.482197,8.330017
34516,21510960.0,0.0,21.910858,22.756653,21.66867,21.903687,21.555206,21.419556,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,497.89923,9.212628e-06,0.0,52.25405,249.99992,22.039036,30.000002,0.08842488,39.145348,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34517,21511020.0,0.0,21.913086,22.757141,21.671356,21.907227,21.557709,21.421082,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,498.20197,9.217126e-06,0.0,52.25405,249.99992,22.039434,30.000002,0.08842389,39.144794,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34518,21511080.0,0.0,21.915344,22.757904,21.674042,21.910736,21.560211,21.422607,18.300415,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,498.51184,9.221723e-06,0.0,52.25405,249.99992,22.03982,30.000002,0.08842293,39.14425,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34519,21511140.0,0.0,21.917633,22.75888,21.676697,21.914246,21.562744,21.424133,18.300415,18.300415,18.300415,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,498.82092,9.226301e-06,0.0,52.25405,249.99992,22.040209,30.000002,0.08842196,39.143707,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34520,21511200.0,0.0,21.919952,22.76004,21.679352,21.917725,21.565247,21.42566,18.300415,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,499.138,9.2309965e-06,0.0,52.25405,249.99994,22.040588,30.000002,0.088421024,39.143173,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34521,21511260.0,0.0,21.92215,22.761353,21.681793,21.920868,21.567566,21.427032,18.300415,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,499.44666,9.235645e-06,0.0,52.25405,249.99992,22.040997,30.000002,0.08842001,39.142605,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34522,21511320.0,0.0,21.924347,22.762848,21.684174,21.92395,21.569916,21.428406,18.300415,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,499.75034,9.240165e-06,0.0,52.25405,249.99994,22.04134,30.000002,0.08841916,39.142124,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
34523,21511380.0,0.0,21.926575,22.764435,21.686584,21.927063,21.572235,21.42978,18.300415,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,500.0553,9.244693e-06,0.0,52.25406,249.99994,22.041706,30.000002,0.088418245,39.141613,252.90822,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
34524,21511440.0,0.0,21.928802,22.766144,21.688934,21.930115,21.574524,21.431152,18.300415,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,500.36224,9.249253e-06,0.0,52.25406,249.99994,22.04206,30.000002,0.088417366,39.141117,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
34525,21511500.0,0.0,21.93106,22.767944,21.691315,21.933167,21.576843,21.432495,18.300415,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,500.6692,9.253807e-06,0.0,52.25406,249.99994,22.042416,30.000002,0.08841649,39.140617,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
34526,21511560.0,0.0,21.933136,22.769775,21.693481,21.935913,21.57898,21.433746,18.300415,18.300415,18.300415,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,500.96735,9.258306e-06,0.0,52.25406,249.99994,22.042795,30.000002,0.08841554,39.140087,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
34527,21511620.0,0.0,21.935242,22.771637,21.695618,21.93863,21.581146,21.434998,18.300385,18.300385,18.300385,18.300415,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,501.25827,9.262653e-06,0.0,52.25406,249.99994,22.04317,30.000002,0.08841461,39.13956,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
34528,21511680.0,0.0,21.937317,22.77353,21.697754,21.941345,21.583282,21.436218,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,501.5452,9.2669125e-06,0.0,52.25406,249.99994,22.04346,30.000002,0.08841389,39.139156,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
34529,21511740.0,0.0,21.939392,22.77539,21.69986,21.94403,21.585419,21.437439,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,501.83072,9.271155e-06,0.0,52.25406,249.99994,22.043797,30.000002,0.08841306,39.138687,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
34530,21511800.0,0.0,21.941406,22.777191,21.701935,21.946625,21.587494,21.43863,18.300385,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,502.10788,9.275279e-06,0.0,52.25406,249.99994,22.044117,30.000002,0.08841226,39.138237,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
34531,21511860.0,0.0,21.943329,22.778992,21.703888,21.949036,21.589508,21.439758,18.300354,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,502.38416,9.279448e-06,0.0,52.25406,249.99994,22.044449,30.000002,0.08841143,39.13777,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
34532,21511920.0,0.0,21.94519,22.78067,21.70578,21.951416,21.591492,21.440857,18.300354,18.300385,18.300385,18.300385,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,502.64447,9.283342e-06,0.0,52.25406,249.99994,22.044771,30.000002,0.08841064,39.13732,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
34533,21511980.0,0.0,21.946991,22.782257,21.707672,21.953735,21.593475,21.441956,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,502.89612,9.287094e-06,0.0,52.25406,249.99994,22.045084,30.000002,0.088409856,39.136883,252.9083,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
34534,21512040.0,0.0,21.948822,22.783691,21.709534,21.956085,21.595428,21.443054,18.300354,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,503.14908,9.290868e-06,0.0,52.254063,249.99994,22.045397,30.000002,0.08840907,39.136444,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
34535,21512100.0,0.0,21.950562,22.784973,21.711426,21.958405,21.597382,21.444153,18.300323,18.300354,18.300354,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,503.39383,9.294521e-06,0.0,52.254063,249.99994,22.045704,30.000002,0.08840831,39.136013,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
34536,21512160.0,0.0,21.952148,22.786102,21.713135,21.96045,21.599213,21.44513,18.300323,18.300323,18.300323,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,503.62558,9.298056e-06,0.0,52.254063,249.99994,22.046034,30.000002,0.088407494,39.13555,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
34537,21512220.0,0.0,21.953674,22.787018,21.714813,21.962494,21.601044,21.446106,18.300293,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,503.84116,9.301291e-06,0.0,52.254063,249.99994,22.046312,30.000002,0.0884068,39.135162,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
34538,21512280.0,0.0,21.95514,22.78772,21.716461,21.964508,21.602875,21.447083,18.300293,18.300323,18.300323,18.300323,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,504.047,9.304367e-06,0.0,52.254063,249.99995,22.046608,30.000002,0.08840607,39.13475,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
34539,21512340.0,0.0,21.956512,22.788177,21.71814,21.966522,21.604675,21.44806,18.300293,18.300293,18.300293,18.300293,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,504.2396,9.307249e-06,0.0,52.254063,249.99995,22.046896,30.000002,0.088405356,39.134346,252.90833,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
34540,21512400.0,0.0,21.957886,22.78836,21.719788,21.968536,21.606506,21.449036,18.300262,18.300293,18.300293,18.300293,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,504.4342,9.310166e-06,0.0,52.254063,249.99995,22.047182,30.000002,0.08840464,39.133945,252.90833,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
34541,21512460.0,0.0,21.959045,22.788239,21.721283,21.970306,21.608185,21.44989,18.300262,18.300262,18.300262,18.300262,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,504.60925,9.312875e-06,0.0,52.254063,249.99995,22.04749,30.000002,0.08840387,39.133514,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
34542,21512520.0,0.0,21.960114,22.787811,21.722778,21.972046,21.609863,21.450775,18.300232,18.300262,18.300262,18.300262,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,504.7665,9.315272e-06,0.0,52.254063,249.99995,22.047794,30.000002,0.08840312,39.13309,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
34543,21512580.0,0.0,21.96109,22.787048,21.724243,21.973785,21.611542,21.45163,18.300201,18.300232,18.300232,18.300232,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,504.90842,9.317405e-06,0.0,52.254063,249.99995,22.048027,30.000002,0.08840254,39.132763,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
34544,21512640.0,0.0,21.962006,22.78595,21.725708,21.975494,21.61322,21.452515,18.300201,18.300232,18.300232,18.300232,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,505.0379,9.319356e-06,0.0,52.254063,249.99995,22.0483,30.000002,0.08840187,39.13238,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
34545,21512700.0,0.0,21.962769,22.784424,21.727173,21.977203,21.614899,21.45337,18.30017,18.300201,18.300201,18.300201,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,505.14838,9.321029e-06,0.0,52.254063,249.99995,22.048563,30.000002,0.08840121,39.132015,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
34546,21512760.0,0.0,21.96341,22.782501,21.728485,21.978699,21.616455,21.454132,18.30017,18.300201,18.300201,18.300201,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,505.25293,9.322673e-06,0.0,52.254063,249.99995,22.048826,30.000002,0.08840055,39.13164,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
34547,21512820.0,0.0,21.963898,22.780182,21.729797,21.980164,21.618011,21.454895,18.30014,18.30017,18.30017,18.30017,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,505.3317,9.323909e-06,0.0,52.25407,249.99995,22.049088,30.000002,0.08839991,39.13128,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34548,21512880.0,0.0,21.964233,22.777374,21.73108,21.981628,21.619537,21.455658,18.30011,18.30014,18.30014,18.30014,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,505.38562,9.324756e-06,0.0,52.25407,249.99995,22.049341,30.000002,0.088399276,39.130924,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34549,21512940.0,0.0,21.96457,22.774109,21.73236,21.983093,21.621094,21.45642,18.30011,18.30014,18.30014,18.30014,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,505.4429,9.325667e-06,0.0,52.25407,249.99995,22.049595,30.000002,0.08839864,39.13057,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34550,21513000.0,0.0,21.964752,22.770325,21.733643,21.984558,21.62262,21.457184,18.30008,18.30011,18.30011,18.30011,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,505.4756,9.326218e-06,0.0,52.25407,249.99995,22.049843,30.000002,0.088398024,39.13022,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34551,21513060.0,0.0,21.964691,22.766022,21.734802,21.985779,21.624054,21.457886,18.300049,18.30008,18.30008,18.30008,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,505.48672,9.326504e-06,0.0,52.25407,249.99995,22.05009,30.000002,0.08839741,39.129875,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34552,21513120.0,0.0,21.964508,22.76117,21.735931,21.98703,21.625488,21.458557,18.300018,18.300049,18.300049,18.30008,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,505.47452,9.326408e-06,0.0,52.25407,249.99995,22.050335,30.000002,0.08839681,39.12953,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34553,21513180.0,0.0,21.964203,22.755768,21.73706,21.98825,21.626923,21.459229,18.299988,18.300049,18.300049,18.300049,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,505.4399,9.325952e-06,0.0,52.25407,249.99995,22.050573,30.000002,0.088396214,39.129196,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34554,21513240.0,0.0,21.963654,22.749756,21.73816,21.989471,21.628326,21.4599,18.299957,18.300018,18.300018,18.300018,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,505.37613,9.325061e-06,0.0,52.25407,249.99995,22.050806,30.000002,0.08839563,39.128872,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34555,21513300.0,0.0,21.963135,22.743134,21.739288,21.990662,21.62973,21.460571,18.299957,18.299988,18.299988,18.299988,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,505.31647,9.32425e-06,0.0,52.25407,249.99995,22.051039,30.000002,0.08839506,39.128544,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
34556,21513360.0,0.0,21.96231,22.7359,21.740265,21.9917,21.631073,21.461151,18.299927,18.299957,18.299957,18.299957,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,505.22574,9.323068e-06,0.0,52.25407,249.99995,22.051287,30.000002,0.08839444,39.1282,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
34557,21513420.0,0.0,21.961334,22.727966,21.741272,21.992706,21.632385,21.461731,18.299866,18.299927,18.299927,18.299927,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,505.10596,9.3214e-06,0.0,52.25407,249.99995,22.051533,30.000002,0.08839383,39.127857,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
34558,21513480.0,0.0,21.960175,22.71936,21.742249,21.993713,21.633698,21.46231,18.299835,18.299896,18.299896,18.299896,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,504.95917,9.319287e-06,0.0,52.25407,249.99995,22.051722,30.000002,0.08839335,39.12759,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
34559,21513540.0,0.0,21.958862,22.710052,21.743195,21.99472,21.63501,21.462921,18.299805,18.299866,18.299866,18.299866,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,504.78876,9.31682e-06,0.0,52.25407,249.99995,22.05194,30.000002,0.08839281,39.12728,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
34560,21513600.0,0.0,21.951355,22.700012,21.74408,21.995697,21.636292,21.46347,18.30011,18.299194,18.299194,18.299286,0.0,0.031296156,0.031296156,0.048122104,250.0,18.300018,0.0,0.0,0.0,345.91525,9.54197e-21,0.0,52.149494,240.21822,19.978678,30.000002,0.09102262,42.02985,249.34775,202.85265,0.0,52.149494,0.108268246,0.0,49.38319,8.330017
34561,21513660.0,0.0,21.79013,22.688873,21.713806,22.013336,21.647186,21.472595,18.31897,18.205688,18.205688,18.213379,0.0,0.0009846964,0.0009846964,0.0013678342,250.0,18.300018,0.0,0.0,0.0,10.834932,9.54197e-21,0.0,23.490604,80.51415,3.206065e-08,30.000002,0.00333604,70.0,27.533962,79.999435,0.0,23.490604,0.003412254,0.0,20.878561,8.330017
34562,21513720.0,0.0,21.766724,22.67633,21.732574,22.032654,21.65918,21.482727,18.30008,18.207672,18.207672,18.209229,0.0,0.003763983,0.003763983,0.0045082835,250.0,18.300018,0.0,0.0,0.0,13.868048,9.54197e-21,0.0,34.03834,114.00044,-3.6250607e-09,30.000002,0.012029382,70.0,138.71753,97.5977,0.0,34.03834,0.012091544,0.0,29.84227,8.330017
34563,21513780.0,0.0,21.752441,22.662384,21.750122,22.049591,21.66925,21.49112,18.761353,18.26294,18.26294,18.243591,0.0,0.011560924,0.011560924,0.013541532,250.0,18.300018,0.0,0.0,0.0,40.450176,9.54197e-21,0.0,44.518898,133.79608,-9.8567085e-11,30.000002,0.03659986,70.0,240.04254,116.612885,0.0,44.518898,0.036690067,0.0,39.9317,8.330017
34564,21513840.0,9.0,21.77295,22.647064,21.77243,22.062195,21.676483,21.49701,19.775879,18.554565,18.554565,18.45346,0.0,0.019861847,0.019861847,0.025956962,250.0,18.300018,0.0,0.0,0.0,56.588806,9.54197e-21,0.0,50.20999,144.03053,-1.3043307e-17,30.000002,0.06565399,70.0,238.63992,134.09785,0.0,50.20999,0.065699495,0.0,46.461643,8.330017
34565,21513900.0,9.0,21.790833,22.630432,21.790405,22.071472,21.682434,21.5018,20.588501,19.15741,19.15741,18.965057,0.0,0.025385236,0.025385236,0.03616697,250.0,18.300018,0.0,0.0,0.0,96.70211,3.967745e-06,0.0,52.905647,155.46246,9.594134e-20,30.000002,0.08691397,70.0,238.49614,149.31314,0.0,52.905647,0.08696352,0.0,49.77216,8.330017
34566,21513960.0,9.0,21.802643,22.612518,21.802277,22.078735,21.688171,21.5065,19.070496,19.47638,19.47638,19.315521,0.0,0.028753707,0.028753707,0.04287058,250.0,18.300018,0.0,0.0,0.0,361.2444,6.527569e-06,0.0,54.12251,169.87608,-4.662392e-25,30.000002,0.10036091,70.0,239.54655,162.92839,0.0,54.12251,0.10040838,0.0,51.22223,8.330017
34567,21514020.0,0.0,21.810303,22.593292,21.809998,22.08429,21.692932,21.510315,18.706238,19.227997,19.227997,19.160828,0.0,0.030742278,0.030742278,0.046858836,250.0,18.300018,0.0,0.0,0.0,462.757,9.186093e-06,0.0,54.530098,185.37956,-2.7973636e-29,30.000002,0.10833255,70.0,241.5086,174.8231,0.0,54.530098,0.10837382,0.0,51.693005,8.330017
34568,21514080.0,0.0,21.814758,22.572845,21.814545,22.0878,21.69635,21.512878,18.454773,18.925385,18.925385,18.919495,0.0,0.031876054,0.031876054,0.04906182,250.0,18.300018,0.0,0.0,0.0,478.3876,9.108149e-06,0.0,54.487865,200.00795,4.540822e-33,30.000002,0.11280777,70.0,243.90887,184.69553,0.0,54.487865,0.11284116,0.0,51.666992,8.330017
34569,21514140.0,0.0,21.817108,22.551178,21.816956,22.089539,21.698547,21.514343,18.359467,18.691223,18.691223,18.71286,0.0,0.03246429,0.03246429,0.05017573,250.0,18.300018,0.0,0.0,0.0,489.61127,9.180195e-06,0.0,54.220318,212.67563,1.0901997e-35,30.000002,0.11510131,70.0,246.30566,192.48528,0.0,54.220318,0.11512731,0.0,51.411873,8.330017
34570,21514200.0,0.0,21.818176,22.52832,21.818054,22.090057,21.699982,21.515076,18.324585,18.534607,18.534607,18.563599,0.0,0.03270757,0.03270757,0.0506416,250.0,18.300018,0.0,0.0,0.0,494.8736,9.238189e-06,0.0,53.87017,222.99747,-1.1415258e-38,30.000002,0.11605562,70.0,248.35759,198.35292,0.0,53.87017,0.1160748,0.0,51.072353,8.330017
34571,21514260.0,0.0,21.818054,22.504303,21.817963,22.089203,21.700623,21.515045,18.309143,18.437744,18.437744,18.464783,0.0,0.03275622,0.03275622,0.050747823,250.0,18.300018,0.0,0.0,0.0,496.15317,9.242133e-06,0.0,53.52143,231.01056,5.0307e-41,30.000002,0.11626019,70.0,249.88431,202.60605,0.0,53.52143,0.11627399,0.0,50.73074,8.330017
34572,21514320.0,0.0,21.817505,22.479126,21.817474,22.08789,21.70102,21.514801,18.302185,18.379822,18.379822,18.401672,0.0,0.032705355,0.032705355,0.050669476,250.0,18.300018,0.0,0.0,0.0,495.52625,9.221601e-06,0.0,53.212147,236.99394,1.4e-43,30.000002,0.1160806,70.0,250.95808,205.58556,0.0,53.212147,0.11609026,0.0,50.425888,8.330017
34573,21514380.0,0.0,21.816772,22.45288,21.816742,22.086395,21.701263,21.514404,18.299042,18.345428,18.345428,18.361908,0.0,0.0326133,0.0326133,0.050512824,250.0,18.300018,0.0,0.0,0.0,494.0563,9.190397e-06,0.0,52.95605,241.32689,0.0,30.000002,0.115740016,70.0,251.68398,207.61572,0.0,52.95605,0.11574661,0.0,50.172607,8.330017
34574,21514440.0,0.0,21.815979,22.425537,21.815948,22.084808,21.701477,21.513977,18.29776,18.325378,18.325378,18.33722,0.0,0.032511104,0.032511104,0.05033488,250.0,18.300018,0.0,0.0,0.0,492.30542,9.156231e-06,0.0,52.75325,244.3719,0.0,30.000002,0.11535768,70.0,252.1541,208.95555,0.0,52.75325,0.11536206,0.0,49.971806,8.330017
34575,21514500.0,0.0,21.815125,22.397156,21.815125,22.08319,21.70166,21.51352,18.297455,18.313812,18.313812,18.322052,0.0,0.032415364,0.032415364,0.050166573,250.0,18.300018,0.0,0.0,0.0,490.6061,9.124218e-06,0.0,52.598278,246.4538,0.0,30.000002,0.11499783,70.0,252.44592,209.8122,0.0,52.598278,0.115000695,0.0,49.818443,8.330017
34576,21514560.0,0.0,21.814178,22.367767,21.814178,22.08136,21.701813,21.513,18.297546,18.307037,18.307037,18.312653,0.0,0.032333583,0.032333583,0.050022274,250.0,18.300018,0.0,0.0,0.0,489.1053,9.096548e-06,0.0,52.48287,247.85255,0.0,30.000002,0.114689834,70.0,252.6213,210.34808,0.0,52.48287,0.11469166,0.0,49.704464,8.330017
34577,21514620.0,0.0,21.813263,22.337402,21.813232,22.07956,21.701965,21.512451,18.297852,18.3031,18.3031,18.306793,0.0,0.032266963,0.032266963,0.049904574,250.0,18.300018,0.0,0.0,0.0,487.84402,9.073596e-06,0.0,52.398182,248.78027,0.0,30.000002,0.11443881,70.0,252.72273,210.67587,0.0,52.398182,0.11443998,0.0,49.621056,8.330017
34578,21514680.0,0.0,21.812347,22.30603,21.812347,22.07779,21.702118,21.511932,18.298187,18.300873,18.300873,18.303223,0.0,0.03221451,0.03221451,0.04981196,250.0,18.300018,0.0,0.0,0.0,486.81876,9.055144e-06,0.0,52.33716,249.38086,0.0,30.000002,0.114241175,70.0,252.77707,210.86748,0.0,52.33716,0.11424187,0.0,49.56116,8.330017
34579,21514740.0,0.0,21.811462,22.273773,21.811462,22.07605,21.702301,21.511444,18.298584,18.299927,18.299927,18.301422,0.0,0.03217524,0.03217524,0.049742796,250.0,18.300018,0.0,0.0,0.0,486.01678,9.040915e-06,0.0,52.296406,249.71611,0.0,30.000002,0.11409338,70.0,252.79526,210.95277,0.0,52.296406,0.11409377,0.0,49.521385,8.330017
34580,21514800.0,0.0,21.810608,22.2406,21.810608,22.07434,21.702454,21.510956,18.29889,18.299438,18.299438,18.300385,0.0,0.032146037,0.032146037,0.049691487,250.0,18.300018,0.0,0.0,0.0,485.3912,9.029937e-06,0.0,52.26813,249.91818,0.0,30.000002,0.113983594,70.0,252.7995,210.99225,0.0,52.26813,0.11398383,0.0,49.493908,8.330017
34581,21514860.0,0.0,21.809723,22.206543,21.809723,22.07248,21.702637,21.510406,18.299164,18.299316,18.299316,18.299866,0.0,0.032125536,0.032125536,0.04965564,250.0,18.300018,0.0,0.0,0.0,484.91312,9.02172e-06,0.0,52.25009,250.01787,0.0,30.000002,0.113906704,70.0,252.79424,210.99867,0.0,52.25009,0.113906845,0.0,49.47651,8.330017
34582,21514920.0,0.0,21.808807,22.17163,21.808807,22.070679,21.70285,21.509888,18.299347,18.299316,18.299316,18.299652,0.0,0.03211122,0.03211122,0.049630716,250.0,18.300018,0.0,0.0,0.0,484.54016,9.015395e-06,0.0,52.2385,250.06407,0.0,30.000002,0.11385311,70.0,252.78598,210.99135,0.0,52.2385,0.11385321,0.0,49.465412,8.330017
34583,21514980.0,0.0,21.807922,22.135895,21.807922,22.068848,21.703033,21.509369,18.2995,18.299377,18.299377,18.29956,0.0,0.0321012,0.0321012,0.04961335,250.0,18.300018,0.0,0.0,0.0,484.24274,9.010429e-06,0.0,52.231007,250.08192,0.0,30.000002,0.11381567,70.0,252.77736,210.97893,0.0,52.231007,0.11381576,0.0,49.458298,8.330017
34584,21515040.0,0.0,21.807068,22.099396,21.807068,22.067078,21.703217,21.50885,18.299622,18.299438,18.299438,18.29953,0.0,0.032093894,0.032093894,0.04960074,250.0,18.300018,0.0,0.0,0.0,483.99384,9.006331e-06,0.0,52.225887,250.08694,0.0,30.000002,0.113788426,70.0,252.76953,210.96585,0.0,52.225887,0.1137885,0.0,49.453472,8.330017
34585,21515100.0,0.0,21.806183,22.062134,21.806183,22.065308,21.70343,21.508362,18.299713,18.29953,18.29953,18.29956,0.0,0.032089897,0.032089897,0.04959393,250.0,18.300018,0.0,0.0,0.0,483.80368,9.003287e-06,0.0,52.223747,250.07423,0.0,30.000002,0.113773614,70.0,252.76222,210.95091,0.0,52.223747,0.11377369,0.0,49.451534,8.330017
34586,21515160.0,0.0,21.805267,22.024109,21.805267,22.063385,21.703613,21.507782,18.299744,18.299622,18.299622,18.299622,0.0,0.032087397,0.032087397,0.049589712,250.0,18.300018,0.0,0.0,0.0,483.63535,9.000686e-06,0.0,52.222687,250.06006,0.0,30.000002,0.11376439,70.0,252.75645,210.93846,0.0,52.222687,0.11376449,0.0,49.450603,8.330017
34587,21515220.0,0.0,21.804321,21.985413,21.804321,22.061462,21.703796,21.507233,18.299774,18.299683,18.299683,18.299683,0.0,0.032085832,0.032085832,0.0495871,250.0,18.300018,0.0,0.0,0.0,483.48013,8.9983e-06,0.0,52.2222,250.04688,0.0,30.000002,0.11375864,70.0,252.75198,210.92848,0.0,52.2222,0.113758735,0.0,49.450214,8.330017
34588,21515280.0,0.0,21.803375,21.946045,21.803375,22.05957,21.70398,21.506683,18.299805,18.299713,18.299713,18.299713,0.0,0.032084994,0.032084994,0.049585726,250.0,18.300018,0.0,0.0,0.0,483.33652,8.9961e-06,0.0,52.222137,250.03526,0.0,30.000002,0.113755584,70.0,252.7487,210.92085,0.0,52.222137,0.113755696,0.0,49.450214,8.330017
34589,21515340.0,0.0,21.80246,21.906006,21.80246,22.057709,21.704163,21.506134,18.299805,18.299774,18.299774,18.299744,0.0,0.03208452,0.03208452,0.04958498,250.0,18.300018,0.0,0.0,0.0,483.20023,8.99403e-06,0.0,52.22223,250.0258,0.0,30.000002,0.11375389,70.0,252.74629,210.9151,0.0,52.22223,0.113754004,0.0,49.450348,8.330017
34590,21515400.0,0.0,21.801544,21.865356,21.801544,22.055817,21.704346,21.505585,18.299835,18.299774,18.299774,18.299774,0.0,0.032084245,0.032084245,0.049584553,250.0,18.300018,0.0,0.0,0.0,483.068,8.992029e-06,0.0,52.22237,250.01817,0.0,30.000002,0.11375292,70.0,252.74448,210.91068,0.0,52.22237,0.11375303,0.0,49.45052,8.330017
34591,21515460.0,0.0,21.800537,21.824127,21.800537,22.053802,21.704498,21.504974,18.299835,18.299805,18.299805,18.299805,0.0,0.03208422,0.03208422,0.04958454,250.0,18.300018,0.0,0.0,0.0,482.93515,8.990072e-06,0.0,52.2226,250.01259,0.0,30.000002,0.11375285,70.0,252.74335,210.9078,0.0,52.2226,0.113752976,0.0,49.450756,8.330017
34592,21515520.0,0.0,21.79956,21.782318,21.79956,22.051788,21.704681,21.504395,18.299835,18.299805,18.299805,18.299805,0.0,0.03208425,0.03208425,0.04958462,250.0,18.300018,0.0,0.0,0.0,482.7996,8.988048e-06,0.0,52.222794,250.00845,0.0,30.000002,0.11375299,70.0,252.74258,210.90579,0.0,52.222794,0.11375311,0.0,49.450962,8.330017
34593,21515580.0,0.0,21.798553,21.73999,21.798553,22.049805,21.704834,21.503784,18.299835,18.299835,18.299835,18.299805,0.0,0.032084297,0.032084297,0.04958472,250.0,18.300018,0.0,0.0,0.0,482.66394,8.986011e-06,0.0,52.222954,250.00534,0.0,30.000002,0.11375318,70.0,252.74203,210.90433,0.0,52.222954,0.11375331,0.0,49.451134,8.330017
34594,21515640.0,0.0,21.797577,21.697174,21.797577,22.047821,21.704987,21.503204,18.299835,18.299835,18.299835,18.299835,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,482.52786,8.983953e-06,0.0,52.22309,250.00339,0.0,30.000002,0.113753475,70.0,252.74174,210.90352,0.0,52.22309,0.113753594,0.0,49.451267,8.330017
34595,21515700.0,0.0,21.7966,21.65384,21.7966,22.045837,21.70517,21.502625,18.299835,18.299835,18.299835,18.299835,0.0,0.032084435,0.032084435,0.049584985,250.0,18.300018,0.0,0.0,0.0,482.39282,8.981919e-06,0.0,52.223194,250.00206,0.0,30.000002,0.113753736,70.0,252.74156,210.90298,0.0,52.223194,0.113753855,0.0,49.45137,8.330017
34596,21515760.0,0.0,21.795532,21.610107,21.795532,22.043701,21.705292,21.501984,18.299835,18.299835,18.299835,18.299835,0.0,0.032084495,0.032084495,0.04958509,250.0,18.300018,0.0,0.0,0.0,482.25253,8.979848e-06,0.0,52.22327,250.0012,0.0,30.000002,0.113753945,70.0,252.74147,210.90268,0.0,52.22327,0.11375407,0.0,49.451447,8.330017
34597,21515820.0,0.0,21.794464,21.565918,21.794464,22.041595,21.705444,21.501343,18.299805,18.299835,18.299835,18.299835,0.0,0.03208454,0.03208454,0.049585167,250.0,18.300018,0.0,0.0,0.0,482.10767,8.977674e-06,0.0,52.223324,250.00067,0.0,30.000002,0.113754116,70.0,252.74141,210.9025,0.0,52.223324,0.11375424,0.0,49.451496,8.330017
34598,21515880.0,0.0,21.793396,21.521362,21.793396,22.03949,21.705566,21.500702,18.299805,18.299835,18.299835,18.299835,0.0,0.032084573,0.032084573,0.04958523,250.0,18.300018,0.0,0.0,0.0,481.96234,8.975484e-06,0.0,52.223362,250.00032,0.0,30.000002,0.11375424,70.0,252.7414,210.9024,0.0,52.223362,0.11375438,0.0,49.451534,8.330017
34599,21515940.0,0.0,21.792358,21.47644,21.792358,22.037415,21.705719,21.500061,18.299805,18.299805,18.299805,18.299805,0.0,0.03208459,0.03208459,0.04958526,250.0,18.300018,0.0,0.0,0.0,481.818,8.973307e-06,0.0,52.223377,250.00021,0.0,30.000002,0.11375432,70.0,252.74138,210.90237,0.0,52.223377,0.113754444,0.0,49.45155,8.330017
34600,21516000.0,0.0,21.79132,21.431152,21.79132,22.03534,21.705841,21.49942,18.299805,18.299805,18.299805,18.299805,0.0,0.03208461,0.03208461,0.049585298,250.0,18.300018,0.0,0.0,0.0,481.67337,8.971124e-06,0.0,52.223396,250.00008,0.0,30.000002,0.11375439,70.0,252.74138,210.90236,0.0,52.223396,0.11375452,0.0,49.451572,8.330017
34601,21516060.0,0.0,21.790192,21.38559,21.790192,22.033112,21.705963,21.498749,18.299805,18.299805,18.299805,18.299805,0.0,0.032084625,0.032084625,0.049585324,250.0,18.300018,0.0,0.0,0.0,481.52332,8.968902e-06,0.0,52.223408,250.0,0.0,30.000002,0.113754444,70.0,252.7414,210.90234,0.0,52.223408,0.11375458,0.0,49.451584,8.330017
34602,21516120.0,0.0,21.789062,21.339752,21.789062,22.030884,21.706085,21.498077,18.299805,18.299805,18.299805,18.299805,0.0,0.032084633,0.032084633,0.049585342,250.0,18.300018,0.0,0.0,0.0,481.3694,8.966595e-06,0.0,52.22342,249.99995,0.0,30.000002,0.11375448,70.0,252.7414,210.90236,0.0,52.22342,0.113754615,0.0,49.45159,8.330017
34603,21516180.0,0.0,21.787933,21.29367,21.787933,22.028656,21.706177,21.497375,18.299805,18.299805,18.299805,18.299805,0.0,0.032084644,0.032084644,0.049585354,250.0,18.300018,0.0,0.0,0.0,481.21402,8.964243e-06,0.0,52.223427,249.99994,0.0,30.000002,0.1137545,70.0,252.7414,210.90236,0.0,52.223427,0.11375464,0.0,49.451595,8.330017
34604,21516240.0,0.0,21.786804,21.247375,21.786804,22.02649,21.706299,21.496704,18.299805,18.299805,18.299805,18.299805,0.0,0.032084648,0.032084648,0.04958536,250.0,18.300018,0.0,0.0,0.0,481.0598,8.961913e-06,0.0,52.223427,249.99995,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375465,0.0,49.4516,8.330017
34605,21516300.0,0.0,21.785706,21.200867,21.785706,22.024323,21.70639,21.496033,18.299805,18.299805,18.299805,18.299805,0.0,0.03208465,0.03208465,0.049585365,250.0,18.300018,0.0,0.0,0.0,480.90704,8.959607e-06,0.0,52.223427,249.99995,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375467,0.0,49.451603,8.330017
34606,21516360.0,0.0,21.784515,21.154205,21.784515,22.021973,21.706482,21.4953,18.299805,18.299805,18.299805,18.299805,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,480.7476,8.957244e-06,0.0,52.223427,249.99995,0.0,30.000002,0.11375454,70.0,252.74141,210.90239,0.0,52.223427,0.113754675,0.0,49.451603,8.330017
34607,21516420.0,0.0,21.783325,21.107422,21.783325,22.019653,21.706543,21.494598,18.299805,18.299805,18.299805,18.299805,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,480.5841,8.954791e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
34608,21516480.0,0.0,21.782104,21.060516,21.782135,22.017334,21.706635,21.493866,18.299805,18.299805,18.299805,18.299805,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,480.4202,8.95232e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
34609,21516540.0,0.0,21.780945,21.01355,21.780945,22.015015,21.706696,21.493134,18.299774,18.299805,18.299805,18.299805,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,480.25528,8.949816e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34610,21516600.0,0.0,21.779755,20.966522,21.779755,22.012726,21.706787,21.492432,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,480.09174,8.947342e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34611,21516660.0,0.0,21.778473,20.919495,21.778473,22.010284,21.706818,21.491669,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,479.92282,8.944837e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
