,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34612,21516720.0,0.0,21.777222,20.872467,21.777222,22.007843,21.706879,21.490875,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,479.7494,8.942226e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34613,21516780.0,0.0,21.77597,20.82547,21.77597,22.005432,21.70691,21.490112,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,479.57568,8.939601e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34614,21516840.0,0.0,21.77472,20.778564,21.77472,22.003021,21.70697,21.48938,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,479.40356,8.936998e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34615,21516900.0,0.0,21.773468,20.73172,21.773468,22.00064,21.707,21.488617,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,479.23105,8.9343885e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34616,21516960.0,0.0,21.772125,20.685028,21.772125,21.998077,21.707,21.487793,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,479.05298,8.931742e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34617,21517020.0,0.0,21.770813,20.638458,21.770813,21.995544,21.707,21.487,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,478.87097,8.929006e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34618,21517080.0,0.0,21.76947,20.592102,21.76947,21.993042,21.707031,21.486176,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,478.6876,8.926227e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34619,21517140.0,0.0,21.768158,20.545929,21.768158,21.99054,21.707031,21.485382,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,478.5056,8.923473e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34620,21517200.0,0.0,21.766876,20.5,21.766876,21.988068,21.707031,21.484589,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,478.32535,8.920745e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34621,21517260.0,0.0,21.765411,20.452759,21.765411,21.98526,21.707,21.483704,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,478.13388,8.917927e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34622,21517320.0,0.0,21.763947,20.40268,21.763947,21.982513,21.70697,21.482788,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,477.93506,8.914945e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34623,21517380.0,0.0,21.762482,20.349884,21.762482,21.979767,21.70694,21.481903,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,477.73517,8.9119285e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34624,21517440.0,0.0,21.761017,20.294495,21.761017,21.97702,21.70691,21.481018,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,477.5331,8.90885e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34625,21517500.0,0.0,21.759583,20.236603,21.759583,21.974304,21.706879,21.480164,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,477.33295,8.905815e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34626,21517560.0,0.0,21.757996,20.176361,21.757996,21.971283,21.706818,21.479187,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,477.1231,8.902719e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34627,21517620.0,0.0,21.756378,20.11383,21.756378,21.968292,21.706757,21.47821,18.299713,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,476.90488,8.899431e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34628,21517680.0,0.0,21.754791,20.049133,21.754791,21.965302,21.706696,21.477234,18.299713,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,476.68582,8.896115e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34629,21517740.0,0.0,21.753235,19.982422,21.753235,21.962372,21.706604,21.476288,18.299713,18.299713,18.299713,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,476.46838,8.89282e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34630,21517800.0,0.0,21.751648,19.913757,21.751648,21.959442,21.706543,21.475311,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,476.25052,8.889517e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34631,21517860.0,0.0,21.749939,19.843262,21.749939,21.956207,21.706451,21.474274,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,476.02258,8.8861425e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34632,21517920.0,0.0,21.7482,19.771088,21.7482,21.952972,21.70633,21.473206,18.299713,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,475.7874,8.8826055e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34633,21517980.0,0.0,21.74649,19.697327,21.74649,21.949799,21.706238,21.472168,18.299683,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,475.5494,8.8789875e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34634,21518040.0,0.0,21.744781,19.62207,21.744781,21.946625,21.706116,21.47113,18.299683,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,475.3132,8.875405e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34635,21518100.0,0.0,21.743073,19.54544,21.743073,21.943481,21.705994,21.470093,18.299683,18.299713,18.299713,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,475.07925,8.871857e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34636,21518160.0,0.0,21.74121,19.46756,21.74121,21.940033,21.705872,21.468964,18.299683,18.299683,18.299683,18.299713,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,474.83365,8.868213e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34637,21518220.0,0.0,21.73938,19.38855,21.73938,21.936584,21.705719,21.467834,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,474.58072,8.864404e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34638,21518280.0,0.0,21.737518,19.308502,21.737518,21.933197,21.705566,21.466705,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,474.32687,8.860562e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34639,21518340.0,0.0,21.735687,19.227509,21.735687,21.92978,21.705414,21.465607,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,474.07108,8.856661e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34640,21518400.0,0.0,21.733856,19.145721,21.733856,21.926422,21.705261,21.464478,18.299683,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,473.81744,8.852807e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34641,21518460.0,0.0,21.731873,19.063263,21.731873,21.92276,21.705048,21.463287,18.299652,18.299683,18.299683,18.299683,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,473.55438,8.848895e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34642,21518520.0,0.0,21.729889,18.980194,21.729889,21.919098,21.704865,21.462067,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,473.2832,8.844795e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34643,21518580.0,0.0,21.727905,18.896637,21.727905,21.915497,21.704681,21.460876,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,473.01138,8.84067e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34644,21518640.0,0.0,21.725952,18.812744,21.725983,21.911926,21.704468,21.459686,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,472.74182,8.836574e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34645,21518700.0,0.0,21.723999,18.728607,21.72403,21.908325,21.704285,21.458496,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,472.4717,8.832469e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34646,21518760.0,0.0,21.721893,18.644348,21.721924,21.90445,21.70404,21.457214,18.299652,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,472.19153,8.828294e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34647,21518820.0,0.0,21.719788,18.560059,21.719818,21.900604,21.703796,21.455933,18.299622,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,471.90414,8.823956e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34648,21518880.0,0.0,21.717712,18.47583,21.717712,21.89679,21.703583,21.45465,18.299622,18.299652,18.299652,18.299652,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,471.61404,8.819536e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34649,21518940.0,0.0,21.715637,18.391846,21.715637,21.892975,21.703339,21.45337,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,471.32614,8.815156e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34650,21519000.0,0.0,21.713562,18.308136,21.713562,21.889221,21.703094,21.452118,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,471.04092,8.81082e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34651,21519060.0,0.0,21.711334,18.224884,21.711334,21.885162,21.70282,21.450775,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,470.74393,8.806383e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34652,21519120.0,0.0,21.709106,18.14215,21.709106,21.881104,21.702515,21.449402,18.299622,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,470.43967,8.801784e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34653,21519180.0,0.0,21.706879,18.060059,21.706879,21.877075,21.70224,21.44806,18.299591,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,470.13474,8.797153e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34654,21519240.0,0.0,21.704681,17.97876,21.704681,21.873077,21.701965,21.446716,18.299591,18.299622,18.299622,18.299622,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,469.82803,8.792465e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34655,21519300.0,0.0,21.702484,17.898315,21.702484,21.86908,21.70169,21.445374,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,469.52377,8.787829e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34656,21519360.0,0.0,21.700134,17.818878,21.700134,21.864807,21.701355,21.44394,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,469.21005,8.783136e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34657,21519420.0,0.0,21.697784,17.740509,21.697784,21.860565,21.70102,21.442505,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,468.88824,8.778253e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34658,21519480.0,0.0,21.695465,17.663391,21.695465,21.856354,21.700684,21.441101,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,468.566,8.773346e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34659,21519540.0,0.0,21.693146,17.587555,21.693146,21.852173,21.700348,21.439667,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,468.24655,8.768478e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34660,21519600.0,0.0,21.690826,17.513184,21.690826,21.847992,21.700043,21.438263,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.9265,8.763599e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34661,21519660.0,0.0,21.688354,17.440369,21.688354,21.843536,21.699646,21.436768,18.299591,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.59668,8.758652e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34662,21519720.0,0.0,21.685913,17.369202,21.685913,21.839111,21.69928,21.435242,18.29956,18.299591,18.299591,18.299591,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,467.25992,8.753547e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34663,21519780.0,0.0,21.683441,17.299805,21.683441,21.834686,21.698914,21.433746,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,466.92072,8.748364e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34664,21519840.0,0.0,21.681,17.23227,21.68103,21.830322,21.698547,21.432281,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,466.584,8.743226e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34665,21519900.0,0.0,21.67862,17.166779,21.67862,21.825989,21.69815,21.430786,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,466.25046,8.738138e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34666,21519960.0,0.0,21.676025,17.103363,21.676025,21.82135,21.697754,21.42923,18.29956,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.90497,8.732947e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34667,21520020.0,0.0,21.673431,17.042175,21.673462,21.816711,21.697327,21.427643,18.29953,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.55237,8.727593e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34668,21520080.0,0.0,21.670868,16.983337,21.670898,21.812103,21.6969,21.426086,18.29953,18.29956,18.29956,18.29956,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,465.19928,8.7222115e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34669,21520140.0,0.0,21.668335,16.92691,21.668335,21.807556,21.696472,21.4245,18.29953,18.29953,18.29953,18.29953,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.84464,8.716775e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34670,21520200.0,0.0,21.665771,16.873077,21.665802,21.803009,21.696045,21.422943,18.29953,18.29953,18.29953,18.29953,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.49265,8.711392e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34671,21520260.0,0.0,21.663086,16.8219,21.663086,21.798157,21.695587,21.421295,18.29953,18.29953,18.29953,18.29953,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,464.13153,8.705958e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34672,21520320.0,0.0,18.384308,16.773499,21.660492,21.793457,21.69522,21.41977,18.298859,18.29956,18.29956,18.29956,0.0,0.03198201,0.03198201,0.049396213,250.0,18.300018,0.0,0.0,0.0,383.43463,8.692431e-06,0.0,52.225994,249.85008,46.345547,91.176125,0.00010895884,5.1162333,252.74394,210.59251,0.0,52.225994,0.11334632,0.0,49.45426,8.330017
34673,21520380.0,0.0,16.730652,16.727997,21.657684,21.788483,21.69458,21.417969,17.802216,18.177673,18.177673,18.192993,0.0,0.032055113,0.032055113,0.049532786,250.0,18.300018,0.0,0.0,0.0,-12.063627,2.7575612e-07,0.0,52.260822,249.68556,50.00001,96.000015,3.7407514e-07,-1.9263345e-05,252.80731,210.6792,0.0,52.260822,0.1136431,0.0,49.489643,8.330017
34674,21520440.0,0.0,16.706573,16.685516,21.654175,21.782684,21.69336,21.415619,17.732239,17.998688,17.998688,18.025879,0.0,0.032040995,0.032040995,0.049506787,250.0,18.300018,0.0,0.0,0.0,-58.2793,9.54197e-21,0.0,52.274776,249.85321,44.895275,96.0,0.0006235445,7.146615,252.82104,210.73328,0.0,52.274776,0.113589264,0.0,49.503613,8.330017
34675,21520500.0,0.0,18.230072,16.646149,21.649933,21.77594,21.691498,21.412659,17.45044,17.799408,17.799408,17.837006,0.0,0.032073017,0.032073017,0.04956532,250.0,18.300018,0.0,0.0,0.0,31.056656,9.54197e-21,0.0,52.286522,250.02702,34.918297,96.0,0.03798149,21.114386,252.80801,210.89139,0.0,52.286522,0.11371155,0.0,49.515186,8.330017
34676,21520560.0,0.0,19.18869,16.610016,21.644806,21.768036,21.688965,21.409058,17.69107,17.680908,17.680908,17.71347,0.0,0.032081336,0.032081336,0.049580008,250.0,18.300018,0.0,0.0,0.0,80.7508,9.54197e-21,0.0,52.28584,250.06456,29.06172,96.0,0.058776837,29.313595,252.79446,210.92822,0.0,52.28584,0.11374266,0.0,49.514275,8.330017
34677,21520620.0,0.0,18.943176,16.57721,21.639679,21.760223,21.686523,21.405518,18.241669,17.82309,17.82309,17.824951,0.0,0.03207742,0.03207742,0.049572576,250.0,18.300018,0.0,0.0,0.0,45.142406,9.54197e-21,0.0,52.287197,250.03203,30.84448,96.0,0.05233381,26.81773,252.79158,210.90294,0.0,52.287197,0.11372729,0.0,49.515556,8.330017
34678,21520680.0,0.0,18.21518,16.547882,21.635498,21.75357,21.684937,21.402802,18.556091,18.106567,18.106567,18.077667,0.0,0.032076567,0.032076567,0.04957103,250.0,18.300018,0.0,0.0,0.0,-13.427094,9.54197e-21,0.0,52.292316,249.95085,35.354713,96.0,0.03653374,20.503405,252.79994,210.85994,0.0,52.292316,0.113724016,0.0,49.52068,8.330017
34679,21520740.0,0.0,17.882996,16.522095,21.632355,21.748138,21.684204,21.40091,18.481201,18.302765,18.302765,18.266663,0.0,0.032080606,0.032080606,0.049578283,250.0,18.300018,0.0,0.0,0.0,-32.903778,9.54197e-21,0.0,52.294968,249.92204,37.28885,96.0,0.030272396,17.795614,252.81133,210.85423,0.0,52.294968,0.11373953,0.0,49.52327,8.330017
34680,21520800.0,0.0,18.037018,16.5,21.62967,21.743317,21.683807,21.399323,18.263184,18.32788,18.32788,18.30539,0.0,0.032082926,0.032082926,0.049582392,250.0,18.300018,0.0,0.0,0.0,-15.2720175,9.54197e-21,0.0,52.29578,249.96397,35.9592,96.0,0.0345384,19.657118,252.8142,210.88052,0.0,52.29578,0.11374834,0.0,49.52402,8.330017
34681,21520860.0,0.0,18.350891,16.480713,21.627045,21.738617,21.68332,21.397705,18.157501,18.265839,18.265839,18.259338,0.0,0.032085016,0.032085016,0.049586087,250.0,18.300018,0.0,0.0,0.0,8.457088,9.54197e-21,0.0,52.29581,250.00288,33.83142,96.0,0.04174657,22.636013,252.81157,210.90472,0.0,52.29581,0.113756165,0.0,49.524002,8.330017
34682,21520920.0,0.0,18.486938,16.463226,21.624207,21.733704,21.682617,21.395935,18.211151,18.225586,18.225586,18.225372,0.0,0.03208542,0.03208542,0.049586724,250.0,18.300018,0.0,0.0,0.0,15.382207,9.54197e-21,0.0,52.295338,250.01259,32.997177,96.0,0.044666763,23.803951,252.80913,210.91043,0.0,52.295338,0.11375756,0.0,49.523495,8.330017
34683,21520980.0,0.0,18.386322,16.44751,21.621338,21.72876,21.681915,21.394135,18.314484,18.246124,18.246124,18.243317,0.0,0.032084506,0.032084506,0.049585026,250.0,18.300018,0.0,0.0,0.0,5.398213,9.54197e-21,0.0,52.295486,250.00107,33.61894,96.0,0.04248516,22.933485,252.80925,210.90256,0.0,52.295486,0.113754004,0.0,49.523632,8.330017
34684,21521040.0,0.0,18.249207,16.433533,21.618652,21.72406,21.681335,21.392456,18.350555,18.288849,18.288849,18.282745,0.0,0.032084323,0.032084323,0.049584683,250.0,18.300018,0.0,0.0,0.0,-4.7597394,9.54197e-21,0.0,52.296036,249.98874,34.406097,96.0,0.039761238,21.83146,252.81123,210.89592,0.0,52.296036,0.113753326,0.0,49.524178,8.330017
34685,21521100.0,0.0,18.211273,16.421265,21.616089,21.719543,21.680847,21.3909,18.321747,18.310669,18.310669,18.305054,0.0,0.032084763,0.032084763,0.04958548,250.0,18.300018,0.0,0.0,0.0,-6.3024693,9.54197e-21,0.0,52.29633,249.98888,34.54893,96.0,0.039272748,21.631498,252.81267,210.89697,0.0,52.29633,0.113755025,0.0,49.524464,8.330017
34686,21521160.0,0.0,18.262115,16.410645,21.613647,21.71524,21.680359,21.389404,18.280548,18.304993,18.304993,18.30249,0.0,0.03208528,0.03208528,0.0495864,250.0,18.300018,0.0,0.0,0.0,-1.6560124,9.54197e-21,0.0,52.296288,249.99734,34.15567,96.0,0.040624395,22.182064,252.81264,210.90239,0.0,52.296288,0.113756984,0.0,49.524418,8.330017
34687,21521220.0,0.0,18.319916,16.401672,21.611176,21.710876,21.67984,21.387878,18.270447,18.290344,18.290344,18.290314,0.0,0.03208549,0.03208549,0.04958676,250.0,18.300018,0.0,0.0,0.0,2.4061928,9.54197e-21,0.0,52.296078,250.00362,33.76171,96.0,0.041989498,22.733608,252.81181,210.906,0.0,52.296078,0.113757744,0.0,49.5242,8.330017
34688,21521280.0,0.0,18.32956,16.394287,21.608673,21.706543,21.67926,21.386292,18.285858,18.285675,18.285675,18.28601,0.0,0.032085355,0.032085355,0.04958651,250.0,18.300018,0.0,0.0,0.0,2.507391,9.54197e-21,0.0,52.29595,250.004,33.68417,96.0,0.042259123,22.84216,252.81126,210.90588,0.0,52.29595,0.11375721,0.0,49.52407,8.330017
34689,21521340.0,0.0,18.309723,16.388458,21.606201,21.70221,21.67871,21.384766,18.3013,18.290161,18.290161,18.289856,0.0,0.032085173,0.032085173,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.69152164,9.54197e-21,0.0,52.29596,250.00171,33.786476,96.0,0.04190282,22.698935,252.81119,210.90433,0.0,52.29596,0.113756515,0.0,49.524075,8.330017
34690,21521400.0,0.0,18.29065,16.384125,21.60376,21.697937,21.678192,21.38324,18.305481,18.29654,18.29654,18.295715,0.0,0.032085117,0.032085117,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.70624137,9.54197e-21,0.0,52.296013,249.99997,33.879597,96.0,0.04157933,22.568563,252.81131,210.90332,0.0,52.296013,0.11375629,0.0,49.52413,8.330017
34691,21521460.0,0.0,18.286499,16.381317,21.60138,21.693787,21.677612,21.381775,18.301453,18.299774,18.299774,18.29898,0.0,0.032085154,0.032085154,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.8675412,9.54197e-21,0.0,52.296047,249.99986,33.883022,96.0,0.041567504,22.563766,252.81136,210.90335,0.0,52.296047,0.113756455,0.0,49.524162,8.330017
34692,21521520.0,0.0,18.294525,16.379913,21.59903,21.689697,21.677063,21.38031,18.296204,18.299286,18.299286,18.29889,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.1925798,9.54197e-21,0.0,52.296036,250.00075,33.819374,96.0,0.04178858,22.652874,252.81123,210.90393,0.0,52.296036,0.11375668,0.0,49.52415,8.330017
34693,21521580.0,0.0,18.30423,16.379944,21.59668,21.685608,21.676483,21.378815,18.29483,18.297424,18.297424,18.297363,0.0,0.032085236,0.032085236,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.4641531,9.54197e-21,0.0,52.296,250.00146,33.755447,96.0,0.042010844,22.742374,252.81104,210.90434,0.0,52.296,0.11375676,0.0,49.524117,8.330017
34694,21521640.0,0.0,18.306915,16.381348,21.59433,21.68155,21.675934,21.37735,18.297577,18.296906,18.296906,18.296936,0.0,0.032085206,0.032085206,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.5313857,9.54197e-21,0.0,52.295982,250.00131,33.742123,96.0,0.042057145,22.76103,252.81088,210.9042,0.0,52.295982,0.11375664,0.0,49.524097,8.330017
34695,21521700.0,0.0,18.304626,16.384064,21.59198,21.67749,21.675354,21.375916,18.30069,18.297852,18.297852,18.29779,0.0,0.03208517,0.03208517,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.26396737,9.54197e-21,0.0,52.29599,250.0007,33.76366,96.0,0.04198215,22.730873,252.81084,210.90381,0.0,52.29599,0.11375649,0.0,49.52411,8.330017
34696,21521760.0,0.0,18.300262,16.388123,21.589691,21.673584,21.674774,21.374481,18.302643,18.299683,18.299683,18.299438,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.10051428,9.54197e-21,0.0,52.296013,249.99995,33.801662,96.0,0.041850004,22.677673,252.81088,210.90337,0.0,52.296013,0.11375639,0.0,49.52413,8.330017
34697,21521820.0,0.0,18.299896,16.393402,21.587433,21.669708,21.674164,21.373077,18.302155,18.300598,18.300598,18.300385,0.0,0.032085147,0.032085147,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.12064462,9.54197e-21,0.0,52.296036,249.9997,33.819324,96.0,0.04178865,22.652948,252.81094,210.90326,0.0,52.296036,0.11375642,0.0,49.52415,8.330017
34698,21521880.0,0.0,18.301086,16.399933,21.585175,21.665833,21.673553,21.371643,18.301727,18.301056,18.301056,18.300873,0.0,0.032085154,0.032085154,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.045597754,9.54197e-21,0.0,52.296047,249.99957,33.832687,96.0,0.04174224,22.634237,252.811,210.9032,0.0,52.296047,0.113756455,0.0,49.524162,8.330017
34699,21521940.0,0.0,18.302917,16.407654,21.582947,21.661987,21.672974,21.37024,18.301544,18.3013,18.3013,18.301178,0.0,0.032085158,0.032085158,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.059734266,9.54197e-21,0.0,52.29606,249.99945,33.846687,96.0,0.041693628,22.614637,252.81107,210.90315,0.0,52.29606,0.11375646,0.0,49.524178,8.330017
34700,21522000.0,0.0,18.304382,16.416534,21.580719,21.658173,21.672394,21.368866,18.30194,18.301544,18.301544,18.301453,0.0,0.032085158,0.032085158,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.1264205,9.54197e-21,0.0,52.296074,249.99927,33.86847,96.0,0.04161802,22.584145,252.81116,210.90306,0.0,52.296074,0.11375646,0.0,49.52419,8.330017
34701,21522060.0,0.0,18.305023,16.426514,21.578522,21.65445,21.671753,21.367493,18.302856,18.30194,18.30194,18.30185,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.12213248,9.54197e-21,0.0,52.296085,249.99898,33.9006,96.0,0.041506525,22.539162,252.81128,210.9029,0.0,52.296085,0.11375644,0.0,49.524204,8.330017
34702,21522120.0,0.0,18.30478,16.437592,21.576355,21.650757,21.671112,21.36612,18.303772,18.302582,18.302582,18.30246,0.0,0.032085143,0.032085143,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.06253077,9.54197e-21,0.0,52.29611,249.99863,33.942432,96.0,0.041361477,22.480593,252.81145,210.90271,0.0,52.29611,0.1137564,0.0,49.524223,8.330017
34703,21522180.0,0.0,18.304688,16.449707,21.574188,21.647095,21.670502,21.364746,18.304321,18.303253,18.303253,18.3031,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.022414032,9.54197e-21,0.0,52.296127,249.9983,33.987774,96.0,0.04120442,22.417118,252.81165,210.90254,0.0,52.296127,0.1137564,0.0,49.524246,8.330017
34704,21522240.0,0.0,18.304962,16.46283,21.572052,21.643433,21.669891,21.363403,18.304657,18.303802,18.303802,18.30365,0.0,0.03208514,0.03208514,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.01548157,9.54197e-21,0.0,52.29615,249.99803,34.03506,96.0,0.041040786,22.350918,252.81187,210.9024,0.0,52.29615,0.1137564,0.0,49.524265,8.330017
34705,21522300.0,0.0,18.305634,16.476929,21.569916,21.639801,21.66925,21.36206,18.30484,18.30423,18.30423,18.304108,0.0,0.032085143,0.032085143,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.037870962,9.54197e-21,0.0,52.29617,249.99782,34.0843,96.0,0.04087056,22.28198,252.81212,210.9023,0.0,52.29617,0.11375642,0.0,49.524284,8.330017
34706,21522360.0,0.0,18.306396,16.491974,21.56781,21.636292,21.66861,21.360748,18.305176,18.304596,18.304596,18.304474,0.0,0.032085147,0.032085147,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.06386388,9.54197e-21,0.0,52.296185,249.9976,34.137276,96.0,0.040687624,22.207815,252.8124,210.90219,0.0,52.296185,0.11375642,0.0,49.5243,8.330017
34707,21522420.0,0.0,18.306976,16.507904,21.565735,21.632782,21.667969,21.359436,18.305664,18.304993,18.304993,18.30487,0.0,0.032085147,0.032085147,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.07075556,9.54197e-21,0.0,52.296204,249.99736,34.19599,96.0,0.040485103,22.125612,252.8127,210.90207,0.0,52.296204,0.11375642,0.0,49.52432,8.330017
34708,21522480.0,0.0,18.307281,16.52472,21.56366,21.629303,21.667297,21.358124,18.306213,18.30542,18.30542,18.305328,0.0,0.032085147,0.032085147,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.059718188,9.54197e-21,0.0,52.296223,249.99709,34.26044,96.0,0.040263105,22.035385,252.81303,210.90193,0.0,52.296223,0.11375642,0.0,49.524338,8.330017
34709,21522540.0,0.0,18.307526,16.542328,21.561615,21.625854,21.666656,21.356812,18.306702,18.305908,18.305908,18.305786,0.0,0.032085147,0.032085147,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.046652775,9.54197e-21,0.0,52.296238,249.99683,34.329376,96.0,0.040025998,21.938873,252.81339,210.90181,0.0,52.296238,0.113756426,0.0,49.524353,8.330017
34710,21522600.0,0.0,18.30783,16.56076,21.55957,21.622406,21.666016,21.35553,18.307129,18.306335,18.306335,18.306244,0.0,0.03208515,0.03208515,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.039225645,9.54197e-21,0.0,52.29625,249.99658,34.40198,96.0,0.03977667,21.837229,252.81377,210.90169,0.0,52.29625,0.113756426,0.0,49.52437,8.330017
34711,21522660.0,0.0,18.308197,16.579926,21.557556,21.61908,21.665344,21.354248,18.307465,18.306793,18.306793,18.306671,0.0,0.032085154,0.032085154,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.038586304,9.54197e-21,0.0,52.29627,249.99634,34.478264,96.0,0.039515175,21.73043,252.81418,210.90157,0.0,52.29627,0.113756455,0.0,49.524384,8.330017
34712,21522720.0,0.0,18.308655,16.599823,21.555573,21.615753,21.664673,21.352997,18.30783,18.30719,18.30719,18.307068,0.0,0.032085158,0.032085158,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.044317473,9.54197e-21,0.0,52.29628,249.99611,34.557915,96.0,0.03924263,21.618917,252.81462,210.90146,0.0,52.29628,0.11375646,0.0,49.5244,8.330017
34713,21522780.0,0.0,18.309113,16.620392,21.553589,21.612457,21.664001,21.351746,18.308197,18.307587,18.307587,18.307465,0.0,0.03208516,0.03208516,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.048715822,9.54197e-21,0.0,52.29629,249.99588,34.64155,96.0,0.038957007,21.501831,252.81508,210.90135,0.0,52.29629,0.11375648,0.0,49.52441,8.330017
34714,21522840.0,0.0,18.30957,16.641602,21.551636,21.609192,21.66336,21.350494,18.308594,18.307953,18.307953,18.307861,0.0,0.03208517,0.03208517,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.052803416,9.54197e-21,0.0,52.2963,249.99565,34.729065,96.0,0.03865878,21.379313,252.81557,210.90125,0.0,52.2963,0.1137565,0.0,49.524414,8.330017
34715,21522900.0,0.0,18.309937,16.663422,21.549652,21.605927,21.66269,21.349243,18.309021,18.30835,18.30835,18.308258,0.0,0.032085173,0.032085173,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.05059499,9.54197e-21,0.0,52.296303,249.9954,34.820946,96.0,0.038346354,21.250677,252.81609,210.90114,0.0,52.296303,0.11375653,0.0,49.52442,8.330017
34716,21522960.0,0.0,18.310272,16.685791,21.54773,21.602753,21.661987,21.348022,18.309418,18.308746,18.308746,18.308655,0.0,0.03208518,0.03208518,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.04528016,9.54197e-21,0.0,52.296303,249.99516,34.916977,96.0,0.03802061,21.116234,252.81662,210.90103,0.0,52.296303,0.11375655,0.0,49.52442,8.330017
34717,21523020.0,0.0,18.310577,16.70874,21.545837,21.59961,21.661316,21.346802,18.309814,18.309143,18.309143,18.309052,0.0,0.032085188,0.032085188,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.04198335,9.54197e-21,0.0,52.296303,249.99493,35.01665,96.0,0.037683368,20.976686,252.8172,210.90092,0.0,52.296303,0.113756575,0.0,49.52442,8.330017
34718,21523080.0,0.0,18.310944,16.732147,21.543945,21.596497,21.660614,21.345581,18.31015,18.30954,18.30954,18.309448,0.0,0.032085195,0.032085195,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.041558627,9.54197e-21,0.0,52.2963,249.99469,35.119778,96.0,0.037335403,20.83231,252.81778,210.90083,0.0,52.2963,0.11375661,0.0,49.524414,8.330017
34719,21523140.0,0.0,18.31131,16.756042,21.542053,21.593384,21.659943,21.34439,18.310516,18.309906,18.309906,18.309814,0.0,0.032085206,0.032085206,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.041863468,9.54197e-21,0.0,52.296288,249.99448,35.226448,96.0,0.0369765,20.68297,252.8184,210.90074,0.0,52.296288,0.11375664,0.0,49.524406,8.330017
34720,21523200.0,0.0,18.311676,16.780365,21.540161,21.590271,21.659271,21.3432,18.310883,18.310272,18.310272,18.31018,0.0,0.032085214,0.032085214,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.043589618,9.54197e-21,0.0,52.296276,249.99425,35.336624,96.0,0.03660697,20.528725,252.81905,210.90063,0.0,52.296276,0.11375668,0.0,49.52439,8.330017
34721,21523260.0,0.0,18.312042,16.805084,21.53833,21.58728,21.65857,21.34201,18.311218,18.310638,18.310638,18.310547,0.0,0.03208523,0.03208523,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.0437719,9.54197e-21,0.0,52.29625,249.99402,35.450466,96.0,0.03622637,20.369349,252.8197,210.90056,0.0,52.29625,0.11375672,0.0,49.52437,8.330017
34722,21523320.0,0.0,18.312378,16.83014,21.536499,21.58429,21.657867,21.34085,18.311584,18.311005,18.311005,18.310913,0.0,0.03208524,0.03208524,0.04958629,250.0,18.300018,0.0,0.0,0.0,0.042740464,9.54197e-21,0.0,52.296227,249.99379,35.567917,96.0,0.03583504,20.204916,252.8204,210.90047,0.0,52.296227,0.11375676,0.0,49.52434,8.330017
34723,21523380.0,0.0,18.312714,16.8555,21.534668,21.581299,21.657166,21.33966,18.31195,18.31137,18.31137,18.311249,0.0,0.03208525,0.03208525,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.040868744,9.54197e-21,0.0,52.296196,249.99356,35.688908,96.0,0.035433397,20.03553,252.82112,210.90038,0.0,52.296196,0.11375681,0.0,49.52431,8.330017
34724,21523440.0,0.0,18.313019,16.881165,21.532837,21.578339,21.656464,21.338501,18.312286,18.311707,18.311707,18.311615,0.0,0.032085266,0.032085266,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.039473634,9.54197e-21,0.0,52.296154,249.99335,35.813236,96.0,0.035022248,19.86147,252.82185,210.90028,0.0,52.296154,0.113756865,0.0,49.524273,8.330017
34725,21523500.0,0.0,18.313354,16.907043,21.531036,21.575409,21.655792,21.337341,18.312622,18.312042,18.312042,18.31195,0.0,0.03208528,0.03208528,0.049586363,250.0,18.300018,0.0,0.0,0.0,0.038568452,9.54197e-21,0.0,52.296112,249.99312,35.940807,96.0,0.034602076,19.682869,252.82262,210.9002,0.0,52.296112,0.113756925,0.0,49.524227,8.330017
34726,21523560.0,0.0,18.31366,16.933167,21.529266,21.57254,21.65506,21.336212,18.312958,18.312408,18.312408,18.312317,0.0,0.032085296,0.032085296,0.049586393,250.0,18.300018,0.0,0.0,0.0,0.038471498,9.54197e-21,0.0,52.29606,249.9929,36.07165,96.0,0.034173,19.49969,252.82341,210.90013,0.0,52.29606,0.113756984,0.0,49.524174,8.330017
34727,21523620.0,0.0,18.313965,16.959442,21.527527,21.569702,21.654358,21.335083,18.313263,18.312714,18.312714,18.312653,0.0,0.03208531,0.03208531,0.049586423,250.0,18.300018,0.0,0.0,0.0,0.038053647,9.54197e-21,0.0,52.295994,249.99269,36.205677,96.0,0.03373546,19.312056,252.82422,210.90007,0.0,52.295994,0.11375705,0.0,49.52411,8.330017
34728,21523680.0,0.0,18.31427,16.98584,21.525757,21.566895,21.653625,21.333954,18.313599,18.31305,18.31305,18.312958,0.0,0.03208533,0.03208533,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.03742184,9.54197e-21,0.0,52.29593,249.99248,36.342793,96.0,0.033289947,19.120092,252.82506,210.9,0.0,52.29593,0.11375711,0.0,49.52404,8.330017
34729,21523740.0,0.0,18.314575,17.01236,21.524017,21.564087,21.652924,21.332855,18.313904,18.313385,18.313385,18.313293,0.0,0.032085348,0.032085348,0.049586486,250.0,18.300018,0.0,0.0,0.0,0.036314156,9.54197e-21,0.0,52.295845,249.99228,36.48305,96.0,0.032836515,18.923729,252.82591,210.89993,0.0,52.295845,0.113757186,0.0,49.52396,8.330017
34730,21523800.0,0.0,18.31485,17.03894,21.522308,21.56128,21.652222,21.331726,18.314209,18.31369,18.31369,18.313599,0.0,0.032085367,0.032085367,0.04958652,250.0,18.300018,0.0,0.0,0.0,0.034765918,9.54197e-21,0.0,52.29576,249.99207,36.626266,96.0,0.03237595,18.723225,252.82678,210.89987,0.0,52.29576,0.11375726,0.0,49.523876,8.330017
34731,21523860.0,0.0,18.315125,17.065521,21.5206,21.558563,21.65149,21.330627,18.314484,18.313995,18.313995,18.313904,0.0,0.032085385,0.032085385,0.049586557,250.0,18.300018,0.0,0.0,0.0,0.033438493,9.54197e-21,0.0,52.295662,249.99188,36.772366,96.0,0.03190873,18.51869,252.82768,210.89981,0.0,52.295662,0.113757335,0.0,49.523777,8.330017
34732,21523920.0,0.0,18.315369,17.092102,21.51889,21.555878,21.650787,21.329529,18.314758,18.3143,18.3143,18.314209,0.0,0.032085408,0.032085408,0.049586594,250.0,18.300018,0.0,0.0,0.0,0.032364976,9.54197e-21,0.0,52.295555,249.99168,36.9212,96.0,0.0314355,18.310318,252.82861,210.89977,0.0,52.295555,0.11375741,0.0,49.523666,8.330017
34733,21523980.0,0.0,18.315613,17.118652,21.517212,21.553192,21.650055,21.32846,18.315033,18.314575,18.314575,18.314484,0.0,0.03208543,0.03208543,0.049586635,250.0,18.300018,0.0,0.0,0.0,0.031287752,9.54197e-21,0.0,52.295433,249.9915,37.072678,96.0,0.030956816,18.098251,252.82954,210.89972,0.0,52.295433,0.1137575,0.0,49.52355,8.330017
34734,21524040.0,0.0,18.315857,17.145111,21.515564,21.550507,21.649353,21.327362,18.315308,18.31485,18.31485,18.314758,0.0,0.032085452,0.032085452,0.049586676,250.0,18.300018,0.0,0.0,0.0,0.030147752,9.54197e-21,0.0,52.295303,249.99133,37.226643,96.0,0.030473359,17.8827,252.8305,210.89967,0.0,52.295303,0.11375758,0.0,49.523415,8.330017
34735,21524100.0,0.0,18.31607,17.171417,21.513885,21.547852,21.64862,21.326294,18.315552,18.315125,18.315125,18.315033,0.0,0.032085475,0.032085475,0.049586717,250.0,18.300018,0.0,0.0,0.0,0.028673304,9.54197e-21,0.0,52.29516,249.99115,37.38317,96.0,0.029985158,17.663557,252.83148,210.89964,0.0,52.29516,0.11375767,0.0,49.523273,8.330017
34736,21524160.0,0.0,18.316284,17.197601,21.512268,21.545258,21.647888,21.325256,18.315796,18.315369,18.315369,18.315308,0.0,0.0320855,0.0320855,0.04958676,250.0,18.300018,0.0,0.0,0.0,0.02653822,9.54197e-21,0.0,52.295006,249.991,37.54203,96.0,0.02949315,17.441158,252.83247,210.89961,0.0,52.295006,0.11375776,0.0,49.523117,8.330017
34737,21524220.0,0.0,18.316467,17.223602,21.51062,21.542694,21.647156,21.324188,18.31601,18.315613,18.315613,18.315552,0.0,0.032085527,0.032085527,0.049586806,250.0,18.300018,0.0,0.0,0.0,0.024682324,9.54197e-21,0.0,52.294838,249.99084,37.703003,96.0,0.028998235,17.215796,252.83348,210.8996,0.0,52.294838,0.113757856,0.0,49.522953,8.330017
34738,21524280.0,0.0,18.31662,17.249329,21.509003,21.54013,21.646423,21.32315,18.316223,18.315857,18.315857,18.315796,0.0,0.03208555,0.03208555,0.04958685,250.0,18.300018,0.0,0.0,0.0,0.022717912,9.54197e-21,0.0,52.29466,249.9907,37.865997,96.0,0.028500931,16.987606,252.83452,210.89958,0.0,52.29466,0.11375795,0.0,49.52277,8.330017
34739,21524340.0,0.0,18.316772,17.27481,21.507416,21.537598,21.645721,21.322083,18.316406,18.31607,18.31607,18.31601,0.0,0.03208558,0.03208558,0.0495869,250.0,18.300018,0.0,0.0,0.0,0.020730985,9.54197e-21,0.0,52.294468,249.99059,38.03078,96.0,0.028002167,16.75691,252.83556,210.89957,0.0,52.294468,0.11375806,0.0,49.52258,8.330017
34740,21524400.0,0.0,18.316559,17.300018,21.505798,21.535065,21.644989,21.321045,18.316467,18.316223,18.316223,18.316162,0.0,0.032085564,0.032085564,0.04958687,250.0,18.300018,0.0,0.0,0.0,0.0061094123,9.54197e-21,0.0,52.294296,249.99051,38.194683,96.0,0.027502153,16.527445,252.8366,210.8995,0.0,52.294296,0.11375799,0.0,49.522404,8.330017
34741,21524460.0,0.0,18.315765,17.325653,21.504242,21.532623,21.644257,21.320038,18.316437,18.316315,18.316315,18.316284,0.0,0.032085493,0.032085493,0.049586743,250.0,18.300018,0.0,0.0,0.0,-0.030154537,9.54197e-21,0.0,52.294125,249.99055,38.359158,96.0,0.0269496,16.297176,252.83765,210.89937,0.0,52.294125,0.11375773,0.0,49.522236,8.330017
34742,21524520.0,0.0,18.314972,17.35254,21.502716,21.530212,21.643524,21.319061,18.316101,18.316223,18.316223,18.316223,0.0,0.03208536,0.03208536,0.049586497,250.0,18.300018,0.0,0.0,0.0,-0.056306176,9.54197e-21,0.0,52.294064,249.99057,38.516685,96.0,0.026376238,16.076641,252.8387,210.89908,0.0,52.294064,0.11375721,0.0,49.522175,8.330017
34743,21524580.0,0.0,18.314575,17.380615,21.50116,21.527832,21.642761,21.318054,18.315643,18.31601,18.31601,18.31601,0.0,0.032085195,0.032085195,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.057287034,9.54197e-21,0.0,52.294083,249.99052,38.669014,96.0,0.025779976,15.863379,252.83975,210.89871,0.0,52.294083,0.113756604,0.0,49.522198,8.330017
34744,21524640.0,0.0,18.314331,17.40982,21.499634,21.525421,21.642029,21.317047,18.315216,18.315735,18.315735,18.315765,0.0,0.032084987,0.032084987,0.049585838,250.0,18.300018,0.0,0.0,0.0,-0.04976482,9.54197e-21,0.0,52.29416,249.99045,38.81906,96.0,0.02515367,15.653311,252.84084,210.89822,0.0,52.29416,0.11375582,0.0,49.522274,8.330017
34745,21524700.0,0.0,18.314453,17.440125,21.498108,21.52304,21.641296,21.31607,18.31485,18.31543,18.31543,18.31546,0.0,0.032084797,0.032084797,0.04958549,250.0,18.300018,0.0,0.0,0.0,-0.025815785,9.54197e-21,0.0,52.29433,249.99017,38.966,96.0,0.024504917,15.447601,252.84195,210.89766,0.0,52.29433,0.113755085,0.0,49.522453,8.330017
34746,21524760.0,0.0,18.31485,17.471497,21.496613,21.520752,21.640564,21.315094,18.314667,18.315094,18.315094,18.315155,0.0,0.032084614,0.032084614,0.04958517,250.0,18.300018,0.0,0.0,0.0,0.006937564,9.54197e-21,0.0,52.294594,249.98972,39.111347,96.0,0.023830108,15.244113,252.84311,210.89705,0.0,52.294594,0.11375441,0.0,49.52272,8.330017
34747,21524820.0,0.0,18.315125,17.503845,21.495148,21.518463,21.639801,21.314148,18.314697,18.31491,18.31491,18.314972,0.0,0.03208444,0.03208444,0.049584854,250.0,18.300018,0.0,0.0,0.0,0.022800352,9.54197e-21,0.0,52.29494,249.98912,39.258106,96.0,0.023117207,15.038651,252.84435,210.89635,0.0,52.29494,0.113753736,0.0,49.52307,8.330017
34748,21524880.0,0.0,18.315186,17.53714,21.493683,21.516205,21.639069,21.313171,18.31482,18.31482,18.31482,18.31488,0.0,0.032084264,0.032084264,0.049584545,250.0,18.300018,0.0,0.0,0.0,0.020619597,9.54197e-21,0.0,52.295376,249.9884,39.406895,96.0,0.022364179,14.830345,252.84567,210.89561,0.0,52.295376,0.11375307,0.0,49.523506,8.330017
34749,21524940.0,0.0,18.315247,17.57135,21.492218,21.513916,21.638306,21.312225,18.314941,18.31482,18.31482,18.31485,0.0,0.0320841,0.0320841,0.049584255,250.0,18.300018,0.0,0.0,0.0,0.01696953,9.54197e-21,0.0,52.295876,249.98761,39.55701,96.0,0.021575904,14.620187,252.84709,210.89487,0.0,52.295876,0.113752455,0.0,49.524014,8.330017
34750,21525000.0,0.0,18.315247,17.606384,21.490753,21.511688,21.637573,21.31128,18.315094,18.31491,18.31491,18.31491,0.0,0.032083947,0.032083947,0.049583986,250.0,18.300018,0.0,0.0,0.0,0.008307989,9.54197e-21,0.0,52.296467,249.98672,39.70856,96.0,0.02075399,14.408013,252.8486,210.89409,0.0,52.296467,0.11375188,0.0,49.524605,8.330017
34751,21525060.0,0.0,18.315582,17.642273,21.489319,21.509521,21.63681,21.310364,18.315186,18.315033,18.315033,18.315002,0.0,0.032083813,0.032083813,0.049583748,250.0,18.300018,0.0,0.0,0.0,0.018741997,9.54197e-21,0.0,52.297115,249.98582,39.86084,96.0,0.019904517,14.194825,252.8502,210.89333,0.0,52.297115,0.113751374,0.0,49.525257,8.330017
34752,21525120.0,0.0,18.31601,17.678894,21.487915,21.507355,21.636047,21.309448,18.315369,18.315155,18.315155,18.315125,0.0,0.032083686,0.032083686,0.04958352,250.0,18.300018,0.0,0.0,0.0,0.032793578,9.54197e-21,0.0,52.297825,249.9849,40.015255,96.0,0.019022448,13.978646,252.85193,210.8926,0.0,52.297825,0.113750905,0.0,49.525974,8.330017
34753,21525180.0,0.0,18.316498,17.716217,21.486511,21.505219,21.635315,21.308533,18.315643,18.315308,18.315308,18.315277,0.0,0.03208357,0.03208357,0.04958331,250.0,18.300018,0.0,0.0,0.0,0.045374356,9.54197e-21,0.0,52.2986,249.98392,40.172596,96.0,0.018106133,13.758365,252.85374,210.89185,0.0,52.2986,0.11375046,0.0,49.526745,8.330017
34754,21525240.0,0.0,18.316925,17.754211,21.485138,21.503113,21.634552,21.307617,18.315979,18.315552,18.315552,18.31549,0.0,0.03208346,0.03208346,0.049583115,250.0,18.300018,0.0,0.0,0.0,0.05049374,9.54197e-21,0.0,52.299423,249.98291,40.33407,96.0,0.017151874,13.532303,252.85568,210.89108,0.0,52.299423,0.11375003,0.0,49.52757,8.330017
34755,21525300.0,0.0,21.458923,17.792847,21.483643,21.500854,21.633698,21.30661,18.348907,18.31717,18.31717,18.316864,0.0,0.032175638,0.032175638,0.04975109,250.0,18.300018,0.0,0.0,0.0,136.7996,9.54197e-21,0.0,52.285004,249.98807,0.015367154,30.025074,0.1141045,69.978485,252.85222,211.09566,0.0,52.285004,0.11410245,0.0,49.512695,8.330017
