,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34756,21525360.0,0.0,21.482513,17.832031,21.482513,21.499207,21.63321,21.30597,19.219513,18.529572,18.529572,18.503052,0.0,0.032127157,0.032127157,0.049661126,250.0,18.300018,0.0,0.0,0.0,199.38313,4.501526e-06,0.0,52.245106,250.1592,4.4517856e-06,30.000008,0.11391545,69.99999,252.82497,211.07524,0.0,52.245106,0.11391549,0.0,49.472424,8.330017
34757,21525420.0,0.0,21.482666,17.871735,21.482666,21.499023,21.633759,21.306366,18.694061,18.753052,18.753052,18.718994,0.0,0.03211136,0.03211136,0.04963258,250.0,18.300018,0.0,0.0,0.0,383.30582,7.2115176e-06,0.0,52.23415,250.16753,-1.7144772e-09,30.000002,0.11385527,70.0,252.80708,211.04497,0.0,52.23415,0.113855295,0.0,49.461636,8.330017
34758,21525480.0,0.0,21.482971,17.911926,21.482971,21.498993,21.634369,21.306793,18.492676,18.678802,18.678802,18.667236,0.0,0.032100648,0.032100648,0.049613327,250.0,18.300018,0.0,0.0,0.0,430.06314,8.334829e-06,0.0,52.22751,250.15463,1.9830597e-11,30.000002,0.11381454,70.0,252.79134,211.01509,0.0,52.22751,0.11381458,0.0,49.45516,8.330017
34759,21525540.0,0.0,21.48288,17.952545,21.48288,21.498535,21.634644,21.306885,18.37445,18.56018,18.56018,18.565826,0.0,0.032093734,0.032093734,0.04960102,250.0,18.300018,0.0,0.0,0.0,438.0406,8.390849e-06,0.0,52.22385,250.13177,-5.1656325e-14,30.000002,0.11378839,70.0,252.77837,210.98853,0.0,52.22385,0.11378844,0.0,49.451645,8.330017
34760,21525600.0,0.0,21.48236,17.99353,21.48236,21.497559,21.634521,21.30661,18.325165,18.462097,18.462097,18.475525,0.0,0.032089397,0.032089397,0.04959338,250.0,18.300018,0.0,0.0,0.0,439.65076,8.362255e-06,0.0,52.222027,250.1066,-9.0705966e-17,30.000002,0.113772064,70.0,252.7681,210.96642,0.0,52.222027,0.113772124,0.0,49.44994,8.330017
34761,21525660.0,0.0,21.481506,18.034851,21.481506,21.496155,21.634064,21.30606,18.308197,18.39505,18.39505,18.40979,0.0,0.032086782,0.032086782,0.049588826,250.0,18.300018,0.0,0.0,0.0,439.8769,8.347663e-06,0.0,52.221287,250.08293,-1.0265115e-18,30.000002,0.113762274,70.0,252.76027,210.94882,0.0,52.221287,0.11376235,0.0,49.449295,8.330017
34762,21525720.0,0.0,21.480408,18.076477,21.480408,21.494507,21.633423,21.305359,18.302277,18.35379,18.35379,18.366669,0.0,0.03208529,0.03208529,0.04958626,250.0,18.300018,0.0,0.0,0.0,439.6585,8.3354225e-06,0.0,52.22116,250.06255,-1.16035176e-20,30.000002,0.113756716,70.0,252.75446,210.93532,0.0,52.22116,0.1137568,0.0,49.449234,8.330017
34763,21525780.0,0.0,21.479187,18.118317,21.479187,21.492676,21.63269,21.304565,18.300385,18.329529,18.329529,18.33957,0.0,0.032084484,0.032084484,0.049584903,250.0,18.300018,0.0,0.0,0.0,439.453,8.32942e-06,0.0,52.22134,250.04593,2.7669272e-22,30.000002,0.11375374,70.0,252.75021,210.9252,0.0,52.22134,0.11375385,0.0,49.44945,8.330017
34764,21525840.0,0.0,21.477875,18.16037,21.477875,21.490753,21.631897,21.30371,18.299866,18.315918,18.315918,18.323212,0.0,0.032084115,0.032084115,0.049584303,250.0,18.300018,0.0,0.0,0.0,439.2477,8.325279e-06,0.0,52.22165,250.03291,-4.7184484e-24,30.000002,0.1137524,70.0,252.74721,210.91785,0.0,52.22165,0.113752514,0.0,49.44979,8.330017
34765,21525900.0,0.0,21.476532,18.202545,21.476532,21.48877,21.631073,21.302795,18.299774,18.308563,18.308563,18.313599,0.0,0.032084,0.032084,0.049584143,250.0,18.300018,0.0,0.0,0.0,439.05386,8.322072e-06,0.0,52.221996,250.02309,4.2655566e-27,30.000002,0.11375201,70.0,252.74515,210.91264,0.0,52.221996,0.113752134,0.0,49.450157,8.330017
34766,21525960.0,0.0,21.475159,18.244843,21.475159,21.486786,21.630219,21.30191,18.299744,18.304535,18.304535,18.307922,0.0,0.032084014,0.032084014,0.049584195,250.0,18.300018,0.0,0.0,0.0,438.86417,8.31907e-06,0.0,52.222317,250.01582,-1.600007e-29,30.000002,0.1137521,70.0,252.74374,210.90901,0.0,52.222317,0.113752216,0.0,49.45049,8.330017
34767,21526020.0,0.0,21.473785,18.28717,21.473816,21.484802,21.629333,21.301025,18.299744,18.302307,18.302307,18.304504,0.0,0.03208409,0.03208409,0.049584348,250.0,18.300018,0.0,0.0,0.0,438.6758,8.316137e-06,0.0,52.22259,250.01059,2.1285049e-30,30.000002,0.113752395,70.0,252.74281,210.90654,0.0,52.22259,0.113752514,0.0,49.45077,8.330017
34768,21526080.0,0.0,21.472412,18.329498,21.472443,21.482788,21.628448,21.30011,18.299744,18.301147,18.301147,18.302551,0.0,0.032084186,0.032084186,0.049584534,250.0,18.300018,0.0,0.0,0.0,438.48767,8.313215e-06,0.0,52.222816,250.00693,-7.879132e-33,30.000002,0.113752775,70.0,252.74222,210.9049,0.0,52.222816,0.1137529,0.0,49.450996,8.330017
34769,21526140.0,0.0,21.47107,18.371765,21.47107,21.480804,21.627563,21.299194,18.299744,18.300476,18.300476,18.301361,0.0,0.032084282,0.032084282,0.049584713,250.0,18.300018,0.0,0.0,0.0,438.2995,8.310293e-06,0.0,52.222992,250.00435,9.3423934e-33,30.000002,0.11375315,70.0,252.74182,210.90381,0.0,52.222992,0.113753274,0.0,49.45117,8.330017
34770,21526200.0,0.0,21.469696,18.41394,21.469696,21.47882,21.626678,21.29831,18.299744,18.30008,18.30008,18.300629,0.0,0.032084372,0.032084372,0.04958487,250.0,18.300018,0.0,0.0,0.0,438.11145,8.307371e-06,0.0,52.22313,250.00261,1.468187e-33,30.000002,0.11375348,70.0,252.7416,210.90312,0.0,52.22313,0.11375361,0.0,49.451305,8.330017
34771,21526260.0,0.0,21.468353,18.455994,21.468353,21.476898,21.625793,21.297424,18.299744,18.299927,18.299927,18.300262,0.0,0.032084446,0.032084446,0.049585003,250.0,18.300018,0.0,0.0,0.0,437.92572,8.304467e-06,0.0,52.223225,250.00153,-5.3984467e-36,30.000002,0.11375376,70.0,252.74147,210.90273,0.0,52.223225,0.11375389,0.0,49.4514,8.330017
34772,21526320.0,0.0,21.46701,18.497833,21.467041,21.474976,21.624908,21.29657,18.299744,18.299835,18.299835,18.300049,0.0,0.032084502,0.032084502,0.04958511,250.0,18.300018,0.0,0.0,0.0,437.74203,8.301603e-06,0.0,52.223293,250.00081,6.4415605e-36,30.000002,0.11375398,70.0,252.7414,210.9025,0.0,52.223293,0.113754116,0.0,49.45147,8.330017
34773,21526380.0,0.0,21.465698,18.53946,21.465698,21.473083,21.624054,21.295685,18.299744,18.299805,18.299805,18.299896,0.0,0.03208455,0.03208455,0.049585193,250.0,18.300018,0.0,0.0,0.0,437.55933,8.298758e-06,0.0,52.223343,250.00032,6.426283e-36,30.000002,0.11375417,70.0,252.74136,210.90236,0.0,52.223343,0.113754295,0.0,49.451523,8.330017
34774,21526440.0,0.0,21.464386,18.58078,21.464386,21.471191,21.623169,21.29483,18.299744,18.299774,18.299774,18.299835,0.0,0.032084584,0.032084584,0.049585253,250.0,18.300018,0.0,0.0,0.0,437.37775,8.295934e-06,0.0,52.223377,250.0001,-2.3477074e-38,30.000002,0.113754295,70.0,252.74136,210.90231,0.0,52.223377,0.113754414,0.0,49.451553,8.330017
34775,21526500.0,0.0,21.463074,18.621796,21.463074,21.4693,21.622284,21.293976,18.299774,18.299774,18.299774,18.299805,0.0,0.032084607,0.032084607,0.049585294,250.0,18.300018,0.0,0.0,0.0,437.1967,8.293114e-06,0.0,52.223396,249.99997,2.8184036e-38,30.000002,0.11375438,70.0,252.74136,210.9023,0.0,52.223396,0.11375452,0.0,49.451576,8.330017
34776,21526560.0,0.0,21.461792,18.662415,21.461792,21.467499,21.62143,21.293121,18.299774,18.299774,18.299774,18.299774,0.0,0.032084625,0.032084625,0.049585324,250.0,18.300018,0.0,0.0,0.0,437.01825,8.290318e-06,0.0,52.223415,249.99992,-1.02855e-40,30.000002,0.113754444,70.0,252.74138,210.90231,0.0,52.223415,0.11375458,0.0,49.451588,8.330017
34777,21526620.0,0.0,21.46054,18.702606,21.46054,21.465698,21.620544,21.292297,18.299774,18.299774,18.299774,18.299774,0.0,0.032084633,0.032084633,0.049585342,250.0,18.300018,0.0,0.0,0.0,436.84235,8.287574e-06,0.0,52.22342,249.99991,4.2e-43,30.000002,0.11375448,70.0,252.74138,210.90233,0.0,52.22342,0.113754615,0.0,49.45159,8.330017
34778,21526680.0,0.0,21.459259,18.74234,21.45929,21.463898,21.61969,21.291473,18.299774,18.299774,18.299774,18.299774,0.0,0.032084644,0.032084644,0.049585354,250.0,18.300018,0.0,0.0,0.0,436.66754,8.284848e-06,0.0,52.223427,249.99991,-4.2e-43,30.000002,0.11375452,70.0,252.7414,210.90234,0.0,52.223427,0.11375464,0.0,49.4516,8.330017
34779,21526740.0,0.0,21.458008,18.781525,21.458008,21.462097,21.618805,21.29065,18.299774,18.299774,18.299774,18.299774,0.0,0.03208465,0.03208465,0.049585365,250.0,18.300018,0.0,0.0,0.0,436.49362,8.282136e-06,0.0,52.223427,249.99991,-4.2e-43,30.000002,0.113754526,70.0,252.7414,210.90236,0.0,52.223427,0.11375467,0.0,49.451603,8.330017
34780,21526800.0,0.0,21.456757,18.82016,21.456787,21.460327,21.61795,21.289825,18.299774,18.299774,18.299774,18.299774,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.3206,8.2794395e-06,0.0,52.22343,249.99992,0.0,30.000002,0.11375454,70.0,252.74141,210.90237,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
34781,21526860.0,0.0,21.455536,18.858154,21.455566,21.458618,21.617096,21.289062,18.299774,18.299774,18.299774,18.299774,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,436.15002,8.2767665e-06,0.0,52.22343,249.99994,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
34782,21526920.0,0.0,21.454346,18.895508,21.454346,21.456879,21.616241,21.288269,18.299774,18.299774,18.299774,18.299774,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,435.9815,8.2741335e-06,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34783,21526980.0,0.0,21.453125,18.932129,21.453125,21.4552,21.615387,21.287476,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,435.8144,8.271529e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34784,21527040.0,0.0,21.451935,18.968018,21.451935,21.453491,21.614532,21.286682,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,435.64804,8.268934e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34785,21527100.0,0.0,21.450745,19.003082,21.450745,21.451813,21.613678,21.28592,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,435.48242,8.26635e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34786,21527160.0,0.0,21.449585,19.037292,21.449585,21.450165,21.612823,21.285156,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,435.31912,8.263791e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34787,21527220.0,0.0,21.448425,19.070618,21.448425,21.448547,21.611969,21.284393,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,435.15768,8.261267e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34788,21527280.0,0.0,21.447266,19.102966,21.447266,21.44693,21.611145,21.28366,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,434.9973,8.258762e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34789,21527340.0,0.0,21.446106,19.134338,21.446106,21.445312,21.61029,21.282898,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,434.8381,8.25628e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34790,21527400.0,0.0,21.444946,19.164673,21.444977,21.443726,21.609436,21.282166,18.299805,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.67953,8.2538045e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34791,21527460.0,0.0,21.443848,19.193909,21.443848,21.44217,21.608612,21.281433,18.299805,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.52313,8.251351e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
34792,21527520.0,0.0,21.442719,19.221985,21.442749,21.440643,21.607758,21.280731,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.36874,8.248938e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34793,21527580.0,0.0,21.44162,19.248901,21.44162,21.439087,21.606934,21.279999,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.21536,8.246542e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34794,21527640.0,0.0,21.440521,19.274567,21.440521,21.437561,21.60611,21.279297,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,434.0627,8.244158e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34795,21527700.0,0.0,21.439423,19.29895,21.439423,21.436066,21.605286,21.278564,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.91092,8.241787e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34796,21527760.0,0.0,21.438354,19.322021,21.438354,21.4346,21.604462,21.277893,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.7613,8.239438e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34797,21527820.0,0.0,21.437286,19.343689,21.437286,21.433136,21.603638,21.277191,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.61353,8.237126e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34798,21527880.0,0.0,21.436249,19.363953,21.436249,21.431671,21.602814,21.27652,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.467,8.234838e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34799,21527940.0,0.0,21.43518,19.382751,21.43518,21.430237,21.60199,21.275848,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.32114,8.232559e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34800,21528000.0,0.0,21.434143,19.399994,21.434143,21.428802,21.601166,21.275146,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.17593,8.230289e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34801,21528060.0,0.0,21.433044,19.414062,21.433044,21.427277,21.600342,21.274445,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,433.02765,8.227999e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34802,21528120.0,0.0,21.431946,19.42331,21.431946,21.42575,21.599518,21.273743,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.87717,8.225656e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34803,21528180.0,0.0,21.430847,19.427948,21.430847,21.424225,21.598724,21.27304,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.72662,8.223305e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34804,21528240.0,0.0,21.42978,19.428131,21.42978,21.422699,21.5979,21.272339,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.57562,8.220935e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34805,21528300.0,0.0,21.42868,19.424042,21.42868,21.421204,21.597107,21.271637,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.4256,8.218589e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34806,21528360.0,0.0,21.427551,19.415802,21.427551,21.419586,21.596283,21.270905,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.27258,8.216223e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34807,21528420.0,0.0,21.426422,19.403625,21.426422,21.418,21.59549,21.270172,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,432.11688,8.213793e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34808,21528480.0,0.0,21.425293,19.387604,21.425293,21.416412,21.594696,21.26944,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.9612,8.211358e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34809,21528540.0,0.0,21.424194,19.367981,21.424194,21.414825,21.593903,21.268707,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.8069,8.208944e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34810,21528600.0,0.0,21.423065,19.34491,21.423065,21.413269,21.593079,21.267975,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.65228,8.2065235e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34811,21528660.0,0.0,21.421906,19.318512,21.421906,21.41159,21.592285,21.267212,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.49472,8.204083e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34812,21528720.0,0.0,21.420746,19.28897,21.420746,21.409943,21.591492,21.266449,18.299805,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.33508,8.201594e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34813,21528780.0,0.0,21.419586,19.25644,21.419586,21.408295,21.590698,21.265717,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.17484,8.199082e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34814,21528840.0,0.0,21.418427,19.2211,21.418457,21.406647,21.589905,21.264954,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,431.01572,8.19659e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34815,21528900.0,0.0,21.417297,19.183136,21.417297,21.40503,21.589111,21.264221,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.85797,8.19412e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34816,21528960.0,0.0,21.416107,19.14267,21.416107,21.40332,21.588318,21.263428,18.299774,18.299805,18.299805,18.299805,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.69638,8.191616e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34817,21529020.0,0.0,21.414917,19.099915,21.414917,21.40158,21.587524,21.262665,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.53278,8.189062e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34818,21529080.0,0.0,21.413727,19.054962,21.413727,21.399902,21.586761,21.261871,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.3692,8.186503e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34819,21529140.0,0.0,21.412567,19.008057,21.412567,21.398193,21.585968,21.261108,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.20532,8.183929e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34820,21529200.0,0.0,21.411377,18.95932,21.411377,21.396515,21.585175,21.260315,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,430.0425,8.181376e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34821,21529260.0,0.0,21.410156,18.908905,21.410156,21.394745,21.584381,21.259521,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.87692,8.178809e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34822,21529320.0,0.0,21.408936,18.856995,21.408936,21.392975,21.583618,21.258728,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.709,8.176183e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34823,21529380.0,0.0,21.407715,18.803772,21.407715,21.391205,21.582825,21.257935,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.54117,8.1735525e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34824,21529440.0,0.0,21.406525,18.74936,21.406525,21.389465,21.582031,21.257141,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.37488,8.170946e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34825,21529500.0,0.0,21.405334,18.69397,21.405334,21.387726,21.581268,21.256348,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.20828,8.168333e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34826,21529560.0,0.0,21.404083,18.637726,21.404083,21.385895,21.580475,21.255493,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,429.03867,8.165701e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34827,21529620.0,0.0,21.402832,18.58078,21.402832,21.384064,21.579681,21.25467,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.86694,8.163018e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34828,21529680.0,0.0,21.40158,18.523376,21.40158,21.382263,21.578918,21.253845,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.6946,8.160311e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34829,21529740.0,0.0,21.40036,18.465576,21.40036,21.380463,21.578125,21.253052,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.52347,8.157626e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34830,21529800.0,0.0,21.399109,18.407623,21.39914,21.378693,21.577362,21.252228,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.35385,8.154965e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34831,21529860.0,0.0,21.397827,18.34967,21.397858,21.3768,21.576569,21.251373,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.18015,8.1522685e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34832,21529920.0,0.0,21.396576,18.29184,21.396576,21.374908,21.575806,21.250519,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,428.0043,8.149518e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34833,21529980.0,0.0,21.395294,18.234314,21.395294,21.373047,21.575012,21.249695,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.8285,8.146762e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34834,21530040.0,0.0,21.394012,18.177277,21.394012,21.371185,21.57425,21.24884,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.65237,8.14399e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34835,21530100.0,0.0,21.392761,18.12088,21.392761,21.369324,21.573486,21.248016,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.4774,8.141243e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34836,21530160.0,0.0,21.391449,18.065277,21.391449,21.36737,21.572693,21.247131,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.29956,8.138479e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34837,21530220.0,0.0,21.390137,18.010681,21.390137,21.365448,21.5719,21.246277,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,427.11932,8.135655e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34838,21530280.0,0.0,21.388824,17.957184,21.388855,21.363525,21.571136,21.245392,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.9392,8.132827e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34839,21530340.0,0.0,21.387543,17.904999,21.387543,21.361633,21.570374,21.244537,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.76077,8.130025e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34840,21530400.0,0.0,21.386261,17.854248,21.386261,21.35971,21.56958,21.243683,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.582,8.127216e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34841,21530460.0,0.0,21.384918,17.805145,21.384918,21.357727,21.568817,21.242798,18.299774,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.40024,8.124388e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34842,21530520.0,0.0,21.383575,17.757843,21.383575,21.355743,21.568024,21.241913,18.299744,18.299774,18.299774,18.299774,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.21646,8.121509e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34843,21530580.0,0.0,21.382263,17.712494,21.382263,21.35376,21.56726,21.241028,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,426.03207,8.118608e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34844,21530640.0,0.0,21.38092,17.66925,21.38095,21.351807,21.566467,21.240143,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.849,8.11573e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34845,21530700.0,0.0,21.379639,17.628326,21.379639,21.349884,21.565704,21.239258,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.66757,8.112879e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34846,21530760.0,0.0,21.378265,17.589813,21.378265,21.347809,21.56491,21.238342,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.482,8.10999e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34847,21530820.0,0.0,21.376892,17.553925,21.376892,21.345795,21.564148,21.237457,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.29428,8.1070475e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34848,21530880.0,0.0,21.375519,17.520813,21.37555,21.34375,21.563354,21.236542,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,425.1067,8.104102e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34849,21530940.0,0.0,21.374176,17.490662,21.374176,21.341736,21.562592,21.235626,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.91882,8.101139e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34850,21531000.0,0.0,21.372833,17.463593,21.372833,21.339752,21.561829,21.234741,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.73215,8.098202e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34851,21531060.0,0.0,21.37143,17.439789,21.37146,21.337646,21.561035,21.233795,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.54272,8.0952495e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34852,21531120.0,0.0,21.370056,17.419434,21.370056,21.335571,21.560242,21.23288,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.3509,8.092238e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34853,21531180.0,0.0,21.368652,17.40268,21.368683,21.333496,21.559479,21.231964,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,424.15927,8.089223e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34854,21531240.0,0.0,21.36728,17.38971,21.36731,21.331451,21.558685,21.231018,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.96945,8.086236e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34855,21531300.0,0.0,21.365936,17.380646,21.365936,21.329376,21.557922,21.230103,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.7793,8.083242e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34856,21531360.0,0.0,21.364502,17.375671,21.364502,21.32724,21.557129,21.229156,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.58618,8.080229e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34857,21531420.0,0.0,21.363068,17.37497,21.363098,21.325104,21.556366,21.22821,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.39102,8.077167e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34858,21531480.0,0.0,21.361664,17.378662,21.361664,21.322998,21.555573,21.227264,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.19537,8.074083e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34859,21531540.0,0.0,21.36026,17.386963,21.36026,21.320862,21.55481,21.226318,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,423.0006,8.071014e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34860,21531600.0,0.0,21.358856,17.399994,21.358856,21.318787,21.554016,21.225403,18.299744,18.299744,18.299744,18.299744,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,422.80676,8.06796e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34861,21531660.0,0.0,21.354767,17.415955,21.354767,21.312927,21.550476,21.221863,11.956696,16.3732,16.3732,16.603546,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1431.0809,4.2326832e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34862,21531720.0,0.0,21.341156,17.432861,21.341156,21.295502,21.538696,21.210571,11.649414,14.267822,14.267822,14.614655,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1345.4558,3.9233917e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34863,21531780.0,0.0,21.320892,17.450684,21.320892,21.269989,21.521576,21.194214,11.653229,13.081207,13.081207,13.403656,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1331.8221,3.862265e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34864,21531840.0,0.0,21.29721,17.469147,21.297241,21.240265,21.501862,21.175385,11.673431,12.444489,12.444489,12.700012,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1327.1136,3.8443668e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34865,21531900.0,0.0,21.270813,17.488953,21.270813,21.207031,21.480042,21.154602,11.6857605,12.09433,12.09433,12.279022,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1323.6178,3.835581e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34866,21531960.0,0.0,21.244385,17.509308,21.244385,21.173798,21.458344,21.133911,11.69104,11.910004,11.910004,12.037506,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1320.1334,3.8287006e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34867,21532020.0,0.0,21.217407,17.530457,21.217407,21.139801,21.436249,21.112854,11.693115,11.81073,11.81073,11.895905,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1316.5079,3.822098e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34868,21532080.0,0.0,21.190186,17.552368,21.190186,21.105438,21.414001,21.091644,11.693848,11.756378,11.756378,11.811829,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1312.7926,3.815483e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34869,21532140.0,0.0,21.162811,17.574982,21.162842,21.070892,21.391663,21.070374,11.694092,11.727417,11.727417,11.762878,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1309.0328,3.808821e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34870,21532200.0,0.0,21.135468,17.598267,21.135468,21.036346,21.369354,21.049103,11.694122,11.712189,11.712189,11.734619,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1305.2577,3.8021244e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34871,21532260.0,0.0,21.109528,17.622223,21.109528,21.003815,21.348175,21.0289,11.694183,11.703949,11.703949,11.717987,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1301.6046,3.7954833e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34872,21532320.0,0.0,21.08374,17.64679,21.08374,20.971375,21.327057,21.008728,11.694305,11.699524,11.699524,11.708221,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1298.029,3.789037e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34873,21532380.0,0.0,21.058044,17.671906,21.058044,20.939087,21.306,20.988617,11.694397,11.697174,11.697174,11.702576,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1294.4777,3.7826852e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34874,21532440.0,0.0,21.03363,17.697266,21.03363,20.90738,21.287018,20.97049,11.694458,12.860901,12.860901,11.699249,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1291.0427,3.776447e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
34875,21532500.0,0.0,21.01178,17.723816,21.01178,20.880646,21.268768,20.953003,11.694702,12.330139,12.330139,12.837372,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1287.8804,3.770396e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.3367333,49.451603,8.330017
34876,21532560.0,0.0,20.991302,17.750519,20.991302,20.85672,21.25061,20.935638,11.695068,12.041321,12.041321,12.812866,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1284.982,3.7649646e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.38118,49.451603,8.330017
34877,21532620.0,0.0,20.97052,17.777649,20.97052,20.832855,21.231812,20.917603,11.695343,11.88446,11.88446,12.804352,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1282.1229,3.759801e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.42018,49.451603,8.330017
34878,21532680.0,0.0,20.949585,17.805206,20.949585,20.809082,21.212646,20.899292,11.695465,11.799438,11.799438,12.801636,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1279.2445,3.7546568e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.428195,49.451603,8.330017
34879,21532740.0,0.0,20.92862,17.83316,20.92865,20.78543,21.19336,20.880829,11.695465,11.751923,11.751923,12.800537,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1276.353,3.7494778e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.433249,49.451603,8.330017
34880,21532800.0,0.0,20.907715,17.86145,20.907715,20.761932,21.174042,20.862305,11.695465,11.725647,11.725647,12.80014,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1273.4614,3.7442882e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4347,49.451603,8.330017
34881,21532860.0,0.0,20.88797,17.890045,20.88797,20.73999,21.155731,20.844788,11.695526,11.711884,11.711884,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1270.6742,3.7391535e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.434987,49.451603,8.330017
34882,21532920.0,0.0,20.868347,17.918945,20.868347,20.7182,21.13742,20.82724,11.695618,11.704407,11.704407,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1267.9526,3.7341877e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4346786,49.451603,8.330017
34883,21532980.0,0.0,20.848816,17.94809,20.848816,20.696533,21.119202,20.809784,11.695709,11.700134,11.700134,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1265.2505,3.729296e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4343786,49.451603,8.330017
34884,21533040.0,0.0,20.829376,17.977448,20.829376,20.674957,21.100983,20.792328,11.69574,11.697845,11.697845,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1262.5608,3.724436e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4341917,49.451603,8.330017
34885,21533100.0,0.0,20.811401,18.006989,20.811432,20.653503,21.085663,20.777588,11.695801,12.672424,12.672424,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1259.997,3.719636e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.434024,49.451603,8.330017
34886,21533160.0,0.0,20.794495,18.036713,20.794495,20.633392,21.070923,20.763458,11.696014,12.22818,12.22818,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1257.6118,3.7151538e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4332323,49.451603,8.330017
34887,21533220.0,0.0,20.77707,18.066528,20.77707,20.613373,21.055145,20.748322,11.696167,11.98645,11.98645,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1255.225,3.710846e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4325433,49.451603,8.330017
34888,21533280.0,0.0,20.759369,18.096436,20.759369,20.593475,21.038818,20.732666,11.6961975,11.85376,11.85376,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1252.7987,3.7064976e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4323974,49.451603,8.330017
34889,21533340.0,0.0,20.741577,18.126373,20.741577,20.57367,21.022217,20.716736,11.696167,11.780457,11.780457,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1250.348,3.7020887e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4324894,49.451603,8.330017
34890,21533400.0,0.0,20.723755,18.156342,20.723755,20.553955,21.005463,20.700684,11.696136,11.741486,11.741486,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1247.8867,3.6976428e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.432618,49.451603,8.330017
34891,21533460.0,0.0,20.706787,18.18631,20.706787,20.535461,20.989502,20.685394,11.696167,11.720886,11.720886,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1245.5016,3.6932244e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.432603,49.451603,8.330017
34892,21533520.0,0.0,20.689941,18.216217,20.689941,20.51706,20.97351,20.670105,11.696228,11.709259,11.709259,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1243.1611,3.688925e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.432334,49.451603,8.330017
34893,21533580.0,0.0,20.673157,18.246063,20.673157,20.498718,20.95758,20.654816,11.696289,11.703064,11.703064,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1240.8394,3.6846905e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4320707,49.451603,8.330017
34894,21533640.0,0.0,20.656433,18.275787,20.656433,20.48053,20.94165,20.639587,11.69632,11.699982,11.699982,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1238.5269,3.680479e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4319286,49.451603,8.330017
34895,21533700.0,0.0,20.63977,18.305359,20.63977,20.462402,20.925842,20.62442,11.69632,11.866119,11.866119,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1236.2223,3.676277e-05,49.006844,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,49.006844,52.223427,0.11375469,4.4318547,49.451603,8.330017
34896,21533760.0,0.0,20.625824,18.334747,20.625854,20.445312,20.914307,20.613373,11.696442,12.521118,12.521118,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1234.1694,3.672238e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4314704,49.451603,8.330017
34897,21533820.0,0.0,20.611328,18.363922,20.611328,20.428345,20.901367,20.600983,11.696655,12.14621,12.14621,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1232.1729,3.6685447e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4305277,49.451603,8.330017
34898,21533880.0,0.0,20.596313,18.392853,20.596313,20.411469,20.887482,20.587677,11.696747,11.951172,11.951172,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1230.1251,3.664859e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.430203,49.451603,8.330017
34899,21533940.0,0.0,20.581116,18.421509,20.581116,20.394684,20.8732,20.574005,11.696716,11.834564,11.834564,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1228.0416,3.6611e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.430237,49.451603,8.330017
