,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
34900,21534000.0,0.0,20.565826,18.44986,20.565826,20.37796,20.858673,20.56012,11.696686,11.771545,11.771545,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1225.9348,3.657279e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.430405,49.451603,8.330017
34901,21534060.0,0.0,20.551178,18.477844,20.551178,20.362183,20.844666,20.546753,11.696686,11.737335,11.737335,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1223.8785,3.653458e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4304705,49.451603,8.330017
34902,21534120.0,0.0,20.53659,18.505463,20.53659,20.346466,20.830597,20.533356,11.696716,11.718414,11.718414,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1221.8555,3.64972e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4303055,49.451603,8.330017
34903,21534180.0,0.0,20.522034,18.532684,20.522034,20.330872,20.816559,20.519958,11.696777,11.708527,11.708527,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1219.8445,3.6460293e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4301248,49.451603,8.330017
34904,21534240.0,0.0,20.507538,18.559448,20.507538,20.315338,20.80252,20.506561,11.696777,11.702789,11.702789,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1217.8394,3.642349e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4300294,49.451603,8.330017
34905,21534300.0,0.0,20.493073,18.585724,20.493073,20.299896,20.788544,20.493195,11.696808,11.699707,11.699707,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1215.8407,3.6386777e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4299793,49.451603,8.330017
34906,21534360.0,0.0,20.479858,18.61148,20.479858,20.28534,20.776337,20.481628,11.696838,12.950592,12.950592,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1213.9373,3.635051e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.429875,49.451603,8.330017
34907,21534420.0,0.0,20.467987,18.636719,20.467987,20.270844,20.766174,20.471954,11.6970215,12.395691,12.395691,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1212.2426,3.631726e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.429151,49.451603,8.330017
34908,21534480.0,0.0,20.455414,18.661377,20.455414,20.25644,20.754639,20.460968,11.697174,12.079407,12.079407,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1210.5295,3.628599e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4284225,49.451603,8.330017
34909,21534540.0,0.0,20.442413,18.685394,20.442413,20.242126,20.74237,20.44931,11.697205,11.904694,11.904694,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1208.7599,3.6254034e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.428328,49.451603,8.330017
34910,21534600.0,0.0,20.42923,18.708801,20.42926,20.227875,20.729675,20.437256,11.697174,11.8081665,11.8081665,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1206.9528,3.6221212e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4284987,49.451603,8.330017
34911,21534660.0,0.0,20.416534,18.731506,20.416534,20.214355,20.717285,20.425537,11.697144,11.757416,11.757416,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1205.1727,3.6188078e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4286466,49.451603,8.330017
34912,21534720.0,0.0,20.403809,18.75351,20.40384,20.200928,20.704803,20.413727,11.697144,11.729858,11.729858,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1203.4137,3.6155463e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4285755,49.451603,8.330017
34913,21534780.0,0.0,20.391144,18.77478,20.391144,20.187592,20.692291,20.401917,11.697174,11.714661,11.714661,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1201.6603,3.61231e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.428487,49.451603,8.330017
34914,21534840.0,0.0,20.378479,18.795258,20.378479,20.174316,20.67981,20.390076,11.697174,11.7065735,11.7065735,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1199.9109,3.6090798e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4284425,49.451603,8.330017
34915,21534900.0,0.0,20.365875,18.814941,20.365875,20.161102,20.667328,20.378265,11.697174,11.7022705,11.7022705,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1198.1663,3.6058544e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.428418,49.451603,8.330017
34916,21534960.0,0.0,20.35382,18.83377,20.35382,20.14856,20.655365,20.367004,11.697205,11.699951,11.699951,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1196.472,3.6026624e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4283366,49.451603,8.330017
34917,21535020.0,0.0,20.342926,18.851715,20.342926,20.136078,20.64563,20.35785,11.697296,12.778381,12.778381,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1194.8911,3.5995767e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.428074,49.451603,8.330017
34918,21535080.0,0.0,20.33255,18.868774,20.33255,20.123657,20.636444,20.349213,11.697479,12.288239,12.288239,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1193.44,3.5967783e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4273095,49.451603,8.330017
34919,21535140.0,0.0,20.321503,18.884888,20.321503,20.111328,20.626038,20.339447,11.697571,12.020355,12.020355,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1191.9454,3.5940648e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4268413,49.451603,8.330017
34920,21535200.0,0.0,20.31012,18.899994,20.31012,20.09903,20.61502,20.32904,11.697571,11.874878,11.874878,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1190.3951,3.591255e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4269137,49.451603,8.330017
34921,21535260.0,0.0,20.299011,18.914612,20.299011,20.087372,20.604034,20.318787,11.69751,11.794525,11.794525,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1188.8506,3.58838e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.427089,49.451603,8.330017
34922,21535320.0,0.0,20.287903,18.9292,20.287903,20.075775,20.592926,20.30838,11.69751,11.750641,11.750641,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1187.3121,3.585526e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4270983,49.451603,8.330017
34923,21535380.0,0.0,20.276733,18.943726,20.276733,20.064209,20.581726,20.297882,11.69751,11.726593,11.726593,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1185.7727,3.582673e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.427099,49.451603,8.330017
34924,21535440.0,0.0,20.265594,18.958221,20.265594,20.052734,20.570496,20.287384,11.69751,11.713348,11.713348,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1184.234,3.5798177e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.427106,49.451603,8.330017
34925,21535500.0,0.0,20.254517,18.972687,20.254517,20.04132,20.559296,20.276855,11.69751,11.705994,11.705994,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1182.6982,3.5769637e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4271054,49.451603,8.330017
34926,21535560.0,0.0,20.243866,18.98706,20.243866,20.030457,20.548492,20.266815,11.69754,11.702118,11.702118,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1181.2032,3.5741352e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.427049,49.451603,8.330017
34927,21535620.0,0.0,20.233276,19.001404,20.233276,20.019653,20.53772,20.256775,11.697571,11.700043,11.700043,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1179.7347,3.571376e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4268684,49.451603,8.330017
34928,21535680.0,0.0,20.224335,19.015717,20.224335,20.00888,20.53012,20.249725,11.697662,12.609619,12.609619,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1178.4122,3.568716e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.426584,49.451603,8.330017
34929,21535740.0,0.0,20.215149,19.029938,20.215149,19.9982,20.521667,20.241882,11.697845,12.196167,12.196167,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1177.1514,3.5663317e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.42584,49.451603,8.330017
34930,21535800.0,0.0,20.205383,19.044098,20.205383,19.987549,20.512238,20.233124,11.697876,11.968933,11.968933,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1175.8341,3.5639423e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425585,49.451603,8.330017
34931,21535860.0,0.0,20.19571,19.058197,20.19571,19.977417,20.502563,20.224182,11.697845,11.845032,11.845032,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1174.4973,3.561468e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4257045,49.451603,8.330017
34932,21535920.0,0.0,20.185913,19.072235,20.185913,19.967316,20.492645,20.214996,11.697845,11.77655,11.77655,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1173.1498,3.5589692e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.42581,49.451603,8.330017
34933,21535980.0,0.0,20.176056,19.086212,20.176056,19.957275,20.482574,20.205658,11.697815,11.74057,11.74057,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1171.7928,3.556452e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425885,49.451603,8.330017
34934,21536040.0,0.0,20.166199,19.100098,20.166199,19.947296,20.472412,20.19629,11.697815,11.720673,11.720673,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1170.4318,3.553919e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4259486,49.451603,8.330017
34935,21536100.0,0.0,20.156372,19.113892,20.156372,19.937347,20.46228,20.18689,11.697784,11.710114,11.710114,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1169.0708,3.551379e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4259863,49.451603,8.330017
34936,21536160.0,0.0,20.146881,19.127625,20.146881,19.927856,20.452454,20.177826,11.697815,11.704468,11.704468,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1167.7421,3.548857e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.42596,49.451603,8.330017
34937,21536220.0,0.0,20.137451,19.141266,20.137451,19.918427,20.442657,20.168823,11.697845,11.701233,11.701233,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1166.433,3.546385e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4258447,49.451603,8.330017
34938,21536280.0,0.0,20.128204,19.154816,20.128204,19.909058,20.433289,20.160187,11.697876,12.632965,12.632965,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1165.1395,3.5439454e-05,13.569,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,13.569,52.223427,0.11375469,4.425718,49.451603,8.330017
34939,21536340.0,0.0,20.120758,19.168274,20.120758,19.89972,20.427002,20.15451,11.697968,12.465637,12.465637,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1164.0336,3.5416633e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4253163,49.451603,8.330017
34940,21536400.0,0.0,20.112549,19.18161,20.112549,19.890411,20.41922,20.14737,11.69812,12.116669,12.116669,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1162.9207,3.5395922e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.42468,49.451603,8.330017
34941,21536460.0,0.0,20.104156,19.194885,20.104156,19.88153,20.410828,20.13971,11.698151,11.925354,11.925354,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1161.774,3.5374807e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.42455,49.451603,8.330017
34942,21536520.0,0.0,20.09552,19.208038,20.09552,19.872711,20.401978,20.131653,11.69812,11.821503,11.821503,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1160.597,3.53531e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4246526,49.451603,8.330017
34943,21536580.0,0.0,20.086823,19.2211,20.086823,19.863892,20.392914,20.123383,11.69809,11.764099,11.764099,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1159.3993,3.5330908e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4247994,49.451603,8.330017
34944,21536640.0,0.0,20.078033,19.23404,20.078033,19.855164,20.383759,20.11496,11.698059,11.733551,11.733551,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1158.1904,3.530838e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424932,49.451603,8.330017
34945,21536700.0,0.0,20.069275,19.246887,20.069275,19.846466,20.374512,20.106506,11.698029,11.717316,11.717316,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1156.9779,3.5285688e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.425015,49.451603,8.330017
34946,21536760.0,0.0,20.060791,19.259613,20.060791,19.838135,20.36554,20.098358,11.698029,11.708496,11.708496,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1155.7902,3.526309e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4250226,49.451603,8.330017
34947,21536820.0,0.0,20.052338,19.272217,20.052338,19.829834,20.356567,20.09021,11.698059,11.70343,11.70343,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1154.6178,3.524088e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424945,49.451603,8.330017
34948,21536880.0,0.0,20.043915,19.284698,20.043915,19.821594,20.347626,20.082062,11.69809,11.700958,11.700958,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1153.4546,3.5218967e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4248357,49.451603,8.330017
34949,21536940.0,0.0,20.036285,19.297028,20.036285,19.813385,20.340302,20.07547,11.69809,12.880188,12.880188,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1152.3456,3.5197212e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424764,49.451603,8.330017
34950,21537000.0,0.0,20.029602,19.309265,20.029602,19.805206,20.334381,20.07016,11.698242,12.348999,12.348999,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1151.3878,3.517771e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4242287,49.451603,8.330017
34951,21537060.0,0.0,20.022522,19.32135,20.022522,19.797577,20.327301,20.063873,11.698364,12.061188,12.061188,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1150.422,3.5159625e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4237237,49.451603,8.330017
34952,21537120.0,0.0,20.015106,19.333313,20.015106,19.790009,20.31955,20.056976,11.698364,11.899139,11.899139,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1149.4158,3.5141125e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4236236,49.451603,8.330017
34953,21537180.0,0.0,20.007477,19.345154,20.007477,19.78244,20.311462,20.049713,11.698364,11.806091,11.806091,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1148.3774,3.512198e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4237366,49.451603,8.330017
34954,21537240.0,0.0,19.999756,19.356812,19.999756,19.774933,20.303162,20.042236,11.698303,11.756836,11.756836,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1147.3174,3.5102268e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4239173,49.451603,8.330017
34955,21537300.0,0.0,19.992004,19.368347,19.992004,19.767456,20.29477,20.034698,11.698273,11.729614,11.729614,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1146.2482,3.5082245e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.424053,49.451603,8.330017
34956,21537360.0,0.0,19.984589,19.37973,19.984589,19.760498,20.28653,20.027374,11.698273,11.715271,11.715271,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1145.2036,3.506224e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4240975,49.451603,8.330017
34957,21537420.0,0.0,19.977173,19.39096,19.977173,19.75357,20.27829,20.02005,11.698303,11.70752,11.70752,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1144.1763,3.5042685e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4240065,49.451603,8.330017
34958,21537480.0,0.0,19.969788,19.40207,19.969788,19.746704,20.27005,20.012756,11.698303,11.703033,11.703033,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1143.1544,3.5023342e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4239197,49.451603,8.330017
34959,21537540.0,0.0,19.962433,19.412964,19.962433,19.739838,20.26184,20.005463,11.698334,11.700592,11.700592,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1142.1364,3.5004097e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423865,49.451603,8.330017
34960,21537600.0,0.0,19.95636,19.423828,19.95636,19.732971,20.256195,20.00061,11.698364,12.700012,12.700012,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1141.2179,3.4985125e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423762,49.451603,8.330017
34961,21537660.0,0.0,19.950836,19.434326,19.950836,19.726685,20.250793,19.996033,11.698517,12.24765,12.24765,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1140.4353,3.4969253e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423081,49.451603,8.330017
34962,21537720.0,0.0,19.944641,19.444763,19.944641,19.720398,20.244171,19.990295,11.698608,12.0065,12.0065,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1139.6064,3.4954064e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422661,49.451603,8.330017
34963,21537780.0,0.0,19.93814,19.455017,19.93814,19.714111,20.23703,19.98407,11.698608,11.865784,11.865784,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1138.7308,3.493809e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422677,49.451603,8.330017
34964,21537840.0,0.0,19.931458,19.465088,19.931458,19.707855,20.229553,19.97754,11.698578,11.787994,11.787994,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1137.8217,3.4921293e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422875,49.451603,8.330017
34965,21537900.0,0.0,19.924713,19.475006,19.924713,19.70166,20.221893,19.970856,11.698517,11.746643,11.746643,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1136.8939,3.4903966e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4230757,49.451603,8.330017
34966,21537960.0,0.0,19.918213,19.484741,19.918213,19.695923,20.214355,19.964294,11.698486,11.72464,11.72464,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1135.9823,3.4886503e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423177,49.451603,8.330017
34967,21538020.0,0.0,19.911743,19.494263,19.911743,19.690186,20.206757,19.957703,11.698517,11.712463,11.712463,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1135.0828,3.4869343e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423144,49.451603,8.330017
34968,21538080.0,0.0,19.905243,19.503632,19.905243,19.68451,20.199158,19.951141,11.698517,11.706024,11.706024,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1134.1874,3.4852368e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423082,49.451603,8.330017
34969,21538140.0,0.0,19.898773,19.512787,19.898804,19.678864,20.19159,19.94455,11.698517,11.702606,11.702606,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1133.294,3.483543e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4230523,49.451603,8.330017
34970,21538200.0,0.0,19.892303,19.52182,19.892303,19.673187,20.18396,19.937927,11.698517,11.700592,11.700592,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1132.3958,3.4818382e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.423034,49.451603,8.330017
34971,21538260.0,0.0,19.888031,19.530518,19.888031,19.66806,20.180145,19.934967,11.698608,12.552368,12.552368,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1131.7012,3.4802808e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.422764,49.451603,8.330017
34972,21538320.0,0.0,19.883179,19.539093,19.883179,19.662933,20.174957,19.930695,11.6987915,12.164337,12.164337,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1131.0416,3.478998e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4219937,49.451603,8.330017
34973,21538380.0,0.0,19.877747,19.547455,19.877747,19.657837,20.168762,19.925476,11.698822,11.9617,11.9617,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1130.3225,3.4776993e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.421775,49.451603,8.330017
34974,21538440.0,0.0,19.8721,19.555603,19.8721,19.65274,20.16214,19.91986,11.6987915,11.841949,11.841949,12.800018,0.0,0.032084614,0.032084614,0.049585298,250.0,11.700012,0.0,0.0,0.0,1129.5592,3.4763063e-05,0.0,52.22344,250.00018,0.04710951,30.000002,0.11375432,69.934044,252.74141,210.90242,0.0,52.22344,0.113754526,4.421892,49.45161,8.330017
34975,21538500.0,0.0,19.866302,19.563538,19.866302,19.647705,20.155243,19.91397,11.698761,11.776489,11.776489,12.800018,0.0,0.03208446,0.03208446,0.049585026,250.0,11.700012,0.0,0.0,0.0,1128.7627,3.4748286e-05,0.0,52.223515,250.00069,0.2483141,30.000002,0.11375365,69.65236,252.74132,210.90234,0.0,52.223515,0.113753945,4.4221187,49.45169,8.330017
34976,21538560.0,0.0,19.860718,19.57129,19.860718,19.643219,20.148315,19.908142,11.6987,11.740936,11.740936,12.800018,0.0,0.032084372,0.032084372,0.04958487,250.0,11.700012,0.0,0.0,0.0,1127.9778,3.4733162e-05,0.0,52.22366,250.0008,0.45109606,30.000002,0.11375325,69.36846,252.74124,210.9022,0.0,52.22366,0.11375361,4.422277,49.451836,8.330017
34977,21538620.0,0.0,19.855164,19.578796,19.855164,19.638763,20.141357,19.902252,11.6987,11.721313,11.721313,12.800018,0.0,0.032084305,0.032084305,0.04958475,250.0,11.700012,0.0,0.0,0.0,1127.2031,3.471831e-05,0.0,52.22383,250.0008,0.6538948,30.000002,0.11375294,69.08455,252.74115,210.90205,0.0,52.22383,0.11375336,4.422267,49.452007,8.330017
34978,21538680.0,0.0,19.849579,19.58609,19.849579,19.634308,20.134338,19.896332,11.69873,11.710968,11.710968,12.800018,0.0,0.03208426,0.03208426,0.049584664,250.0,11.700012,0.0,0.0,0.0,1126.4312,3.470362e-05,0.0,52.224022,250.00072,0.85668916,30.000002,0.11375266,68.80064,252.74109,210.90192,0.0,52.224022,0.113753185,4.422212,49.4522,8.330017
34979,21538740.0,0.0,19.844025,19.59317,19.844025,19.629913,20.12735,19.890411,11.69873,11.705017,11.705017,12.800018,0.0,0.032084223,0.032084223,0.04958461,250.0,11.700012,0.0,0.0,0.0,1125.6604,3.4688946e-05,0.0,52.22423,250.00063,1.0594839,30.000002,0.11375243,68.51672,252.74103,210.9018,0.0,52.22423,0.11375305,4.4221826,49.452408,8.330017
34980,21538800.0,0.0,19.83847,19.600006,19.83847,19.625519,20.120361,19.884521,11.69873,11.701752,11.701752,12.800018,0.0,0.0320842,0.0320842,0.04958456,250.0,11.700012,0.0,0.0,0.0,1124.8912,3.4674304e-05,0.0,52.224445,250.00052,1.2622708,30.000002,0.113752194,68.23282,252.74097,210.90169,0.0,52.224445,0.11375296,4.422166,49.452625,8.330017
34981,21538860.0,0.0,19.886536,19.606201,19.886566,19.649384,20.151062,19.915314,12.366119,27.153687,25.614075,21.457336,0.0,0.058920726,0.074463785,0.071114704,250.0,11.700012,0.0,0.0,0.0,1669.5193,4.4463777e-05,100.0,73.328804,134.78355,2.376385,30.000002,0.20420747,66.67306,266.3008,188.9551,100.0,79.16288,0.20432526,100.0,64.44389,8.330017
34982,21538920.0,0.0,19.986542,19.611359,19.986725,19.719055,20.241638,19.994995,12.81427,28.163635,27.309235,25.592438,0.0,0.08516496,0.086953595,0.08159895,250.0,11.700012,0.0,0.0,0.0,2219.4192,6.1053375e-05,100.0,88.260826,102.55333,2.4860184,30.000002,0.25356868,66.51958,292.42212,186.4249,100.0,88.866165,0.2537156,100.0,72.11019,8.330017
34983,21538980.0,0.0,20.076538,19.615509,20.076752,19.812897,20.33374,20.080444,12.687408,26.565002,26.239807,26.368011,0.0,0.09536815,0.096382,0.092001595,250.0,11.700012,0.0,0.0,0.0,2570.1611,7.1715236e-05,100.0,92.57892,102.996826,2.72494,30.000002,0.2836016,66.18509,321.2376,198.15073,100.0,92.90561,0.2837645,100.0,75.78208,8.330017
34984,21539040.0,0.0,20.161041,19.618683,20.161285,19.91098,20.415009,20.158203,12.553741,25.167206,25.042786,25.711517,0.0,0.10288242,0.10340457,0.10086238,250.0,11.700012,0.0,0.0,0.0,2859.6008,8.0717175e-05,100.0,93.67518,114.0885,2.967134,30.000002,0.30701083,65.846016,356.49307,215.81284,100.0,93.83391,0.30718037,100.0,77.06549,8.330017
34985,21539100.0,0.0,20.237335,19.62091,20.23761,20.003296,20.485992,20.227386,12.429871,24.238281,24.187653,24.74347,0.0,0.10796174,0.108224854,0.10764553,250.0,11.700012,0.0,0.0,0.0,3093.5093,8.8369256e-05,100.0,92.424835,133.68604,3.209715,30.000002,0.32371214,65.5064,395.6065,238.2176,100.0,92.499725,0.32387847,100.0,76.47889,8.330017
34986,21539160.0,0.0,20.30249,19.622253,20.302795,20.082977,20.545227,20.286194,12.301697,23.669128,23.64743,23.936218,0.0,0.11070611,0.11083462,0.1118252,250.0,11.700012,0.0,0.0,0.0,3265.01,9.453625e-05,100.0,89.907555,159.79285,3.4526606,30.000002,0.33326465,65.166275,430.71292,263.44363,100.0,89.941986,0.33342052,100.0,74.738655,8.330017
34987,21539220.0,0.0,20.362122,19.622711,20.362427,20.154938,20.599213,20.34021,12.167511,23.356232,23.346375,23.403137,0.0,0.111440144,0.11150199,0.11338972,250.0,11.700012,0.0,0.0,0.0,3374.3474,9.912675e-05,100.0,87.10273,188.62512,3.6955848,30.000002,0.3362467,64.82618,455.30563,288.10712,100.0,87.11857,0.33638903,100.0,72.58377,8.330017
34988,21539280.0,0.0,20.418121,19.622345,20.418457,20.221375,20.649872,20.391205,12.03775,23.21643,23.211761,23.12143,0.0,0.1108685,0.11089812,0.11301272,250.0,11.700012,0.0,0.0,0.0,3432.5178,0.00010224556,100.0,84.6857,214.85239,3.9376101,30.000002,0.33469686,64.48734,468.06003,308.29425,100.0,84.69309,0.33483243,100.0,70.59394,8.330017
34989,21539340.0,0.0,20.471985,19.621185,20.472351,20.284454,20.69867,20.44046,11.926392,23.180359,23.17807,23.019897,0.0,0.10975538,0.10976965,0.111665286,250.0,11.700012,0.0,0.0,0.0,3457.577,0.00010418198,100.0,82.91668,234.60478,4.178117,30.000002,0.33109447,64.150635,471.88693,321.97037,100.0,82.92019,0.3312365,100.0,69.05041,8.330017
34990,21539400.0,0.0,20.52472,19.619232,20.525177,20.345886,20.746552,20.48877,11.84314,23.195831,23.194702,23.025238,0.0,0.10864143,0.1086483,0.11013749,250.0,11.700012,0.0,0.0,0.0,3466.6384,0.00010528751,100.0,81.78598,246.89317,4.415899,30.000002,0.32728496,63.81774,470.58737,329.46042,100.0,81.78766,0.32744598,100.0,68.00604,8.330017
34991,21539460.0,0.0,20.57431,19.616577,20.57489,20.403717,20.791382,20.534363,11.785095,23.229706,23.229156,23.077606,0.0,0.107716314,0.10771952,0.108783774,250.0,11.700012,0.0,0.0,0.0,3470.1814,0.00010591632,100.0,81.10248,253.65138,4.652241,30.000002,0.32403538,63.486862,467.2348,332.86975,100.0,81.103264,0.32422882,100.0,67.336426,8.330017
34992,21539520.0,0.0,20.623505,19.61319,20.624237,20.461273,20.835938,20.579681,11.748657,23.266327,23.266083,23.145844,0.0,0.10703977,0.10704121,0.107738234,250.0,11.700012,0.0,0.0,0.0,3473.914,0.00010626648,100.0,80.74067,256.4711,4.886175,30.000002,0.32158384,63.15935,463.37357,333.66742,100.0,80.74103,0.32182205,100.0,66.95183,8.330017
34993,21539580.0,0.0,20.672333,19.609161,20.67334,20.518677,20.880249,20.624695,11.728882,23.298615,23.298492,23.212494,0.0,0.10659028,0.10659096,0.107003994,250.0,11.700012,0.0,0.0,0.0,3480.1453,0.00010647659,100.0,80.59338,256.8141,5.117389,30.000002,0.31988883,62.83566,459.7937,332.9992,100.0,80.59355,0.32018438,100.0,66.76698,8.330017
34994,21539640.0,0.0,20.720856,19.604492,20.722137,20.575989,20.924286,20.669464,11.719696,23.323486,23.323425,23.267181,0.0,0.106313564,0.10631386,0.10652706,250.0,11.700012,0.0,0.0,0.0,3489.5452,0.00010665084,100.0,80.56424,256.00894,5.3466554,30.000002,0.31878594,62.51468,456.91983,331.80057,100.0,80.56431,0.31915212,100.0,66.70022,8.330017
34995,21539700.0,0.0,20.768951,19.599213,20.7706,20.633057,20.968018,20.713928,11.717163,23.341095,23.341064,23.308075,0.0,0.106162615,0.10616275,0.106246404,250.0,11.700012,0.0,0.0,0.0,3501.7961,0.0001068323,100.0,80.60042,254.72542,5.57345,30.000002,0.31811762,62.197174,454.79135,330.49442,100.0,80.60045,0.31856912,100.0,66.70383,8.330017
34996,21539760.0,0.0,20.813873,19.593414,20.815979,20.686615,21.008759,20.755432,11.718079,23.35144,23.35141,23.333923,0.0,0.10610326,0.10610333,0.106117584,250.0,11.700012,0.0,0.0,0.0,3515.8345,0.000107045475,100.0,80.66408,253.43896,5.7917347,30.000002,0.31777114,61.891575,453.4319,329.37656,100.0,80.66409,0.31832168,100.0,66.743484,8.330017
34997,21539820.0,0.0,20.858185,19.587036,20.86084,20.739716,21.049072,20.79654,11.720001,23.357117,23.357117,23.349396,0.0,0.106087364,0.1060874,0.10606647,250.0,11.700012,0.0,0.0,0.0,3531.1787,0.00010729112,100.0,80.72747,252.3805,6.010107,30.000002,0.31757048,61.58585,452.591,328.52512,100.0,80.72748,0.31823918,100.0,66.79012,8.330017
34998,21539880.0,0.0,20.901978,19.5802,20.905334,20.79242,21.08905,20.83728,11.722076,23.360474,23.360474,23.359314,0.0,0.10608904,0.10608906,0.10604937,250.0,11.700012,0.0,0.0,0.0,3547.1487,0.00010755834,100.0,80.78459,251.5206,6.231637,30.000002,0.31741458,61.275707,452.03143,327.86353,100.0,80.7846,0.31822598,100.0,66.83486,8.330017
34999,21539940.0,0.0,20.944672,19.572906,20.948792,20.844604,21.128662,20.877625,11.72168,23.401093,23.353546,23.357758,0.0,0.10520084,0.1062678,0.10625674,250.0,11.700012,0.0,0.0,0.0,3560.183,0.000107811764,100.0,80.53033,252.03737,6.4339757,30.000002,0.3167705,60.99243,451.23538,327.97784,100.0,80.79552,0.31772998,100.0,66.85024,8.330017
35000,21540000.0,0.0,20.985077,19.565155,20.990112,20.896027,21.169006,20.917267,11.704651,23.679962,23.309296,23.31845,0.0,0.10115058,0.10670813,0.10685483,250.0,11.700012,0.0,0.0,0.0,3553.4836,0.00010777374,100.0,79.1909,256.83856,6.642185,30.000002,0.3136135,60.700943,447.47534,329.9164,100.0,80.58319,0.31472626,100.0,66.702225,8.330017
35001,21540060.0,0.0,21.021729,19.557037,21.027832,20.943909,21.20996,20.953888,11.667572,24.285309,23.239258,23.244232,0.0,0.09434571,0.107099675,0.10743464,250.0,11.700012,0.0,0.0,0.0,3519.8596,0.00010720613,100.0,76.90824,264.77216,6.864825,30.000002,0.30761948,60.389244,439.58502,332.52252,100.0,80.15484,0.30889836,100.0,66.37536,8.330017
35002,21540120.0,0.0,21.056458,19.548553,21.063904,20.990295,21.25592,20.989288,11.61203,25.353699,23.154114,23.148712,0.0,0.084354594,0.10743777,0.10795328,250.0,11.700012,0.0,0.0,0.0,3453.3262,0.00010589192,100.0,73.515594,275.25507,7.116514,30.000002,0.29830965,60.03688,426.80692,334.91,100.0,79.56394,0.29977328,100.0,65.90651,8.330017
35003,21540180.0,0.0,21.08841,19.539764,21.097534,21.035065,21.308807,21.023346,11.537842,27.164642,23.05838,23.04065,0.0,0.07084979,0.10767909,0.10834866,250.0,11.700012,0.0,0.0,0.0,3347.17,0.00010361253,100.0,68.71358,287.7506,7.4006834,30.000002,0.28524223,59.63904,409.09375,336.1801,100.0,78.851814,0.28690958,100.0,65.32657,8.330017
35004,21540240.0,0.0,21.11618,19.53067,21.126648,21.078033,21.36914,21.055939,11.445679,30.228027,22.956726,22.92752,0.0,0.053903855,0.10777275,0.1085434,250.0,11.700012,0.0,0.0,0.0,3197.1418,0.0001001789,100.0,61.988934,301.16226,7.6316943,30.000002,0.26848665,59.315628,387.5451,335.23837,100.0,78.08181,0.2702462,100.0,64.68432,8.330017
35005,21540300.0,0.0,21.143158,19.521332,21.15506,21.119263,21.433685,21.087158,11.357025,31.83545,22.89981,22.849396,0.0,0.040611405,0.10676087,0.10721613,250.0,11.700012,0.0,0.0,0.0,3031.5054,9.568426e-05,20.61366,55.7216,305.50983,7.8549223,30.000002,0.2527199,59.00311,366.31332,328.29907,100.0,77.51756,0.25457335,100.0,64.13505,8.330017
35006,21540360.0,0.0,21.17154,19.51178,21.185394,21.158264,21.464111,21.116547,11.365814,22.278137,22.967041,23.000122,0.0,0.036978036,0.105986804,0.103797525,250.0,11.700012,0.0,0.0,0.0,2931.8289,9.1842434e-05,0.0,54.002827,297.1938,8.060991,30.000002,0.24470541,58.71461,352.43552,317.8962,100.0,77.650116,0.24674988,100.0,63.701958,8.330017
35007,21540420.0,0.0,21.198578,19.502014,21.214478,21.199036,21.464142,21.146606,11.3845825,16.923065,23.16986,23.36029,0.0,0.03502364,0.10331516,0.09936666,250.0,11.700012,0.0,0.0,0.0,2832.9702,8.836164e-05,0.0,52.911503,294.2005,8.267176,30.000002,0.23549789,58.42595,340.70715,310.32407,100.0,77.074554,0.23770472,100.0,62.817646,8.330017
35008,21540480.0,0.0,21.227356,19.492126,21.24533,21.242981,21.450714,21.178833,11.372223,14.282166,23.58841,23.920135,0.0,0.034041125,0.09863734,0.09305895,250.0,11.700012,0.0,0.0,0.0,2709.3484,8.456486e-05,0.0,52.15259,296.39722,8.4800625,30.000002,0.22343297,58.12791,329.32645,304.29193,100.0,75.73295,0.22574669,100.0,61.25853,8.330017
35009,21540540.0,0.0,21.259064,19.482086,21.279114,21.291168,21.43097,21.214752,11.323334,12.907135,24.285309,24.74945,0.0,0.033595506,0.09150495,0.08457657,250.0,11.700012,0.0,0.0,0.0,2546.604,8.000418e-05,0.0,51.530422,303.17056,8.705854,30.000002,0.20736463,57.811802,317.48267,298.404,100.0,73.501015,0.20969437,100.0,58.892365,8.330017
35010,21540600.0,0.0,21.294922,19.471985,21.316101,21.344513,21.407928,21.25586,11.234436,12.149689,25.414093,25.975098,0.0,0.033412512,0.081509314,0.07373842,250.0,11.700012,0.0,0.0,0.0,2331.1558,7.41944e-05,0.0,50.947716,313.24655,8.903881,30.000002,0.18653351,57.534565,305.12775,290.9404,100.0,70.23603,0.18868297,100.0,55.52296,8.330017
35011,21540660.0,0.0,21.33371,19.461853,21.354675,21.402039,21.383148,21.302155,11.105988,11.697113,27.250519,27.785095,0.0,0.033248004,0.06831122,0.06151223,250.0,11.700012,0.0,0.0,0.0,2056.0276,6.6681925e-05,0.0,50.384575,323.41977,9.074111,30.000002,0.16129133,57.296246,292.50238,279.90515,100.0,65.73058,0.1630798,100.0,51.227497,8.330017
35012,21540720.0,0.0,21.375885,19.45169,21.396576,21.46106,21.357544,21.3555,11.011749,11.3967285,30.387238,25.8703,0.0,0.032796394,0.051892832,0.056661006,250.0,11.700012,0.0,0.0,0.0,1788.3811,5.816328e-05,0.0,50.022537,323.2618,9.232362,30.000002,0.13985732,57.074696,281.2273,265.43738,100.0,59.733902,0.14134689,0.0,49.41628,8.330017
35013,21540780.0,0.0,21.402313,19.441528,21.420654,21.48117,21.331726,21.413239,10.993866,11.208618,32.16397,19.306458,0.0,0.032244347,0.039499514,0.05350817,250.0,11.700012,0.0,0.0,0.0,1559.4784,4.987947e-05,0.0,49.888004,315.09982,9.2319975,30.000002,0.12405433,57.075203,271.6481,250.6806,23.568474,54.18315,0.12522067,0.0,48.451553,8.330017
35014,21540840.0,0.0,21.399628,19.431458,21.420624,21.47461,21.306274,21.442871,11.138916,11.135651,22.87082,15.8072815,0.0,0.031759806,0.03614755,0.051244892,250.0,11.700012,0.0,0.0,0.0,1439.2542,4.4158434e-05,0.0,50.08134,299.91452,9.498576,30.000002,0.11785767,56.701996,265.47925,239.18979,0.0,52.82013,0.119124606,0.0,48.12571,8.330017
35015,21540900.0,0.0,21.388031,19.421448,21.40564,21.455261,21.28125,21.444122,11.329468,11.178497,17.251556,13.91153,0.0,0.031530887,0.03417148,0.04996308,250.0,11.700012,0.0,0.0,0.0,1375.672,4.1021744e-05,0.0,50.38127,287.26074,9.264358,30.000002,0.11461006,57.029896,261.2452,230.72052,0.0,52.083206,0.11564301,0.0,48.113434,8.330017
35016,21540960.0,0.0,21.364655,19.41156,21.384003,21.429504,21.258362,21.43097,11.478577,11.279694,14.522064,12.889618,0.0,0.03145083,0.033064853,0.049288727,250.0,11.700012,0.0,0.0,0.0,1342.006,3.9397248e-05,0.0,50.70537,277.20963,9.436867,30.000002,0.11266126,56.788383,258.36746,224.58516,0.0,51.764233,0.113786936,0.0,48.249374,8.330017
35017,21541020.0,0.0,21.337952,19.401825,21.359467,21.400482,21.235962,21.412079,11.575958,11.390259,13.144196,12.336243,0.0,0.031461686,0.032453988,0.04898552,250.0,11.700012,0.0,0.0,0.0,1324.3253,3.8575523e-05,0.0,51.014393,269.48102,9.623272,30.000002,0.111636356,56.527416,256.41544,220.19182,0.0,51.671314,0.11288798,0.0,48.442993,8.330017
35018,21541080.0,0.0,21.309753,19.392303,21.333557,21.36969,21.213928,21.390442,11.633575,11.485718,12.442566,12.039398,0.0,0.03152233,0.032134835,0.048898917,250.0,11.700012,0.0,0.0,0.0,1315.0824,3.8172493e-05,0.0,51.287895,263.69363,9.801163,30.000002,0.11115503,56.278374,255.10294,217.09601,0.0,51.69502,0.112546295,0.0,48.64503,8.330017
35019,21541140.0,0.0,21.280792,19.382996,21.307007,21.337982,21.1922,21.367462,11.665894,11.558533,12.081604,11.880402,0.0,0.031604648,0.031983085,0.048927356,250.0,11.700012,0.0,0.0,0.0,1310.1136,3.7981954e-05,0.0,51.51794,259.44678,9.974553,30.000002,0.1109635,56.035625,254.22768,214.9446,0.0,51.769787,0.11250797,0.0,48.830097,8.330017
35020,21541200.0,0.0,21.252594,19.373932,21.28125,21.305786,21.174927,21.343811,11.683258,13.0364685,11.897217,11.796326,0.0,0.031691637,0.03192601,0.04901029,250.0,11.700012,0.0,0.0,0.0,1307.3411,3.7899725e-05,0.0,51.70412,256.3948,10.139268,30.000002,0.11091805,55.805027,253.65324,213.47784,0.0,51.86004,0.11262287,0.0,48.987675,8.330017
35021,21541260.0,0.0,21.226105,19.365173,21.257355,21.276733,21.158813,21.320557,11.692383,12.428772,11.802032,11.751617,0.0,0.0317731,0.031918205,0.049110733,250.0,11.700012,0.0,0.0,0.0,1305.6517,3.786999e-05,0.0,51.850254,254.23785,10.302782,30.000002,0.11092131,55.576103,253.28157,212.49347,0.0,51.946686,0.1127985,0.0,49.11528,8.330017
35022,21541320.0,0.0,21.199097,19.35675,21.233063,21.247559,21.141205,21.29718,11.696808,12.097961,11.753082,11.727936,0.0,0.03184427,0.03193412,0.049209464,250.0,11.700012,0.0,0.0,0.0,1304.206,3.7862326e-05,0.0,51.962006,252.7423,10.4641485,30.000002,0.11092584,55.35019,253.04668,211.84703,0.0,52.021633,0.11298542,0.0,49.2149,8.330017
35023,21541380.0,0.0,21.171814,19.348694,21.208496,21.218353,21.122742,21.273712,11.698578,11.916473,11.72757,11.715179,0.0,0.031903476,0.031958997,0.049297016,250.0,11.700012,0.0,0.0,0.0,1302.5901,3.7857546e-05,0.0,52.04563,251.72316,10.620542,30.000002,0.110910185,55.131237,252.90207,211.43163,0.0,52.082424,0.113157846,0.0,49.29047,8.330017
35024,21541440.0,0.0,21.14441,19.341003,21.183838,21.189209,21.103882,21.250275,11.698883,11.817657,11.714233,11.70816,0.0,0.03195097,0.031985275,0.049370065,250.0,11.700012,0.0,0.0,0.0,1300.6578,3.7847192e-05,0.0,52.106857,251.04477,10.771905,30.000002,0.110865116,54.91933,252.81693,211.17339,0.0,52.129574,0.11330523,0.0,49.346325,8.330017
35025,21541500.0,0.0,21.116852,19.33377,21.15915,21.160095,21.084778,21.226837,11.698486,11.763733,11.707001,11.704102,0.0,0.031987906,0.03200912,0.049428333,250.0,11.700012,0.0,0.0,0.0,1298.3665,3.7827947e-05,0.0,52.15081,250.60391,10.925499,30.000002,0.110779285,54.704304,252.76979,211.01894,0.0,52.16484,0.113424666,0.0,49.38666,8.330017
35026,21541560.0,0.0,21.091919,19.326996,21.137085,21.135468,21.067139,21.204926,11.6979065,11.733978,11.702881,11.701538,0.0,0.03201591,0.032029033,0.049473245,250.0,11.700012,0.0,0.0,0.0,1295.9796,3.780041e-05,0.0,52.18178,250.3248,11.071463,30.000002,0.11066774,54.499954,252.74606,210.93108,0.0,52.190453,0.11351776,0.0,49.415188,8.330017
35027,21541620.0,0.0,21.072052,19.32071,21.12027,21.114807,21.062836,21.183075,11.69754,16.187866,11.700439,12.863037,0.0,0.03203671,0.032044824,0.049506973,250.0,11.700012,0.0,0.0,0.0,1293.8408,3.776959e-05,15.311487,52.203262,250.15332,11.216303,30.000002,0.11052623,54.29718,252.73633,210.88467,0.0,52.208622,0.11358826,3.7285268,49.434998,8.330017
35028,21541680.0,0.0,21.05484,19.314972,21.106232,21.096344,21.062225,21.162842,11.697571,17.121307,12.863068,12.817688,0.0,0.032051843,0.032056853,0.049531687,250.0,11.700012,0.0,0.0,0.0,1291.9784,3.7741855e-05,18.78346,52.217865,250.05247,11.359331,30.000002,0.110360146,54.09694,252.73456,210.8634,0.0,52.221172,0.113640234,4.3508554,49.448456,8.330017
35029,21541740.0,0.0,21.03891,19.309784,21.093597,21.07785,21.065186,21.14383,11.697632,18.177887,12.331512,12.805908,0.0,0.032062642,0.032065734,0.049549405,250.0,11.700012,0.0,0.0,0.0,1290.1926,3.7714955e-05,21.35735,52.227604,249.9965,11.501354,30.000002,0.110172585,53.8981,252.737,210.85652,0.0,52.22965,0.1136777,4.3994136,49.457413,8.330017
35030,21541800.0,0.0,21.024658,19.305206,21.082642,21.062378,21.071564,21.123627,11.697571,19.11258,12.044281,14.828339,0.0,0.032070212,0.032072123,0.04956185,250.0,11.700012,0.0,0.0,0.0,1288.4492,3.768692e-05,22.872366,52.23395,249.96844,11.637824,30.000002,0.10997486,53.707047,252.74138,210.85747,0.0,52.235214,0.11370415,25.016848,49.463226,8.330017
35031,21541860.0,0.0,21.018402,19.30127,21.080017,21.063202,21.081512,21.104248,11.697845,19.76352,11.889496,16.130798,0.0,0.032075357,0.03207655,0.04957032,250.0,11.700012,0.0,0.0,0.0,1287.4447,3.7663387e-05,23.118114,52.237938,249.95709,11.773414,30.000002,0.10976268,53.517223,252.74638,210.86206,0.0,52.238728,0.113722205,27.057356,49.46685,8.330017
35032,21541920.0,0.0,21.015045,19.298004,21.080475,21.069946,21.092987,21.084595,11.698547,20.105164,11.802826,17.170654,0.0,0.032078885,0.032079622,0.04957611,250.0,11.700012,0.0,0.0,0.0,1286.942,3.7650356e-05,22.55064,52.240448,249.95445,11.908479,30.000002,0.10953842,53.328133,252.75131,210.86783,0.0,52.240932,0.113734625,28.73486,49.469105,8.330017
35033,21541980.0,0.0,21.013763,19.29541,21.083069,21.081146,21.10498,21.06482,11.699158,20.121582,12.045868,17.85675,0.0,0.032081224,0.032081675,0.049579933,250.0,11.700012,0.0,0.0,0.0,1286.7578,3.764449e-05,21.19169,52.241932,249.95667,12.037972,30.000002,0.10931305,53.14684,252.75584,210.87367,100.0,52.242233,0.11374284,28.41127,49.470417,8.330017
35034,21542040.0,0.0,21.016785,19.29358,21.09018,21.094727,21.116425,21.058472,11.699707,19.840485,16.356293,18.146606,0.0,0.032082736,0.032083016,0.0495824,250.0,11.700012,0.0,0.0,0.0,1287.0231,3.7644273e-05,19.24073,52.242767,249.9609,12.1661625,30.000002,0.10908092,52.96737,252.75984,210.87888,16.70677,52.242954,0.113748156,26.420053,49.471138,8.330017
35035,21542100.0,0.0,21.0206,19.292542,21.098236,21.108643,21.126373,21.055664,11.700287,19.311676,17.523193,18.054108,0.0,0.03208369,0.03208386,0.04958394,250.0,11.700012,0.0,0.0,0.0,1287.5339,3.7651083e-05,16.919243,52.2432,249.96558,12.295302,30.000002,0.108839035,52.786575,252.76334,210.88315,20.924494,52.24331,0.1137515,23.246307,49.471493,8.330017
35036,21542160.0,0.0,21.025543,19.292267,21.107452,21.123383,21.133972,21.058105,11.700684,18.606842,18.791534,17.559296,0.0,0.03208428,0.032084387,0.049584884,250.0,11.700012,0.0,0.0,0.0,1288.1907,3.7661146e-05,14.49783,52.243378,249.97011,12.419623,30.000002,0.10859954,52.612526,252.76637,210.88663,23.851065,52.243446,0.11375355,18.20834,49.47162,8.330017
35037,21542220.0,0.0,21.02945,19.292847,21.11557,21.134521,21.138916,21.064423,11.700897,17.802826,19.920746,16.793335,0.0,0.03208463,0.032084692,0.04958543,250.0,11.700012,0.0,0.0,0.0,1288.789,3.767253e-05,12.1573,52.243416,249.97401,12.541993,30.000002,0.10835807,52.441208,252.76901,210.8893,25.805017,52.243458,0.113754764,13.617407,49.471626,8.330017
35038,21542280.0,0.0,21.031586,19.294312,21.121826,21.141083,21.140991,21.073914,11.700836,16.97705,20.785828,15.900238,0.0,0.032084823,0.032084864,0.049585734,250.0,11.700012,0.0,0.0,0.0,1289.1827,3.7681864e-05,10.102596,52.243378,249.97723,12.662318,30.000002,0.108115606,52.272755,252.77135,210.89131,26.673693,52.2434,0.113755435,9.642188,49.471565,8.330017
35039,21542340.0,0.0,21.031464,19.296692,21.125824,21.142853,21.14032,21.085632,11.700562,16.202484,21.321411,15.013947,0.0,0.032084923,0.03208495,0.049585875,250.0,11.700012,0.0,0.0,0.0,1289.2883,3.7687023e-05,8.484685,52.243298,249.9796,12.7851515,30.000002,0.10786346,52.10079,252.77347,210.89268,26.51186,52.243317,0.11375575,6.691765,49.471474,8.330017
35040,21542400.0,0.0,21.029572,19.300018,21.127533,21.140198,21.137146,21.09845,11.700195,15.541199,21.505035,14.249023,0.0,0.032084983,0.032084998,0.049585965,250.0,11.700012,0.0,0.0,0.0,1289.1158,3.7687016e-05,7.4044213,52.243202,249.98181,12.894524,30.000002,0.107635416,51.947666,252.77536,210.89392,25.429667,52.24321,0.11375594,5.0167947,49.47137,8.330017
