,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35041,21542460.0,0.0,21.029572,19.304932,21.131409,21.139923,21.13556,21.114685,11.699951,14.914551,21.20935,13.493195,0.0,0.03208499,0.032085,0.04958596,250.0,11.700012,0.0,0.0,0.0,1289.0465,3.7684724e-05,5.7759724,52.243103,249.98315,13.010667,30.000002,0.10738986,51.785065,252.77715,210.8946,22.439007,52.243107,0.11375596,1.5515016,49.471264,8.330017
35042,21542520.0,0.0,21.027405,19.312073,21.132965,21.136017,21.13205,21.129211,11.69989,14.396881,20.55069,12.861511,0.0,0.032084987,0.03208499,0.049585946,250.0,11.700012,0.0,0.0,0.0,1288.8546,3.768327e-05,5.0481715,52.243008,249.98405,13.127979,30.000002,0.10713875,51.62083,252.77885,210.89505,19.28107,52.24301,0.113755934,0.5250856,49.471165,8.330017
35043,21542580.0,0.0,21.023499,19.32135,21.132141,21.129395,21.127075,21.141022,11.699707,14.029785,19.609802,12.440094,0.0,0.032084983,0.032084987,0.049585935,250.0,11.700012,0.0,0.0,0.0,1288.4341,3.7678816e-05,4.8264594,52.242912,249.985,13.234529,30.000002,0.10690828,51.471664,252.78046,210.89551,15.81667,52.242916,0.113755904,0.67801994,49.47107,8.330017
35044,21542640.0,0.0,21.01773,19.332672,21.129395,21.121277,21.121155,21.149384,11.699402,13.8315735,18.485535,12.2560425,0.0,0.032084968,0.032084968,0.049585905,250.0,11.700012,0.0,0.0,0.0,1287.7559,3.7670055e-05,5.0847325,52.24283,249.98547,13.346203,30.000002,0.10666453,51.315315,252.78203,210.89572,12.348836,52.24283,0.113755845,1.8397632,49.470985,8.330017
35045,21542700.0,0.0,21.010956,19.345978,21.125336,21.112976,21.11493,21.1539,11.699066,13.803772,17.292236,12.299957,0.0,0.032084957,0.03208496,0.049585886,250.0,11.700012,0.0,0.0,0.0,1286.8949,3.7657144e-05,5.7524743,52.24275,249.98581,13.456559,30.000002,0.10642178,51.16082,252.78357,210.89587,9.1780815,52.24275,0.11375581,3.7039266,49.470905,8.330017
35046,21542760.0,0.0,21.005402,19.361206,21.1221,21.10904,21.109436,21.154236,11.698853,13.915344,16.132141,12.417755,0.0,0.03208495,0.03208495,0.049585868,250.0,11.700012,0.0,0.0,0.0,1286.0946,3.764249e-05,6.5749125,52.242672,249.98627,13.558843,30.000002,0.10619536,51.017624,252.78505,210.89607,6.6097484,52.242672,0.113755755,4.082256,49.470825,8.330017
35047,21542820.0,0.0,20.999542,19.378265,21.11847,21.105896,21.104614,21.151031,11.698822,14.1475525,15.10318,12.595612,0.0,0.032084934,0.032084934,0.049585845,250.0,11.700012,0.0,0.0,0.0,1285.3035,3.7628637e-05,7.649753,52.2426,249.98643,13.664727,30.000002,0.105959736,50.86938,252.78653,210.89613,4.708748,52.2426,0.11375572,5.250298,49.470757,8.330017
35048,21542880.0,0.0,20.993805,19.397064,21.114777,21.103851,21.100769,21.144867,11.6987915,14.468658,14.278656,12.814301,0.0,0.03208493,0.03208493,0.04958583,250.0,11.700012,0.0,0.0,0.0,1284.5182,3.76148e-05,8.802262,52.242542,249.98657,13.770342,30.000002,0.10572376,50.72152,252.788,210.89618,3.6039333,52.242542,0.11375568,6.314556,49.47069,8.330017
35049,21542940.0,0.0,20.988739,19.417542,21.111267,21.103027,21.098145,21.136444,11.698822,14.846344,13.702698,13.043182,0.0,0.032084923,0.032084923,0.04958582,250.0,11.700012,0.0,0.0,0.0,1283.8065,3.7601472e-05,9.936222,52.242477,249.98688,13.868037,30.000002,0.105504826,50.58475,252.78941,210.89633,3.3136613,52.242477,0.11375566,7.155004,49.470627,8.330017
35050,21543000.0,0.0,20.984253,19.439606,21.108276,21.103363,21.096893,21.126648,11.698914,15.242432,13.404022,13.250214,0.0,0.032084916,0.032084916,0.04958581,250.0,11.700012,0.0,0.0,0.0,1283.1688,3.758947e-05,10.952093,52.242416,249.9871,13.96703,30.000002,0.10528256,50.44616,252.79083,210.89642,3.797413,52.242416,0.11375564,7.6873527,49.470566,8.330017
35051,21543060.0,0.0,20.98349,19.463226,21.10907,21.110138,21.098755,21.118011,11.699127,15.555786,13.327026,13.22406,0.0,0.032084905,0.032084905,0.049585786,250.0,11.700012,0.0,0.0,0.0,1282.9005,3.7580518e-05,11.203666,52.242355,249.98717,14.067471,30.000002,0.10505677,50.30554,252.79224,210.89644,4.4442663,52.242355,0.1137556,4.990721,49.470512,8.330017
35052,21543120.0,0.0,20.983063,19.488281,21.110077,21.116058,21.10147,21.109589,11.699524,15.779846,13.468903,13.022644,0.0,0.032084893,0.032084893,0.049585767,250.0,11.700012,0.0,0.0,0.0,1282.8154,3.757714e-05,11.371644,52.24231,249.98717,14.16916,30.000002,0.104828164,50.16318,252.79364,210.89641,5.7418118,52.24231,0.11375556,3.1548932,49.470463,8.330017
35053,21543180.0,0.0,20.98288,19.51471,21.11084,21.120575,21.104828,21.10196,11.699799,15.908447,13.804962,12.713135,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,1282.8068,3.757652e-05,11.263334,52.242256,249.98747,14.262043,30.000002,0.104619525,50.033142,252.795,210.89656,7.3758626,52.242256,0.11375555,1.3049132,49.470413,8.330017
35054,21543240.0,0.0,20.982574,19.54242,21.111298,21.12326,21.108398,21.095764,11.699921,15.938324,14.290619,12.356415,0.0,0.032084882,0.032084882,0.049585745,250.0,11.700012,0.0,0.0,0.0,1282.7903,3.7576458e-05,10.91017,52.242214,249.9876,14.357446,30.000002,0.104405545,49.899574,252.79636,210.8966,9.178091,52.242214,0.11375551,0.0,49.470367,8.330017
35055,21543300.0,0.0,20.98227,19.57135,21.11145,21.124237,21.111877,21.09134,11.699982,15.875885,14.873108,12.088287,0.0,0.032084875,0.032084875,0.04958573,250.0,11.700012,0.0,0.0,0.0,1282.7673,3.7576283e-05,10.365495,52.242172,249.98776,14.450968,30.000002,0.104196265,49.768646,252.79768,210.89667,10.986061,52.242172,0.11375547,0.0,49.470325,8.330017
35056,21543360.0,0.0,20.98413,19.60144,21.113678,21.128326,21.115448,21.089783,11.700073,15.713928,15.466278,11.932404,0.0,0.03208487,0.03208487,0.049585726,250.0,11.700012,0.0,0.0,0.0,1282.9395,3.757734e-05,9.534262,52.24213,249.98804,14.54081,30.000002,0.103995845,49.642868,252.799,210.8968,12.38113,52.24213,0.11375546,0.0,49.470287,8.330017
35057,21543420.0,0.0,20.986267,19.632599,21.116089,21.131836,21.118317,21.090057,11.700256,15.486328,16.026886,11.837433,0.0,0.032084856,0.032084856,0.049585696,250.0,11.700012,0.0,0.0,0.0,1283.2213,3.758136e-05,8.697632,52.2421,249.98808,14.6352825,30.000002,0.10378584,49.510605,252.80031,210.89679,13.5911045,52.2421,0.11375541,0.0,49.470257,8.330017
35058,21543480.0,0.0,20.988647,19.664734,21.11853,21.134918,21.1203,21.09201,11.700409,15.21582,16.51474,11.781433,0.0,0.032084838,0.032084838,0.04958567,250.0,11.700012,0.0,0.0,0.0,1283.5583,3.7587e-05,7.8702927,52.242077,249.98811,14.729569,30.000002,0.1035772,49.378605,252.8016,210.89677,14.44174,52.242077,0.113755345,0.0,49.47023,8.330017
35059,21543540.0,0.0,20.991425,19.697784,21.121002,21.137756,21.121338,21.095367,11.700531,14.930084,16.895538,11.748199,0.0,0.03208483,0.03208483,0.04958565,250.0,11.700012,0.0,0.0,0.0,1283.946,3.75936e-05,7.1241775,52.242054,249.98836,14.817526,30.000002,0.10338362,49.255463,252.80286,210.89687,14.893063,52.242054,0.11375531,0.0,49.470207,8.330017
35060,21543600.0,0.0,20.994415,19.73169,21.123444,21.140442,21.121368,21.0997,11.700592,14.655182,17.147827,11.728546,0.0,0.032084834,0.032084834,0.04958566,250.0,11.700012,0.0,0.0,0.0,1284.3595,3.760083e-05,6.5154576,52.242035,249.98872,14.901898,30.000002,0.103198975,49.13734,252.8041,210.89706,14.943788,52.242035,0.11375532,0.0,49.470192,8.330017
35061,21543660.0,0.0,20.999207,19.766357,21.127808,21.147522,21.120972,21.105011,11.700714,14.39679,17.247498,11.717102,0.0,0.032084808,0.032084808,0.049585614,250.0,11.700012,0.0,0.0,0.0,1284.9518,3.7609556e-05,5.943678,52.242023,249.98874,14.993322,30.000002,0.103000075,49.009346,252.80533,210.89702,14.493489,52.242023,0.113755226,0.0,49.470177,8.330017
35062,21543720.0,0.0,21.004211,19.801697,21.132019,21.15451,21.119781,21.110382,11.700928,14.179718,17.202362,11.710419,0.0,0.032084797,0.032084797,0.049585596,250.0,11.700012,0.0,0.0,0.0,1285.6445,3.7621165e-05,5.6057463,52.242016,249.98894,15.079175,30.000002,0.10281463,48.889153,252.80653,210.8971,13.761887,52.242016,0.11375519,0.0,49.470173,8.330017
35063,21543780.0,0.0,21.009033,19.837646,21.135956,21.161469,21.11792,21.115326,11.70105,14.020111,17.030487,11.706482,0.0,0.03208479,0.03208479,0.049585585,250.0,11.700012,0.0,0.0,0.0,1286.3378,3.7633738e-05,5.4702363,52.242016,249.98915,15.1648445,30.000002,0.102630965,48.76922,252.80774,210.8972,12.801632,52.242016,0.113755174,0.0,49.470173,8.330017
35064,21543840.0,0.0,21.015778,19.874146,21.14154,21.17331,21.115662,21.119507,11.701141,13.927521,16.751892,12.657959,0.0,0.03208478,0.03208478,0.049585573,250.0,11.700012,0.0,0.0,0.0,1287.1995,3.7647376e-05,5.534357,52.242016,249.9895,15.244678,30.000002,0.102461115,48.65745,252.80887,210.89735,11.696418,52.242016,0.11375514,0.0,49.470177,8.330017
35065,21543900.0,0.0,21.02185,19.911072,21.146454,21.18396,21.11319,21.12265,11.701324,13.901184,16.404999,12.266449,0.0,0.032084763,0.032084763,0.049585532,250.0,11.700012,0.0,0.0,0.0,1288.0823,3.7663303e-05,5.7631187,52.242027,249.98953,15.332193,30.000002,0.10227644,48.53493,252.81003,210.89732,10.559597,52.242027,0.11375505,0.0,49.47019,8.330017
35066,21543960.0,0.0,21.029175,19.948914,21.152435,21.197662,21.11142,21.124786,11.7013855,13.915741,16.009674,12.032715,0.0,0.032084744,0.032084744,0.049585503,250.0,11.700012,0.0,0.0,0.0,1289.0638,3.7679984e-05,5.9265227,52.242046,249.9897,15.416638,30.000002,0.102099895,48.416706,252.81116,210.89737,9.416004,52.242046,0.113755,0.0,49.470207,8.330017
35067,21544020.0,0.0,21.03592,19.986053,21.157654,21.210022,21.109802,21.12555,11.701508,13.970032,15.619019,11.898224,0.0,0.03208473,0.03208473,0.04958548,250.0,11.700012,0.0,0.0,0.0,1290.0266,3.7697424e-05,6.2307687,52.242077,249.98985,15.49814,30.000002,0.10193111,48.302605,252.81226,210.89742,8.458077,52.242077,0.113754936,0.0,49.470234,8.330017
35068,21544080.0,0.0,21.042389,20.023895,21.162354,21.221954,21.108429,21.125122,11.701508,14.058258,15.2499695,11.817535,0.0,0.03208472,0.03208472,0.049585454,250.0,11.700012,0.0,0.0,0.0,1290.9612,3.7714854e-05,6.584484,52.242107,249.99004,15.579443,30.000002,0.1017644,48.188778,252.81334,210.89748,7.6928034,52.242107,0.11375489,0.0,49.47027,8.330017
35069,21544140.0,0.0,21.048615,20.06192,21.166687,21.23349,21.107422,21.123566,11.701477,14.168793,14.936829,11.769257,0.0,0.032084703,0.032084703,0.049585428,250.0,11.700012,0.0,0.0,0.0,1291.8552,3.7731515e-05,6.945774,52.24215,249.99017,15.661758,30.000002,0.10159737,48.07354,252.81442,210.89752,7.1797595,52.24215,0.11375484,0.0,49.47031,8.330017
35070,21544200.0,0.0,21.05481,20.100006,21.170746,21.244781,21.106812,21.121155,11.701447,14.29071,14.698608,11.741028,0.0,0.03208469,0.03208469,0.04958541,250.0,11.700012,0.0,0.0,0.0,1292.7341,3.7747675e-05,7.2848015,52.242195,249.99037,15.741597,30.000002,0.10143713,47.96176,252.81548,210.8976,6.935945,52.242195,0.11375479,0.0,49.470352,8.330017
35071,21544260.0,0.0,21.062439,20.138092,21.176208,21.258942,21.10733,21.118378,11.701477,14.385956,14.544922,11.725464,0.0,0.03208469,0.03208469,0.0495854,250.0,11.700012,0.0,0.0,0.0,1293.7463,3.7764617e-05,7.346935,52.242237,249.9907,15.815256,30.000002,0.10129091,47.85864,252.81647,210.89775,6.87802,52.242237,0.11375478,0.0,49.4704,8.330017
35072,21544320.0,0.0,21.070038,20.176117,21.181671,21.27298,21.108093,21.115326,11.701569,14.456299,14.471252,11.715729,0.0,0.03208466,0.03208466,0.04958535,250.0,11.700012,0.0,0.0,0.0,1294.8018,3.7783087e-05,7.410396,52.242302,249.99074,15.898347,30.000002,0.10112776,47.742313,252.81749,210.8977,7.0722766,52.242302,0.11375467,0.0,49.47046,8.330017
35073,21544380.0,0.0,21.07779,20.213959,21.187134,21.286896,21.10904,21.112244,11.70166,14.499451,14.47876,11.709778,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,1295.8844,3.780234e-05,7.3940167,52.242367,249.99094,15.975773,30.000002,0.10097777,47.633915,252.81848,210.8978,7.452053,52.242367,0.11375464,0.0,49.47053,8.330017
35074,21544440.0,0.0,21.085724,20.251587,21.192657,21.300842,21.110107,21.109253,11.701691,14.513824,14.563568,11.949493,0.0,0.03208464,0.03208464,0.049585316,250.0,11.700012,0.0,0.0,0.0,1296.9946,3.7822145e-05,7.3027096,52.24244,249.99121,16.049786,30.000002,0.10083607,47.5303,252.81944,210.8979,7.986434,52.24244,0.1137546,46.69081,49.4706,8.330017
35075,21544500.0,0.0,21.095917,20.28894,21.200653,21.320496,21.111145,21.10672,11.701813,14.500397,14.712311,12.83374,0.0,0.032084625,0.032084625,0.049585287,250.0,11.700012,0.0,0.0,0.0,1298.3145,3.7843347e-05,7.15179,52.242516,249.99138,16.125437,30.000002,0.10069303,47.42439,252.82037,210.89796,8.616094,52.242516,0.11375454,4.3399663,49.470676,8.330017
35076,21544560.0,0.0,21.107574,20.325867,21.210297,21.342773,21.11264,21.105225,11.702087,14.442596,14.889313,12.811707,0.0,0.032084607,0.032084607,0.049585253,250.0,11.700012,0.0,0.0,0.0,1299.8601,3.7868598e-05,6.780802,52.242607,249.99152,16.202276,30.000002,0.10054967,47.31681,252.8213,210.89798,9.123753,52.242607,0.113754466,4.362683,49.470768,8.330017
35077,21544620.0,0.0,21.119324,20.362366,21.220001,21.364838,21.113892,21.10434,11.702332,14.35376,15.081207,12.803833,0.0,0.032084588,0.032084588,0.049585223,250.0,11.700012,0.0,0.0,0.0,1301.4956,3.7896963e-05,6.4386644,52.242702,249.99165,16.27788,30.000002,0.10041058,47.21097,252.82222,210.89803,9.649411,52.242702,0.11375441,4.394147,49.470863,8.330017
35078,21544680.0,0.0,21.131134,20.398315,21.229736,21.38678,21.114777,21.104095,11.702484,14.245941,15.271301,12.801086,0.0,0.032084573,0.032084573,0.049585197,250.0,11.700012,0.0,0.0,0.0,1303.1473,3.792632e-05,6.0982575,52.242805,249.99179,16.353748,30.000002,0.100273,47.10475,252.82312,210.89806,10.099524,52.242805,0.11375434,4.404668,49.470966,8.330017
35079,21544740.0,0.0,21.142975,20.433655,21.239471,21.4086,21.115265,21.104431,11.702576,14.129608,15.445343,12.800293,0.0,0.032084562,0.032084562,0.049585175,250.0,11.700012,0.0,0.0,0.0,1304.8059,3.7955975e-05,5.7855377,52.242916,249.99197,16.42738,30.000002,0.100141436,47.001667,252.82399,210.89813,10.445423,52.242916,0.1137543,4.4076266,49.471077,8.330017
35080,21544800.0,0.0,21.154846,20.468323,21.249207,21.430267,21.115265,21.105347,11.702576,14.017487,15.584137,12.80011,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,1306.4684,3.7985774e-05,5.536557,52.24303,249.99223,16.496246,30.000002,0.100020185,46.90526,252.82483,210.89825,10.644863,52.24303,0.11375428,4.408305,49.47119,8.330017
35081,21544860.0,0.0,21.167603,20.502228,21.26001,21.45404,21.115479,21.106995,11.702637,13.898987,15.669586,12.800049,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,1308.2135,3.8016165e-05,5.188432,52.24315,249.99239,16.569012,30.000002,0.099893935,46.803383,252.82567,210.89828,10.592656,52.24315,0.11375422,4.4085016,49.471313,8.330017
35082,21544920.0,0.0,21.180267,20.535278,21.270782,21.477692,21.115234,21.108795,11.702698,13.792236,15.698853,12.800018,0.0,0.032084525,0.032084525,0.04958511,250.0,11.700012,0.0,0.0,0.0,1309.9856,3.804759e-05,4.9816504,52.24328,249.99255,16.640625,30.000002,0.09977164,46.703125,252.82648,210.89833,10.446928,52.24328,0.11375415,4.4084053,49.471443,8.330017
35083,21544980.0,0.0,21.19278,20.567413,21.281403,21.50119,21.114716,21.110565,11.702728,13.703857,15.684326,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,1311.7449,3.8079168e-05,4.8489223,52.243416,249.99272,16.710653,30.000002,0.09965345,46.605087,252.82727,210.8984,10.205865,52.243416,0.11375413,4.408365,49.47158,8.330017
35084,21545040.0,0.0,21.205078,20.598572,21.29184,21.524597,21.113953,21.112213,11.702728,13.639557,15.628815,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1313.4784,3.811047e-05,4.797628,52.24356,249.99278,16.782507,30.000002,0.09953148,46.50449,252.82806,210.8984,9.891236,52.24356,0.11375407,4.40845,49.471725,8.330017
35085,21545100.0,0.0,21.217102,20.628662,21.302124,21.547882,21.113037,21.113586,11.702698,13.60144,15.541748,12.800018,0.0,0.032084484,0.032084484,0.049585037,250.0,11.700012,0.0,0.0,0.0,1315.1786,3.814129e-05,4.8213015,52.24371,249.99275,16.855875,30.000002,0.09940609,46.401775,252.82886,210.89836,9.536485,52.24371,0.113754004,4.408632,49.471874,8.330017
35086,21545160.0,0.0,21.229858,20.657593,21.313293,21.57309,21.11261,21.114868,11.702698,13.569885,15.421265,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1316.937,3.81722e-05,4.731888,52.24385,249.99287,16.921135,30.000002,0.09929391,46.31041,252.82964,210.89844,9.092886,52.24385,0.11375406,4.4087367,49.472015,8.330017
35087,21545220.0,0.0,21.24237,20.685303,21.32434,21.598175,21.112091,21.115662,11.703278,13.552216,15.28595,12.800018,0.0,0.0320845,0.0320845,0.04958506,250.0,11.700012,0.0,0.0,0.0,1319.0044,3.8213104e-05,4.7560034,52.243996,249.9929,16.989126,30.000002,0.09917626,46.215225,252.83041,210.89845,8.699992,52.243996,0.11375406,4.4067984,49.47216,8.330017
35088,21545280.0,0.0,21.254547,20.711731,21.335175,21.623108,21.111572,21.116028,11.709259,13.5546875,15.15329,12.800262,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1324.1232,3.8369257e-05,4.828666,52.24414,249.99294,17.056229,30.000002,0.099059395,46.121277,252.83119,210.89848,8.371366,52.24414,0.11375406,4.384067,49.472305,8.330017
35089,21545340.0,0.0,21.26648,20.736786,21.345856,21.647919,21.111115,21.115967,11.714539,13.567963,15.028503,12.8003845,0.0,0.032084502,0.032084502,0.04958507,250.0,11.700012,0.0,0.0,0.0,1329.9011,3.857816e-05,4.891766,52.24429,249.99295,17.122578,30.000002,0.09894314,46.02839,252.83195,210.8985,8.077945,52.24429,0.11375407,4.3617835,49.472446,8.330017
35090,21545400.0,0.0,21.278107,20.760406,21.356354,21.672577,21.110687,21.11554,11.717438,13.589355,14.920868,12.800293,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1335.827,3.880449e-05,4.9700556,52.244423,249.99298,17.188047,30.000002,0.09882772,45.936733,252.83273,210.89851,7.8751407,52.244423,0.11375408,4.3496003,49.47259,8.330017
35091,21545460.0,0.0,21.290344,20.78247,21.367798,21.699127,21.110931,21.115082,11.719086,13.592987,14.823761,12.800201,0.0,0.03208451,0.03208451,0.04958508,250.0,11.700012,0.0,0.0,0.0,1341.8262,3.9036426e-05,4.8681254,52.244568,249.993,17.252808,30.000002,0.09871286,45.846073,252.8335,210.89853,7.670902,52.244568,0.11375411,4.342882,49.472733,8.330017
35092,21545520.0,0.0,21.302368,20.802948,21.37918,21.725525,21.111176,21.11438,11.719879,13.588379,14.748871,12.80011,0.0,0.032084513,0.032084513,0.04958509,250.0,11.700012,0.0,0.0,0.0,1347.7982,3.9270937e-05,4.8272552,52.244705,249.99303,17.31673,30.000002,0.098598816,45.756577,252.83426,210.89856,7.584393,52.244705,0.113754116,4.339708,49.47287,8.330017
35093,21545580.0,0.0,21.314056,20.821747,21.390411,21.75174,21.111359,21.113464,11.720184,13.578278,14.702881,12.800079,0.0,0.03208452,0.03208452,0.0495851,250.0,11.700012,0.0,0.0,0.0,1353.6793,3.9504677e-05,4.780291,52.244843,249.99307,17.379465,30.000002,0.09848625,45.668747,252.83502,210.89859,7.5858736,52.244843,0.113754146,4.33866,49.473007,8.330017
35094,21545640.0,0.0,21.32547,20.838806,21.40158,21.777863,21.111511,21.112488,11.720184,13.565002,14.681152,12.800018,0.0,0.03208452,0.03208452,0.049585104,250.0,11.700012,0.0,0.0,0.0,1359.4595,3.973631e-05,4.732279,52.24498,249.99309,17.44221,30.000002,0.09837301,45.58091,252.83578,210.8986,7.6512604,52.24498,0.11375415,4.338651,49.473145,8.330017
35095,21545700.0,0.0,21.336548,20.854034,21.412659,21.803833,21.111603,21.111511,11.720032,13.549683,14.686432,12.800018,0.0,0.03208453,0.03208453,0.04958511,250.0,11.700012,0.0,0.0,0.0,1365.1145,3.9964496e-05,4.6868825,52.245117,249.99312,17.503807,30.000002,0.09826122,45.49467,252.83653,210.89864,7.777867,52.245117,0.11375417,4.3393793,49.473278,8.330017
35096,21545760.0,0.0,21.348236,20.86734,21.424683,21.831573,21.112183,21.110931,11.719788,13.512695,14.701691,12.799988,0.0,0.032084532,0.032084532,0.049585123,250.0,11.700012,0.0,0.0,0.0,1370.7235,4.018932e-05,4.4716187,52.245247,249.99316,17.564669,30.000002,0.09815017,45.409466,252.83728,210.89867,7.841208,52.245247,0.11375419,4.3404007,49.473408,8.330017
35097,21545820.0,0.0,21.35962,20.878662,21.436676,21.859161,21.11258,21.110413,11.719513,13.46582,14.728668,12.799988,0.0,0.03208454,0.03208454,0.04958513,250.0,11.700012,0.0,0.0,0.0,1376.2295,4.0410727e-05,4.321585,52.245377,249.9932,17.624733,30.000002,0.09803998,45.325375,252.83803,210.8987,7.9621763,52.245377,0.113754205,4.3415394,49.473537,8.330017
35098,21545880.0,0.0,21.370636,20.88794,21.448608,21.886597,21.112823,21.110016,11.719177,13.415375,14.764587,12.799988,0.0,0.03208454,0.03208454,0.049585138,250.0,11.700012,0.0,0.0,0.0,1381.6039,4.0627987e-05,4.1836824,52.245502,249.99323,17.684061,30.000002,0.09793056,45.242317,252.83878,210.89871,8.089668,52.245502,0.11375422,4.342871,49.473667,8.330017
35099,21545940.0,0.0,21.381256,20.89508,21.460419,21.913818,21.112854,21.109772,11.718811,13.368317,14.805389,12.799988,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1386.8031,4.0839124e-05,4.079562,52.24563,249.99327,17.742413,30.000002,0.09782238,45.160625,252.83951,210.89876,8.207386,52.24563,0.11375424,4.3443866,49.473793,8.330017
35100,21546000.0,0.0,21.39154,20.899994,21.472168,21.940918,21.112732,21.10968,11.718414,13.328003,14.845337,12.799988,0.0,0.03208455,0.03208455,0.049585152,250.0,11.700012,0.0,0.0,0.0,1391.8606,4.1045507e-05,4.0063653,52.245754,249.99332,17.800037,30.000002,0.09771501,45.07995,252.84024,210.89879,8.308027,52.245754,0.11375426,4.345987,49.47392,8.330017
35101,21546060.0,0.0,21.407776,20.90271,21.491241,21.976685,21.11969,21.116608,11.722046,13.020996,14.621521,12.800171,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,1399.4009,4.1313408e-05,1.6371193,52.24588,249.99335,17.857243,30.000002,0.09760789,44.99986,252.84097,210.8988,6.1520586,52.24588,0.11375428,4.3337774,49.47404,8.330017
35102,21546120.0,0.0,21.4234,20.903229,21.50998,22.012268,21.125244,21.122406,11.730103,12.57373,14.245728,12.800476,0.0,0.03208456,0.03208456,0.049585167,250.0,11.700012,0.0,0.0,0.0,1409.509,4.17119e-05,0.0,52.246,249.99338,17.914444,30.000002,0.09750024,44.919777,252.8417,210.89882,4.61538,52.246,0.11375428,4.300315,49.474163,8.330017
35103,21546180.0,0.0,21.437988,20.901672,21.527893,22.047638,21.129395,21.126892,11.735382,12.194611,13.774292,12.800446,0.0,0.032084562,0.032084562,0.04958517,250.0,11.700012,0.0,0.0,0.0,1419.9729,4.2150834e-05,0.0,52.246124,249.9934,17.970766,30.000002,0.09739373,44.840927,252.84242,210.89885,3.0186486,52.246124,0.113754295,4.277744,49.474285,8.330017
35104,21546240.0,0.0,21.451508,20.898102,21.544983,22.082855,21.132568,21.12967,11.738007,11.989014,13.245087,12.800293,0.0,0.032084573,0.032084573,0.04958519,250.0,11.700012,0.0,0.0,0.0,1430.372,4.2603482e-05,0.0,52.246243,249.99347,18.02506,30.000002,0.09729059,44.76491,252.84314,210.89891,1.5074981,52.246243,0.11375433,4.2671194,49.474403,8.330017
35105,21546300.0,0.0,21.46405,20.892609,21.56128,22.117859,21.135193,21.130646,11.739166,11.878082,12.711243,12.800171,0.0,0.032084566,0.032084566,0.049585182,250.0,11.700012,0.0,0.0,0.0,1440.6125,4.3060554e-05,0.0,52.246357,249.99347,18.081059,30.000002,0.09718367,44.68652,252.84386,210.8989,0.19421984,52.246357,0.11375432,4.262551,49.474518,8.330017
35106,21546360.0,0.0,21.476288,20.885254,21.577576,22.153809,21.137878,21.130127,11.739655,11.815155,12.275452,12.800079,0.0,0.03208458,0.03208458,0.049585205,250.0,11.700012,0.0,0.0,0.0,1450.7211,4.35181e-05,0.0,52.246475,249.99356,18.133402,30.000002,0.09708332,44.61324,252.84456,210.89897,0.0,52.246475,0.11375437,4.2607846,49.474636,8.330017
35107,21546420.0,0.0,21.487885,20.87613,21.593445,22.189575,21.140411,21.12854,11.739777,11.781494,12.036407,12.800049,0.0,0.032084584,0.032084584,0.049585212,250.0,11.700012,0.0,0.0,0.0,1460.6754,4.3974924e-05,0.0,52.24659,249.9936,18.18639,30.000002,0.09698125,44.53905,252.84526,210.899,0.0,52.24659,0.11375438,4.2603974,49.474747,8.330017
35108,21546480.0,0.0,21.498932,20.865326,21.609009,22.225128,21.142822,21.126404,11.739716,11.763336,11.907379,12.800018,0.0,0.032084588,0.032084588,0.049585216,250.0,11.700012,0.0,0.0,0.0,1470.4634,4.4429453e-05,0.0,52.246696,249.99365,18.238403,30.000002,0.09688063,44.466236,252.84596,210.89903,0.0,52.246696,0.11375439,4.260803,49.474857,8.330017
35109,21546540.0,0.0,21.509521,20.852875,21.62442,22.260498,21.145203,21.123962,11.739532,11.752533,11.831055,12.799988,0.0,0.032084584,0.032084584,0.049585212,250.0,11.700012,0.0,0.0,0.0,1480.0944,4.4881323e-05,0.0,52.24681,249.99364,18.292444,30.000002,0.0967756,44.390575,252.84666,210.89902,0.0,52.24681,0.11375438,4.261596,49.474968,8.330017
35110,21546600.0,0.0,21.519745,20.838898,21.63971,22.295715,21.147522,21.121368,11.739319,11.7465515,11.789276,12.799988,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1489.5938,4.5330813e-05,0.0,52.246918,249.9937,18.3432,30.000002,0.09667656,44.31952,252.84735,210.89906,0.0,52.246918,0.11375441,4.2624664,49.47508,8.330017
35111,21546660.0,0.0,21.531036,20.823456,21.656555,22.33313,21.151276,21.119965,11.739166,11.743225,11.766388,12.799988,0.0,0.03208459,0.03208459,0.049585223,250.0,11.700012,0.0,0.0,0.0,1499.0863,4.5778506e-05,0.0,52.247025,249.99371,18.394382,30.000002,0.09657624,44.247864,252.84804,210.89908,0.0,52.247025,0.11375441,4.263211,49.475185,8.330017
35112,21546720.0,0.0,21.542267,20.80664,21.673615,22.37033,21.155823,21.11847,11.739044,12.927338,11.753693,12.799988,0.0,0.03208461,0.03208461,0.04958526,250.0,11.700012,0.0,0.0,0.0,1508.5181,4.6225e-05,0.0,52.247135,249.99382,18.441824,30.000002,0.09648295,44.18145,252.84871,210.89917,0.0,52.247135,0.11375448,4.263773,49.475296,8.330017
35113,21546780.0,0.0,21.553741,20.788513,21.691254,22.407349,21.162659,21.116974,11.738953,12.421356,11.74704,12.799988,0.0,0.03208461,0.03208461,0.049585253,250.0,11.700012,0.0,0.0,0.0,1517.9214,4.6670873e-05,0.0,52.24723,249.99388,18.491312,30.000002,0.09638518,44.112164,252.84938,210.89919,0.0,52.24723,0.113754466,4.264126,49.47539,8.330017
35114,21546840.0,0.0,21.564514,20.769165,21.708405,22.444183,21.168,21.115479,11.7388,12.116058,11.743378,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,1527.1743,4.711475e-05,0.0,52.24734,249.99391,18.540087,30.000002,0.09628844,44.043877,252.85005,210.89922,0.0,52.24734,0.11375448,4.264716,49.4755,8.330017
35115,21546900.0,0.0,21.57483,20.748657,21.72522,22.480774,21.172516,21.113953,11.738617,11.955811,11.741394,12.799988,0.0,0.032084618,0.032084618,0.04958527,250.0,11.700012,0.0,0.0,0.0,1536.272,4.755561e-05,0.0,52.247437,249.99399,18.586643,30.000002,0.09619577,43.9787,252.85071,210.89928,0.0,52.247437,0.1137545,4.2655783,49.475594,8.330017
35116,21546960.0,0.0,21.585999,20.727081,21.743378,22.51831,21.177124,21.115997,11.738403,11.85733,12.548553,12.799988,0.0,0.032084618,0.032084618,0.04958527,250.0,11.700012,0.0,0.0,0.0,1545.3593,4.799461e-05,0.0,52.247536,249.99402,18.634533,30.000002,0.09610007,43.911655,252.85136,210.89928,0.0,52.247536,0.11375452,4.2664194,49.475693,8.330017
35117,21547020.0,0.0,21.59665,20.704529,21.761139,22.555634,21.181488,21.116852,11.738342,11.803162,12.179779,12.799988,0.0,0.03208462,0.03208462,0.049585275,250.0,11.700012,0.0,0.0,0.0,1555.2634,4.8433365e-05,0.0,52.24764,249.99403,18.681993,30.000002,0.09600487,43.84521,252.85202,210.89929,0.0,52.24764,0.11375452,4.266817,49.475796,8.330017
35118,21547080.0,0.0,21.60675,20.68103,21.778534,22.592773,21.185669,21.116821,11.738312,11.773651,11.97876,12.799988,0.0,0.032084625,0.032084625,0.04958528,250.0,11.700012,0.0,0.0,0.0,1566.0513,4.887204e-05,0.0,52.247734,249.99408,18.728395,30.000002,0.09591145,43.780247,252.85268,210.89932,0.0,52.247734,0.113754526,4.266946,49.47589,8.330017
35119,21547140.0,0.0,21.616455,20.656708,21.795654,22.6297,21.189789,21.116302,11.739044,11.75766,11.869019,12.800049,0.0,0.032084625,0.032084625,0.04958528,250.0,11.700012,0.0,0.0,0.0,1577.3365,4.9323615e-05,0.0,52.24783,249.9941,18.774704,30.000002,0.09581787,43.715416,252.85332,210.89934,0.0,52.24783,0.113754526,4.264141,49.475986,8.330017
35120,21547200.0,0.0,21.625824,20.631622,21.812592,22.666412,21.193848,21.11557,11.739471,11.749084,11.808655,12.800049,0.0,0.032084633,0.032084633,0.04958529,250.0,11.700012,0.0,0.0,0.0,1588.5865,4.977816e-05,0.0,52.247925,249.99414,18.819818,30.000002,0.09572641,43.652256,252.85396,210.89937,0.0,52.247925,0.113754556,4.2622166,49.476086,8.330017
35121,21547260.0,0.0,21.635529,20.605865,21.830048,22.70401,21.198303,21.11499,11.739441,11.745026,11.779327,12.800018,0.0,0.032084644,0.032084644,0.049585313,250.0,11.700012,0.0,0.0,0.0,1599.7349,5.0230163e-05,0.0,52.248013,249.99428,18.861094,30.000002,0.095642455,43.594467,252.85458,210.89946,0.0,52.248013,0.1137546,4.2622766,49.47617,8.330017
35122,21547320.0,0.0,21.644958,20.579498,21.847412,22.741394,21.202759,21.11435,11.739197,11.742584,11.76239,12.799988,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,1610.7045,5.067744e-05,0.0,52.248104,249.99432,18.904644,30.000002,0.09555355,43.533497,252.8552,210.89949,0.0,52.248104,0.1137546,4.263291,49.47626,8.330017
35123,21547380.0,0.0,21.654572,20.552612,21.865204,22.778595,21.209167,21.113678,11.73877,12.786865,11.752258,12.799988,0.0,0.032084644,0.032084644,0.049585316,250.0,11.700012,0.0,0.0,0.0,1621.5143,5.111891e-05,0.0,52.24819,249.99435,18.948204,30.000002,0.095464334,43.472515,252.85582,210.8995,0.0,52.24819,0.1137546,4.264963,49.47635,8.330017
35124,21547440.0,0.0,21.664185,20.525269,21.883148,22.815643,21.216187,21.113007,11.738312,12.307312,11.746033,12.799988,0.0,0.032084648,0.032084648,0.049585316,250.0,11.700012,0.0,0.0,0.0,1632.1932,5.155532e-05,0.0,52.24828,249.99438,18.991419,30.000002,0.09537553,43.41201,252.85643,210.89952,0.0,52.24828,0.113754615,4.2668586,49.47644,8.330017
35125,21547500.0,0.0,21.67331,20.497559,21.900665,22.852448,21.221985,21.112305,11.737762,12.0477295,11.742371,12.799957,0.0,0.032084648,0.032084648,0.04958532,250.0,11.700012,0.0,0.0,0.0,1642.6443,5.19849e-05,0.0,52.24837,249.9944,19.034054,30.000002,0.09528763,43.352325,252.85706,210.89954,0.0,52.24837,0.113754615,4.2690797,49.47653,8.330017
35126,21547560.0,0.0,21.68283,20.469543,21.918732,22.890228,21.227478,21.112823,11.737152,11.906738,12.931885,12.799957,0.0,0.032084655,0.032084655,0.04958534,250.0,11.700012,0.0,0.0,0.0,1652.9293,5.240703e-05,0.0,52.248455,249.99449,19.074099,30.000002,0.095204845,43.29626,252.85765,210.89961,0.0,52.248455,0.11375465,4.271574,49.476612,8.330017
35127,21547620.0,0.0,21.692657,20.441315,21.937317,22.927795,21.232635,21.115417,11.736542,11.829651,12.4140625,12.799957,0.0,0.032084655,0.032084655,0.049585335,250.0,11.700012,0.0,0.0,0.0,1663.0802,5.2822394e-05,0.0,52.24854,249.99454,19.11555,30.000002,0.09511885,43.23823,252.85825,210.89963,0.0,52.24854,0.11375465,4.2739944,49.476696,8.330017
35128,21547680.0,0.0,21.701935,20.412964,21.955353,22.96518,21.237549,21.116638,11.735931,11.78717,12.105896,12.799957,0.0,0.03208466,0.03208466,0.049585342,250.0,11.700012,0.0,0.0,0.0,1672.998,5.323039e-05,0.0,52.24862,249.99457,19.156267,30.000002,0.09503412,43.181225,252.85884,210.89964,0.0,52.24862,0.11375467,4.2765226,49.47678,8.330017
35129,21547740.0,0.0,21.710846,20.384552,21.973083,23.00232,21.24237,21.117126,11.7352295,11.763763,11.938019,12.799957,0.0,0.03208466,0.03208466,0.04958534,250.0,11.700012,0.0,0.0,0.0,1682.6791,5.3630272e-05,0.0,52.248703,249.99457,19.197632,30.000002,0.094947785,43.123318,252.85944,210.89964,0.0,52.248703,0.11375465,4.2792664,49.476864,8.330017
35130,21547800.0,0.0,21.719574,20.35617,21.99054,23.039307,21.2471,21.117249,11.734528,11.750763,11.846649,12.799957,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1692.1393,5.402193e-05,0.0,52.248787,249.99463,19.236595,30.000002,0.094866246,43.068768,252.86003,210.8997,0.0,52.248787,0.11375469,4.282111,49.476944,8.330017
35131,21547860.0,0.0,21.728577,20.32785,22.008423,23.076965,21.252167,21.117401,11.733856,11.743195,11.795349,12.799957,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1701.4377,5.440575e-05,0.0,52.248867,249.99472,19.274742,30.000002,0.09478616,43.01536,252.86061,210.89973,0.0,52.248867,0.113754705,4.2849,49.477024,8.330017
35132,21547920.0,0.0,21.737427,20.299744,22.026184,23.11444,21.257202,21.117432,11.733154,11.738678,11.766602,12.799957,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1710.5381,5.478187e-05,0.0,52.248947,249.99474,19.313868,30.000002,0.09470379,42.960583,252.86119,210.89977,0.0,52.248947,0.113754705,4.2876296,49.477104,8.330017
35133,21547980.0,0.0,21.746216,20.271881,22.043823,23.151703,21.262238,21.117401,11.732483,11.735962,11.750916,12.799957,0.0,0.032084674,0.032084674,0.049585372,250.0,11.700012,0.0,0.0,0.0,1719.4435,5.5150118e-05,0.0,52.249027,249.9948,19.351698,30.000002,0.09462394,42.907623,252.86176,210.8998,0.0,52.249027,0.11375473,4.2903843,49.47718,8.330017
35134,21548040.0,0.0,21.755615,20.244324,22.062164,23.188782,21.270172,21.11731,11.731812,12.607574,11.742401,12.799957,0.0,0.032084685,0.032084685,0.049585387,250.0,11.700012,0.0,0.0,0.0,1728.2198,5.5510725e-05,0.0,52.2491,249.99492,19.386742,30.000002,0.09454978,42.858562,252.8623,210.89987,0.0,52.2491,0.11375475,4.293091,49.477253,8.330017
35135,21548100.0,0.0,21.76477,20.217194,22.080261,23.225647,21.277313,21.117218,11.731171,12.210266,11.737427,12.799957,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,1736.8073,5.586406e-05,0.0,52.24917,249.99492,19.424568,30.000002,0.09446949,42.805603,252.86287,210.89987,0.0,52.24917,0.11375474,4.2957,49.477325,8.330017
35136,21548160.0,0.0,21.774078,20.190552,22.09845,23.263153,21.283722,21.117401,11.730499,12.002533,11.734528,12.799957,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1745.2019,5.6208763e-05,0.0,52.24924,249.99501,19.459383,30.000002,0.09439542,42.756863,252.8634,210.89993,0.0,52.24924,0.11375478,4.298402,49.4774,8.330017
35137,21548220.0,0.0,21.78363,20.16449,22.116913,23.300476,21.289642,21.119537,11.729828,11.879089,12.773315,12.799957,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1753.4502,5.6546567e-05,0.0,52.249317,249.99504,19.495607,30.000002,0.09431815,42.70615,252.86395,210.89995,0.0,52.249317,0.11375478,4.3011117,49.477474,8.330017
35138,21548280.0,0.0,21.793304,20.139038,22.135468,23.337585,21.295258,21.122131,11.7291565,11.811127,12.297333,12.799957,0.0,0.03208469,0.03208469,0.049585395,250.0,11.700012,0.0,0.0,0.08393842,1761.5417,5.6876946e-05,0.0,52.24939,249.99506,19.531555,30.000002,0.09424127,42.655823,252.8645,210.89996,0.0,52.24939,0.11375478,4.3037534,49.477543,8.330017
35139,21548340.0,0.0,21.804962,20.11435,22.156647,23.37439,21.30066,21.123657,11.729828,11.773712,12.038666,12.799683,0.0,0.03206772,0.03206772,0.04989755,250.0,11.700012,0.0,0.0,0.6800813,1771.6188,5.7219233e-05,0.0,52.253025,249.67535,19.562895,30.000002,0.094376944,42.611946,252.89217,210.8966,0.0,52.253025,0.114031784,4.3245826,49.60446,8.330017
35140,21548400.0,0.0,21.820496,20.090424,22.182617,23.41037,21.306,21.124542,11.736969,11.755127,11.899841,12.799408,0.0,0.032047898,0.032047898,0.05066701,250.0,11.700012,0.0,0.0,1.6311659,1787.5758,5.7679645e-05,0.0,52.27049,249.029,19.576702,30.000002,0.09488088,42.592617,253.00345,210.98593,0.0,52.27049,0.11476131,4.362391,49.913116,8.330017
35141,21548460.0,0.0,21.83905,20.067383,22.21289,23.445862,21.311615,21.125366,11.747528,11.748932,11.827576,12.799072,0.0,0.032026142,0.032026142,0.05184869,250.0,11.700012,0.0,0.0,2.9348693,1809.2048,5.828284e-05,0.0,52.29771,248.16447,19.588697,30.000002,0.095685706,42.575825,253.2075,211.1957,0.0,52.29771,0.11589903,4.4175754,50.387096,8.330017
35142,21548520.0,0.0,21.860779,20.045319,22.24701,23.479523,21.31726,21.126038,11.760803,11.750885,11.793091,12.798645,0.0,0.032005697,0.032005697,0.053462956,250.0,11.700012,0.0,0.0,4.5657816,1837.1696,5.9055397e-05,0.0,52.335106,247.12657,19.581074,30.000002,0.096849374,42.5865,253.52565,211.56184,0.0,52.335106,0.117472164,4.4956846,51.038902,8.330017
35143,21548580.0,0.0,21.885529,20.024261,22.284546,23.510864,21.322906,21.126648,11.775879,11.758636,11.781982,12.798187,0.0,0.031987477,0.031987477,0.055514578,250.0,11.700012,0.0,0.0,6.5099545,1871.7979,6.0015882e-05,0.0,52.381577,245.95905,19.553524,30.000002,0.098377325,42.625065,253.97473,212.10753,0.0,52.381577,0.11948715,4.5981636,51.87241,8.330017
35144,21548640.0,0.0,21.912476,20.004333,22.325012,23.53949,21.32901,21.127289,11.791962,12.708893,11.782562,12.797699,0.0,0.031970005,0.031970005,0.05799955,250.0,11.700012,0.0,0.0,8.717044,1912.8326,6.116086e-05,11.273852,52.43573,244.67543,19.510664,30.000002,0.100254476,42.68507,254.56367,212.83253,0.0,52.43573,0.1219369,4.726099,52.863754,8.330017
35145,21548700.0,0.0,21.942047,19.985565,22.368652,23.564697,21.338074,21.12793,11.808929,12.532745,11.790436,12.79718,0.0,0.031954203,0.031954203,0.060947202,250.0,11.700012,0.0,0.0,11.166404,1960.9714,6.2510946e-05,0.0,52.49781,243.29228,19.459667,30.000002,0.102487125,42.75647,255.31708,213.75972,0.0,52.49781,0.12485282,4.8803577,53.98545,8.330017
35146,21548760.0,0.0,21.972565,19.968079,22.413727,23.587433,21.346039,21.128845,11.825989,12.208282,11.802338,12.796692,0.0,0.031941094,0.031941094,0.064299166,250.0,11.700012,0.0,0.0,13.824216,2015.3892,6.4052765e-05,0.0,52.566124,241.86285,19.39558,30.000002,0.10504656,42.846188,256.22748,214.88159,0.0,52.566124,0.12817855,5.0576143,55.195545,8.330017
35147,21548820.0,0.0,22.002716,19.951965,22.458435,23.605896,21.35318,21.129822,11.842285,12.035156,11.816315,12.796234,0.0,0.031931885,0.031931885,0.06800952,250.0,11.700012,0.0,0.0,16.643143,2075.4658,6.577708e-05,0.0,52.638947,240.44415,19.32567,30.000002,0.10788507,42.94406,257.3008,216.20113,0.0,52.638947,0.13187076,5.2574077,56.461792,8.330017
35148,21548880.0,0.0,22.034302,19.937225,22.502136,23.619568,21.359863,21.133545,11.857025,11.952667,12.6828,12.795807,0.0,0.03192818,0.03192818,0.07202006,250.0,11.700012,0.0,0.0,19.58338,2140.644,6.766933e-05,0.0,52.714092,239.10283,19.20042,30.000002,0.11108938,43.11941,258.54294,217.72108,0.0,52.714092,0.13587373,5.479196,57.752026,8.330017
35149,21548940.0,0.0,22.062622,19.924011,22.542664,23.628052,21.366333,21.136536,11.869263,11.914185,12.328125,12.79541,0.0,0.03192971,0.03192971,0.076236896,250.0,11.700012,0.0,0.0,22.585634,2209.1917,6.969545e-05,0.0,52.788425,237.90024,19.094578,30.000002,0.11441051,43.26759,259.94815,219.42311,0.0,52.788425,0.14009559,5.722088,59.0296,8.330017
35150,21549000.0,0.0,22.087341,19.912384,22.579254,23.631714,21.37268,21.138763,11.878906,11.896271,12.126282,12.795013,0.0,0.031935267,0.031935267,0.08057021,250.0,11.700012,0.0,0.0,25.5928,2279.512,7.180872e-05,0.0,52.859848,236.8539,19.001657,30.000002,0.11779149,43.39768,261.49356,221.26387,0.0,52.859848,0.14443867,5.9821353,60.26736,8.330017
35151,21549060.0,0.0,22.11203,19.902405,22.612366,23.632568,21.379242,21.140625,11.885529,11.89032,12.020966,12.794678,0.0,0.031946614,0.031946614,0.08494092,250.0,11.700012,0.0,0.0,28.594326,2350.8945,7.398327e-05,0.0,52.925873,236.03012,18.857979,30.000002,0.12135866,43.59883,263.17548,223.2441,0.0,52.925873,0.14883399,6.258918,61.44445,8.330017
35152,21549120.0,0.0,22.132355,19.894165,22.640411,23.628357,21.385742,21.142242,11.88916,11.889069,11.963074,12.794373,0.0,0.03196207,0.03196207,0.08926842,250.0,11.700012,0.0,0.0,31.523767,2421.6008,7.6178294e-05,0.0,52.984524,235.43904,18.734032,30.000002,0.124858804,43.772354,264.9662,225.324,0.0,52.984524,0.15319256,6.5496097,62.55436,8.330017
35153,21549180.0,0.0,22.14801,19.887726,22.663116,23.619537,21.392181,21.143707,11.889832,11.88916,11.930023,12.794098,0.0,0.031980604,0.031980604,0.09348481,250.0,11.700012,0.0,0.0,34.339897,2490.434,7.8359386e-05,0.0,53.034466,235.0839,18.633326,30.000002,0.12822852,43.913345,266.8382,227.47134,0.0,53.034466,0.15744533,6.851835,63.588978,8.330017
35154,21549240.0,0.0,22.161041,19.883179,22.680359,23.606201,21.39862,21.14508,11.887634,11.888916,11.910919,12.793884,0.0,0.032002863,0.032002863,0.09752385,250.0,11.700012,0.0,0.0,37.002323,2556.5696,8.04973e-05,0.0,53.074448,234.98724,18.509752,30.000002,0.13155416,44.086346,268.76508,229.66844,0.0,53.074448,0.16152947,7.1635394,64.5373,8.330017
35155,21549300.0,0.0,22.171173,19.880615,22.691864,23.588165,21.406006,21.146393,11.882233,12.922119,11.899445,12.793701,0.0,0.032028466,0.032028466,0.10129504,250.0,11.700012,0.0,0.0,39.45091,2618.608,8.2552506e-05,0.0,53.101402,235.1952,18.372904,30.000002,0.13474183,44.277935,270.70743,231.8951,0.0,53.101402,0.16535258,7.4835153,65.3827,8.330017
35156,21549360.0,0.0,22.179382,19.880096,22.701447,23.57077,21.415161,21.147766,11.874664,12.454742,11.890076,12.793579,0.0,0.0320528,0.0320528,0.10482073,250.0,11.700012,0.0,0.0,41.74164,2676.6316,8.4512525e-05,0.0,53.11722,235.60446,18.261196,30.000002,0.13768585,44.434322,272.6365,234.10265,0.0,53.11722,0.16892734,7.8076544,66.1417,8.330017
35157,21549420.0,0.0,22.184021,19.881683,22.705994,23.549683,21.423096,21.149109,11.865234,12.188171,11.881165,12.793549,0.0,0.03207712,0.03207712,0.10804864,250.0,11.700012,0.0,0.0,43.80169,2729.7046,8.6353386e-05,0.0,53.12195,236.22264,18.156927,30.000002,0.14039956,44.580303,274.51724,236.27063,0.0,53.12195,0.17220429,8.130657,66.80786,8.330017
35158,21549480.0,0.0,22.185516,19.885498,22.70575,23.5253,21.430267,21.15039,11.853851,12.038605,11.960114,12.79361,0.0,0.032101717,0.032101717,0.11092667,250.0,11.700012,0.0,0.0,45.601337,2777.0784,8.805212e-05,0.0,53.115093,237.0572,18.057325,30.000002,0.14285167,44.71974,276.31143,238.37695,43.59952,53.115093,0.17513199,8.450282,67.37489,8.330017
35159,21549540.0,0.0,22.184845,19.891571,22.701569,23.498108,21.437012,21.154419,11.840637,11.952179,12.548401,12.793701,0.0,0.03212633,0.03212633,0.1134172,250.0,11.700012,0.0,0.0,47.115345,2818.2908,8.958941e-05,0.0,53.096645,238.09872,17.95728,30.000002,0.14502767,44.85981,277.98203,240.3961,0.0,53.096645,0.17767212,8.76278,67.840256,8.330017
35160,21549600.0,0.0,22.180817,19.899994,22.693207,23.468628,21.443481,21.157196,11.825775,11.89859,12.224365,12.793884,0.0,0.032150235,0.032150235,0.11548643,250.0,11.700012,0.0,0.0,48.322742,2852.695,9.094698e-05,0.0,53.06688,239.3296,17.877594,30.000002,0.146835,44.97137,279.49265,242.29857,0.0,53.06688,0.17978951,9.063727,68.2023,8.330017
35161,21549660.0,0.0,22.17746,19.909698,22.68515,23.443237,21.449951,21.159302,11.809845,11.862183,12.039154,12.794159,0.0,0.032169413,0.032169413,0.11716006,250.0,11.700012,0.0,0.0,49.29598,2880.8545,9.211458e-05,0.0,53.027195,240.66441,17.803486,30.000002,0.14833003,45.075123,280.81833,244.04274,0.0,53.027195,0.18150151,9.34958,68.47405,8.330017
35162,21549720.0,0.0,22.171936,19.919464,22.674438,23.416504,21.456238,21.16092,11.793732,11.8349,11.929413,12.794556,0.0,0.032184955,0.032184955,0.118457355,250.0,11.700012,0.0,0.0,49.994064,2902.849,9.309657e-05,0.0,52.980732,242.05469,17.739872,30.000002,0.14951177,45.16418,281.9501,245.61066,0.0,52.980732,0.18283004,9.612144,68.66457,8.330017
35163,21549780.0,0.0,22.16452,19.92929,22.661285,23.388855,21.462433,21.162231,11.777313,11.812775,11.863251,12.795044,0.0,0.032198563,0.032198563,0.11935474,250.0,11.700012,0.0,0.0,50.41116,2918.4863,9.3888535e-05,0.0,52.928066,243.51015,17.683735,30.000002,0.15037334,45.24277,282.8724,246.99506,0.0,52.928066,0.18375482,9.848644,68.77073,8.330017
35164,21549840.0,0.0,22.155457,19.939209,22.646118,23.360748,21.468506,21.163391,11.76062,11.793304,11.820648,12.795563,0.0,0.03221001,0.03221001,0.11985094,250.0,11.700012,0.0,0.0,50.54514,2927.7778,9.448743e-05,0.0,52.86991,245.01318,17.637848,30.000002,0.15090324,45.307014,283.57498,248.18239,0.0,52.86991,0.18427396,10.057335,68.794685,8.330017
35165,21549900.0,0.0,22.145111,19.949188,22.629395,23.332733,21.474487,21.164368,11.743805,11.775024,11.789307,12.796143,0.0,0.032219436,0.032219436,0.119949184,250.0,11.700012,0.0,0.0,50.39959,2930.8562,9.489274e-05,0.0,52.807457,246.54137,17.602226,30.000002,0.15110327,45.35688,284.0515,249.15915,0.0,52.807457,0.18439117,10.235017,68.73914,8.330017
35166,21549960.0,0.0,22.137177,19.959259,22.615936,23.31134,21.482635,21.165436,11.727386,12.765839,11.765381,12.796783,0.0,0.032222766,0.032222766,0.11970163,250.0,11.700012,0.0,0.0,50.066387,2928.6677,9.5106065e-05,0.0,52.74231,248.00612,17.58046,30.000002,0.15099399,45.387356,284.30313,249.89496,0.0,52.74231,0.18414995,10.379891,68.61903,8.330017
35167,21550020.0,0.0,22.12912,19.969421,22.602203,23.290619,21.49115,21.166443,11.711975,12.2864685,11.744995,12.797455,0.0,0.032222494,0.032222494,0.119173706,250.0,11.700012,0.0,0.0,49.535515,2921.9558,9.515446e-05,0.0,52.67799,249.3731,17.563381,30.000002,0.15065648,45.411266,284.36215,250.40791,0.0,52.67799,0.18362132,10.489656,68.44876,8.330017
35168,21550080.0,0.0,22.120605,19.979645,22.587921,23.270966,21.498474,21.167358,11.697388,12.021179,11.72702,12.798157,0.0,0.03222016,0.03222016,0.118363306,250.0,11.700012,0.0,0.0,48.812992,2910.6694,9.5040064e-05,0.0,52.61494,250.65446,17.552586,30.000002,0.15008642,45.42638,284.23383,250.70451,0.0,52.61494,0.18280609,10.565056,68.22687,8.330017
35169,21550140.0,0.0,22.111694,19.98993,22.573578,23.252594,21.505066,21.169281,11.683594,11.869904,12.953796,12.798828,0.0,0.032216232,0.032216232,0.11729201,250.0,11.700012,0.0,0.0,47.913475,2895.1763,9.477272e-05,0.0,52.553795,251.84587,17.557741,30.000002,0.1492704,45.419163,283.9324,250.79398,0.0,52.553795,0.18172674,10.606826,67.95713,8.330017
35170,21550200.0,0.0,22.103363,20.000305,22.559723,23.23581,21.51123,21.173096,11.670776,11.782562,12.385742,12.7994995,0.0,0.032211166,0.032211166,0.11598234,250.0,11.700012,0.0,0.0,46.85328,2875.9863,9.43637e-05,0.0,52.495068,252.94354,17.56456,30.000002,0.14827086,45.40962,283.47244,250.68674,0.0,52.495068,0.18040675,10.615111,67.64318,8.330017
35171,21550260.0,0.0,22.098145,20.010742,22.549652,23.22641,21.517303,21.17569,11.659241,11.729218,12.057404,12.80014,0.0,0.032201786,0.032201786,0.11450989,250.0,11.700012,0.0,0.0,45.736073,2854.2195,9.3828945e-05,0.0,52.439987,253.87967,17.57668,30.000002,0.14712787,45.392647,282.87784,250.38213,0.0,52.439987,0.17891511,10.593338,67.30226,8.330017
35172,21550320.0,0.0,22.093628,20.02127,22.540344,23.218842,21.523224,21.17746,11.649536,11.695374,11.87442,12.80072,0.0,0.03219009,0.03219009,0.1129351,250.0,11.700012,0.0,0.0,44.552055,2830.5298,9.319379e-05,0.0,52.39101,254.63391,17.588848,30.000002,0.14590581,45.375614,282.18173,249.90591,0.0,52.39101,0.17731662,10.541826,66.9466,8.330017
35173,21550380.0,0.0,22.08905,20.03186,22.53186,23.213348,21.529053,21.178772,11.641602,11.673462,11.774475,12.80127,0.0,0.032177895,0.032177895,0.11126576,250.0,11.700012,0.0,0.0,43.31821,2805.036,9.2468414e-05,0.0,52.3485,255.22696,17.623352,30.000002,0.14454593,45.327305,281.39853,249.27756,0.0,52.3485,0.17562266,10.462202,66.576096,8.330017
35174,21550440.0,0.0,22.08603,20.042511,22.524231,23.209686,21.53479,21.17987,11.63501,11.657593,11.712799,12.801727,0.0,0.032165565,0.032165565,0.109550126,250.0,11.700012,0.0,0.0,42.062023,2778.6775,9.168315e-05,0.0,52.31142,255.68909,17.638699,30.000002,0.14321014,45.30582,280.5634,248.54362,0.0,52.31142,0.17388205,10.362973,66.19842,8.330017
35175,21550500.0,0.0,22.083344,20.053253,22.517578,23.207977,21.540466,21.180847,11.629883,11.646118,11.67569,12.802155,0.0,0.032153364,0.032153364,0.10780777,250.0,11.700012,0.0,0.0,40.79976,2751.6785,9.084984e-05,0.0,52.27996,256.02466,17.66716,30.000002,0.14181645,45.265972,279.69058,247.71913,0.0,52.27996,0.17211504,10.246097,65.817085,8.330017
35176,21550560.0,0.0,22.083557,20.064056,22.515076,23.21283,21.546295,21.181885,11.626862,11.638367,11.655426,12.80246,0.0,0.032139197,0.032139197,0.10611363,250.0,11.700012,0.0,0.0,39.62664,2725.2114,8.998664e-05,0.0,52.25591,256.16724,17.707222,30.000002,0.14042251,45.20989,278.80106,246.80745,0.0,52.25591,0.17039227,10.113376,65.45063,8.330017
