,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35177,21550620.0,0.0,22.085785,20.07492,22.514435,23.219238,21.55545,21.182861,11.625519,12.56369,11.642242,12.802704,0.0,0.03212434,0.03212434,0.104500845,250.0,11.700012,0.0,0.0,38.519295,2699.8203,8.9123474e-05,0.0,52.238148,256.16327,17.734562,30.000002,0.13912627,45.17161,277.9248,245.85709,0.0,52.238148,0.16874939,9.972462,65.10415,8.330017
35178,21550680.0,0.0,22.088898,20.085846,22.514893,23.227264,21.563568,21.183868,11.6258545,12.136993,11.634613,12.802856,0.0,0.03211012,0.03211012,0.10298737,250.0,11.700012,0.0,0.0,37.49792,2675.7175,8.827458e-05,0.0,52.22702,256.0281,17.760744,30.000002,0.13790897,45.13496,277.07632,244.88977,0.0,52.22702,0.16720723,9.825845,64.78131,8.330017
35179,21550740.0,0.0,22.092712,20.096863,22.516632,23.236969,21.570526,21.184845,11.62793,11.915894,11.631226,12.8029175,0.0,0.032096874,0.032096874,0.101614155,250.0,11.700012,0.0,0.0,36.592308,2653.5105,8.74614e-05,0.0,52.22283,255.76434,17.79087,30.000002,0.13678639,45.09278,276.2768,243.93166,0.0,52.22283,0.16580734,9.677923,64.49159,8.330017
35180,21550800.0,0.0,22.09793,20.10794,22.519867,23.247894,21.576996,21.18805,11.631226,11.786896,12.757355,12.8029175,0.0,0.032084502,0.032084502,0.10037708,250.0,11.700012,0.0,0.0,35.794563,2633.297,8.669183e-05,0.0,52.223934,255.40738,17.813389,30.000002,0.13578838,45.061256,275.531,243.00084,0.0,52.223934,0.16454528,9.532631,64.23325,8.330017
35181,21550860.0,0.0,22.105835,20.11908,22.526367,23.263,21.58319,21.191864,11.635956,11.717072,12.244659,12.802826,0.0,0.032071598,0.032071598,0.09932403,250.0,11.700012,0.0,0.0,35.166435,2615.8516,8.5983556e-05,0.0,52.23061,254.93428,17.832458,30.000002,0.13493599,45.034557,274.8545,242.11053,0.0,52.23061,0.16346616,9.393343,64.01881,8.330017
35182,21550920.0,0.0,22.114624,20.13031,22.534119,23.279022,21.589233,21.194489,11.642212,11.6813965,11.969208,12.802673,0.0,0.03205904,0.03205904,0.09849014,250.0,11.700012,0.0,0.0,34.703014,2601.544,8.5356056e-05,0.0,52.24349,254.34839,17.848679,30.000002,0.13425459,45.011852,274.26492,241.28406,0.0,52.24349,0.16260697,9.262931,63.85699,8.330017
35183,21550980.0,0.0,22.12439,20.141571,22.54306,23.295654,21.595184,21.196472,11.649628,11.664612,11.819214,12.80246,0.0,0.032047573,0.032047573,0.097881146,250.0,11.700012,0.0,0.0,34.409504,2590.561,8.482119e-05,0.0,52.261806,253.67993,17.857897,30.000002,0.13376106,44.998943,273.7716,240.5425,0.0,52.261806,0.16197488,9.144672,63.7487,8.330017
35184,21551040.0,0.0,22.134949,20.152924,22.553162,23.312653,21.601105,21.19812,11.65802,11.659119,11.741608,12.802216,0.0,0.032037318,0.032037318,0.09750474,250.0,11.700012,0.0,0.0,34.287983,2583.063,8.4388004e-05,0.0,52.28496,252.9459,17.864693,30.000002,0.13344815,44.98943,273.3814,239.8996,0.0,52.28496,0.16157787,9.040884,63.69571,8.330017
35185,21551100.0,0.0,22.146332,20.164337,22.564392,23.329773,21.606995,21.199585,11.667145,11.6604,11.705322,12.80191,0.0,0.0320284,0.0320284,0.09736469,250.0,11.700012,0.0,0.0,34.33832,2579.174,8.406341e-05,0.0,52.312393,252.16238,17.865982,30.000002,0.13332742,44.987625,273.09906,239.36615,0.0,52.312393,0.16141988,8.953113,63.698685,8.330017
35186,21551160.0,0.0,22.159637,20.175812,22.577911,23.348816,21.613007,21.20111,11.67691,11.665375,11.689789,12.801575,0.0,0.032019775,0.032019775,0.097478695,250.0,11.700012,0.0,0.0,34.588726,2579.2258,8.3854284e-05,0.0,52.343647,251.32588,17.860228,30.000002,0.13341467,44.99568,272.93057,238.9484,0.0,52.343647,0.16151653,8.883546,63.762062,8.330017
35187,21551220.0,0.0,22.173798,20.187286,22.59253,23.367249,21.61972,21.202606,11.687225,12.899994,11.6857605,12.8012085,0.0,0.0320119,0.0320119,0.09785365,250.0,11.700012,0.0,0.0,35.01934,2583.2842,8.376812e-05,1.4592644,52.37858,250.44853,17.846577,30.000002,0.13371821,45.014793,272.8829,238.65683,0.0,52.37858,0.16187568,8.83295,63.88682,8.330017
35188,21551280.0,0.0,22.189178,20.198944,22.608643,23.385132,21.629242,21.204102,11.697998,12.446136,11.68869,12.800842,0.0,0.03200535,0.03200535,0.0984914,250.0,11.700012,0.0,0.0,35.634125,2591.4846,8.3809166e-05,0.0,52.417175,249.54059,17.826881,30.000002,0.1342352,45.042366,272.96075,238.498,0.0,52.417175,0.1625003,8.801439,64.07254,8.330017
35189,21551340.0,0.0,22.20465,20.210602,22.624908,23.401886,21.637207,21.205627,11.70874,12.10849,11.695068,12.800446,0.0,0.032000244,0.032000244,0.09936148,250.0,11.700012,0.0,0.0,36.404316,2603.3096,8.397088e-05,0.0,52.45794,248.63533,17.800121,30.000002,0.13494658,45.07983,273.15875,238.47263,0.0,52.45794,0.1633602,8.789528,64.31011,8.330017
35190,21551400.0,0.0,22.220062,20.22232,22.641235,23.417328,21.644318,21.207153,11.719269,11.930756,11.7034,12.800049,0.0,0.031996667,0.031996667,0.100457355,250.0,11.700012,0.0,0.0,37.322895,2618.6777,8.425225e-05,0.0,52.500446,247.74402,17.770239,30.000002,0.13583681,45.121666,273.4786,238.58273,0.0,52.500446,0.16444895,8.797561,64.59666,8.330017
35191,21551460.0,0.0,22.237152,20.2341,22.659119,23.4328,21.651001,21.211975,11.729492,11.837799,12.607239,12.799652,0.0,0.031993885,0.031993885,0.10177572,250.0,11.700012,0.0,0.0,38.398376,2637.694,8.465033e-05,0.0,52.544106,246.86777,17.724476,30.000002,0.13693927,45.185734,273.92026,238.82544,0.0,52.544106,0.16576178,8.825624,64.93023,8.330017
35192,21551520.0,0.0,22.25357,20.245972,22.676605,23.446472,21.65747,21.21582,11.73938,11.790527,12.210236,12.799286,0.0,0.03199224,0.03199224,0.10329655,250.0,11.700012,0.0,0.0,39.599785,2659.8777,8.5158434e-05,0.0,52.5887,246.01659,17.68166,30.000002,0.13818648,45.245678,274.47995,239.19495,0.0,52.5887,0.16727939,8.871772,65.30477,8.330017
35193,21551580.0,0.0,22.269623,20.257874,22.69339,23.45819,21.663818,21.21875,11.748596,11.768951,11.996979,12.79892,0.0,0.031992227,0.031992227,0.10499426,250.0,11.700012,0.0,0.0,40.908043,2684.8884,8.57687e-05,0.0,52.63339,245.21341,17.62945,30.000002,0.13959621,45.31877,275.1539,239.69006,0.0,52.63339,0.16897719,8.936002,65.71232,8.330017
35194,21551640.0,0.0,22.284912,20.269836,22.709259,23.467712,21.670074,21.22116,11.756989,11.761353,11.885498,12.798553,0.0,0.031993907,0.031993907,0.10684044,250.0,11.700012,0.0,0.0,42.30107,2712.3042,8.6470354e-05,0.0,52.677334,244.47488,17.573837,30.000002,0.14113085,45.39663,275.93515,240.30426,0.0,52.677334,0.17082688,9.017606,66.144806,8.330017
35195,21551700.0,0.0,22.299316,20.28186,22.723999,23.474976,21.6763,21.223297,11.764404,11.760651,11.827179,12.798218,0.0,0.031997398,0.031997398,0.10880163,250.0,11.700012,0.0,0.0,43.753876,2741.6375,8.725097e-05,0.0,52.719666,243.8179,17.513794,30.000002,0.1427693,45.48069,276.81357,241.02875,0.0,52.719666,0.17279522,9.114996,66.59328,8.330017
35196,21551760.0,0.0,22.314026,20.293945,22.738647,23.481781,21.682587,21.225372,11.770813,11.763641,11.799957,12.797913,0.0,0.032001507,0.032001507,0.11086533,250.0,11.700012,0.0,0.0,45.274475,2772.7546,8.8099805e-05,0.0,52.759872,243.2339,17.444117,30.000002,0.14451641,45.578236,277.7814,241.85042,0.0,52.759872,0.17486724,9.227731,67.05468,8.330017
35197,21551820.0,0.0,22.327515,20.306091,22.751617,23.485718,21.688873,21.227356,11.776123,11.768005,11.78891,12.797638,0.0,0.03200718,0.03200718,0.11300881,250.0,11.700012,0.0,0.0,46.826065,2805.2473,8.9012916e-05,0.0,52.797276,242.74915,17.368814,30.000002,0.1463471,45.683662,278.83774,242.77397,0.0,52.797276,0.17702313,9.35521,67.52238,8.330017
35198,21551880.0,0.0,22.33966,20.318298,22.763184,23.487183,21.696808,21.22931,11.780304,12.853546,11.784485,12.797394,0.0,0.03201413,0.03201413,0.115181334,250.0,11.700012,0.0,0.0,48.375626,2838.2893,8.99645e-05,0.0,52.831303,242.36539,17.297327,30.000002,0.14819118,45.78374,279.95425,243.7709,0.0,52.831303,0.17920892,9.493986,67.98544,8.330017
35199,21551940.0,0.0,22.350616,20.330536,22.773254,23.48645,21.70575,21.231232,11.783447,12.37204,11.783264,12.79718,0.0,0.032022383,0.032022383,0.11735195,250.0,11.700012,0.0,0.0,49.90517,2871.4695,9.0940266e-05,0.0,52.86202,242.07764,17.227499,30.000002,0.15003584,45.8815,281.11502,244.82324,0.0,52.86202,0.18139626,9.641159,68.43782,8.330017
35200,21552000.0,0.0,22.359833,20.342865,22.781097,23.483307,21.713501,21.233154,11.785278,12.10437,11.783752,12.796997,0.0,0.0320322,0.0320322,0.119488284,250.0,11.700012,0.0,0.0,51.390648,2904.2488,9.1929076e-05,0.0,52.888195,241.9112,17.156658,30.000002,0.15186411,45.98068,282.3074,245.92863,0.0,52.888195,0.18355246,9.797006,68.871925,8.330017
35201,21552060.0,0.0,22.369232,20.355225,22.788696,23.48053,21.72055,21.235565,11.78598,11.959625,12.716553,12.796814,0.0,0.03204169,0.03204169,0.1215817,250.0,11.700012,0.0,0.0,52.850784,2936.5754,9.291875e-05,0.0,52.909515,241.84276,17.07807,30.000002,0.15368736,46.090702,283.51666,247.06717,9.20848,52.909515,0.18566503,9.960618,69.28753,8.330017
35202,21552120.0,0.0,22.377167,20.367645,22.794739,23.475403,21.727203,21.24057,11.785706,11.881683,12.497894,12.796722,0.0,0.03205144,0.03205144,0.12361275,250.0,11.700012,0.0,0.0,54.246788,2968.0383,9.390044e-05,0.0,52.926445,241.86922,17.007084,30.000002,0.15544455,46.190083,284.73035,248.22763,0.0,52.926445,0.18771578,10.128628,69.6815,8.330017
35203,21552180.0,0.0,22.3833,20.380127,22.798492,23.46811,21.733612,21.244263,11.784424,11.83786,12.174042,12.796631,0.0,0.03206202,0.03206202,0.12554814,250.0,11.700012,0.0,0.0,55.55992,2998.0752,9.486105e-05,0.0,52.93858,242.00198,16.935837,30.000002,0.15713547,46.28983,285.93015,249.39972,0.0,52.93858,0.18967254,10.299784,70.047325,8.330017
35204,21552240.0,0.0,22.387634,20.39267,22.80008,23.458801,21.739899,21.2471,11.781982,11.813202,11.99707,12.79657,0.0,0.03207337,0.03207337,0.12735793,250.0,11.700012,0.0,0.0,56.76949,3026.2446,9.578737e-05,0.0,52.945393,242.2477,16.869644,30.000002,0.15872054,46.3825,287.09738,250.57143,0.0,52.945393,0.19150528,10.472943,70.37968,8.330017
35205,21552300.0,0.0,22.390442,20.405243,22.799591,23.447601,21.746094,21.249542,11.778442,11.798523,11.899689,12.79657,0.0,0.032085415,0.032085415,0.12901565,250.0,11.700012,0.0,0.0,57.858044,3052.1938,9.6667194e-05,0.0,52.94656,242.60765,16.800604,30.000002,0.16020414,46.479153,288.2131,251.72931,0.0,52.94656,0.1931873,10.646082,70.67421,8.330017
35206,21552360.0,0.0,22.393738,20.417877,22.799591,23.438293,21.752258,21.25177,11.774078,11.788544,11.843536,12.79657,0.0,0.03209554,0.03209554,0.13052714,250.0,11.700012,0.0,0.0,58.86225,3076.084,9.7491225e-05,0.0,52.9424,243.03807,16.735952,30.000002,0.161563,46.569668,289.26807,252.84746,0.0,52.9424,0.19471909,10.817645,70.93505,8.330017
35207,21552420.0,0.0,22.39566,20.430573,22.798065,23.42749,21.758392,21.253815,11.769226,11.780975,11.810394,12.796631,0.0,0.03210455,0.03210455,0.13189375,250.0,11.700012,0.0,0.0,59.749973,3097.707,9.825685e-05,0.0,52.93435,243.51958,16.675114,30.000002,0.16280107,46.654842,290.26062,253.916,0.0,52.93435,0.19610386,10.983791,71.16416,8.330017
35208,21552480.0,0.0,22.396393,20.443329,22.794922,23.415375,21.764435,21.255798,11.763763,11.774567,11.790344,12.796753,0.0,0.03211354,0.03211354,0.13308947,250.0,11.700012,0.0,0.0,60.51017,3116.7405,9.895608e-05,0.0,52.92222,244.06848,16.617208,30.000002,0.16390379,46.73591,291.17645,254.9316,0.0,52.92222,0.1973177,11.143675,71.35655,8.330017
35209,21552540.0,0.0,22.396332,20.456116,22.790771,23.40216,21.77295,21.25769,11.75766,12.680878,11.77713,12.796875,0.0,0.032122314,0.032122314,0.1341018,250.0,11.700012,0.0,0.0,61.133472,3133.0537,9.958212e-05,0.0,52.905922,244.6826,16.561563,30.000002,0.16486497,46.813812,292.00278,255.88556,0.0,52.905922,0.19834769,11.296459,71.51069,8.330017
35210,21552600.0,0.0,22.395111,20.468964,22.785309,23.388123,21.781189,21.259552,11.751007,12.258789,11.767029,12.797058,0.0,0.032130864,0.032130864,0.13491735,250.0,11.700012,0.0,0.0,61.61174,3146.4243,0.00010012888,0.0,52.885616,245.35724,16.51352,30.000002,0.16565566,46.881073,292.72617,256.76733,0.0,52.885616,0.19918047,11.439785,71.62497,8.330017
35211,21552660.0,0.0,22.395111,20.481842,22.781311,23.37738,21.78836,21.261444,11.74408,12.025665,11.758392,12.797241,0.0,0.032136437,0.032136437,0.13556297,250.0,11.700012,0.0,0.0,61.9993,3157.3347,0.00010059417,0.0,52.862072,246.03836,16.469492,30.000002,0.16630241,46.94271,293.34198,257.55527,0.0,52.862072,0.19983713,11.573065,71.70746,8.330017
35212,21552720.0,0.0,22.394592,20.494781,22.776703,23.36618,21.794922,21.264648,11.737274,11.896454,12.877991,12.797485,0.0,0.032140195,0.032140195,0.13605702,250.0,11.700012,0.0,0.0,62.27223,3165.8398,0.00010098239,0.0,52.837193,246.70372,16.429455,30.000002,0.16682036,46.998764,293.8553,258.2471,0.0,52.837193,0.20033875,11.693089,71.76297,8.330017
35213,21552780.0,0.0,22.393616,20.507782,22.771545,23.354675,21.801117,21.269165,11.730438,11.822815,12.357117,12.7977295,0.0,0.032143343,0.032143343,0.13638656,250.0,11.700012,0.0,0.0,62.4284,3171.8247,0.000101292164,0.0,52.810913,247.37079,16.393461,30.000002,0.16720037,47.049156,294.26184,258.8471,0.0,52.810913,0.20067456,11.79979,71.78853,8.330017
35214,21552840.0,0.0,22.391968,20.520813,22.765594,23.343048,21.807098,21.27237,11.723572,11.779602,12.071594,12.798004,0.0,0.032146025,0.032146025,0.13655248,250.0,11.700012,0.0,0.0,62.46768,3175.2556,0.00010152303,0.0,52.783417,248.0377,16.360872,30.000002,0.1674449,47.09478,294.56042,259.3545,0.0,52.783417,0.20084585,11.893106,71.784584,8.330017
35215,21552900.0,0.0,22.389801,20.533905,22.759094,23.331512,21.812927,21.274933,11.716736,11.752686,11.911011,12.798279,0.0,0.03214829,0.03214829,0.13655621,250.0,11.700012,0.0,0.0,62.391895,3176.1904,0.00010167532,0.0,52.754868,248.70209,16.33265,30.000002,0.16755114,47.134293,294.75046,259.76822,0.0,52.754868,0.20085411,11.972432,71.75162,8.330017
35216,21552960.0,0.0,22.389496,20.547028,22.754913,23.324066,21.818726,21.27713,11.710175,11.734985,11.821014,12.798553,0.0,0.03214757,0.03214757,0.1364362,250.0,11.700012,0.0,0.0,62.262352,3175.332,0.000101753714,0.0,52.72606,249.31303,16.309431,30.000002,0.16754141,47.166794,294.8393,260.07532,0.0,52.72606,0.20073245,12.03778,71.69913,8.330017
35217,21553020.0,0.0,22.389252,20.560211,22.750732,23.316956,21.824463,21.279114,11.704254,11.722412,11.768372,12.798859,0.0,0.032145157,0.032145157,0.13622196,250.0,11.700012,0.0,0.0,62.06324,3172.8867,0.00010176863,0.0,52.698795,249.85323,16.287323,30.000002,0.16745386,47.19775,294.84357,260.28333,0.0,52.698795,0.2005133,12.087541,71.63328,8.330017
35218,21553080.0,0.0,22.388733,20.573425,22.746521,23.310303,21.83014,21.280945,11.698914,11.713348,11.739716,12.799164,0.0,0.032142337,0.032142337,0.13589597,250.0,11.700012,0.0,0.0,61.789383,3168.6062,0.00010171535,0.0,52.673244,250.33603,16.273323,30.000002,0.16725178,47.21735,294.7575,260.39175,0.0,52.673244,0.20018156,12.120645,71.5502,8.330017
35219,21553140.0,0.0,22.388397,20.5867,22.742462,23.30426,21.835785,21.282684,11.694031,11.801086,11.721588,12.799408,0.0,0.03213931,0.03213931,0.13547815,250.0,11.700012,0.0,0.0,61.45343,3162.8643,0.000101604935,51.72902,52.649242,250.76994,16.260433,30.000002,0.16697538,47.235394,294.59726,260.41727,0.0,52.649242,0.1997576,12.139766,71.45297,8.330017
35220,21553200.0,0.0,22.388702,20.600006,22.739075,23.298645,21.84488,21.284393,11.689514,12.509399,11.708191,12.799683,0.0,0.032136224,0.032136224,0.1350021,250.0,11.700012,0.0,0.0,61.0784,3156.2954,0.00010145845,0.0,52.626354,251.17123,16.244877,30.000002,0.16666423,47.25717,294.3902,260.38907,0.0,52.626354,0.19927531,12.149267,71.346725,8.330017
35221,21553260.0,0.0,22.390991,20.613495,22.738129,23.29715,21.852509,21.286194,11.685699,12.135559,11.698883,12.799927,0.0,0.032130826,0.032130826,0.13448776,250.0,11.700012,0.0,0.0,60.70884,3149.1797,0.00010127161,0.0,52.60548,251.48843,16.232903,30.000002,0.16630717,47.273937,294.13272,260.28433,0.0,52.60548,0.19874993,12.147373,71.23755,8.330017
35222,21553320.0,0.0,22.393463,20.627258,22.737488,23.296326,21.8591,21.287933,11.682861,11.940979,11.692505,12.80014,0.0,0.032124437,0.032124437,0.13396385,250.0,11.700012,0.0,0.0,60.33336,3141.692,0.00010105408,0.0,52.5884,251.70499,16.224758,30.000002,0.16592748,47.28534,293.84146,260.11105,0.0,52.5884,0.19821312,12.13319,71.13144,8.330017
35223,21553380.0,0.0,22.396576,20.641296,22.737549,23.29602,21.865265,21.292206,11.680603,11.823669,12.680023,12.800354,0.0,0.03211814,0.03211814,0.13343501,250.0,11.700012,0.0,0.0,59.95869,3134.0654,0.00010081825,0.0,52.574028,251.86191,16.21532,30.000002,0.16554868,47.298553,293.53217,259.89838,0.0,52.574028,0.19767153,12.111305,71.027145,8.330017
35224,21553440.0,0.0,22.400024,20.65561,22.737946,23.296326,21.871094,21.296265,11.679047,11.75827,12.224304,12.800507,0.0,0.032112118,0.032112118,0.13290961,250.0,11.700012,0.0,0.0,59.590073,3126.4055,0.00010056857,0.0,52.5625,251.95976,16.20589,30.000002,0.16517277,47.311752,293.21088,259.6517,0.0,52.5625,0.19713399,12.082054,70.92617,8.330017
35225,21553500.0,0.0,22.403625,20.670166,22.738556,23.29721,21.87677,21.299286,11.67804,11.722046,11.976318,12.800629,0.0,0.03210652,0.03210652,0.13239606,250.0,11.700012,0.0,0.0,59.233208,3118.8162,0.00010031071,0.0,52.55362,252.00613,16.198097,30.000002,0.16480051,47.322662,292.88535,259.38077,0.0,52.55362,0.19660912,12.0472555,70.82966,8.330017
35226,21553560.0,0.0,22.409088,20.684967,22.741333,23.301361,21.882324,21.301758,11.677734,11.701813,11.839813,12.80072,0.0,0.03209971,0.03209971,0.13192677,250.0,11.700012,0.0,0.0,58.934383,3111.904,0.00010005341,0.0,52.54758,251.97623,16.188297,30.000002,0.16446714,47.336384,292.56708,259.08713,0.0,52.54758,0.19612603,12.008641,70.74478,8.330017
35227,21553620.0,0.0,22.414825,20.699982,22.744629,23.306,21.887848,21.303894,11.678406,11.691498,11.769684,12.800812,0.0,0.032092493,0.032092493,0.1315328,250.0,11.700012,0.0,0.0,58.68898,3105.9438,9.980969e-05,0.0,52.545578,251.85959,16.183146,30.000002,0.16417389,47.343597,292.27417,258.78326,0.0,52.545578,0.19571751,11.966476,70.67784,8.330017
35228,21553680.0,0.0,22.421082,20.71524,22.748291,23.310913,21.893341,21.305908,11.679626,11.6857605,11.728546,12.800842,0.0,0.0320859,0.0320859,0.13120131,250.0,11.700012,0.0,0.0,58.49117,3100.8662,9.958323e-05,0.0,52.54648,251.6948,16.170118,30.000002,0.16395736,47.361835,292.0093,258.4866,0.0,52.54648,0.19537273,11.923478,70.62463,8.330017
35229,21553740.0,0.0,22.427643,20.730682,22.752289,23.316101,21.898804,21.3078,11.681366,11.683044,11.705109,12.800842,0.0,0.032079957,0.032079957,0.13094132,250.0,11.700012,0.0,0.0,58.34577,3096.8052,9.938045e-05,0.0,52.55007,251.48886,16.156683,30.000002,0.16379784,47.380646,291.78003,258.20654,0.0,52.55007,0.19510078,11.881301,70.58656,8.330017
35230,21553800.0,0.0,22.434357,20.746307,22.756805,23.321472,21.905487,21.309631,11.683594,12.951965,11.695129,12.800842,0.0,0.032074787,0.032074787,0.13076068,250.0,11.700012,0.0,0.0,58.25801,3093.8992,9.920694e-05,0.0,52.556343,251.24522,16.14967,30.000002,0.16367707,47.39046,291.59238,257.94977,0.0,52.556343,0.19490977,11.8405905,70.565,8.330017
35231,21553860.0,0.0,22.442993,20.762115,22.763397,23.32904,21.914154,21.311584,11.686371,12.38266,11.690399,12.800781,0.0,0.03206899,0.03206899,0.13067147,250.0,11.700012,0.0,0.0,58.253265,3092.5112,9.906563e-05,0.0,52.564846,250.95403,16.135715,30.000002,0.16364999,47.409996,291.44846,257.71545,0.0,52.564846,0.19480881,11.8028145,70.56266,8.330017
35232,21553920.0,0.0,22.451752,20.778076,22.77005,23.336548,21.921356,21.313507,11.689667,12.068146,11.689178,12.80072,0.0,0.032063454,0.032063454,0.1306905,250.0,11.700012,0.0,0.0,58.32333,3092.663,9.896563e-05,0.0,52.576237,250.61638,16.119627,30.000002,0.16371387,47.43252,291.36035,257.51486,0.0,52.576237,0.19481671,11.768649,70.58267,8.330017
35233,21553980.0,0.0,22.46051,20.79422,22.776733,23.343872,21.927765,21.31546,11.693298,11.896057,11.7795105,12.800629,0.0,0.032058664,0.032058664,0.13081244,250.0,11.700012,0.0,0.0,58.465652,3094.3125,9.890939e-05,0.0,52.589912,250.25275,16.101746,30.000002,0.16386431,47.457558,291.3308,257.3578,52.81675,52.589912,0.19492903,11.739917,70.62307,8.330017
35234,21554040.0,0.0,22.469727,20.810486,22.783997,23.350891,21.933746,21.32074,11.697174,11.804962,12.515289,12.800507,0.0,0.032054793,0.032054793,0.13103451,250.0,11.700012,0.0,0.0,58.67689,3097.5403,9.889915e-05,0.0,52.60547,249.87476,16.082722,30.000002,0.16409723,47.484188,291.36163,257.2497,0.0,52.60547,0.19514336,11.717221,70.682755,8.330017
35235,21554100.0,0.0,22.47876,20.826874,22.790955,23.357513,21.939453,21.324615,11.701202,11.756897,12.145508,12.8003845,0.0,0.03205191,0.03205191,0.13135162,250.0,11.700012,0.0,0.0,58.952343,3102.2131,9.8935685e-05,0.0,52.622402,249.494,16.060991,30.000002,0.16441476,47.51461,291.453,257.1947,0.0,52.622402,0.19545469,11.701378,70.76015,8.330017
35236,21554160.0,0.0,22.488647,20.843384,22.79892,23.365417,21.945038,21.327698,11.705292,11.732239,11.943329,12.800232,0.0,0.03204889,0.03204889,0.13177286,250.0,11.700012,0.0,0.0,59.31318,3108.5261,9.9019846e-05,0.0,52.640514,249.09938,16.037397,30.000002,0.16481924,47.547646,291.6067,257.1897,0.0,52.640514,0.19586983,11.693394,70.857414,8.330017
35237,21554220.0,0.0,22.498352,20.860016,22.806671,23.37265,21.950531,21.330322,11.709564,11.720062,11.8307495,12.800079,0.0,0.032046188,0.032046188,0.13230024,250.0,11.700012,0.0,0.0,59.742146,3116.4207,9.9153855e-05,0.0,52.66,248.69421,16.011803,30.000002,0.16531388,47.583477,291.8262,257.2383,0.0,52.66,0.19639185,11.6929455,70.97466,8.330017
35238,21554280.0,0.0,22.507812,20.87674,22.814117,23.37912,21.955994,21.332672,11.713776,11.71521,11.7699585,12.799927,0.0,0.032044493,0.032044493,0.13291928,250.0,11.700012,0.0,0.0,60.231216,3125.725,9.9335986e-05,0.0,52.680344,248.29825,15.984443,30.000002,0.1658879,47.62178,292.10947,257.3449,0.0,52.680344,0.19700752,11.700398,71.10812,8.330017
35239,21554340.0,0.0,22.51706,20.893524,22.821228,23.384766,21.961426,21.334839,11.7178955,11.715332,11.745148,12.799774,0.0,0.032043748,0.032043748,0.13362356,250.0,11.700012,0.0,0.0,60.774708,3136.3574,9.9564524e-05,0.0,52.701187,247.91797,15.953658,30.000002,0.16654295,47.66488,292.45493,257.5096,0.0,52.701187,0.19771032,11.716139,71.256134,8.330017
35240,21554400.0,0.0,22.525879,20.91037,22.82785,23.389496,21.966858,21.336975,11.721741,11.717194,11.733185,12.799622,0.0,0.032044034,0.032044034,0.13439758,250.0,11.700012,0.0,0.0,61.360413,3148.1084,9.983574e-05,0.0,52.72189,247.56696,15.922548,30.000002,0.167256,47.70843,292.8578,257.73212,0.0,52.72189,0.19848499,11.740193,71.41507,8.330017
35241,21554460.0,0.0,22.535675,20.927277,22.83551,23.394989,21.974518,21.339142,11.725403,12.756195,11.72876,12.799438,0.0,0.03204418,0.03204418,0.13524675,250.0,11.700012,0.0,0.0,62.006264,3161.177,0.0001001482,0.0,52.7423,247.23154,15.887645,30.000002,0.16804284,47.757294,293.31705,258.00558,0.0,52.7423,0.19933446,11.772677,71.5864,8.330017
35242,21554520.0,0.0,22.545013,20.944244,22.842712,23.399414,21.982574,21.341278,11.728912,12.28952,11.727936,12.799286,0.0,0.032044787,0.032044787,0.13616267,250.0,11.700012,0.0,0.0,62.69006,3175.3105,0.00010049975,0.0,52.762646,246.91483,15.853703,30.000002,0.16888005,47.804817,293.8304,258.32794,0.0,52.762646,0.20025164,11.811995,71.76834,8.330017
35243,21554580.0,0.0,22.55368,20.961243,22.84906,23.40268,21.98941,21.343445,11.732056,12.035095,11.729004,12.799133,0.0,0.032046266,0.032046266,0.13712804,250.0,11.700012,0.0,0.0,63.400852,3190.2112,0.00010088543,0.0,52.782356,246.63335,15.818655,30.000002,0.16976313,47.85388,294.39273,258.7001,0.0,52.782356,0.20122007,11.858949,71.95676,8.330017
35244,21554640.0,0.0,22.561829,20.978241,22.854706,23.404785,21.995605,21.34668,11.734772,11.89682,12.949738,12.798981,0.0,0.032048706,0.032048706,0.13812715,250.0,11.700012,0.0,0.0,64.12672,3205.6953,0.00010129975,0.0,52.80095,246.39645,15.780242,30.000002,0.1706895,47.90766,294.99713,259.11908,0.0,52.80095,0.20222414,11.913254,72.14824,8.330017
35245,21554700.0,0.0,22.569489,20.99527,22.859833,23.405731,22.001404,21.351746,11.73703,11.823853,12.406555,12.798859,0.0,0.03205207,0.03205207,0.13914432,250.0,11.700012,0.0,0.0,64.85648,3221.5823,0.00010173743,0.0,52.81799,246.21098,15.743254,30.000002,0.17162804,47.959442,295.636,259.58044,0.0,52.81799,0.20324814,11.974091,72.339554,8.330017
35246,21554760.0,0.0,22.577332,21.012268,22.865173,23.40741,22.006989,21.35553,11.738861,11.7847595,12.102722,12.798737,0.0,0.03205498,0.03205498,0.14018002,250.0,11.700012,0.0,0.0,65.60682,3237.8599,0.00010219339,0.0,52.833374,246.05914,15.705633,30.000002,0.17258528,48.012115,296.3027,260.07202,0.0,52.833374,0.2042897,12.041147,72.53161,8.330017
35247,21554820.0,0.0,22.584412,21.029266,22.869598,23.407898,22.012451,21.358612,11.740356,11.764282,11.938202,12.7986145,0.0,0.032058038,0.032058038,0.1412293,250.0,11.700012,0.0,0.0,66.3559,3254.3323,0.000102664846,0.0,52.847553,245.93875,15.668715,30.000002,0.17355298,48.0638,296.99472,260.59048,0.0,52.847553,0.20534518,12.1129465,72.72362,8.330017
35248,21554880.0,0.0,22.590729,21.046234,22.873047,23.407166,22.017853,21.361267,11.741394,11.753601,11.848267,12.798523,0.0,0.032061815,0.032061815,0.1422705,250.0,11.700012,0.0,0.0,67.09165,3270.713,0.00010314518,0.0,52.860016,245.86641,15.629609,30.000002,0.1745274,48.11855,297.70276,261.1348,0.0,52.860016,0.20639405,12.189403,72.91087,8.330017
35249,21554940.0,0.0,22.596191,21.06314,22.87558,23.405304,22.023193,21.363708,11.741913,11.748016,11.798706,12.798431,0.0,0.03206624,0.03206624,0.14328842,250.0,11.700012,0.0,0.0,67.80219,3286.7778,0.00010362824,0.0,52.87041,245.84659,15.592252,30.000002,0.17548019,48.17085,298.41763,261.6993,0.0,52.87041,0.2074209,12.269718,73.0905,8.330017
35250,21555000.0,0.0,22.600891,21.080017,22.877136,23.402313,22.028503,21.366028,11.741882,11.745178,11.772308,12.79837,0.0,0.032071333,0.032071333,0.1442679,250.0,11.700012,0.0,0.0,68.47746,3302.3228,0.00010410791,0.0,52.878433,245.8838,15.554969,30.000002,0.17640659,48.223045,299.12967,262.27856,0.0,52.878433,0.20841071,12.35314,73.25967,8.330017
35251,21555060.0,0.0,22.605957,21.096802,22.87909,23.400146,22.033783,21.368317,11.741364,11.743683,11.759277,12.798309,0.0,0.032075617,0.032075617,0.1452067,250.0,11.700012,0.0,0.0,69.13231,3317.389,0.00010457823,0.0,52.883877,245.96057,15.517084,30.000002,0.17730542,48.27608,299.82953,262.8589,0.0,52.883877,0.20935813,12.439082,73.41894,8.330017
35252,21555120.0,0.0,22.610748,21.113525,22.880798,23.397125,22.042145,21.370575,11.740631,12.585327,11.751129,12.798309,0.0,0.03207964,0.03207964,0.14611158,250.0,11.700012,0.0,0.0,69.754944,3331.9937,0.00010503937,0.0,52.88783,246.06186,15.481685,30.000002,0.17816907,48.32564,300.51813,263.43536,0.0,52.88783,0.2102711,12.525254,73.57039,8.330017
35253,21555180.0,0.0,22.614685,21.130157,22.881592,23.393188,22.0495,21.372772,11.739502,12.201538,11.746185,12.798279,0.0,0.03208398,0.03208398,0.14696397,250.0,11.700012,0.0,0.0,70.334526,3345.81,0.000105486106,0.0,52.889896,246.20187,15.447442,30.000002,0.17898966,48.37358,301.18637,264.00726,0.0,52.889896,0.21113226,12.611439,73.710144,8.330017
35254,21555240.0,0.0,22.617798,21.146667,22.881409,23.388367,22.055878,21.375,11.737976,11.990082,11.742859,12.798279,0.0,0.03208863,0.03208863,0.14775053,250.0,11.700012,0.0,0.0,70.86137,3358.6223,0.000105912484,0.0,52.8898,246.38496,15.414554,30.000002,0.17975564,48.419624,301.82486,264.5699,0.0,52.8898,0.2119282,12.697517,73.83579,8.330017
35255,21555300.0,0.0,22.620422,21.163086,22.880646,23.382782,22.061676,21.37918,11.735992,11.874237,12.759888,12.798309,0.0,0.03209357,0.03209357,0.14846049,250.0,11.700012,0.0,0.0,71.32841,3370.3374,0.000106313804,0.0,52.88739,246.61237,15.382314,30.000002,0.18046156,48.46476,302.42496,265.11804,0.0,52.88739,0.21264814,12.78251,73.94553,8.330017
35256,21555360.0,0.0,22.623749,21.179352,22.880798,23.378723,22.067139,21.38382,11.733795,11.811005,12.292572,12.79834,0.0,0.0320971,0.0320971,0.14910524,250.0,11.700012,0.0,0.0,71.76294,3381.2017,0.0001066882,0.0,52.88294,246.85464,15.35217,30.000002,0.18110657,48.50696,302.98276,265.63763,0.0,52.88294,0.21329992,12.865417,74.04297,8.330017
35257,21555420.0,0.0,22.626434,21.195496,22.880219,23.374054,22.072449,21.38733,11.731445,11.77536,12.037262,12.798401,0.0,0.032100048,0.032100048,0.14968853,250.0,11.700012,0.0,0.0,72.147484,3391.0544,0.00010703543,0.0,52.877396,247.10378,15.323246,30.000002,0.1816988,48.547455,303.49915,266.12668,0.0,52.877396,0.21388912,12.944736,74.129265,8.330017
35258,21555480.0,0.0,22.628448,21.211487,22.878937,23.368866,22.077606,21.390259,11.728912,11.754517,11.894623,12.798462,0.0,0.032102976,0.032102976,0.15019834,250.0,11.700012,0.0,0.0,72.47691,3399.7427,0.000107352105,0.0,52.87053,247.3713,15.295762,30.000002,0.1822284,48.585934,303.96835,266.58627,0.0,52.87053,0.21440484,13.020608,74.201866,8.330017
35259,21555540.0,0.0,22.629944,21.227325,22.877075,23.36319,22.082703,21.392792,11.726166,11.742126,11.817078,12.798523,0.0,0.03210593,0.03210593,0.15062986,250.0,11.700012,0.0,0.0,72.74757,3407.2163,0.00010763611,0.0,52.862293,247.65833,15.269923,30.000002,0.18269053,48.62211,304.3863,267.01447,0.0,52.862293,0.21484233,13.09255,74.25999,8.330017
35260,21555600.0,0.0,22.630981,21.242981,22.874756,23.357178,22.087738,21.395142,11.723206,11.734314,11.774963,12.7986145,0.0,0.032108948,0.032108948,0.15097825,250.0,11.700012,0.0,0.0,72.95652,3413.4233,0.000107885375,0.0,52.85265,247.9654,15.245816,30.000002,0.18308072,48.655857,304.7486,267.4088,0.0,52.85265,0.21519677,13.15994,74.302864,8.330017
35261,21555660.0,0.0,22.633026,21.258423,22.873688,23.353302,22.092773,21.39743,11.720245,11.728668,11.750732,12.798706,0.0,0.032110326,0.032110326,0.15126134,250.0,11.700012,0.0,0.0,73.13738,3418.7354,0.00010810028,0.0,52.84199,248.26128,15.223463,30.000002,0.18340977,48.687153,305.05612,267.75754,0.0,52.84199,0.21548253,13.222368,74.3352,8.330017
35262,21555720.0,0.0,22.634857,21.273682,22.872467,23.349213,22.098358,21.399658,11.717468,12.846497,11.736023,12.798828,0.0,0.032110732,0.032110732,0.15149184,250.0,11.700012,0.0,0.0,73.27601,3423.1577,0.000108284235,2.8635476,52.83137,248.53462,15.203306,30.000002,0.18368647,48.71537,305.3159,268.0614,0.0,52.83137,0.21571384,13.278425,74.35978,8.330017
35263,21555780.0,0.0,22.63681,21.288727,22.87143,23.34497,22.106598,21.401855,11.714752,12.437561,11.727081,12.79895,0.0,0.032111138,0.032111138,0.15166132,250.0,11.700012,0.0,0.0,73.37135,3426.682,0.00010843758,0.0,52.82069,248.80086,15.183568,30.000002,0.183914,48.743008,305.52695,268.32642,0.0,52.82069,0.21588412,13.328056,74.37442,8.330017
35264,21555840.0,0.0,22.638306,21.303558,22.869934,23.340607,22.113312,21.403992,11.712067,12.109924,11.720978,12.799072,0.0,0.03211151,0.03211151,0.15176933,250.0,11.700012,0.0,0.0,73.42201,3429.1904,0.000108559674,0.0,52.809822,249.06178,15.165399,30.000002,0.18408635,48.76844,305.68924,268.55338,0.0,52.809822,0.21599284,13.372034,74.37898,8.330017
35265,21555900.0,0.0,22.639496,21.318146,22.868134,23.336273,22.11914,21.406097,11.709412,11.936462,11.716492,12.799194,0.0,0.03211195,0.03211195,0.15181136,250.0,11.700012,0.0,0.0,73.425156,3430.6472,0.00010864881,0.0,52.79874,249.31909,15.148881,30.000002,0.1841996,48.791565,305.79968,268.74084,0.0,52.79874,0.21603575,13.409823,74.372635,8.330017
35266,21555960.0,0.0,22.642242,21.332458,22.868256,23.334229,22.124512,21.411285,11.70694,11.833008,12.578217,12.799286,0.0,0.03211074,0.03211074,0.15182154,250.0,11.700012,0.0,0.0,73.42434,3431.7449,0.00010871386,0.0,52.787846,249.54335,15.133722,30.000002,0.18427892,48.81279,305.87283,268.8874,0.0,52.787846,0.21604341,13.442498,74.36263,8.330017
35267,21556020.0,0.0,22.644836,21.346527,22.868256,23.332245,22.129608,21.415497,11.7048645,11.775269,12.181824,12.799408,0.0,0.03210893,0.03210893,0.15180674,250.0,11.700012,0.0,0.0,73.40381,3432.3516,0.000108757224,0.0,52.778126,249.72939,15.118495,30.000002,0.18433827,48.834106,305.91412,268.99493,0.0,52.778126,0.21602494,13.468435,74.35043,8.330017
35268,21556080.0,0.0,22.647186,21.360321,22.868042,23.330322,22.134552,21.418793,11.702972,11.742737,11.963562,12.79953,0.0,0.032107078,0.032107078,0.15176459,250.0,11.700012,0.0,0.0,73.36441,3432.425,0.00010878021,0.0,52.769333,249.89055,15.104109,30.000002,0.18437222,48.854248,305.9266,269.07114,0.0,52.769333,0.21597904,13.489196,74.334946,8.330017
35269,21556140.0,0.0,22.649414,21.37384,22.867767,23.328491,22.139404,21.42154,11.701294,11.724213,11.844055,12.799652,0.0,0.032105368,0.032105368,0.15169722,250.0,11.700012,0.0,0.0,73.30721,3432.0361,0.000108785105,0.0,52.76137,250.0318,15.090597,30.000002,0.18438251,48.87316,305.91376,269.12057,0.0,52.76137,0.2159082,13.50508,74.31625,8.330017
35270,21556200.0,0.0,22.65155,21.387054,22.867462,23.326813,22.144196,21.42398,11.699768,11.713287,11.777344,12.799744,0.0,0.032103874,0.032103874,0.15160644,250.0,11.700012,0.0,0.0,73.23362,3431.2393,0.00010877383,0.0,52.754116,250.15724,15.078295,30.000002,0.18436903,48.89039,305.8784,269.14694,0.0,52.754116,0.21581443,13.51659,74.29446,8.330017
35271,21556260.0,0.0,22.654755,21.399933,22.86853,23.327118,22.148926,21.42633,11.698578,11.706879,11.741699,12.799805,0.0,0.032101285,0.032101285,0.15151146,250.0,11.700012,0.0,0.0,73.17307,3430.415,0.00010875022,0.0,52.74779,250.24532,15.067111,30.000002,0.18434502,48.906048,305.82672,269.14594,0.0,52.74779,0.21571414,13.524005,74.27387,8.330017
35272,21556320.0,0.0,22.65802,21.412506,22.86969,23.327515,22.153656,21.428558,11.697784,11.702911,11.721802,12.799896,0.0,0.03209828,0.03209828,0.15142573,250.0,11.700012,0.0,0.0,73.11704,3429.629,0.000108719876,0.0,52.743107,250.29228,15.055103,30.000002,0.18433172,48.922855,305.76917,269.1237,0.0,52.743107,0.21562235,13.527152,74.25697,8.330017
35273,21556380.0,0.0,22.661438,21.424744,22.871185,23.328003,22.160248,21.430756,11.697266,12.822052,11.710663,12.799957,0.0,0.032095514,0.032095514,0.15134586,250.0,11.700012,0.0,0.0,73.06636,3428.8904,0.00010868517,0.0,52.73978,250.31361,15.04529,30.000002,0.18431272,48.936592,305.7089,269.08878,0.0,52.73978,0.21553692,13.527184,74.24239,8.330017
35274,21556440.0,0.0,22.66504,21.436646,22.872894,23.328552,22.167725,21.432922,11.696991,12.307404,11.704529,12.800018,0.0,0.03209305,0.03209305,0.1512746,250.0,11.700012,0.0,0.0,73.02174,3428.28,0.00010864918,0.0,52.737637,250.31451,15.033775,30.000002,0.18430932,48.952717,305.64948,269.04614,0.0,52.737637,0.2154607,13.524429,74.23034,8.330017
35275,21556500.0,0.0,22.668457,21.448181,22.874481,23.329193,22.17389,21.435059,11.69693,12.029785,11.70108,12.800079,0.0,0.032090966,0.032090966,0.15121287,250.0,11.700012,0.0,0.0,72.983826,3427.7466,0.00010861343,0.0,52.736485,250.30049,15.022633,30.000002,0.18431221,48.968315,305.59357,268.9999,0.0,52.736485,0.21539477,13.520164,74.22066,8.330017
35276,21556560.0,0.0,22.672638,21.45935,22.877075,23.331299,22.179321,21.437897,11.697113,11.878357,12.860931,12.80011,0.0,0.032088254,0.032088254,0.15117458,250.0,11.700012,0.0,0.0,72.974106,3427.586,0.000108580905,0.0,52.73637,250.2574,15.012254,30.000002,0.18432873,48.982845,305.546,268.94778,2.2321823,52.73637,0.21535096,13.514946,74.21642,8.330017
35277,21556620.0,0.0,22.677185,21.470123,22.880096,23.333374,22.184357,21.443268,11.697632,11.796265,12.429504,12.80014,0.0,0.032085482,0.032085482,0.15116811,250.0,11.700012,0.0,0.0,72.98517,3427.914,0.000108556495,0.0,52.737762,250.18501,15.000552,30.000002,0.1843768,48.99923,305.514,268.8951,0.0,52.737762,0.2153389,13.508217,74.21908,8.330017
35278,21556680.0,0.0,22.681458,21.4805,22.882904,23.335419,22.189178,21.447205,11.698334,11.751526,12.096893,12.80014,0.0,0.032083053,0.032083053,0.15119024,250.0,11.700012,0.0,0.0,73.016426,3428.5884,0.00010854133,0.0,52.740322,250.09592,14.988759,30.000002,0.1844484,49.015736,305.4995,268.84848,0.0,52.740322,0.21535617,13.501488,74.22743,8.330017
35279,21556740.0,0.0,22.685547,21.490448,22.88559,23.337372,22.193878,21.450348,11.699188,11.72757,11.916412,12.80014,0.0,0.032081056,0.032081056,0.1512407,250.0,11.700012,0.0,0.0,73.066986,3429.636,0.00010853668,0.0,52.74385,249.99614,14.976175,30.000002,0.18454698,49.033356,305.5043,268.8116,0.0,52.74385,0.2154026,13.49545,74.241135,8.330017
35280,21556800.0,0.0,22.689484,21.5,22.888153,23.339233,22.198486,21.453033,11.700134,11.714996,11.818909,12.80011,0.0,0.032079514,0.032079514,0.1513182,250.0,11.700012,0.0,0.0,73.13567,3431.0613,0.00010854351,0.0,52.748116,249.8909,14.964406,30.000002,0.18466365,49.049835,305.52908,268.7871,0.0,52.748116,0.21547702,13.49045,74.25968,8.330017
35281,21556860.0,0.0,22.693695,21.508514,22.891266,23.341827,22.203064,21.455505,11.701202,11.708374,11.764832,12.800079,0.0,0.032077853,0.032077853,0.15142874,250.0,11.700012,0.0,0.0,73.23387,3432.9946,0.0001085632,0.0,52.753033,249.77426,14.951807,30.000002,0.18481033,49.06747,305.57565,268.7739,0.0,52.753033,0.2155842,13.486899,74.284386,8.330017
35282,21556920.0,0.0,22.697632,21.51538,22.894287,23.344208,22.207642,21.457855,11.702362,11.705231,11.735413,12.800049,0.0,0.03207629,0.03207629,0.15157536,250.0,11.700012,0.0,0.0,73.35504,3435.38,0.00010859686,0.0,52.75876,249.6467,14.938979,30.000002,0.1849869,49.08543,305.64706,268.77426,0.0,52.75876,0.21572767,13.485235,74.31574,8.330017
35283,21556980.0,0.0,22.701263,21.52063,22.897217,23.346405,22.212158,21.460114,11.703552,11.704102,11.720337,12.800018,0.0,0.032075185,0.032075185,0.15175287,250.0,11.700012,0.0,0.0,73.49689,3438.157,0.000108644206,0.0,52.765064,249.51776,14.925586,30.000002,0.18519154,49.10418,305.74277,268.79172,0.0,52.765064,0.21590298,13.485874,74.35237,8.330017
35284,21557040.0,0.0,22.704865,21.524384,22.900421,23.348328,22.219574,21.46231,11.704742,12.628571,11.712952,12.799957,0.0,0.03207449,0.03207449,0.15195873,250.0,11.700012,0.0,0.0,73.65696,3441.3596,0.000108705164,0.0,52.771713,249.39168,14.912573,30.000002,0.18541752,49.1224,305.86218,268.82742,0.0,52.771713,0.21610746,13.488958,74.393616,8.330017
35285,21557100.0,0.0,22.7081,21.526611,22.903412,23.349976,22.22638,21.464508,11.705872,12.208771,11.709442,12.799927,0.0,0.032074243,0.032074243,0.15218884,250.0,11.700012,0.0,0.0,73.832115,3444.882,0.00010877907,0.0,52.778477,249.27336,14.898406,30.000002,0.18566933,49.14223,306.00366,268.8822,0.0,52.778477,0.21633711,13.494578,74.438515,8.330017
35286,21557160.0,0.0,22.711243,21.527374,22.906525,23.35196,22.232117,21.466736,11.70697,11.979706,11.708008,12.799866,0.0,0.032073967,0.032073967,0.15244491,250.0,11.700012,0.0,0.0,74.02885,3448.744,0.00010886499,0.0,52.78527,249.1579,14.884013,30.000002,0.18594298,49.16238,306.1665,268.95337,0.0,52.78527,0.21659261,13.503206,74.487595,8.330017
35287,21557220.0,0.0,22.714142,21.526764,22.909607,23.353607,22.237213,21.470764,11.708008,11.856293,12.81778,12.799805,0.0,0.032073863,0.032073863,0.15272646,250.0,11.700012,0.0,0.0,74.2405,3452.9385,0.00010896295,0.0,52.79221,249.04582,14.869563,30.000002,0.1862376,49.182613,306.35098,269.0412,0.0,52.79221,0.21687397,13.514404,74.54075,8.330017
35288,21557280.0,0.0,22.716766,21.52478,22.912567,23.35492,22.242004,21.475586,11.709015,11.789185,12.310455,12.799744,0.0,0.032074116,0.032074116,0.15302694,250.0,11.700012,0.0,0.0,74.46333,3457.395,0.000109071945,0.0,52.79904,248.94432,14.854609,30.000002,0.18655063,49.20355,306.55457,269.14676,0.0,52.79904,0.217175,13.528025,74.59647,8.330017
35289,21557340.0,0.0,22.718811,21.521484,22.91507,23.355835,22.246613,21.479187,11.709869,11.752899,12.037079,12.799713,0.0,0.032074735,0.032074735,0.15334155,250.0,11.700012,0.0,0.0,74.69356,3461.9775,0.000109189976,0.0,52.80559,248.8566,14.839474,30.000002,0.18687668,49.22474,306.77463,269.26938,0.0,52.80559,0.21749085,13.544494,74.6538,8.330017
35290,21557400.0,0.0,22.720367,21.516937,22.917236,23.356384,22.251099,21.482178,11.710571,11.733368,11.887695,12.799652,0.0,0.032075703,0.032075703,0.15366496,250.0,11.700012,0.0,0.0,74.927345,3466.6282,0.00010931518,0.0,52.811695,248.78546,14.824303,30.000002,0.18721084,49.24598,307.00797,269.4079,0.0,52.811695,0.21781625,13.563639,74.71168,8.330017
35291,21557460.0,0.0,22.721802,21.511139,22.919464,23.357147,22.255524,21.484772,11.711151,11.723053,11.806854,12.799591,0.0,0.032076586,0.032076586,0.15399735,250.0,11.700012,0.0,0.0,75.16981,3471.387,0.0001094462,0.0,52.8173,248.72545,14.809137,30.000002,0.18755227,49.26721,307.2524,269.55835,0.0,52.8173,0.2181504,13.58522,74.77039,8.330017
35292,21557520.0,0.0,22.72287,21.50418,22.921387,23.357513,22.259888,21.487183,11.711609,11.71759,11.762421,12.799561,0.0,0.03207752,0.03207752,0.1543368,250.0,11.700012,0.0,0.0,75.41378,3476.1863,0.00010958206,0.0,52.822514,248.67592,14.79391,30.000002,0.18790013,49.288525,307.50662,269.7195,0.0,52.822514,0.21849176,13.608718,74.829666,8.330017
35293,21557580.0,0.0,22.72348,21.496124,22.923035,23.357483,22.264252,21.489471,11.711945,11.714935,11.739258,12.79953,0.0,0.032078728,0.032078728,0.15467682,250.0,11.700012,0.0,0.0,75.65578,3480.9417,0.00010972102,0.0,52.8272,248.64214,14.778736,30.000002,0.18824902,49.30977,307.76743,269.8913,0.0,52.8272,0.21883422,13.634036,74.888145,8.330017
35294,21557640.0,0.0,22.723724,21.486969,22.924377,23.357086,22.26883,21.491669,11.712128,12.427582,11.72641,12.799469,0.0,0.032080162,0.032080162,0.15501168,250.0,11.700012,0.0,0.0,75.891464,3485.5754,0.00010986077,23.281694,52.831207,248.62613,14.763871,30.000002,0.18859299,49.33058,308.03088,270.07172,0.0,52.831207,0.21917199,13.661006,74.944756,8.330017
35295,21557700.0,0.0,22.723999,21.476776,22.925934,23.356323,22.276611,21.493866,11.712158,12.475922,11.719971,12.799469,0.0,0.03208183,0.03208183,0.15533741,250.0,11.700012,0.0,0.0,76.11808,3490.1238,0.00011000028,0.0,52.834446,248.62906,14.748997,30.000002,0.18893056,49.351406,308.29416,270.25937,0.0,52.834446,0.2195011,13.689071,74.99877,8.330017
35296,21557760.0,0.0,22.72406,21.465576,22.927399,23.355804,22.282776,21.496063,11.712036,12.128784,11.7164,12.799438,0.0,0.032083254,0.032083254,0.1556539,250.0,11.700012,0.0,0.0,76.34069,3494.4988,0.00011013757,0.0,52.836918,248.64398,14.734429,30.000002,0.1892592,49.371796,308.55423,270.44913,0.0,52.836918,0.21982045,13.718182,75.05055,8.330017
35297,21557820.0,0.0,22.723663,21.45346,22.928467,23.35495,22.288025,21.49826,11.711792,11.93985,11.714386,12.799408,0.0,0.032084633,0.032084633,0.15596002,250.0,11.700012,0.0,0.0,76.55293,3498.6396,0.00011027149,0.0,52.83882,248.66927,14.719985,30.000002,0.18957932,49.39202,308.80994,270.63968,0.0,52.83882,0.22012936,13.747971,75.1,8.330017
35298,21557880.0,0.0,22.723175,21.44046,22.929565,23.35376,22.292786,21.503143,11.711426,11.836578,12.626892,12.799408,0.0,0.032086134,0.032086134,0.15624984,250.0,11.700012,0.0,0.0,76.7517,3502.5378,0.0001104004,0.0,52.84003,248.70903,14.70632,30.000002,0.18988298,49.41115,309.05798,270.83038,0.0,52.84003,0.2204222,13.778123,75.14592,8.330017
35299,21557940.0,0.0,22.72226,21.426605,22.930298,23.352264,22.297302,21.507477,11.7109375,11.779572,12.210419,12.799408,0.0,0.03208774,0.03208774,0.15651955,250.0,11.700012,0.0,0.0,76.934105,3506.0938,0.0001105228,0.0,52.840496,248.76382,14.692715,30.000002,0.1901709,49.4302,309.29535,271.01956,0.0,52.840496,0.22069515,13.808248,75.18767,8.330017
35300,21558000.0,0.0,22.720886,21.411926,22.930634,23.350525,22.301636,21.510773,11.710266,11.748322,11.983734,12.799408,0.0,0.032089442,0.032089442,0.15676539,250.0,11.700012,0.0,0.0,77.09768,3509.2244,0.00011063659,0.0,52.840157,248.83403,14.679662,30.000002,0.19043745,49.448475,309.51895,271.20523,0.0,52.840157,0.22094442,13.838431,75.22461,8.330017
35301,21558060.0,0.0,22.719482,21.396515,22.931091,23.349152,22.305817,21.51355,11.709473,11.730774,11.858551,12.799408,0.0,0.03209078,0.03209078,0.15698954,250.0,11.700012,0.0,0.0,77.24946,3512.0085,0.00011074073,0.0,52.8391,248.9114,14.666967,30.000002,0.19068457,49.466248,309.7271,271.38287,0.0,52.8391,0.22117124,13.86826,75.257545,8.330017
35302,21558120.0,0.0,22.717804,21.380371,22.931305,23.347565,22.309967,21.516022,11.708649,11.720886,11.790253,12.799408,0.0,0.032091897,0.032091897,0.15719318,250.0,11.700012,0.0,0.0,77.38431,3514.4185,0.00011083502,0.0,52.83758,248.99269,14.654917,30.000002,0.19091193,49.483116,309.9199,271.55124,0.0,52.83758,0.22137715,13.897101,75.28685,8.330017
35303,21558180.0,0.0,22.71585,21.363586,22.931305,23.345795,22.314056,21.51831,11.707733,11.715027,11.752136,12.799438,0.0,0.032093048,0.032093048,0.15737171,250.0,11.700012,0.0,0.0,77.50043,3516.4019,0.00011091826,0.0,52.83554,249.08199,14.643372,30.000002,0.19111694,49.499283,310.09515,271.71063,0.0,52.83554,0.22155797,13.924849,75.31157,8.330017
35304,21558240.0,0.0,22.713654,21.34616,22.931122,23.343872,22.318146,21.520477,11.706726,11.711487,11.731415,12.799469,0.0,0.032094188,0.032094188,0.15752368,250.0,11.700012,0.0,0.0,77.59651,3517.9434,0.00011098967,0.0,52.832966,249.17899,14.632259,30.000002,0.19129874,49.514835,310.25134,271.86,0.0,52.832966,0.22171226,13.951327,75.33149,8.330017
35305,21558300.0,0.0,22.711365,21.328186,22.931,23.341827,22.3237,21.522614,11.705688,12.878296,11.720032,12.7994995,0.0,0.03209534,0.03209534,0.1576473,250.0,11.700012,0.0,0.0,77.67154,3519.0525,0.0001110486,0.0,52.829857,249.28358,14.622564,30.000002,0.19145064,49.528408,310.38702,271.99826,0.0,52.829857,0.22183819,13.976224,75.34633,8.330017
35306,21558360.0,0.0,22.709503,21.309692,22.931366,23.34024,22.330627,21.52475,11.70462,12.344055,11.713318,12.79953,0.0,0.03209605,0.03209605,0.15774654,250.0,11.700012,0.0,0.0,77.73319,3519.8533,0.00011109537,0.0,52.82631,249.3877,14.612683,30.000002,0.1915836,49.542244,310.5019,272.12192,0.0,52.82631,0.22193885,13.999064,75.35717,8.330017
35307,21558420.0,0.0,22.707306,21.29071,22.931458,23.338593,22.336182,21.526855,11.703552,12.054199,11.7091675,12.799561,0.0,0.032096557,0.032096557,0.15782355,250.0,11.700012,0.0,0.0,77.77801,3520.241,0.00011113006,0.0,52.8226,249.48898,14.603119,30.000002,0.19169699,49.555634,310.59738,272.23102,0.0,52.8226,0.22201686,14.019907,75.364494,8.330017
35308,21558480.0,0.0,22.704895,21.271301,22.931366,23.336914,22.341034,21.529175,11.702484,11.894165,12.452454,12.799622,0.0,0.03209699,0.03209699,0.15787673,250.0,11.700012,0.0,0.0,77.80566,3520.2087,0.00011115234,0.0,52.8187,249.58981,14.594986,30.000002,0.19178373,49.56702,310.67313,272.32626,22.15198,52.8187,0.2220709,14.03886,75.36792,8.330017
35309,21558540.0,0.0,22.702728,21.251495,22.93161,23.335205,22.345428,21.534546,11.701447,11.807037,12.470673,12.799652,0.0,0.03209739,0.03209739,0.15790603,250.0,11.700012,0.0,0.0,77.81612,3519.8594,0.000111162684,0.0,52.814613,249.69054,14.586663,30.000002,0.19185251,49.57867,310.72916,272.40793,0.0,52.814613,0.222101,14.055502,75.36743,8.330017
35310,21558600.0,0.0,22.700287,21.231384,22.93158,23.333496,22.349579,21.538422,11.700378,11.75885,12.120972,12.799683,0.0,0.03209775,0.03209775,0.15791157,250.0,11.700012,0.0,0.0,77.80962,3519.094,0.00011116095,0.0,52.810364,249.79088,14.578846,30.000002,0.19189972,49.589615,310.7654,272.4759,0.0,52.810364,0.22210726,14.070008,75.36307,8.330017
35311,21558660.0,0.0,22.697723,21.210938,22.931458,23.33197,22.353546,21.541443,11.699341,11.731903,11.928467,12.799744,0.0,0.032097984,0.032097984,0.15789488,250.0,11.700012,0.0,0.0,77.788414,3517.95,0.000111147194,0.0,52.805984,249.88887,14.571503,30.000002,0.1919265,49.599895,310.78244,272.52957,0.0,52.805984,0.22209105,14.082499,75.35517,8.330017
35312,21558720.0,0.0,22.695068,21.190277,22.931274,23.330475,22.357422,21.544037,11.698303,11.716248,11.819153,12.799774,0.0,0.032098107,0.032098107,0.1578576,250.0,11.700012,0.0,0.0,77.752716,3516.459,0.00011112189,0.0,52.801556,249.98317,14.564633,30.000002,0.19193423,49.609516,310.78113,272.56912,0.0,52.801556,0.22205399,14.092827,75.3441,8.330017
35313,21558780.0,0.0,22.692352,21.169403,22.93106,23.329071,22.361267,21.546356,11.697327,11.707092,11.757996,12.799835,0.0,0.032098155,0.032098155,0.15780054,250.0,11.700012,0.0,0.0,77.70344,3514.6438,0.0001110855,0.0,52.797108,250.07378,14.557984,30.000002,0.19192491,49.618824,310.76227,272.595,0.0,52.797108,0.22199702,14.100938,75.32996,8.330017
