,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35314,21558840.0,0.0,22.689575,21.148376,22.930847,23.327759,22.365051,21.548492,11.696381,11.702454,11.730133,12.799866,0.0,0.03209812,0.03209812,0.15772462,250.0,11.700012,0.0,0.0,77.64131,3512.5178,0.00011103863,0.0,52.792667,250.15994,14.553647,30.000002,0.19188796,49.624897,310.72647,272.60724,0.0,52.792667,0.22192103,14.106682,75.31296,8.330017
35315,21558900.0,0.0,22.68686,21.127258,22.930695,23.326569,22.368805,21.550537,11.695496,11.699463,11.714203,12.799927,0.0,0.032097984,0.032097984,0.15763189,250.0,11.700012,0.0,0.0,77.56795,3510.1301,0.00011098179,0.0,52.78829,250.241,14.548238,30.000002,0.19184327,49.63247,310.67502,272.60657,0.0,52.78829,0.22182801,14.110332,75.293465,8.330017
35316,21558960.0,0.0,22.684357,21.106049,22.930878,23.325409,22.375183,21.552582,11.694672,12.674377,11.705566,12.799957,0.0,0.03209783,0.03209783,0.15752283,250.0,11.700012,0.0,0.0,77.482925,3507.5376,0.00011091594,0.0,52.783997,250.31735,14.54459,30.000002,0.19177604,49.637573,310.60876,272.59357,0.0,52.783997,0.22171864,14.111614,75.27153,8.330017
35317,21559020.0,0.0,22.681976,21.084839,22.931122,23.324371,22.381348,21.554596,11.693939,12.228119,11.70047,12.800018,0.0,0.032097597,0.032097597,0.15739915,250.0,11.700012,0.0,0.0,77.388535,3504.7456,0.000110841975,0.0,52.77979,250.38852,14.540179,30.000002,0.19170113,49.64375,310.52875,272.56885,0.0,52.77979,0.22159447,14.110598,75.24746,8.330017
35318,21559080.0,0.0,22.679504,21.06369,22.931305,23.323547,22.386292,21.55661,11.693237,11.99353,11.697449,12.800049,0.0,0.032097246,0.032097246,0.15726241,250.0,11.700012,0.0,0.0,77.28597,3501.7195,0.000110759735,0.0,52.775753,250.45207,14.5370455,30.000002,0.19160873,49.648136,310.43564,272.5317,0.0,52.775753,0.22145702,14.10763,75.221634,8.330017
35319,21559140.0,0.0,22.677246,21.042603,22.931702,23.322876,22.390686,21.56009,11.692627,11.859131,12.875671,12.800079,0.0,0.03209678,0.03209678,0.15711656,250.0,11.700012,0.0,0.0,77.178,3498.5703,0.000110671106,0.0,52.771927,250.50807,14.533517,30.000002,0.191511,49.653076,310.33255,272.4844,0.0,52.771927,0.22131023,14.102964,75.1947,8.330017
35320,21559200.0,0.0,22.675262,21.021637,22.932343,23.322388,22.394745,21.56482,11.692108,11.783478,12.336426,12.80011,0.0,0.032096203,0.032096203,0.15696372,250.0,11.700012,0.0,0.0,77.06617,3495.363,0.00011057751,0.0,52.76836,250.55562,14.530249,30.000002,0.19140609,49.65765,310.2211,272.42758,0.0,52.76836,0.2211562,14.096265,75.16704,8.330017
35321,21559260.0,0.0,22.673004,21.000824,22.93274,23.321808,22.398499,21.568329,11.69165,11.741821,12.043304,12.80014,0.0,0.032095697,0.032095697,0.1568037,250.0,11.700012,0.0,0.0,76.94835,3491.9985,0.000110479,0.0,52.76507,250.59702,14.527366,30.000002,0.1912935,49.66169,310.10217,272.36282,0.0,52.76507,0.22099519,14.088087,75.13851,8.330017
35322,21559320.0,0.0,22.670837,20.980255,22.933105,23.321442,22.40213,21.571106,11.691223,11.718994,11.883789,12.800171,0.0,0.032095168,0.032095168,0.15663764,250.0,11.700012,0.0,0.0,76.827774,3488.5344,0.000110376066,0.0,52.761997,250.63254,14.5241995,30.000002,0.19117755,49.666122,309.9766,272.2908,0.0,52.761997,0.22082804,14.078696,75.109276,8.330017
35323,21559380.0,0.0,22.668701,20.95993,22.933563,23.321259,22.4057,21.573486,11.690918,11.706238,11.795685,12.800201,0.0,0.032094534,0.032094534,0.15646893,250.0,11.700012,0.0,0.0,76.706436,3485.0254,0.000110269895,0.0,52.759205,250.65964,14.522128,30.000002,0.19105336,49.66902,309.8463,272.2118,0.0,52.759205,0.22065805,14.067991,75.080025,8.330017
35324,21559440.0,0.0,22.666687,20.939941,22.934113,23.32129,22.40924,21.575684,11.690674,11.699066,11.746887,12.800232,0.0,0.0320938,0.0320938,0.15630005,250.0,11.700012,0.0,0.0,76.58633,3481.5195,0.00011016152,0.0,52.756763,250.6777,14.520166,30.000002,0.1909283,49.671764,309.71317,272.12677,0.0,52.756763,0.2204877,14.0561285,75.05121,8.330017
35325,21559500.0,0.0,22.664856,20.920288,22.934784,23.321503,22.41275,21.577728,11.690521,11.69516,11.720856,12.800262,0.0,0.032092966,0.032092966,0.1561336,250.0,11.700012,0.0,0.0,76.46919,3478.0571,0.0001100521,0.0,52.754707,250.6861,14.518103,30.000002,0.19080552,49.674656,309.57898,272.03683,0.0,52.754707,0.22031954,14.043206,75.023285,8.330017
35326,21559560.0,0.0,22.662872,20.901062,22.935272,23.321442,22.416199,21.579742,11.69046,11.836945,11.707001,12.800262,0.0,0.032092348,0.032092348,0.15596806,250.0,11.700012,0.0,0.0,76.350296,3474.5977,0.00010994239,50.311165,52.753006,250.68991,14.516661,30.000002,0.19068044,49.676674,309.44476,271.9447,0.0,52.753006,0.22015275,14.029317,74.99572,8.330017
35327,21559620.0,0.0,22.661469,20.882263,22.93637,23.321594,22.423218,21.581696,11.69046,12.528961,11.699554,12.800293,0.0,0.032091804,0.032091804,0.15580332,250.0,11.700012,0.0,0.0,76.23381,3471.2695,0.000109833076,0.0,52.75151,250.6904,14.51571,30.000002,0.19055346,49.678005,309.31052,271.85098,0.0,52.75151,0.21998693,14.014624,74.96845,8.330017
35328,21559680.0,0.0,22.660126,20.863953,22.937439,23.32193,22.42871,21.583649,11.690552,12.148834,11.695465,12.800293,0.0,0.032091185,0.032091185,0.15564297,250.0,11.700012,0.0,0.0,76.12144,3468.0215,0.000109725115,0.0,52.75029,250.68452,14.513882,30.000002,0.19043456,49.680565,309.1779,271.7556,0.0,52.75029,0.21982533,13.99934,74.94223,8.330017
35329,21559740.0,0.0,22.658813,20.846222,22.938446,23.322418,22.433228,21.585571,11.690704,11.939362,11.693237,12.8003235,0.0,0.032090485,0.032090485,0.1554892,250.0,11.700012,0.0,0.0,76.01493,3464.8728,0.00010961911,0.0,52.74939,250.67126,14.512217,30.000002,0.19031988,49.682896,309.04837,271.65918,0.0,52.74939,0.21967013,13.983835,74.917465,8.330017
35330,21559800.0,0.0,22.657898,20.82904,22.93988,23.32306,22.437225,21.590057,11.690918,11.825836,12.669434,12.8003235,0.0,0.0320897,0.0320897,0.15534417,250.0,11.700012,0.0,0.0,75.91579,3461.9192,0.000109516135,0.0,52.74885,250.6499,14.511516,30.000002,0.19020684,49.683876,308.92352,271.5624,0.0,52.74885,0.21952352,13.968054,74.894554,8.330017
35331,21559860.0,0.0,22.65689,20.81253,22.94107,23.323395,22.440796,21.5943,11.691193,11.764557,12.22406,12.8003235,0.0,0.032089185,0.032089185,0.15520558,250.0,11.700012,0.0,0.0,75.81839,3459.0803,0.00010941695,0.0,52.74864,250.62656,14.509948,30.000002,0.19010401,49.686073,308.80377,271.46835,0.0,52.74864,0.2193839,13.95193,74.8728,8.330017
35332,21559920.0,0.0,22.655853,20.796661,22.942139,23.323883,22.444214,21.597473,11.691498,11.731171,11.98111,12.8003235,0.0,0.032088757,0.032088757,0.15507273,250.0,11.700012,0.0,0.0,75.72659,3456.3398,0.00010932105,0.0,52.74856,250.60228,14.508504,30.000002,0.1900052,49.688095,308.6887,271.37708,0.0,52.74856,0.21925022,13.9362755,74.85204,8.330017
35333,21559980.0,0.0,22.654968,20.781555,22.943237,23.324524,22.44754,21.600067,11.6918335,11.712769,11.846558,12.8003235,0.0,0.032088283,0.032088283,0.15494858,250.0,11.700012,0.0,0.0,75.64176,3453.7544,0.00010922914,0.0,52.74869,250.57399,14.506965,30.000002,0.18991375,49.69025,308.57938,271.2881,0.0,52.74869,0.21912509,13.920942,74.832924,8.330017
35334,21560040.0,0.0,22.654175,20.767212,22.944366,23.325256,22.450836,21.602325,11.6922,11.7030945,11.774658,12.8003235,0.0,0.03208776,0.03208776,0.15483445,250.0,11.700012,0.0,0.0,75.56498,3451.3489,0.00010914182,0.0,52.749073,250.541,14.505674,30.000002,0.18982886,49.692055,308.47675,271.20178,0.0,52.749073,0.2190099,13.905893,74.815704,8.330017
35335,21560100.0,0.0,22.653564,20.753693,22.945587,23.32611,22.454071,21.604431,11.692627,11.698212,11.737061,12.800293,0.0,0.03208717,0.03208717,0.15473188,250.0,11.700012,0.0,0.0,75.49724,3449.1506,0.00010905974,0.0,52.74972,250.5028,14.504258,30.000002,0.18975374,49.69404,308.38174,271.11862,0.0,52.74972,0.21890615,13.891186,74.80067,8.330017
35336,21560160.0,0.0,22.652771,20.741028,22.946472,23.326508,22.457214,21.606415,11.693085,11.69574,11.716827,12.800293,0.0,0.03208692,0.03208692,0.1546371,250.0,11.700012,0.0,0.0,75.43099,3447.0813,0.00010898292,0.0,52.75057,250.46635,14.502886,30.000002,0.18968517,49.69596,308.29416,271.04138,0.0,52.75057,0.21881087,13.876923,74.78683,8.330017
35337,21560220.0,0.0,22.652252,20.729279,22.94754,23.326965,22.461456,21.608337,11.693512,12.958984,11.705902,12.800293,0.0,0.03208684,0.03208684,0.15454774,250.0,11.700012,0.0,0.0,75.370094,3445.1733,0.00010891084,0.0,52.751396,250.43373,14.501926,30.000002,0.18961895,49.697304,308.2125,270.96985,0.0,52.751396,0.21872135,13.863392,74.77368,8.330017
35338,21560280.0,0.0,22.652252,20.718506,22.949005,23.327545,22.467834,21.61026,11.69397,12.400604,11.700378,12.800262,0.0,0.032086715,0.032086715,0.15446647,250.0,11.700012,0.0,0.0,75.31527,3443.5264,0.00010884449,0.0,52.752262,250.40091,14.500427,30.000002,0.18956196,49.6994,308.13715,270.90274,0.0,52.752262,0.2186398,13.850067,74.761894,8.330017
35339,21560340.0,0.0,22.652252,20.70874,22.950348,23.328186,22.472717,21.612152,11.694458,12.079712,11.697571,12.800262,0.0,0.03208654,0.03208654,0.15439393,250.0,11.700012,0.0,0.0,75.26732,3442.0376,0.00010878365,0.0,52.753204,250.36691,14.498711,30.000002,0.18951304,49.701805,308.0684,270.83978,0.0,52.753204,0.21856694,13.837415,74.75161,8.330017
35340,21560400.0,0.0,22.652313,20.700012,22.95163,23.328918,22.476776,21.614044,11.694946,11.901093,11.892212,12.800262,0.0,0.032086294,0.032086294,0.15433115,250.0,11.700012,0.0,0.0,75.22685,3440.7266,0.00010872835,0.0,52.754253,250.3308,14.497196,30.000002,0.1894707,49.703926,308.0067,270.7809,47.89792,52.754253,0.21850367,13.825576,74.74306,8.330017
35341,21560460.0,0.0,22.649384,20.691956,22.94934,23.325531,22.47644,21.61554,11.688019,11.807312,12.52356,12.799225,0.0,0.032089025,0.032089025,0.15423845,250.0,11.700012,0.0,0.0,75.13169,3432.973,0.00010856329,0.0,52.75469,250.34828,14.496138,30.000002,0.18940699,49.70541,307.94275,270.7427,0.0,52.75469,0.21841659,13.882458,74.72676,8.330017
35342,21560520.0,0.0,22.64624,20.684143,22.946747,23.322357,22.47586,21.61557,11.6779785,11.750763,12.142273,12.79834,0.0,0.03209279,0.03209279,0.15409654,250.0,11.700012,0.0,0.0,75.00608,3421.9963,0.000108250744,0.0,52.75281,250.42479,14.495462,30.000002,0.1893036,49.706356,307.85956,270.71533,0.0,52.75281,0.21828231,13.993804,74.699196,8.330017
35343,21560580.0,0.0,22.643005,20.676575,22.944092,23.319397,22.475128,21.614685,11.670654,11.716064,11.930481,12.798431,0.0,0.032096423,0.032096423,0.15391341,250.0,11.700012,0.0,0.0,74.85196,3410.2205,0.00010787021,0.0,52.749092,250.53403,14.495916,30.000002,0.18916108,49.705715,307.75366,270.68524,0.0,52.749092,0.2181065,14.072522,74.66302,8.330017
35344,21560640.0,0.0,22.639862,20.66925,22.941467,23.316711,22.474304,21.613312,11.665375,11.694092,11.810486,12.798828,0.0,0.03209946,0.03209946,0.15369141,250.0,11.700012,0.0,0.0,74.67255,3397.9038,0.00010744229,0.0,52.743866,250.66216,14.496737,30.000002,0.18898463,49.70457,307.622,270.64435,0.0,52.743866,0.21789058,14.122912,74.619354,8.330017
35345,21560700.0,0.0,22.63684,20.6622,22.938965,23.314362,22.473389,21.611664,11.661713,11.680023,11.742249,12.799255,0.0,0.032101706,0.032101706,0.15343463,250.0,11.700012,0.0,0.0,74.47134,3385.2566,0.00010698242,0.0,52.737553,250.79732,14.498648,30.000002,0.18877338,49.701893,307.46414,270.58722,0.0,52.737553,0.2176383,14.1498165,74.56947,8.330017
35346,21560760.0,0.0,22.633942,20.655396,22.936584,23.312256,22.472626,21.610046,11.659302,11.671143,11.704895,12.799652,0.0,0.032103192,0.032103192,0.15314642,250.0,11.700012,0.0,0.0,74.2499,3372.4255,0.000106501604,0.0,52.73052,250.93263,14.501248,30.000002,0.18853219,49.698254,307.2808,270.5114,0.0,52.73052,0.21735308,14.1572,74.5143,8.330017
35347,21560820.0,0.0,22.631226,20.648834,22.934479,23.310577,22.471832,21.608337,11.6579895,11.6657715,11.685272,12.799988,0.0,0.032103796,0.032103796,0.15282816,250.0,11.700012,0.0,0.0,74.01103,3359.5754,0.00010600946,0.0,52.723133,251.05823,14.505662,30.000002,0.18825601,49.692074,307.07004,270.41125,0.0,52.723133,0.217036,14.147286,74.45452,8.330017
35348,21560880.0,0.0,22.62909,20.642517,22.932922,23.309265,22.473236,21.606598,11.657349,12.771301,11.67334,12.800262,0.0,0.03210374,0.03210374,0.15249214,250.0,11.700012,0.0,0.0,73.762474,3346.8984,0.00010551585,0.0,52.715828,251.16986,14.509374,30.000002,0.18796837,49.686874,306.84064,270.29126,0.0,52.715828,0.21669981,14.126624,74.39244,8.330017
35349,21560940.0,0.0,22.627258,20.636475,22.931702,23.30835,22.47519,21.604828,11.657288,12.26297,11.666077,12.800476,0.0,0.032103155,0.032103155,0.15214388,250.0,11.700012,0.0,0.0,73.50792,3334.448,0.00010502541,0.0,52.708794,251.26593,14.5133915,30.000002,0.18766859,49.68125,306.5969,270.15375,0.0,52.708794,0.21635035,14.097507,74.32903,8.330017
35350,21561000.0,0.0,22.625519,20.630676,22.930573,23.30783,22.475891,21.603058,11.657654,11.986786,11.662201,12.800629,0.0,0.03210207,0.03210207,0.1517871,250.0,11.700012,0.0,0.0,73.25035,3322.2546,0.00010454212,0.0,52.70228,251.3418,14.517781,30.000002,0.18735932,49.675106,306.34042,269.99796,0.0,52.70228,0.21599138,14.06139,74.26517,8.330017
35351,21561060.0,0.0,22.623383,20.625153,22.929016,23.306763,22.475586,21.602264,11.658356,11.837463,12.961365,12.800781,0.0,0.03210128,0.03210128,0.15141843,250.0,11.700012,0.0,0.0,72.97923,3310.2417,0.00010406855,0.0,52.696312,251.4083,14.523347,30.000002,0.18703492,49.667313,306.07336,269.8297,0.0,52.696312,0.21562111,14.019996,74.1997,8.330017
35352,21561120.0,0.0,22.621796,20.619904,22.928009,23.306152,22.474915,21.603455,11.659241,11.757111,12.387238,12.800873,0.0,0.032100428,0.032100428,0.15103845,250.0,11.700012,0.0,0.0,72.70402,3298.567,0.000103606566,0.0,52.690613,251.4664,14.528645,30.000002,0.18670292,49.6599,305.79587,269.64963,0.0,52.690613,0.21523942,13.974777,74.132675,8.330017
35353,21561180.0,0.0,22.6203,20.614868,22.927032,23.305939,22.47403,21.603241,11.660309,11.71286,12.056366,12.800934,0.0,0.032099325,0.032099325,0.15065533,250.0,11.700012,0.0,0.0,72.42924,3287.2073,0.000103157465,0.0,52.68541,251.50937,14.534081,30.000002,0.18636736,49.652283,305.512,269.4578,0.0,52.68541,0.21485405,13.927071,74.065796,8.330017
35354,21561240.0,0.0,22.618988,20.610138,22.926239,23.306183,22.473053,21.602264,11.661499,11.689331,11.877075,12.800964,0.0,0.032097932,0.032097932,0.15027449,250.0,11.700012,0.0,0.0,72.15905,3276.2314,0.00010272283,0.0,52.680843,251.53436,14.539205,30.000002,0.1860349,49.645115,305.22507,269.25555,0.0,52.680843,0.2144704,13.877762,74.00014,8.330017
35355,21561300.0,0.0,22.617859,20.605652,22.92569,23.306854,22.472015,21.60086,11.662811,11.677124,11.780426,12.800995,0.0,0.032096267,0.032096267,0.14990172,250.0,11.700012,0.0,0.0,71.897575,3265.6948,0.00010230407,0.0,52.67706,251.53912,14.545443,30.000002,0.1857027,49.63638,304.9389,269.04474,0.0,52.67706,0.21409422,13.827533,73.93677,8.330017
35356,21561360.0,0.0,22.616669,20.60144,22.925049,23.307343,22.4711,21.599426,11.664215,11.670898,11.72699,12.801025,0.0,0.032094754,0.032094754,0.14953767,250.0,11.700012,0.0,0.0,71.64025,3255.5745,0.00010190218,0.0,52.67407,251.52988,14.5512295,30.000002,0.18538019,49.628277,304.6565,268.83026,0.0,52.67407,0.21372715,13.776888,73.87551,8.330017
35357,21561420.0,0.0,22.615753,20.597504,22.924683,23.308228,22.470154,21.5979,11.66568,11.668091,11.69809,12.801025,0.0,0.032093264,0.032093264,0.14918414,250.0,11.700012,0.0,0.0,71.39395,3245.9104,0.000101517115,0.0,52.671726,251.50812,14.557248,30.000002,0.18506496,49.619854,304.37936,268.6139,0.0,52.671726,0.21337062,13.726713,73.81659,8.330017
35358,21561480.0,0.0,22.615112,20.593811,22.92456,23.309479,22.469208,21.596313,11.667206,11.667297,11.683411,12.800995,0.0,0.0320916,0.0320916,0.14884762,250.0,11.700012,0.0,0.0,71.162056,3236.766,0.000101149955,0.0,52.67013,251.46967,14.562951,30.000002,0.18476474,49.61187,304.11078,268.39645,0.0,52.67013,0.21303073,13.677245,73.761314,8.330017
35359,21561540.0,0.0,22.615112,20.590424,22.925232,23.311096,22.471497,21.594666,11.668823,12.57843,11.676422,12.800995,0.0,0.03208982,0.03208982,0.1485323,250.0,11.700012,0.0,0.0,70.947716,3228.252,0.00010080199,0.0,52.669376,251.41377,14.56951,30.000002,0.18447688,49.602684,303.85373,268.18,0.0,52.669376,0.21271181,13.628501,73.710464,8.330017
35360,21561600.0,0.0,22.615295,20.58728,22.925995,23.313019,22.47284,21.593048,11.670563,12.165588,11.67334,12.800964,0.0,0.03208792,0.03208792,0.14824307,250.0,11.700012,0.0,0.0,70.754196,3220.3425,0.00010047422,0.0,52.669514,251.34024,14.574697,30.000002,0.18421678,49.595425,303.61157,267.9672,0.0,52.669514,0.21241874,13.581049,73.664894,8.330017
35361,21561660.0,0.0,22.615173,20.584412,22.926392,23.314423,22.473236,21.591644,11.672272,11.939667,11.672424,12.800934,0.0,0.03208648,0.03208648,0.14797665,250.0,11.700012,0.0,0.0,70.57221,3212.9158,0.00010016634,0.0,52.670444,251.25934,14.579423,30.000002,0.18397808,49.58881,303.3857,267.7633,0.0,52.670444,0.21214947,13.535516,73.623535,8.330017
35362,21561720.0,0.0,22.615417,20.581818,22.927155,23.316101,22.473053,21.592346,11.673981,11.818848,12.763947,12.800903,0.0,0.032085296,0.032085296,0.14773138,250.0,11.700012,0.0,0.0,70.408195,3206.0369,9.9877594e-05,0.0,52.671837,251.17474,14.584817,30.000002,0.1837532,49.581257,303.17554,267.5694,0.0,52.671837,0.21190181,13.492346,73.58594,8.330017
35363,21561780.0,0.0,22.615936,20.579498,22.928223,23.317993,22.472565,21.593536,11.67569,11.753387,12.267151,12.800842,0.0,0.032084085,0.032084085,0.1475128,250.0,11.700012,0.0,0.0,70.264435,3199.7695,9.960899e-05,0.0,52.673786,251.08151,14.589193,30.000002,0.18355481,49.57513,302.98312,267.38525,0.0,52.673786,0.21168077,13.451163,73.5533,8.330017
35364,21561840.0,0.0,22.616486,20.577484,22.92923,23.320099,22.471924,21.593536,11.677429,11.718536,11.999451,12.800812,0.0,0.03208285,0.03208285,0.14732309,250.0,11.700012,0.0,0.0,70.14271,3194.058,9.936024e-05,0.0,52.676308,250.97939,14.593284,30.000002,0.18338087,49.569405,302.80994,267.21194,0.0,52.676308,0.21148857,13.412592,73.526024,8.330017
35365,21561900.0,0.0,22.617126,20.575714,22.930328,23.322357,22.471191,21.592926,11.679169,11.700104,11.852631,12.800751,0.0,0.032081585,0.032081585,0.14716461,250.0,11.700012,0.0,0.0,70.0445,3188.9343,9.913157e-05,0.0,52.679424,250.86826,14.596849,30.000002,0.18323447,49.564407,302.65753,267.05075,0.0,52.679424,0.21132757,13.376739,73.50455,8.330017
35366,21561960.0,0.0,22.61731,20.57425,22.930878,23.323792,22.47049,21.592133,11.680878,11.690887,11.773712,12.80069,0.0,0.032080967,0.032080967,0.14703031,250.0,11.700012,0.0,0.0,69.95625,3184.2598,9.892227e-05,0.0,52.682972,250.76067,14.600187,30.000002,0.18310955,49.55974,302.5253,266.90625,0.0,52.682972,0.21119204,13.343552,73.48701,8.330017
35367,21562020.0,0.0,22.617584,20.573029,22.931458,23.325317,22.469788,21.591156,11.682465,11.686523,11.730804,12.800629,0.0,0.03208072,0.03208072,0.1469154,250.0,11.700012,0.0,0.0,69.883995,3180.0325,9.8730496e-05,0.0,52.686535,250.66096,14.60319,30.000002,0.18300237,49.555534,302.41046,266.77817,0.0,52.686535,0.21107666,13.313445,73.47239,8.330017
35368,21562080.0,0.0,22.617981,20.572113,22.93216,23.326935,22.469055,21.590088,11.684021,11.684998,11.709045,12.800568,0.0,0.03208046,0.03208046,0.14682363,250.0,11.700012,0.0,0.0,69.82843,3176.2864,9.8556084e-05,0.0,52.690178,250.56291,14.605872,30.000002,0.18291524,49.55178,302.31332,266.66428,0.0,52.690178,0.21098436,13.286193,73.461655,8.330017
35369,21562140.0,0.0,22.61853,20.571503,22.933014,23.328644,22.468964,21.588959,11.685516,12.847656,11.697723,12.800537,0.0,0.032080207,0.032080207,0.14675528,250.0,11.700012,0.0,0.0,69.79011,3173.0234,9.8398596e-05,2.9773428,52.69394,250.4655,14.608224,30.000002,0.18284841,49.548485,302.23376,266.56406,0.0,52.69394,0.2109155,13.261573,73.4549,8.330017
35370,21562200.0,0.0,22.619598,20.571136,22.934357,23.330353,22.47168,21.58783,11.687012,12.428833,11.692505,12.800476,0.0,0.03207991,0.03207991,0.14671075,250.0,11.700012,0.0,0.0,69.76923,3170.3145,9.825818e-05,0.0,52.697838,250.36801,14.610086,30.000002,0.18280299,49.54588,302.17172,266.4773,0.0,52.697838,0.21087037,13.239263,73.452255,8.330017
35371,21562260.0,0.0,22.619934,20.571075,22.934845,23.331024,22.47287,21.586853,11.688385,12.091919,11.690308,12.800415,0.0,0.03208033,0.03208033,0.14668031,250.0,11.700012,0.0,0.0,69.749664,3167.8582,9.813306e-05,0.0,52.701714,250.28383,14.611662,30.000002,0.1827714,49.543674,302.12512,266.4077,0.0,52.701714,0.21084082,13.2194605,73.45134,8.330017
35372,21562320.0,0.0,22.620178,20.57132,22.93518,23.331696,22.473206,21.585876,11.689545,11.909271,11.689697,12.800354,0.0,0.032081064,0.032081064,0.14665753,250.0,11.700012,0.0,0.0,69.737015,3165.635,9.8020195e-05,0.0,52.705105,250.21614,14.613131,30.000002,0.18274696,49.54162,302.0895,266.35318,0.0,52.705105,0.21081954,13.20277,73.45091,8.330017
35373,21562380.0,0.0,22.62082,20.571838,22.935913,23.332397,22.473083,21.587952,11.690643,11.810028,12.577881,12.8003235,0.0,0.032081764,0.032081764,0.14664507,250.0,11.700012,0.0,0.0,69.73131,3163.7473,9.7919066e-05,0.0,52.70814,250.15738,14.614287,30.000002,0.18273225,49.539997,302.0641,266.31003,0.0,52.70814,0.21080849,13.188344,73.45179,8.330017
35374,21562440.0,0.0,22.621399,20.572632,22.936493,23.333069,22.472717,21.58908,11.69162,11.755951,12.174835,12.800262,0.0,0.032082394,0.032082394,0.14664187,250.0,11.700012,0.0,0.0,69.732475,3162.0981,9.782875e-05,0.0,52.71086,250.10577,14.615385,30.000002,0.1827251,49.53846,302.0475,266.27655,0.0,52.71086,0.21080655,13.175832,73.453896,8.330017
35375,21562500.0,0.0,22.621857,20.57373,22.93692,23.33374,22.472198,21.589233,11.692505,11.726959,11.955872,12.800232,0.0,0.0320829,0.0320829,0.14664784,250.0,11.700012,0.0,0.0,69.740326,3160.651,9.77479e-05,0.0,52.71334,250.05925,14.616296,30.000002,0.18272601,49.537186,302.03894,266.2513,0.0,52.71334,0.21081355,13.165448,73.45732,8.330017
35376,21562560.0,0.0,22.621643,20.575104,22.936554,23.333344,22.47168,21.58905,11.693237,11.711365,11.835632,12.800201,0.0,0.032084014,0.032084014,0.14665289,250.0,11.700012,0.0,0.0,69.73851,3159.2266,9.7674565e-05,0.0,52.71545,250.0297,14.617172,30.000002,0.18272738,49.53596,302.03568,266.23694,0.0,52.71545,0.2108209,13.15679,73.459724,8.330017
35377,21562620.0,0.0,22.62143,20.576813,22.936096,23.332916,22.4711,21.588531,11.693756,11.703186,11.77066,12.800171,0.0,0.032085415,0.032085415,0.14664984,250.0,11.700012,0.0,0.0,69.73259,3157.8013,9.7605815e-05,0.0,52.716793,250.02032,14.618071,30.000002,0.18272263,49.534702,302.0328,266.23093,0.0,52.716793,0.21082066,13.150016,73.459694,8.330017
35378,21562680.0,0.0,22.621216,20.578796,22.935608,23.33252,22.47049,21.58789,11.694122,11.698883,11.734955,12.80014,0.0,0.032086644,0.032086644,0.14664184,250.0,11.700012,0.0,0.0,69.72272,3156.4011,9.754063e-05,0.0,52.717514,250.02144,14.619056,30.000002,0.18271323,49.53332,302.0291,266.2285,0.0,52.717514,0.21081515,13.14448,73.45828,8.330017
35379,21562740.0,0.0,22.621002,20.581055,22.93509,23.332123,22.46988,21.587158,11.694397,11.696747,11.716156,12.80011,0.0,0.03208772,0.03208772,0.14662804,250.0,11.700012,0.0,0.0,69.70911,3155.0083,9.747804e-05,0.0,52.71772,250.03078,14.6201315,30.000002,0.18269852,49.53182,302.02338,266.22775,0.0,52.71772,0.21080352,13.139749,73.455444,8.330017
35380,21562800.0,0.0,22.621094,20.583649,22.934845,23.331787,22.47116,21.586365,11.694611,12.820953,11.706329,12.80011,0.0,0.03208857,0.03208857,0.14660874,250.0,11.700012,0.0,0.0,69.692,3153.6492,9.741731e-05,0.0,52.717514,250.04533,14.621231,30.000002,0.18267895,49.530277,302.01477,266.22693,0.0,52.717514,0.21078591,13.135576,73.451385,8.330017
35381,21562860.0,0.0,22.620789,20.586517,22.934113,23.330414,22.47342,21.585724,11.694702,12.305817,11.70105,12.800079,0.0,0.03208994,0.03208994,0.14657459,250.0,11.700012,0.0,0.0,69.65619,3152.1606,9.735731e-05,0.0,52.716827,250.07594,14.622585,30.000002,0.18264715,49.52838,302.0008,266.22836,0.0,52.716827,0.21075454,13.13124,73.44395,8.330017
35382,21562920.0,0.0,22.62033,20.589691,22.933136,23.329132,22.474365,21.585052,11.694611,12.027771,11.698181,12.800079,0.0,0.03209139,0.03209139,0.14652047,250.0,11.700012,0.0,0.0,69.60778,3150.4497,9.729481e-05,0.0,52.715324,250.1231,14.624238,30.000002,0.18259808,49.526066,301.9771,266.2289,0.0,52.715324,0.21070333,13.127565,73.432236,8.330017
35383,21562980.0,0.0,22.619873,20.59317,22.93216,23.327911,22.47461,21.585022,11.694366,11.87616,12.8619995,12.800079,0.0,0.03209263,0.03209263,0.14644943,250.0,11.700012,0.0,0.0,69.547775,3148.5664,9.722908e-05,0.0,52.71321,250.17834,14.626262,30.000002,0.18253338,49.523235,301.94308,266.22473,2.1874087,52.71321,0.21063481,13.123873,73.41719,8.330017
35384,21563040.0,0.0,22.619843,20.596954,22.93161,23.326813,22.474487,21.587524,11.694122,11.793671,12.428131,12.800079,0.0,0.0320936,0.0320936,0.14636238,250.0,11.700012,0.0,0.0,69.47733,3146.5894,9.715999e-05,0.0,52.71061,250.23778,14.628509,30.000002,0.18245436,49.520092,301.89813,266.21375,0.0,52.71061,0.2105497,13.11943,73.39917,8.330017
35385,21563100.0,0.0,22.61966,20.601044,22.930847,23.325836,22.474152,21.588593,11.693787,11.7482605,12.093628,12.80011,0.0,0.032094263,0.032094263,0.146261,250.0,11.700012,0.0,0.0,69.39778,3144.4265,9.7086915e-05,0.0,52.707703,250.29762,14.631028,30.000002,0.1823621,49.51656,301.84235,266.19455,0.0,52.707703,0.21044964,13.114298,73.378654,8.330017
35386,21563160.0,0.0,22.618866,20.605469,22.929321,23.323944,22.473694,21.588959,11.693359,11.723297,11.910767,12.80011,0.0,0.032095324,0.032095324,0.14613754,250.0,11.700012,0.0,0.0,69.2947,3141.9294,9.700851e-05,0.0,52.70444,250.36815,14.633796,30.000002,0.18225172,49.512684,301.7742,266.16998,0.0,52.70444,0.21032834,13.10837,73.35378,8.330017
35387,21563220.0,0.0,22.618073,20.610168,22.927765,23.322235,22.473175,21.588928,11.69281,11.70929,11.809509,12.80014,0.0,0.032096483,0.032096483,0.14598753,250.0,11.700012,0.0,0.0,69.17554,3139.1155,9.692265e-05,0.0,52.70053,250.45064,14.637142,30.000002,0.18211748,49.508003,301.69034,266.13788,0.0,52.70053,0.21018066,13.101788,73.323715,8.330017
35388,21563280.0,0.0,22.61737,20.615173,22.926239,23.32074,22.472626,21.588623,11.692169,11.701569,11.755432,12.80014,0.0,0.032097306,0.032097306,0.14581645,250.0,11.700012,0.0,0.0,69.04238,3136.0493,9.682945e-05,0.0,52.696175,250.53519,14.640823,30.000002,0.18196431,49.502846,301.59134,266.09473,0.0,52.696175,0.21001123,13.094059,73.28989,8.330017
35389,21563340.0,0.0,22.61676,20.620514,22.924835,23.319458,22.472046,21.588196,11.691559,11.697174,11.72641,12.800171,0.0,0.03209782,0.03209782,0.14562652,250.0,11.700012,0.0,0.0,68.89751,3132.758,9.672909e-05,0.0,52.691574,250.61786,14.645063,30.000002,0.18179283,49.496914,301.4777,266.0393,0.0,52.691574,0.2098223,13.084727,73.252884,8.330017
35390,21563400.0,0.0,22.616333,20.62613,22.923584,23.31845,22.471466,21.587677,11.6909485,11.6944275,11.709717,12.800201,0.0,0.03209796,0.03209796,0.14542155,250.0,11.700012,0.0,0.0,68.74387,3129.285,9.662201e-05,0.0,52.686916,250.69424,14.6494255,30.000002,0.18160829,49.490803,301.35092,265.97095,0.0,52.686916,0.20961763,13.073778,73.21358,8.330017
35391,21563460.0,0.0,22.615784,20.63208,22.92215,23.316559,22.473907,21.58728,11.690369,12.620453,11.701111,12.800232,0.0,0.03209853,0.03209853,0.14519364,250.0,11.700012,0.0,0.0,68.56672,3125.5405,9.6507996e-05,0.0,52.682137,250.77638,14.654934,30.000002,0.18140052,49.48309,301.21008,265.89362,0.0,52.682137,0.2093909,13.060837,73.16999,8.330017
35392,21563520.0,0.0,22.615356,20.638367,22.920776,23.314972,22.475677,21.586853,11.689697,12.197235,11.696106,12.800293,0.0,0.032099064,0.032099064,0.14494136,250.0,11.700012,0.0,0.0,68.37529,3121.5186,9.638598e-05,0.0,52.676956,250.86354,14.660197,30.000002,0.18117462,49.475723,301.05325,265.80548,0.0,52.676956,0.20913967,13.046323,73.12189,8.330017
35393,21563580.0,0.0,22.61493,20.644958,22.919464,23.313751,22.476318,21.586426,11.689026,11.976135,11.693176,12.8003235,0.0,0.032099266,0.032099266,0.14466932,250.0,11.700012,0.0,0.0,68.17209,3117.2322,9.625555e-05,0.0,52.671642,250.94601,14.666423,30.000002,0.18092772,49.467007,300.88065,265.70273,0.0,52.671642,0.20886801,13.030028,73.07056,8.330017
35394,21563640.0,0.0,22.61493,20.651855,22.918488,23.312836,22.47647,21.587769,11.688416,11.846893,12.816681,12.800354,0.0,0.032099124,0.032099124,0.14438476,250.0,11.700012,0.0,0.0,67.96223,3112.8203,9.611887e-05,0.0,52.666386,251.0204,14.672564,30.000002,0.18067087,49.458412,300.6966,265.58737,0.0,52.666386,0.20858315,13.012075,73.01741,8.330017
35395,21563700.0,0.0,22.615204,20.659058,22.917847,23.312225,22.476288,21.589996,11.687897,11.774841,12.300354,12.8003845,0.0,0.03209862,0.03209862,0.14409105,250.0,11.700012,0.0,0.0,67.74835,3108.3386,9.597722e-05,0.0,52.661354,251.08316,14.678953,30.000002,0.18040505,49.449463,300.50253,265.4591,0.0,52.661354,0.20828842,12.991982,72.9632,8.330017
35396,21563760.0,0.0,22.614838,20.666595,22.916382,23.310791,22.475891,21.591064,11.687408,11.735199,12.021698,12.800415,0.0,0.0320986,0.0320986,0.14378151,250.0,11.700012,0.0,0.0,67.51564,3103.5715,9.583005e-05,0.0,52.656525,251.14655,14.685755,30.000002,0.1801255,49.43994,300.29858,265.32272,0.0,52.656525,0.20797884,12.970204,72.90615,8.330017
35397,21563820.0,0.0,22.614594,20.674469,22.915009,23.309723,22.475403,21.591522,11.686859,11.712982,11.866699,12.800446,0.0,0.03209862,0.03209862,0.14345431,250.0,11.700012,0.0,0.0,67.27437,3098.5872,9.5676245e-05,0.0,52.651543,251.21152,14.69264,30.000002,0.17983171,49.430305,300.08313,265.1773,0.0,52.651543,0.20765169,12.947339,72.84588,8.330017
35398,21563880.0,0.0,22.614502,20.682648,22.913818,23.309052,22.474854,21.591583,11.686371,11.700958,11.784393,12.800476,0.0,0.032098323,0.032098323,0.14311694,250.0,11.700012,0.0,0.0,67.02808,3093.4827,9.551715e-05,0.0,52.646637,251.26868,14.700275,30.000002,0.17952573,49.419613,299.85834,265.02075,0.0,52.646637,0.20731369,12.922956,72.78414,8.330017
35399,21563940.0,0.0,22.614685,20.691162,22.912872,23.308746,22.474304,21.591461,11.685974,11.694092,11.7387085,12.800507,0.0,0.032097705,0.032097705,0.14277445,250.0,11.700012,0.0,0.0,66.781105,3088.3313,9.535413e-05,0.0,52.64203,251.31381,14.708105,30.000002,0.17921439,49.408653,299.62674,264.85342,0.0,52.64203,0.20696993,12.896958,72.72204,8.330017
35400,21564000.0,0.0,22.615112,20.700012,22.91214,23.308868,22.473724,21.591217,11.685699,11.690308,11.714264,12.800537,0.0,0.03209673,0.03209673,0.14243203,250.0,11.700012,0.0,0.0,66.53706,3083.1995,9.5188734e-05,0.0,52.637863,251.3438,14.71596,30.000002,0.17890252,49.397655,299.39105,264.67624,0.0,52.637863,0.20662554,12.869488,72.660614,8.330017
35401,21564060.0,0.0,22.540955,20.710968,22.820984,23.335388,22.475464,21.593262,11.452515,12.502747,11.678436,12.816803,0.0,0.03384356,0.03384356,0.1030756,250.0,11.700012,0.0,0.0,22.20387,2756.5686,9.1431e-05,20.106028,51.678146,298.1498,15.294263,30.000002,0.14817019,48.58803,290.1306,270.91968,0.0,51.678146,0.17080182,11.283926,63.09026,8.330017
35402,21564120.0,0.0,22.502106,20.72583,22.767212,23.397186,22.480072,21.594788,11.217163,12.274658,11.516296,12.822205,0.0,0.033540856,0.033540856,0.077108145,250.0,11.700012,0.0,0.0,0.9109275,2420.81,8.446418e-05,0.0,50.85876,312.93286,15.83744,30.000002,0.12554713,47.827583,280.1721,261.94107,0.0,50.85876,0.14420919,10.169129,56.298576,8.330017
35403,21564180.0,0.0,22.490051,20.744385,22.744507,23.48352,22.48294,21.596313,11.075928,11.739227,11.33252,12.822968,0.0,0.032713067,0.032713067,0.06258058,250.0,11.700012,0.0,0.0,0.0,2151.8052,7.6330216e-05,0.0,50.443977,308.14798,16.276663,30.000002,0.11172819,47.212673,271.30432,248.98087,0.0,50.443977,0.12798211,8.870842,51.994602,8.330017
35404,21564240.0,0.0,22.511108,20.76651,22.763,23.57901,22.485352,21.598206,11.118744,11.437866,11.216644,12.821075,0.0,0.032131273,0.032131273,0.057022482,250.0,11.700012,0.0,0.0,0.0,2011.1818,6.981714e-05,0.0,50.47819,295.97803,16.49471,30.000002,0.105991215,46.907406,265.54327,238.57771,0.0,50.47819,0.121261925,7.891556,50.44015,8.330017
35405,21564300.0,0.0,22.539612,20.792084,22.791199,23.678955,22.48761,21.604462,11.217743,11.312286,12.559509,12.819305,0.0,0.031805325,0.031805325,0.053666394,250.0,11.700012,0.0,0.0,0.0,1919.4286,6.483308e-05,0.0,50.651985,285.14612,16.663097,30.000002,0.102520324,46.671665,261.48846,230.66504,0.0,50.651985,0.117257476,6.9638915,49.56516,8.330017
35406,21564360.0,0.0,22.57016,20.820953,22.822357,23.77414,22.489777,21.610138,11.328796,11.29303,11.9800415,12.816437,0.0,0.031651724,0.031651724,0.051636115,250.0,11.700012,0.0,0.0,0.0,1859.9667,6.121548e-05,0.0,50.884567,276.23206,16.785666,30.000002,0.10046169,46.500065,258.66058,224.78706,0.0,50.884567,0.114923805,6.2104864,49.144535,8.330017
35407,21564420.0,0.0,22.603943,20.852997,22.857635,23.870605,22.492126,21.614624,11.43277,11.331543,11.709564,12.813293,0.0,0.03160461,0.03160461,0.050458476,250.0,11.700012,0.0,0.0,0.0,1824.423,5.8759055e-05,0.0,51.128353,269.1651,16.883146,30.000002,0.099290095,46.363594,256.70404,220.4923,0.0,51.128353,0.11365547,5.6260557,48.990055,8.330017
35408,21564480.0,0.0,22.640259,20.888062,22.896057,23.96762,22.49466,21.61853,11.520569,11.396637,11.605194,12.810272,0.0,0.03162106,0.03162106,0.04981835,250.0,11.700012,0.0,0.0,0.0,1806.4626,5.7220695e-05,0.0,51.35752,263.72406,16.967361,30.000002,0.09866675,46.24569,255.36494,217.40924,0.0,51.35752,0.11305118,5.1883855,48.977272,8.330017
35409,21564540.0,0.0,22.678467,20.925995,22.936554,24.064636,22.497375,21.622253,11.588989,11.468079,11.583588,12.807648,0.0,0.03167111,0.03167111,0.049499836,250.0,11.700012,0.0,0.0,0.0,1800.745,5.635862e-05,0.0,51.558407,259.64282,17.040745,30.000002,0.09836857,46.142956,254.45906,215.23444,0.0,51.558407,0.112835154,4.8727446,49.030468,8.330017
35410,21564600.0,0.0,22.717987,20.966675,22.978271,24.161377,22.500275,21.625885,11.639221,11.533966,11.597412,12.805511,0.0,0.031734362,0.031734362,0.049361713,250.0,11.700012,0.0,0.0,0.0,1803.0264,5.5963166e-05,0.0,51.72595,256.64224,17.107172,30.000002,0.098244585,46.049957,253.85112,213.72008,0.0,51.72595,0.112825416,4.6529055,49.106388,8.330017
35411,21564660.0,0.0,22.755127,21.009949,23.016998,24.248138,22.50357,21.629913,11.6744995,11.589539,11.624329,12.803833,0.0,0.03179947,0.03179947,0.049324583,250.0,11.700012,0.0,0.0,0.0,1810.1736,5.5883313e-05,0.0,51.860855,254.482,17.171072,30.000002,0.09820643,45.960503,253.45074,212.6868,0.0,51.860855,0.11291995,4.505064,49.184654,8.330017
35412,21564720.0,0.0,22.793427,21.055695,23.05658,24.334442,22.509857,21.633942,11.698151,13.110657,11.652435,12.802582,0.0,0.031859733,0.031859733,0.049338236,250.0,11.700012,0.0,0.0,0.0,1820.3615,5.6006087e-05,0.0,51.96624,252.95815,17.231607,30.000002,0.09820541,45.875748,253.1925,211.99623,0.0,51.96624,0.11305521,4.4095836,49.25485,8.330017
35413,21564780.0,0.0,22.832397,21.10373,23.09668,24.420227,22.516968,21.63797,11.713593,12.477753,11.676666,12.801666,0.0,0.031911887,0.031911887,0.04937351,250.0,11.700012,0.0,0.0,0.0,1832.325,5.6256482e-05,0.0,52.04648,251.90396,17.293283,30.000002,0.09820562,45.789402,253.02998,211.5447,0.0,52.04648,0.113195576,4.349638,49.313076,8.330017
35414,21564840.0,0.0,22.871277,21.153992,23.136261,24.505524,22.52246,21.642029,11.723236,12.134003,11.695587,12.801056,0.0,0.03195498,0.03195498,0.049414556,250.0,11.700012,0.0,0.0,0.0,1845.0789,5.6581877e-05,0.0,52.106266,251.18843,17.355055,30.000002,0.09819502,45.702923,252.93074,211.25647,0.0,52.106266,0.113323376,4.3137684,49.358986,8.330017
35415,21564900.0,0.0,22.910278,21.206268,23.175598,24.590302,22.527008,21.646576,11.728882,11.950256,12.849609,12.800629,0.0,0.031989343,0.031989343,0.04945365,250.0,11.700012,0.0,0.0,0.0,1858.1003,5.694818e-05,0.0,52.14985,250.71497,17.413319,30.000002,0.09817464,45.621357,252.87305,211.07912,13.676924,52.14985,0.113431595,4.2940726,49.39381,8.330017
35416,21564960.0,0.0,22.946869,21.260437,23.211731,24.665314,22.530884,21.654297,11.731812,11.850739,12.579407,12.800354,0.0,0.032015935,0.032015935,0.049487125,250.0,11.700012,0.0,0.0,0.0,1870.8323,5.73316e-05,0.0,52.181065,250.408,17.473333,30.000002,0.09813378,45.537334,252.8414,210.97363,0.0,52.181065,0.11351851,4.284804,49.419422,8.330017
35417,21565020.0,0.0,22.98288,21.316376,23.246948,24.73993,22.534454,21.660309,11.732941,11.796967,12.194702,12.80014,0.0,0.03203603,0.03203603,0.049514167,250.0,11.700012,0.0,0.0,0.0,1883.1802,5.7716672e-05,0.0,52.20304,250.21451,17.53409,30.000002,0.098075695,45.452274,252.82585,210.91432,0.0,52.20304,0.11358592,4.282411,49.4378,8.330017
35418,21565080.0,0.0,23.018738,21.373932,23.281647,24.814087,22.537872,21.665375,11.733032,11.768097,11.986359,12.800049,0.0,0.03205086,0.03205086,0.049535073,250.0,11.700012,0.0,0.0,0.0,1895.1553,5.8096306e-05,0.0,52.218185,250.09746,17.595322,30.000002,0.098003045,45.36655,252.81998,210.88411,0.0,52.218185,0.11363661,4.2838273,49.45064,8.330017
35419,21565140.0,0.0,23.054688,21.432953,23.31601,24.887817,22.541199,21.669922,11.732513,11.751953,11.870758,12.799988,0.0,0.03206162,0.03206162,0.04955071,250.0,11.700012,0.0,0.0,0.0,1906.7589,5.8466117e-05,0.0,52.228485,250.02924,17.653292,30.000002,0.0979253,45.285393,252.81934,210.8709,0.0,52.228485,0.11367385,4.287205,49.45944,8.330017
35420,21565200.0,0.0,23.090546,21.493347,23.350098,24.961151,22.544464,21.674194,11.731659,11.742706,11.806305,12.799927,0.0,0.032069303,0.032069303,0.049562115,250.0,11.700012,0.0,0.0,0.0,1917.9875,5.8824015e-05,0.0,52.235394,249.99167,17.712994,30.000002,0.097835675,45.20181,252.82138,210.86725,0.0,52.235394,0.11370067,4.291568,49.465363,8.330017
35421,21565260.0,0.0,23.123718,21.554901,23.380676,25.026154,22.547607,21.678162,11.73056,11.737396,11.772003,12.799927,0.0,0.03207462,0.03207462,0.049570136,250.0,11.700012,0.0,0.0,0.0,1928.6067,5.9168266e-05,0.0,52.23984,249.97421,17.769703,30.000002,0.09774472,45.122414,252.82472,210.8691,0.0,52.23984,0.11371936,4.2965846,49.469177,8.330017
35422,21565320.0,0.0,23.156708,21.617554,23.410828,25.09082,22.55072,21.682037,11.729309,11.733978,11.752777,12.799896,0.0,0.032078248,0.032078248,0.049575668,250.0,11.700012,0.0,0.0,0.0,1938.7817,5.9496924e-05,0.0,52.242683,249.96776,17.827858,30.000002,0.09764596,45.040997,252.82834,210.87317,0.0,52.242683,0.11373215,4.3021536,49.471603,8.330017
35423,21565380.0,0.0,23.190155,21.681122,23.441193,25.155151,22.555328,21.685852,11.728119,12.875732,11.741699,12.799896,0.0,0.032080695,0.032080695,0.04957942,250.0,11.700012,0.0,0.0,0.0,1948.6716,5.9811944e-05,0.0,52.244453,249.96745,17.881983,30.000002,0.09755104,44.96522,252.83177,210.87798,0.0,52.244453,0.11374082,4.3073826,49.473106,8.330017
35424,21565440.0,0.0,23.223969,21.745453,23.471832,25.219116,22.561249,21.689606,11.72702,12.352905,11.73526,12.799896,0.0,0.03208227,0.03208227,0.049581833,250.0,11.700012,0.0,0.0,0.0,1958.3381,6.0115028e-05,0.0,52.24552,249.97015,17.93876,30.000002,0.09744825,44.88574,252.83484,210.88254,0.0,52.24552,0.11374638,4.3120165,49.473995,8.330017
35425,21565500.0,0.0,23.257507,21.810425,23.501923,25.282715,22.565796,21.69336,11.725983,12.078003,11.731354,12.799927,0.0,0.032083258,0.032083258,0.04958334,250.0,11.700012,0.0,0.0,0.0,1967.7041,6.040596e-05,0.0,52.246128,249.97401,17.992977,30.000002,0.09734818,44.809834,252.83743,210.88649,0.0,52.246128,0.11374986,4.3162456,49.474495,8.330017
35426,21565560.0,0.0,23.288605,21.875885,23.529053,25.339355,22.569702,21.697693,11.724945,11.917664,12.886169,12.799927,0.0,0.0320839,0.0320839,0.049584303,250.0,11.700012,0.0,0.0,0.0,1976.6104,6.0686e-05,0.0,52.24651,249.97794,18.048092,30.000002,0.09724497,44.732674,252.83965,210.88976,0.7898043,52.24651,0.113752104,4.3204536,49.474796,8.330017
35427,21565620.0,0.0,23.32016,21.941742,23.556519,25.39566,22.57315,21.704437,11.723907,11.830017,12.43338,12.799927,0.0,0.032084275,0.032084275,0.04958486,250.0,11.700012,0.0,0.0,0.0,1985.2655,6.0953964e-05,0.0,52.246727,249.98152,18.102867,30.000002,0.097141206,44.655987,252.84148,210.89232,0.0,52.246727,0.11375342,4.3247185,49.474964,8.330017
35428,21565680.0,0.0,23.351288,22.007782,23.583374,25.451721,22.576385,21.709778,11.722992,11.781555,12.110596,12.799927,0.0,0.03208449,0.03208449,0.049585175,250.0,11.700012,0.0,0.0,0.0,1993.6711,6.121176e-05,0.0,52.24685,249.98456,18.156902,30.000002,0.09703795,44.580334,252.84302,210.89429,0.0,52.24685,0.11375417,4.328536,49.475063,8.330017
35429,21565740.0,0.0,23.382172,22.073944,23.609833,25.507446,22.579468,21.714294,11.722107,11.754791,11.934692,12.799927,0.0,0.032084603,0.032084603,0.049585328,250.0,11.700012,0.0,0.0,0.0,2001.843,6.1459876e-05,0.0,52.24694,249.98697,18.211586,30.000002,0.09693267,44.50378,252.84433,210.89574,0.0,52.24694,0.11375454,4.332082,49.47513,8.330017
35430,21565800.0,0.0,23.412933,22.140015,23.636017,25.562866,22.582489,21.718414,11.721283,11.739868,11.838806,12.799927,0.0,0.032084666,0.032084666,0.04958541,250.0,11.700012,0.0,0.0,0.13892078,2009.809,6.1698964e-05,0.0,52.247005,249.98892,18.262926,30.000002,0.096833296,44.431904,252.84546,210.89684,0.0,52.247005,0.11375474,4.33538,49.47518,8.330017
35431,21565860.0,0.0,23.447632,22.205872,23.667145,25.611877,22.58551,21.722229,11.723053,11.731415,11.785278,12.799561,0.0,0.03206133,0.03206133,0.050048333,250.0,11.700012,0.0,0.0,0.9472089,2021.6667,6.196823e-05,0.0,52.253063,249.52759,18.309086,30.000002,0.09705807,44.36728,252.89014,210.90048,0.0,52.253063,0.11416947,4.3646746,49.663006,8.330017
35432,21565920.0,0.0,23.490234,22.271423,23.707947,25.659515,22.588531,21.725952,11.733215,11.729553,11.758514,12.799225,0.0,0.032034807,0.032034807,0.051083393,250.0,11.700012,0.0,0.0,2.2249496,2042.5414,6.240648e-05,0.0,52.276154,248.67072,18.340279,30.000002,0.09774007,44.323612,253.04266,211.02644,0.0,52.276154,0.11515097,4.41304,50.079037,8.330017
35433,21565980.0,0.0,23.53946,22.336487,23.756836,25.70514,22.591614,21.729645,11.748688,11.7343445,11.7500305,12.798859,0.0,0.032007016,0.032007016,0.052650545,250.0,11.700012,0.0,0.0,3.9492197,2072.3774,6.3051375e-05,0.0,52.31263,247.53401,18.357828,30.000002,0.098846726,44.29904,253.3173,211.30896,0.0,52.31263,0.11666208,4.4795666,50.711746,8.330017
35434,21566040.0,0.0,23.595856,22.40091,23.814209,25.747925,22.59729,21.733337,11.7677,12.703705,11.753418,12.79837,0.0,0.031980302,0.031980302,0.054774057,250.0,11.700012,0.0,0.0,6.089215,2111.9346,6.393355e-05,0.0,52.36203,246.17186,18.348488,30.000002,0.10042559,44.312115,253.7408,211.78816,0.0,52.36203,0.11873183,4.573402,51.577305,8.330017
35435,21566100.0,0.0,23.65747,22.4646,23.878448,25.78714,22.602875,21.73706,11.789124,12.282715,11.764374,12.797821,0.0,0.031955034,0.031955034,0.057465814,250.0,11.700012,0.0,0.0,8.603523,2161.5293,6.507579e-05,0.0,52.42322,244.62517,18.33456,30.000002,0.10243923,44.331615,254.33632,212.48723,0.0,52.42322,0.12137269,4.6957526,52.665497,8.330017
35436,21566160.0,0.0,23.721497,22.527374,23.94577,25.817047,22.607452,21.740875,11.812164,12.063904,11.780426,12.797272,0.0,0.031932265,0.031932265,0.060734373,250.0,11.700012,0.0,0.0,11.370606,2221.288,6.649233e-05,0.0,52.49573,242.92856,18.298237,30.000002,0.104931615,44.38247,255.12845,213.4246,0.0,52.49573,0.12459554,4.847185,53.92387,8.330017
35437,21566220.0,0.0,23.787903,22.589111,24.015808,25.841736,22.611511,21.74646,11.835175,11.955841,12.877991,12.796722,0.0,0.031915285,0.031915285,0.064496346,250.0,11.700012,0.0,0.0,14.362987,2290.4082,6.817731e-05,0.0,52.576797,241.19357,18.232327,30.000002,0.10786333,44.474747,256.11682,214.61037,0.0,52.576797,0.12832424,5.024625,55.288124,8.330017
35438,21566280.0,0.0,23.854065,22.649658,24.085907,25.860321,22.615356,21.752869,11.856598,11.908234,12.425903,12.796204,0.0,0.03190526,0.03190526,0.068682134,250.0,11.700012,0.0,0.0,17.521944,2367.7664,7.01154e-05,0.0,52.663082,239.5119,18.157589,30.000002,0.11113874,44.579376,257.30844,216.05057,0.0,52.663082,0.13248974,5.228897,56.711864,8.330017
35439,21566340.0,0.0,23.917206,22.708893,24.153198,25.873016,22.61908,21.75827,11.875671,11.888947,12.172974,12.795746,0.0,0.03190053,0.03190053,0.07316191,250.0,11.700012,0.0,0.0,20.765207,2450.7957,7.224285e-05,0.0,52.75129,237.92361,18.091719,30.000002,0.11461928,44.671597,258.68054,217.69118,0.0,52.75129,0.13695994,5.454659,58.140476,8.330017
35440,21566400.0,0.0,23.976807,22.766663,24.215057,25.878754,22.622742,21.763062,11.891052,11.886841,12.047119,12.795288,0.0,0.031905483,0.031905483,0.077830166,250.0,11.700012,0.0,0.0,24.035349,2538.0989,7.4538286e-05,0.0,52.837532,236.5646,17.97514,30.000002,0.118379116,44.834805,260.24246,219.55261,0.0,52.837532,0.1416386,5.7029686,59.532513,8.330017
35441,21566460.0,0.0,24.028656,22.822845,24.268127,25.874908,22.626434,21.767487,11.901978,11.891357,11.982422,12.794891,0.0,0.031918924,0.031918924,0.08253189,250.0,11.700012,0.0,0.0,27.209991,2626.5774,7.6932665e-05,0.0,52.917248,235.5012,17.871258,30.000002,0.1221558,44.98024,261.96356,221.58847,0.0,52.917248,0.14636993,5.971945,60.844707,8.330017
35442,21566520.0,0.0,24.07306,22.877289,24.312988,25.86499,22.630127,21.771759,11.908325,11.89743,11.947693,12.794495,0.0,0.031939365,0.031939365,0.08714469,250.0,11.700012,0.0,0.0,30.253017,2713.8933,7.936148e-05,0.0,52.987278,234.76166,17.790451,30.000002,0.12582013,45.093365,263.80362,223.7471,0.0,52.987278,0.15102218,6.258313,62.056644,8.330017
35443,21566580.0,0.0,24.110535,22.92984,24.348022,25.84845,22.63379,21.77591,11.909302,11.902435,11.930969,12.794128,0.0,0.031969104,0.031969104,0.09151252,250.0,11.700012,0.0,0.0,33.086143,2797.6936,8.177113e-05,0.0,53.042465,234.46242,17.660046,30.000002,0.12945938,45.275936,265.72894,226.02112,0.0,53.042465,0.15545149,6.5620646,63.143288,8.330017
35444,21566640.0,0.0,24.139648,22.980377,24.37442,25.8266,22.63742,21.779968,11.905884,11.904755,11.920471,12.793823,0.0,0.03200166,0.03200166,0.09560069,250.0,11.700012,0.0,0.0,35.68024,2876.4966,8.411146e-05,0.0,53.08249,234.51315,17.581257,30.000002,0.13276243,45.38624,267.68893,228.33737,0.0,53.08249,0.15960415,6.87938,64.11097,8.330017
35445,21566700.0,0.0,24.16272,23.028748,24.392517,25.799683,22.64389,21.783966,11.898376,12.607483,11.912415,12.79361,0.0,0.03203835,0.03203835,0.09932169,250.0,11.700012,0.0,0.0,37.988808,2949.1106,8.63448e-05,0.0,53.105927,234.94319,17.46402,30.000002,0.13591431,45.550373,269.6409,230.67395,0.0,53.105927,0.16339964,7.206088,64.94673,8.330017
35446,21566760.0,0.0,24.177399,23.07483,24.401123,25.767822,22.649078,21.787842,11.886536,12.297211,11.903564,12.793457,0.0,0.032076802,0.032076802,0.1025399,250.0,11.700012,0.0,0.0,39.92172,3012.7917,8.840396e-05,0.0,53.109123,235.78328,17.375845,30.000002,0.13862164,45.673817,271.50854,232.975,0.0,53.109123,0.16669579,7.537291,65.62773,8.330017
35447,21566820.0,0.0,24.18518,23.11847,24.40213,25.732452,22.653473,21.791656,11.871521,12.109161,11.892761,12.7934265,0.0,0.032114632,0.032114632,0.10528092,250.0,11.700012,0.0,0.0,41.500607,3067.76,9.0278096e-05,0.0,53.09535,236.93118,17.313282,30.000002,0.1409031,45.761402,273.2563,235.19576,0.0,53.09535,0.16951256,7.8669415,66.17334,8.330017
35448,21566880.0,0.0,24.1875,23.159515,24.396362,25.694183,22.657349,21.797302,11.853638,11.997284,12.721039,12.793518,0.0,0.032151837,0.032151837,0.107489586,250.0,11.700012,0.0,0.0,42.69613,3113.2217,9.193765e-05,0.0,53.064686,238.3772,17.236588,30.000002,0.14283188,45.86878,274.8358,237.30191,0.0,53.064686,0.1717964,8.189381,66.578835,8.330017
35449,21566940.0,0.0,24.183838,23.197876,24.384094,25.653717,22.660858,21.802887,11.83313,11.927826,12.320251,12.793732,0.0,0.032186456,0.032186456,0.109114766,250.0,11.700012,0.0,0.0,43.476017,3148.087,9.334755e-05,0.0,53.01745,240.08636,17.185247,30.000002,0.14424987,45.94065,276.1926,239.24132,0.0,53.01745,0.17349127,8.497314,66.841034,8.330017
35450,21567000.0,0.0,24.174957,23.233337,24.365997,25.611877,22.664124,21.807465,11.810486,11.880249,12.094269,12.794128,0.0,0.03221752,0.03221752,0.110135734,250.0,11.700012,0.0,0.0,43.830276,3171.9385,9.448539e-05,0.0,52.95539,242.00768,17.145596,30.000002,0.14517777,45.99617,277.28726,240.96925,0.0,52.95539,0.17457476,8.783206,66.96268,8.330017
