,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35451,21567060.0,0.0,24.162659,23.265808,24.34433,25.571564,22.667206,21.811432,11.786285,11.843536,11.959381,12.794617,0.0,0.032242876,0.032242876,0.11056357,250.0,11.700012,0.0,0.0,43.78834,3184.9312,9.533606e-05,0.0,52.881004,244.06111,17.121479,30.000002,0.1456079,46.02993,278.0928,242.43883,0.0,52.881004,0.17505346,9.0397625,66.95314,8.330017
35452,21567120.0,0.0,24.146698,23.295166,24.318878,25.531555,22.670105,21.814972,11.76123,11.812378,11.875061,12.795288,0.0,0.032262456,0.032262456,0.11041756,250.0,11.700012,0.0,0.0,43.34723,3187.2913,9.589434e-05,0.0,52.797436,246.18251,17.109655,30.000002,0.14556348,46.046482,278.59772,243.61882,0.0,52.797436,0.17494673,9.259163,66.82117,8.330017
35453,21567180.0,0.0,24.127594,23.321198,24.290344,25.492615,22.672882,21.818268,11.735657,11.783813,11.8172,12.796082,0.0,0.03227667,0.03227667,0.10971107,250.0,11.700012,0.0,0.0,42.522568,3179.249,9.615614e-05,0.0,52.70728,248.32547,17.112837,30.000002,0.14504693,46.042027,278.79657,244.48543,0.0,52.70728,0.17426871,9.43532,66.57198,8.330017
35454,21567240.0,0.0,24.105957,23.343842,24.2594,25.455475,22.675507,21.821411,11.709961,11.756622,11.774506,12.796997,0.0,0.032285444,0.032285444,0.10847286,250.0,11.700012,0.0,0.0,41.33533,3161.2827,9.6122894e-05,0.0,52.612907,250.44101,17.12845,30.000002,0.1440875,46.02017,278.69455,245.02174,0.0,52.612907,0.17304794,9.5636425,66.21275,8.330017
35455,21567300.0,0.0,24.082062,23.362915,24.226685,25.420868,22.67868,21.824371,11.684601,12.849121,11.740021,12.797974,0.0,0.032288745,0.032288745,0.10672007,250.0,11.700012,0.0,0.0,39.79967,3133.651,9.578947e-05,2.8600461,52.516735,252.47855,17.170143,30.000002,0.14265941,45.9618,278.29346,245.20404,0.0,52.516735,0.17130148,9.638028,65.747055,8.330017
35456,21567360.0,0.0,24.05841,23.378296,24.194824,25.391357,22.684387,21.82724,11.660095,12.414917,11.709686,12.799042,0.0,0.032286115,0.032286115,0.104554415,250.0,11.700012,0.0,0.0,38.0071,3098.2446,9.5190386e-05,0.0,52.421547,254.37723,17.215147,30.000002,0.14090545,45.898796,277.6383,245.05191,0.0,52.421547,0.16913024,9.65982,65.19577,8.330017
35457,21567420.0,0.0,24.033508,23.389832,24.162262,25.365387,22.688538,21.830048,11.637024,12.06488,11.68222,12.80014,0.0,0.03227863,0.03227863,0.1020214,250.0,11.700012,0.0,0.0,35.972507,3055.6091,9.433562e-05,0.0,52.330173,256.09302,17.271652,30.000002,0.13883892,45.819683,276.75134,244.56593,0.0,52.330173,0.1665819,9.625893,64.56663,8.330017
35458,21567480.0,0.0,24.007568,23.3974,24.129456,25.34378,22.691711,21.832733,11.615936,11.873718,11.657349,12.8012085,0.0,0.032267284,0.032267284,0.09914303,250.0,11.700012,0.0,0.0,33.71963,3006.0696,9.32232e-05,0.0,52.24483,257.5901,17.34905,30.000002,0.13645366,45.711327,275.64502,243.73924,0.0,52.24483,0.16368057,9.532695,63.861244,8.330017
35459,21567540.0,0.0,23.981781,23.400818,24.097443,25.325989,22.694427,21.838684,11.596649,11.75235,12.51767,12.802246,0.0,0.032252677,0.032252677,0.096047744,250.0,11.700012,0.0,0.0,31.330893,2952.0686,9.192583e-05,0.0,52.16576,258.88235,17.424227,30.000002,0.13391194,45.60608,274.39725,242.65524,0.0,52.16576,0.16055544,9.393547,63.102566,8.330017
35460,21567600.0,0.0,23.955536,23.399994,24.065765,25.312714,22.696838,21.843323,11.579651,11.677795,12.095215,12.803253,0.0,0.03223589,0.03223589,0.092760615,250.0,11.700012,0.0,0.0,28.831741,2893.9302,9.044726e-05,0.0,52.094696,259.94623,17.50368,30.000002,0.13121729,45.49485,273.02307,241.3184,0.0,52.094696,0.15723427,9.206869,62.292725,8.330017
35461,21567660.0,0.0,23.929474,23.396912,24.035004,25.30484,22.698975,21.846893,11.565552,11.63147,11.867279,12.804108,0.0,0.032217402,0.032217402,0.08933686,250.0,11.700012,0.0,0.0,26.272816,2832.6216,8.8806286e-05,0.0,52.033318,260.75443,17.60961,30.000002,0.12835488,45.346546,271.55054,239.74898,0.0,52.033318,0.15377386,8.975073,61.441147,8.330017
35462,21567720.0,0.0,23.904572,23.393585,24.00531,25.301361,22.70102,21.849945,11.554138,11.599091,11.728455,12.804871,0.0,0.032197047,0.032197047,0.085876666,250.0,11.700012,0.0,0.0,23.70969,2769.9941,8.7062435e-05,0.0,51.98087,261.32568,17.68956,30.000002,0.1255353,45.23462,270.034,238.01724,0.0,51.98087,0.15027174,8.7116375,60.565506,8.330017
35463,21567780.0,0.0,23.880554,23.390045,23.97696,25.302368,22.702972,21.852661,11.545715,11.576477,11.645782,12.805481,0.0,0.032175627,0.032175627,0.0824338,250.0,11.700012,0.0,0.0,21.18207,2707.0364,8.524539e-05,0.0,51.9383,261.65692,17.79063,30.000002,0.12267982,45.093117,268.50345,236.15837,0.0,51.9383,0.14678553,8.421907,59.671066,8.330017
35464,21567840.0,0.0,23.85788,23.386292,23.950531,25.308441,22.704895,21.855225,11.540863,11.561737,11.600983,12.805939,0.0,0.032154802,0.032154802,0.07905916,250.0,11.700012,0.0,0.0,18.743988,2644.7942,8.3385e-05,0.0,51.906754,261.74997,17.912437,30.000002,0.11983187,44.92259,266.9843,234.20819,0.0,51.906754,0.14336914,8.11012,58.76858,8.330017
35465,21567900.0,0.0,23.837067,23.382355,23.925964,25.318542,22.706787,21.857666,11.538879,11.551697,11.573151,12.806244,0.0,0.03213364,0.03213364,0.07581345,250.0,11.700012,0.0,0.0,16.425362,2584.3289,8.15252e-05,0.0,51.884247,261.63776,17.997648,30.000002,0.11717607,44.803295,265.50763,232.2213,0.0,51.884247,0.14008033,7.790008,57.872795,8.330017
35466,21567960.0,0.0,23.817139,23.378204,23.902893,25.33078,22.710876,21.860046,11.5399475,12.806244,11.557892,12.8063965,0.0,0.03211434,0.03211434,0.07272035,250.0,11.700012,0.0,0.0,14.239109,2526.292,7.969472e-05,0.0,51.87115,261.3522,18.114244,30.000002,0.11456658,44.640057,264.0928,230.23431,0.0,51.87115,0.13694832,7.465759,56.990837,8.330017
35467,21568020.0,0.0,23.799438,23.37384,23.882385,25.346771,22.715881,21.862427,11.54361,12.228943,11.550354,12.8063965,0.0,0.03209639,0.03209639,0.06981379,250.0,11.700012,0.0,0.0,12.228031,2471.4094,7.792123e-05,0.0,51.86609,260.9171,18.209953,30.000002,0.11215313,44.506065,262.7543,228.28069,0.0,51.86609,0.13400556,7.14543,56.13434,8.330017
35468,21568080.0,0.0,23.783752,23.369293,23.86435,25.366425,22.719452,21.864807,11.549866,11.919586,11.548462,12.806244,0.0,0.03207953,0.03207953,0.06714189,250.0,11.700012,0.0,0.0,10.431717,2420.491,7.623419e-05,0.0,51.868896,260.33728,18.30412,30.000002,0.10992334,44.374233,261.50903,226.3922,0.0,51.868896,0.13129966,6.8360457,55.322372,8.330017
35469,21568140.0,0.0,23.770721,23.364532,23.84967,25.389343,22.72226,21.868317,11.558594,11.754456,12.981781,12.805969,0.0,0.032063633,0.032063633,0.064743504,250.0,11.700012,0.0,0.0,8.881185,2374.3237,7.466139e-05,0.0,51.879128,259.62463,18.401539,30.000002,0.10789431,44.237843,260.37027,224.5986,0.0,51.879128,0.12886924,6.5436068,54.57326,8.330017
35470,21568200.0,0.0,23.761292,23.359558,23.839355,25.415161,22.72467,21.874207,11.569702,11.667999,12.362549,12.805603,0.0,0.03204876,0.03204876,0.06265441,250.0,11.700012,0.0,0.0,7.603555,2333.718,7.322993e-05,0.0,51.89636,258.79233,18.48556,30.000002,0.106130116,44.120216,259.34937,222.92816,0.0,51.89636,0.12675017,6.273172,53.906143,8.330017
35471,21568260.0,0.0,23.753235,23.3544,23.830688,25.439453,22.726776,21.87854,11.582733,11.626068,12.005188,12.805145,0.0,0.032036193,0.032036193,0.06087981,250.0,11.700012,0.0,0.0,6.5621004,2298.7722,7.195972e-05,0.0,51.919792,257.88022,18.562551,30.000002,0.104621015,44.012432,258.45483,221.40614,0.0,51.919792,0.124950334,6.0282645,53.329784,8.330017
35472,21568320.0,0.0,23.74826,23.34906,23.825867,25.46579,22.72876,21.882019,11.597015,11.609497,11.816986,12.804596,0.0,0.032025434,0.032025434,0.059422895,250.0,11.700012,0.0,0.0,5.794446,2269.7122,7.086051e-05,0.0,51.94809,256.91275,18.631163,30.000002,0.10337087,43.91637,257.68665,220.04585,0.0,51.94809,0.1234718,5.8119783,52.852554,8.330017
35473,21568380.0,0.0,23.74701,23.343506,23.825623,25.493713,22.730743,21.885101,11.612518,11.607117,11.720337,12.803986,0.0,0.03201549,0.03201549,0.058313183,250.0,11.700012,0.0,0.0,5.3142667,2247.0623,6.994584e-05,0.0,51.980938,255.88416,18.699049,30.000002,0.10238262,43.82133,257.04706,218.85942,0.0,51.980938,0.12234203,5.627084,52.493008,8.330017
35474,21568440.0,0.0,23.749847,23.337769,23.830353,25.522705,22.732758,21.88794,11.629089,11.612915,11.673737,12.803375,0.0,0.032006282,0.032006282,0.057567924,250.0,11.700012,0.0,0.0,5.130004,2231.1973,6.922817e-05,0.0,52.018063,254.80096,18.753643,30.000002,0.10169611,43.7449,256.53763,217.85912,0.0,52.018063,0.12157827,5.474652,52.264,8.330017
35475,21568500.0,0.0,23.756958,23.331848,23.840363,25.552246,22.734772,21.890717,11.646576,11.623871,11.656403,12.802704,0.0,0.03199765,0.03199765,0.057200257,250.0,11.700012,0.0,0.0,5.24421,2222.3853,6.871611e-05,0.0,52.059235,253.66824,18.801394,30.000002,0.10130598,43.678047,256.15952,217.0536,0.0,52.059235,0.12119328,5.3555274,52.17527,8.330017
35476,21568560.0,0.0,23.76648,23.325745,23.853363,25.577393,22.736755,21.89328,11.664612,11.638062,11.655792,12.802063,0.0,0.03199099,0.03199099,0.05719287,250.0,11.700012,0.0,0.0,5.587882,2220.4104,6.841372e-05,0.0,52.10389,252.51994,18.83886,30.000002,0.101208284,43.625595,255.91124,216.45045,0.0,52.10389,0.12117261,5.2684526,52.221596,8.330017
35477,21568620.0,0.0,23.780518,23.319427,23.871857,25.602142,22.742096,21.895874,11.682465,12.651428,11.663788,12.801422,0.0,0.03198597,0.03198597,0.05753553,250.0,11.700012,0.0,0.0,6.184818,2225.2915,6.8321315e-05,0.0,52.1508,251.37915,18.863161,30.000002,0.101400614,43.591576,255.7919,216.05368,0.0,52.1508,0.1215052,5.2138653,52.398254,8.330017
35478,21568680.0,0.0,23.797913,23.312958,23.894623,25.626038,22.746674,21.89853,11.700134,12.214752,11.676056,12.800812,0.0,0.031981632,0.031981632,0.058212064,250.0,11.700012,0.0,0.0,7.0094476,2236.592,6.842422e-05,0.0,52.199608,250.23907,18.88454,30.000002,0.10184653,43.56164,255.79364,215.84798,0.0,52.199608,0.12217311,5.189178,52.69734,8.330017
35479,21568740.0,0.0,23.81839,23.306305,23.921173,25.648651,22.750183,21.901184,11.717468,11.9843445,11.690704,12.800201,0.0,0.03197805,0.03197805,0.05922358,250.0,11.700012,0.0,0.0,8.053591,2254.3198,6.872396e-05,0.0,52.25012,249.10602,18.892706,30.000002,0.10256911,43.550213,255.91934,215.83582,0.0,52.25012,0.12317754,5.193638,53.114815,8.330017
35480,21568800.0,0.0,23.84201,23.299469,23.95166,25.669464,22.753113,21.906036,11.734283,11.866119,12.833984,12.799652,0.0,0.031975254,0.031975254,0.060555987,250.0,11.700012,0.0,0.0,9.297241,2278.2603,6.921351e-05,0.0,52.30196,247.98831,18.885418,30.000002,0.103562705,43.560413,256.1684,216.012,0.0,52.30196,0.1245043,5.225585,53.639378,8.330017
35481,21568860.0,0.0,23.865753,23.29245,23.982483,25.683563,22.755585,21.911407,11.750214,11.809814,12.337128,12.799133,0.0,0.031975094,0.031975094,0.06215833,250.0,11.700012,0.0,0.0,10.648765,2307.582,6.988128e-05,0.0,52.354385,246.92908,18.87709,30.000002,0.104760215,43.572075,256.53467,216.37112,0.0,52.354385,0.12610656,5.2815857,54.244633,8.330017
35482,21568920.0,0.0,23.889893,23.285248,24.013947,25.69519,22.757904,21.915588,11.764404,11.785736,12.073212,12.798676,0.0,0.03197747,0.03197747,0.06397134,250.0,11.700012,0.0,0.0,12.104115,2341.2456,7.0702e-05,0.0,52.405514,245.96349,18.859043,30.000002,0.106137194,43.597336,257.00476,216.897,0.0,52.405514,0.12792452,5.359888,54.902668,8.330017
35483,21568980.0,0.0,23.914032,23.277893,24.045532,25.704071,22.760193,21.91919,11.776825,11.778259,11.932434,12.798248,0.0,0.031981718,0.031981718,0.06596039,250.0,11.700012,0.0,0.0,13.633372,2378.5547,7.1653696e-05,0.0,52.454597,245.09576,18.83656,30.000002,0.10765526,43.62882,257.56982,217.57143,0.0,52.454597,0.12992229,5.4583635,55.596966,8.330017
35484,21569040.0,0.0,23.937653,23.270325,24.076508,25.710052,22.762451,21.922424,11.787384,11.779602,11.862244,12.797882,0.0,0.03198783,0.03198783,0.06808354,250.0,11.700012,0.0,0.0,15.208125,2418.739,7.271561e-05,0.0,52.50083,244.33897,18.801058,30.000002,0.109304436,43.67852,258.22025,218.37778,0.0,52.50083,0.13205785,5.5742664,56.309654,8.330017
35485,21569100.0,0.0,23.960114,23.262634,24.105896,25.712677,22.76471,21.925446,11.795654,11.785065,11.832001,12.797546,0.0,0.031996284,0.031996284,0.07029577,250.0,11.700012,0.0,0.0,16.796974,2461.019,7.3871015e-05,0.0,52.54278,243.72748,18.748201,30.000002,0.11106471,43.752518,258.95044,219.31024,0.0,52.54278,0.13428743,5.706861,57.022755,8.330017
35486,21569160.0,0.0,23.978638,23.25476,24.130768,25.708557,22.766815,21.928314,11.801392,11.791107,11.818207,12.797302,0.0,0.032007944,0.032007944,0.07249878,250.0,11.700012,0.0,0.0,18.301071,2503.5806,7.507862e-05,0.0,52.579044,243.29704,18.705276,30.000002,0.11280165,43.812614,259.73495,220.33556,0.0,52.579044,0.136516,5.8509984,57.704388,8.330017
35487,21569220.0,0.0,23.994263,23.246704,24.15207,25.701416,22.769073,21.931152,11.804352,12.204773,11.812073,12.797089,0.0,0.032022156,0.032022156,0.07462613,250.0,11.700012,0.0,0.0,19.71094,2545.1526,7.6300035e-05,34.931515,52.608063,243.063,18.656624,30.000002,0.11449771,43.88073,260.54852,221.42223,0.0,52.608063,0.13867004,6.003772,58.33609,8.330017
35488,21569280.0,0.0,24.007782,23.238495,24.17102,25.691956,22.774506,21.93396,11.805267,12.555481,11.808868,12.796936,0.0,0.03203709,0.03203709,0.07666562,250.0,11.700012,0.0,0.0,21.027262,2585.4426,7.751388e-05,0.0,52.631145,242.96799,18.621658,30.000002,0.11609958,43.92968,261.37534,222.53535,0.0,52.631145,0.14073978,6.161609,58.91995,8.330017
35489,21569340.0,0.0,24.017822,23.230133,24.185516,25.679718,22.778412,21.936707,11.803589,12.226044,11.806946,12.7968445,0.0,0.0320539,0.0320539,0.07853779,250.0,11.700012,0.0,0.0,22.199383,2623.038,7.869198e-05,0.0,52.645885,243.0726,18.577496,30.000002,0.11760655,43.991505,262.19513,223.66457,0.0,52.645885,0.14264603,6.322393,59.4342,8.330017
35490,21569400.0,0.0,24.024292,23.221588,24.195862,25.665192,22.781494,21.939423,11.799622,12.037964,11.804596,12.796814,0.0,0.032070905,0.032070905,0.08021702,250.0,11.700012,0.0,0.0,23.21344,2657.2468,7.980878e-05,0.0,52.652443,243.34627,18.549595,30.000002,0.118931435,44.030563,262.98688,224.77803,0.0,52.652443,0.14435947,6.483496,59.87727,8.330017
35491,21569460.0,0.0,24.027222,23.21289,24.201538,25.646698,22.783936,21.944519,11.793579,11.9288025,12.65509,12.7968445,0.0,0.032089233,0.032089233,0.081670344,250.0,11.700012,0.0,0.0,24.03348,2687.5537,8.08489e-05,0.0,52.65119,243.79175,18.507416,30.000002,0.120131776,44.089615,263.7349,225.86116,0.0,52.65119,0.14584988,6.641469,60.243935,8.330017
35492,21569520.0,0.0,24.02652,23.20404,24.202911,25.626556,22.786072,21.949127,11.785309,11.865784,12.262207,12.796936,0.0,0.03210763,0.03210763,0.08284153,250.0,11.700012,0.0,0.0,24.643496,2712.8655,8.1780934e-05,0.0,52.641,244.41176,18.48095,30.000002,0.12108551,44.12667,264.4115,226.8827,0.0,52.641,0.14705817,6.79328,60.52296,8.330017
35493,21569580.0,0.0,24.02246,23.195038,24.200165,25.605194,22.787994,21.952759,11.7751465,11.827301,12.044342,12.797089,0.0,0.032125156,0.032125156,0.08371284,250.0,11.700012,0.0,0.0,25.033426,2732.7388,8.25854e-05,0.0,52.622414,245.17815,18.46001,30.000002,0.12180458,44.155987,264.99738,227.8162,0.0,52.622414,0.14796479,6.9353185,60.714264,8.330017
35494,21569640.0,0.0,24.01538,23.185883,24.193665,25.583038,22.789795,21.955841,11.763397,11.801117,11.919067,12.797333,0.0,0.03214111,0.03214111,0.084269844,250.0,11.700012,0.0,0.0,25.197443,2746.8352,8.324555e-05,0.0,52.596207,246.06287,18.446297,30.000002,0.12227246,44.175186,265.47528,228.6368,0.0,52.596207,0.14855391,7.0637493,60.817898,8.330017
35495,21569700.0,0.0,24.005585,23.176575,24.183868,25.560577,22.791473,21.958588,11.750458,11.781097,11.844147,12.797638,0.0,0.03215505,0.03215505,0.084506676,250.0,11.700012,0.0,0.0,25.134806,2754.9866,8.374952e-05,0.0,52.56341,247.0363,18.440891,30.000002,0.122481115,44.18275,265.83224,229.3235,0.0,52.56341,0.14881879,7.1748495,60.83532,8.330017
35496,21569760.0,0.0,23.99289,23.167114,24.17044,25.53711,22.792969,21.96103,11.736542,11.764282,11.798431,12.798004,0.0,0.032167163,0.032167163,0.0844158,250.0,11.700012,0.0,0.0,24.832514,2757.0093,8.408875e-05,0.0,52.524895,248.0821,18.44228,30.000002,0.1224292,44.18081,266.05914,229.86206,0.0,52.524895,0.14875226,7.265502,60.76606,8.330017
35497,21569820.0,0.0,23.977936,23.157501,24.154297,25.514221,22.794373,21.963318,11.721832,11.748596,11.76712,12.798431,0.0,0.032177,0.032177,0.083997674,250.0,11.700012,0.0,0.0,24.303865,2752.8884,8.4255094e-05,0.0,52.481617,249.17332,18.453129,30.000002,0.12210924,44.16562,266.14825,230.23602,0.0,52.481617,0.14835387,7.332916,60.611225,8.330017
35498,21569880.0,0.0,23.961273,23.147736,24.136108,25.49234,22.796692,21.965515,11.706787,12.951691,11.743164,12.79892,0.0,0.03218409,0.03218409,0.0832696,250.0,11.700012,0.0,0.0,23.561836,2742.875,8.4246596e-05,0.0,52.434967,250.27406,18.475988,30.000002,0.12152666,44.133614,266.0984,230.43349,0.0,52.434967,0.14763996,7.3746552,60.375668,8.330017
35499,21569940.0,0.0,23.943542,23.137848,24.116547,25.471832,22.801086,21.96762,11.691742,12.406433,11.72348,12.799469,0.0,0.032188404,0.032188404,0.08224611,250.0,11.700012,0.0,0.0,22.618734,2727.2651,8.406402e-05,0.0,52.38614,251.35861,18.504904,30.000002,0.120708376,44.093136,265.91083,230.44734,0.0,52.38614,0.14662504,7.388325,60.06226,8.330017
35500,21570000.0,0.0,23.924347,23.127808,24.095215,25.453064,22.804016,21.969635,11.676941,12.077576,11.705902,12.800018,0.0,0.03219001,0.03219001,0.080957495,250.0,11.700012,0.0,0.0,21.4983,2706.447,8.371444e-05,0.0,52.336563,252.39896,18.54192,30.000002,0.11967168,44.041313,265.59436,230.27856,0.0,52.336563,0.14533952,7.3736176,59.677402,8.330017
35501,21570060.0,0.0,23.903564,23.117615,24.07196,25.435455,22.805939,21.97171,11.662628,11.891724,12.126495,12.800598,0.0,0.03218943,0.03218943,0.07942334,250.0,11.700012,0.0,0.0,20.207293,2680.7507,8.320392e-05,0.0,52.28734,253.37973,18.589415,30.000002,0.1184261,43.97482,265.1571,229.92986,37.587196,52.28734,0.14380407,7.3297935,59.22366,8.330017
35502,21570120.0,0.0,23.882477,23.1073,24.048431,25.420258,22.807343,21.97699,11.649078,11.785522,12.494171,12.801178,0.0,0.032186657,0.032186657,0.07766647,250.0,11.700012,0.0,0.0,18.77305,2650.6768,8.253886e-05,0.0,52.239353,254.28267,18.643131,30.000002,0.11700026,43.899616,264.60757,229.40388,0.0,52.239353,0.14204147,7.256693,58.704082,8.330017
35503,21570180.0,0.0,23.860718,23.096832,24.023956,25.407684,22.808502,21.980774,11.636505,11.720642,12.106323,12.801727,0.0,0.032181766,0.032181766,0.07573332,250.0,11.700012,0.0,0.0,17.2288,2616.9453,8.173825e-05,0.0,52.19364,255.08879,18.701752,30.000002,0.11543197,43.817547,263.9647,228.71707,0.0,52.19364,0.14009835,7.1566763,58.128143,8.330017
35504,21570240.0,0.0,23.838593,23.086243,23.998993,25.397888,22.809479,21.983612,11.625153,11.679901,11.890411,12.802246,0.0,0.032174986,0.032174986,0.07365664,250.0,11.700012,0.0,0.0,15.600677,2580.1194,8.081447e-05,0.0,52.151127,255.7828,18.760721,30.000002,0.113757424,43.73499,263.24197,227.88066,0.0,52.151127,0.13800786,7.031193,57.501637,8.330017
35505,21570300.0,0.0,23.816223,23.075531,23.973907,25.391083,22.810333,21.9859,11.615265,11.652954,11.768616,12.802734,0.0,0.032166526,0.032166526,0.071475066,250.0,11.700012,0.0,0.0,13.91871,2540.8914,7.978531e-05,0.0,52.11257,256.35355,18.833323,30.000002,0.11197212,43.633347,262.4564,226.91183,0.0,52.11257,0.13580911,6.882809,56.832348,8.330017
35506,21570360.0,0.0,23.792938,23.064667,23.947968,25.385803,22.810974,21.987823,11.607147,11.63443,11.699707,12.803162,0.0,0.032157682,0.032157682,0.069207944,250.0,11.700012,0.0,0.0,12.186637,2499.6648,7.8664125e-05,0.0,52.07884,256.80276,18.921501,30.000002,0.11008846,43.5099,261.6201,225.82523,0.0,52.07884,0.13352431,6.712182,56.12225,8.330017
35507,21570420.0,0.0,23.770294,23.05368,23.922363,25.383423,22.811584,21.989563,11.600403,11.620514,11.6562195,12.803528,0.0,0.03214787,0.03214787,0.0669078,250.0,11.700012,0.0,0.0,10.45123,2457.4194,7.7481236e-05,0.0,52.04928,257.1381,18.987442,30.000002,0.108236216,43.417583,260.75662,224.65518,0.0,52.04928,0.13120411,6.527134,55.38381,8.330017
35508,21570480.0,0.0,23.747955,23.042572,23.8974,25.384125,22.812164,21.991241,11.595337,11.610138,11.629242,12.8038025,0.0,0.0321374,0.0321374,0.06460448,250.0,11.700012,0.0,0.0,8.739487,2414.7148,7.625217e-05,0.0,52.024563,257.3535,19.068468,30.000002,0.106346905,43.304146,259.8791,223.41759,0.0,52.024563,0.1288796,6.3301334,54.624557,8.330017
35509,21570540.0,0.0,23.726593,23.031342,23.873901,25.38797,22.815033,21.992828,11.592194,12.773834,11.61322,12.804016,0.0,0.032126434,0.032126434,0.06233204,250.0,11.700012,0.0,0.0,7.0812674,2372.2393,7.499578e-05,0.0,52.0051,257.44327,19.161589,30.000002,0.10445349,43.173775,259.00034,222.13042,0.0,52.0051,0.12658498,6.123858,53.854477,8.330017
35510,21570600.0,0.0,23.706635,23.019989,23.851868,25.394745,22.818512,21.994415,11.590912,12.234009,11.6032715,12.804138,0.0,0.032115187,0.032115187,0.060129173,250.0,11.700012,0.0,0.0,5.5044184,2330.732,7.3736715e-05,0.0,51.990826,257.41428,19.240744,30.000002,0.10264596,43.06296,258.14062,220.82106,0.0,51.990826,0.12435937,5.913682,53.08612,8.330017
35511,21570660.0,0.0,23.68637,23.008514,23.829712,25.401733,22.820404,21.995941,11.591522,11.955627,11.597992,12.804199,0.0,0.0321051,0.0321051,0.05801776,250.0,11.700012,0.0,0.0,4.0057583,2290.6013,7.249658e-05,0.0,51.98204,257.28445,19.328543,30.000002,0.10088942,42.940037,257.31525,219.51439,0.0,51.98204,0.12222783,5.702887,52.32746,8.330017
35512,21570720.0,0.0,23.667358,22.996918,23.80899,25.411133,22.821686,21.99884,11.593445,11.790619,12.92746,12.804169,0.0,0.03209512,0.03209512,0.05600669,250.0,11.700012,0.0,0.0,2.6060712,2252.0732,7.1285154e-05,0.0,51.977287,257.07135,19.407501,30.000002,0.0992282,42.829494,256.52762,218.22365,0.0,51.977287,0.12019643,5.4957905,51.582867,8.330017
35513,21570780.0,0.0,23.650085,22.985199,23.790436,25.423126,22.82254,22.00351,11.596802,11.701874,12.324249,12.804077,0.0,0.032086622,0.032086622,0.054108262,250.0,11.700012,0.0,0.0,1.3393992,2215.6863,7.0120775e-05,0.0,51.976715,256.79422,19.485056,30.000002,0.09765653,42.72092,255.78535,216.96843,0.0,51.976715,0.11828089,5.2939796,50.870037,8.330017
35514,21570840.0,0.0,23.633911,22.973358,23.773315,25.437561,22.823212,22.006775,11.601257,11.655212,11.995819,12.803925,0.0,0.03207881,0.03207881,0.052338786,250.0,11.700012,0.0,0.0,0.22950801,2181.5793,6.901364e-05,0.0,51.979614,256.45856,19.55899,30.000002,0.09618957,42.617413,255.09206,215.76021,0.0,51.979614,0.116495654,5.100848,50.215458,8.330017
35515,21570900.0,0.0,23.622375,22.961395,23.762085,25.454071,22.823761,22.009247,11.608002,11.631897,11.817993,12.803436,0.0,0.032055095,0.032055095,0.051009748,250.0,11.700012,0.0,0.0,0.0,2152.6555,6.79931e-05,0.0,51.988815,255.75941,19.632683,30.000002,0.09502186,42.51424,254.47713,214.60567,0.0,51.988815,0.11511767,4.937503,49.751427,8.330017
35516,21570960.0,0.0,23.618439,22.94934,23.760284,25.467773,22.824158,22.011292,11.623871,11.624207,11.725769,12.802826,0.0,0.032027166,0.032027166,0.050400913,250.0,11.700012,0.0,0.0,0.0,2135.3406,6.720569e-05,0.0,52.017033,254.60419,19.684366,30.000002,0.094423644,42.441887,254.0191,213.63576,0.0,52.017033,0.11445304,4.8141866,49.576878,8.330017
35517,21571020.0,0.0,23.617004,22.937164,23.761627,25.482086,22.824554,22.013123,11.64209,11.628143,11.683716,12.80246,0.0,0.03201524,0.03201524,0.050021674,250.0,11.700012,0.0,0.0,0.0,2124.6897,6.664747e-05,0.0,52.052235,253.55904,19.728537,30.000002,0.09403327,42.380047,253.67477,212.87413,0.0,52.052235,0.114050224,4.701249,49.483017,8.330017
35518,21571080.0,0.0,23.61737,22.924896,23.765259,25.496704,22.824982,22.014893,11.658142,11.638031,11.668274,12.802002,0.0,0.032012723,0.032012723,0.049798757,250.0,11.700012,0.0,0.0,0.0,2118.3357,6.6261244e-05,0.0,52.087776,252.66948,19.767342,30.000002,0.093782544,42.32572,253.42183,212.29285,0.0,52.087776,0.11382262,4.61354,49.44002,8.330017
35519,21571140.0,0.0,23.618805,22.912506,23.770233,25.511444,22.82547,22.016632,11.671417,11.650055,11.66626,12.801544,0.0,0.032016702,0.032016702,0.049670927,250.0,11.700012,0.0,0.0,0.0,2114.975,6.600997e-05,0.0,52.12081,251.95029,19.802864,30.000002,0.093617804,42.27599,253.23956,211.86017,0.0,52.12081,0.11370308,4.5467544,49.424534,8.330017
35520,21571200.0,0.0,23.621674,22.899994,23.776978,25.526276,22.829346,22.018372,11.681824,12.618225,11.6710205,12.801178,0.0,0.032024596,0.032024596,0.049605254,250.0,11.700012,0.0,0.0,0.0,2113.825,6.586477e-05,0.0,52.149784,251.39355,19.834358,30.000002,0.09351276,42.2319,253.11307,211.54994,0.0,52.149784,0.11365349,4.497994,49.424736,8.330017
35521,21571260.0,0.0,23.62323,22.88736,23.782227,25.536804,22.832031,22.02005,11.689484,12.206451,11.677734,12.800873,0.0,0.032033946,0.032033946,0.04957396,250.0,11.700012,0.0,0.0,0.0,2113.8804,6.5795204e-05,0.0,52.17377,250.97939,19.865252,30.000002,0.09343607,42.18865,253.02733,211.33324,0.0,52.17377,0.11364114,4.463647,49.43133,8.330017
35522,21571320.0,0.0,23.624603,22.874573,23.787354,25.547302,22.83371,22.021759,11.695007,11.977112,11.684296,12.800629,0.0,0.032043256,0.032043256,0.049560614,250.0,11.700012,0.0,0.0,0.0,2114.6443,6.577387e-05,0.0,52.193172,250.6733,19.897326,30.000002,0.093369626,42.143745,252.96895,211.18143,0.0,52.193172,0.113646604,4.4397693,49.439793,8.330017
35523,21571380.0,0.0,23.626465,22.861603,23.79309,25.55777,22.834839,22.025879,11.698914,11.851135,12.740173,12.800446,0.0,0.032051865,0.032051865,0.04955731,250.0,11.700012,0.0,0.0,0.036324516,2115.9138,6.578594e-05,0.0,52.20852,250.4513,19.924965,30.000002,0.09331904,42.105053,252.93002,211.07709,0.0,52.20852,0.11366068,4.4234333,49.448273,8.330017
35524,21571440.0,0.0,23.628357,22.84848,23.79892,25.568176,22.835632,22.03006,11.701599,11.782684,12.268341,12.800293,0.0,0.032058965,0.032058965,0.04956355,250.0,11.700012,0.0,0.0,0.21401694,2117.4854,6.582073e-05,0.0,52.220364,250.28816,19.954752,30.000002,0.09326812,42.063347,252.9048,211.00606,0.0,52.220364,0.11368087,4.4125843,49.45767,8.330017
35525,21571500.0,0.0,23.63379,22.835236,23.809296,25.578308,22.836243,22.033142,11.705719,11.746399,12.010468,12.799957,0.0,0.032051824,0.032051824,0.049883768,250.0,11.700012,0.0,0.0,0.49182922,2122.54,6.590682e-05,0.0,52.234364,249.88013,19.97871,30.000002,0.09343655,42.029808,252.92441,210.97464,0.0,52.234364,0.113986775,4.4239197,49.59134,8.330017
35526,21571560.0,0.0,23.637543,22.821808,23.817627,25.583954,22.836609,22.035492,11.711151,11.729095,11.872864,12.799896,0.0,0.03205437,0.03205437,0.05020718,250.0,11.700012,0.0,0.0,0.80390203,2129.2651,6.606732e-05,0.0,52.249844,249.58832,19.99818,30.000002,0.093630984,42.00255,252.97455,211.01482,0.0,52.249844,0.11431535,4.4296346,49.721684,8.330017
35527,21571620.0,0.0,23.641815,22.808289,23.82666,25.58908,22.836914,22.037537,11.715271,11.721832,11.800049,12.799744,0.0,0.03205494,0.03205494,0.05060864,250.0,11.700012,0.0,0.0,1.1647291,2137.0728,6.626616e-05,0.0,52.263737,249.3092,20.015537,30.000002,0.09388316,41.978245,253.05174,211.10352,0.0,52.263737,0.114717975,4.447516,49.880524,8.330017
35528,21571680.0,0.0,23.646515,22.794617,23.836334,25.593597,22.837189,22.039398,11.719147,11.719543,11.761444,12.799591,0.0,0.032056004,0.032056004,0.051076557,250.0,11.700012,0.0,0.0,1.5670966,2146.1875,6.650783e-05,0.0,52.277397,249.04918,20.031815,30.000002,0.09418593,41.95546,253.1554,211.24019,0.0,52.277397,0.115188055,4.472142,50.06379,8.330017
35529,21571740.0,0.0,23.651611,22.780823,23.846527,25.597382,22.837463,22.041138,11.722687,11.720062,11.742401,12.799469,0.0,0.03205725,0.03205725,0.051602762,250.0,11.700012,0.0,0.0,2.003821,2156.4365,6.678793e-05,0.0,52.290462,248.81064,20.04386,30.000002,0.094539955,41.938595,253.28334,211.42099,0.0,52.290462,0.11571681,4.5029893,50.268776,8.330017
35530,21571800.0,0.0,23.657104,22.766937,23.857117,25.600311,22.838104,22.042847,11.725769,12.572693,11.734558,12.799347,0.0,0.03205876,0.03205876,0.052182443,250.0,11.700012,0.0,0.0,2.468961,2167.732,6.710449e-05,16.540741,52.302765,248.59842,20.048685,30.000002,0.094948694,41.93184,253.43529,211.6457,0.0,52.302765,0.116299555,4.540137,50.493908,8.330017
35531,21571860.0,0.0,23.661743,22.75296,23.866852,25.59906,22.841644,22.044464,11.728302,12.486389,11.731232,12.799255,0.0,0.032061704,0.032061704,0.052773897,250.0,11.700012,0.0,0.0,2.8976748,2179.4458,6.744481e-05,0.0,52.31402,248.43398,20.057701,30.000002,0.09535801,41.91922,253.60292,211.90291,0.0,52.31402,0.11689703,4.5805387,50.722958,8.330017
35532,21571920.0,0.0,23.665375,22.738861,23.875427,25.597046,22.843689,22.046082,11.729858,12.142578,11.730255,12.799164,0.0,0.03206567,0.03206567,0.053351197,250.0,11.700012,0.0,0.0,3.3023376,2191.0369,6.779653e-05,0.0,52.32327,248.33049,20.066238,30.000002,0.09575915,41.90727,253.77994,212.18411,0.0,52.32327,0.11748239,4.62374,50.945496,8.330017
35533,21571980.0,0.0,23.668182,22.7247,23.882843,25.594147,22.844818,22.047668,11.730377,11.963989,11.730225,12.799133,0.0,0.032070085,0.032070085,0.053902302,250.0,11.700012,0.0,0.0,3.6709561,2202.2114,6.814875e-05,0.0,52.330154,248.28612,20.069294,30.000002,0.096154265,41.90299,253.96144,212.48099,0.0,52.330154,0.118042424,4.6692286,51.1567,8.330017
35534,21572040.0,0.0,23.670715,22.71045,23.890045,25.590637,22.84552,22.052277,11.730164,11.858307,12.569336,12.799103,0.0,0.03207463,0.03207463,0.054420516,250.0,11.700012,0.0,0.0,4.0040345,2212.8735,6.849373e-05,0.0,52.33508,248.28645,20.077005,30.000002,0.096514806,41.892197,254.14214,212.7821,0.0,52.33508,0.11856982,4.7151113,51.354263,8.330017
35535,21572100.0,0.0,23.67218,22.696106,23.895905,25.586456,22.845978,22.055847,11.729248,11.799835,12.187561,12.799103,0.0,0.032079175,0.032079175,0.054892875,250.0,11.700012,0.0,0.0,4.2920628,2222.7075,6.882394e-05,0.0,52.337845,248.33272,20.08526,30.000002,0.0968408,41.880634,254.31754,213.08064,0.0,52.337845,0.11905137,4.760288,51.532764,8.330017
35536,21572160.0,0.0,23.671234,22.681732,23.898834,25.578888,22.84607,22.05838,11.727509,11.767303,11.978241,12.799133,0.0,0.032084543,0.032084543,0.055292223,250.0,11.700012,0.0,0.0,4.4873867,2231.208,6.91297e-05,0.0,52.33828,248.43906,20.094095,30.000002,0.097114004,41.868267,254.48152,213.36943,0.0,52.33828,0.119461596,4.803074,51.680843,8.330017
35537,21572220.0,0.0,23.668762,22.667297,23.89981,25.570892,22.846039,22.060455,11.724731,11.74823,11.8611145,12.799194,0.0,0.03209043,0.03209043,0.05559196,250.0,11.700012,0.0,0.0,4.600348,2237.93,6.939693e-05,0.0,52.335827,248.61157,20.105194,30.000002,0.09731104,41.852726,254.62556,213.63605,0.0,52.335827,0.11977322,4.842025,51.787914,8.330017
35538,21572280.0,0.0,23.664978,22.652802,23.899109,25.562622,22.845978,22.062195,11.721039,11.736542,11.796967,12.799286,0.0,0.03209614,0.03209614,0.055788312,250.0,11.700012,0.0,0.0,4.6289997,2242.7332,6.961711e-05,0.0,52.33059,248.8368,20.117046,30.000002,0.0974319,41.836132,254.74474,213.87068,0.0,52.33059,0.11998109,4.8762674,51.853107,8.330017
35539,21572340.0,0.0,23.659882,22.638245,23.896729,25.554169,22.845886,22.063782,11.716675,11.728546,11.761414,12.799377,0.0,0.03210148,0.03210148,0.055874627,250.0,11.700012,0.0,0.0,4.572579,2245.4744,6.97837e-05,0.0,52.3228,249.10623,20.130785,30.000002,0.097468965,41.816902,254.83452,214.06483,0.0,52.3228,0.120078154,4.9042606,51.874374,8.330017
35540,21572400.0,0.0,23.653473,22.623688,23.892761,25.545776,22.845734,22.065247,11.711792,11.722046,11.739502,12.79953,0.0,0.032106217,0.032106217,0.055846862,250.0,11.700012,0.0,0.0,4.432131,2246.0374,6.989074e-05,0.0,52.312767,249.40872,20.148918,30.000002,0.097413205,41.791515,254.89088,214.21013,0.0,52.312767,0.12005993,4.924703,51.850742,8.330017
35541,21572460.0,0.0,23.645172,22.6091,23.886383,25.535217,22.846924,22.06659,11.706421,12.88324,11.725769,12.799683,0.0,0.032111026,0.032111026,0.055690274,250.0,11.700012,0.0,0.0,4.175192,2244.195,6.993388e-05,0.0,52.300602,249.75119,20.169043,30.000002,0.097260855,41.76334,254.91039,214.3023,0.0,52.300602,0.11991305,4.9361587,51.776268,8.330017
35542,21572520.0,0.0,23.635803,22.594482,23.878632,25.525024,22.849518,22.067902,11.700439,12.346436,11.715698,12.799896,0.0,0.03211553,0.03211553,0.05539302,250.0,11.700012,0.0,0.0,3.8181777,2239.7744,6.9905014e-05,0.0,52.286167,250.13026,20.194065,30.000002,0.09699611,41.72831,254.88803,214.33218,0.0,52.286167,0.11962485,4.9375963,51.646454,8.330017
35543,21572580.0,0.0,23.624878,22.579865,23.868896,25.515411,22.850739,22.069153,11.694092,12.052277,11.707397,12.800079,0.0,0.03211926,0.03211926,0.054961223,250.0,11.700012,0.0,0.0,3.367616,2232.743,6.9800895e-05,0.0,52.269913,250.52899,20.222223,30.000002,0.096627004,41.68889,254.82234,214.2938,0.0,52.269913,0.11920054,4.928478,51.464283,8.330017
35544,21572640.0,0.0,23.612793,22.565338,23.857758,25.506592,22.851196,22.071075,11.687561,11.889618,12.899994,12.800293,0.0,0.032122035,0.032122035,0.05440443,250.0,11.700012,0.0,0.0,2.835722,2223.2517,6.962185e-05,0.0,52.252422,250.93234,20.256155,30.000002,0.096153975,41.641384,254.71394,214.18443,0.23476705,52.252422,0.1186493,4.908322,51.234276,8.330017
35545,21572700.0,0.0,23.600067,22.550598,23.845764,25.498535,22.851257,22.07544,11.681,11.79599,12.411713,12.800537,0.0,0.03212386,0.03212386,0.053717844,250.0,11.700012,0.0,0.0,2.220412,2211.286,6.936483e-05,0.0,52.23381,251.33731,20.292717,30.000002,0.09558117,41.590195,254.56114,213.99962,0.0,52.23381,0.117966354,4.8760915,50.955433,8.330017
35546,21572760.0,0.0,23.585236,22.53598,23.831085,25.489502,22.850891,22.078217,11.67453,11.742249,12.077789,12.800781,0.0,0.03212535,0.03212535,0.052911863,250.0,11.700012,0.0,0.0,1.513271,2196.9473,6.903579e-05,0.0,52.214767,251.7385,20.332764,30.000002,0.094915025,41.53413,254.36768,213.74309,0.0,52.214767,0.11716337,4.831777,50.633217,8.330017
35547,21572820.0,0.0,23.569183,22.521393,23.814789,25.48169,22.850372,22.08023,11.667999,11.710083,11.893372,12.801025,0.0,0.03212636,0.03212636,0.051981516,250.0,11.700012,0.0,0.0,0.7340717,2180.1785,6.86315e-05,0.0,52.195145,252.1369,20.374403,30.000002,0.09415626,41.475834,254.13283,213.41206,0.0,52.195145,0.11623501,4.7753253,50.26741,8.330017
35548,21572880.0,0.0,23.55191,22.506836,23.79721,25.47528,22.849762,22.081757,11.661652,11.689636,11.790192,12.801239,0.0,0.032126535,0.032126535,0.050940704,250.0,11.700012,0.0,0.0,0.0,2161.187,6.815423e-05,0.0,52.175434,252.51733,20.428215,30.000002,0.093289934,41.4005,253.85928,213.00623,0.0,52.175434,0.1151944,4.706975,49.865757,8.330017
35549,21572940.0,0.0,23.539764,22.49228,23.78598,25.470093,22.849121,22.083038,11.658813,11.675842,11.730652,12.801056,0.0,0.032100987,0.032100987,0.050321415,250.0,11.700012,0.0,0.0,0.0,2145.3728,6.765855e-05,0.0,52.163113,252.35893,20.469433,30.000002,0.09271606,41.342796,253.60333,212.53891,0.0,52.163113,0.114522606,4.6583667,49.64547,8.330017
35550,21573000.0,0.0,23.53183,22.477814,23.780151,25.465515,22.84848,22.084229,11.664368,11.669098,11.699127,12.801025,0.0,0.032081228,0.032081228,0.050024197,250.0,11.700012,0.0,0.0,0.0,2135.8533,6.72764e-05,0.0,52.16642,251.9512,20.50114,30.000002,0.09240318,41.298405,253.41043,212.13852,0.0,52.16642,0.11418594,4.609637,49.554535,8.330017
35551,21573060.0,0.0,23.524109,22.463348,23.774628,25.458954,22.847717,22.085266,11.671234,11.668488,11.684845,12.800964,0.0,0.032069348,0.032069348,0.049825273,250.0,11.700012,0.0,0.0,0.0,2129.0713,6.6986315e-05,0.0,52.174736,251.55756,20.529484,30.000002,0.09217938,41.258724,253.25876,211.81102,0.0,52.174736,0.113963194,4.561519,49.49911,8.330017
35552,21573120.0,0.0,23.517944,22.448975,23.771057,25.452606,22.84964,22.086273,11.677765,12.686737,11.680206,12.800842,0.0,0.032063354,0.032063354,0.049711473,250.0,11.700012,0.0,0.0,0.0,2124.482,6.6770925e-05,0.0,52.185894,251.19637,20.55429,30.000002,0.09203288,41.223995,253.14592,211.5559,0.0,52.185894,0.11383752,4.5239863,49.473347,8.330017
35553,21573180.0,0.0,23.51233,22.434662,23.768188,25.446442,22.85144,22.08731,11.683533,12.230499,11.68042,12.80069,0.0,0.032061566,0.032061566,0.049644407,250.0,11.700012,0.0,0.0,0.0,2121.3704,6.6615765e-05,0.0,52.197586,250.89215,20.577755,30.000002,0.091928765,41.191147,253.06273,211.36134,0.0,52.197586,0.113767,4.4941144,49.462162,8.330017
35554,21573240.0,0.0,23.506805,22.42041,23.765442,25.440338,22.852112,22.088318,11.688171,11.982269,11.682892,12.800537,0.0,0.032062456,0.032062456,0.049606938,250.0,11.700012,0.0,0.0,0.0,2119.2468,6.650762e-05,0.0,52.208584,250.6484,20.599943,30.000002,0.091852434,41.16008,253.0031,211.21751,0.0,52.208584,0.11373143,4.471503,49.459133,8.330017
35555,21573300.0,0.0,23.5018,22.40625,23.763275,25.434326,22.852142,22.091278,11.691803,11.84848,12.80307,12.800415,0.0,0.032064844,0.032064844,0.04958735,250.0,11.700012,0.0,0.0,0.0,2117.8264,6.6434666e-05,0.0,52.218258,250.46014,20.62021,30.000002,0.091795325,41.131706,252.96132,211.11372,0.0,52.218258,0.113716714,4.4548845,49.46021,8.330017
35556,21573360.0,0.0,23.496185,22.39215,23.760406,25.425964,22.851654,22.09488,11.694489,11.778015,12.297058,12.800293,0.0,0.032067887,0.032067887,0.04957836,250.0,11.700012,0.0,0.0,0.0,2116.815,6.638772e-05,0.0,52.226364,250.31924,20.640816,30.000002,0.09174586,41.102856,252.93285,211.04074,0.0,52.226364,0.1137139,4.4429636,49.46309,8.330017
35557,21573420.0,0.0,23.490295,22.378174,23.757172,25.417664,22.851013,22.09726,11.696411,11.740387,12.022827,12.800201,0.0,0.032071006,0.032071006,0.04957509,250.0,11.700012,0.0,0.0,0.0,2116.0215,6.635797e-05,0.0,52.232914,250.21623,20.660963,30.000002,0.09170156,41.07465,252.91377,210.99031,0.0,52.232914,0.11371693,4.434795,49.466404,8.330017
35558,21573480.0,0.0,23.484314,22.364288,23.753784,25.409393,22.85025,22.09903,11.697754,11.720215,11.871429,12.80014,0.0,0.032073893,0.032073893,0.049574766,250.0,11.700012,0.0,0.0,0.0,2115.367,6.63397e-05,0.0,52.238064,250.14235,20.680918,30.000002,0.09165941,41.046715,252.90129,210.95604,0.0,52.238064,0.11372243,4.429299,49.469532,8.330017
35559,21573540.0,0.0,23.478302,22.350494,23.750305,25.401184,22.849457,22.100403,11.698639,11.709961,11.790863,12.80011,0.0,0.032076407,0.032076407,0.04957593,250.0,11.700012,0.0,0.0,0.0,2114.796,6.632915e-05,0.0,52.242,250.09088,20.700035,30.000002,0.091619655,41.01995,252.89346,210.93355,0.0,52.242,0.113728665,4.425745,49.47223,8.330017
35560,21573600.0,0.0,23.47229,22.336853,23.746826,25.393005,22.848602,22.101562,11.699219,11.704895,11.74884,12.800079,0.0,0.03207849,0.03207849,0.049577642,250.0,11.700012,0.0,0.0,0.0,2114.2651,6.63234e-05,0.0,52.244938,250.05602,20.718866,30.000002,0.09158029,40.993587,252.88881,210.91927,0.0,52.244938,0.11373456,4.423571,49.474403,8.330017
35561,21573660.0,0.0,23.465393,22.323303,23.742188,25.382324,22.847626,22.102417,11.699524,11.702362,11.726227,12.800049,0.0,0.03208016,0.03208016,0.049579374,250.0,11.700012,0.0,0.0,0.0,2113.6567,6.631995e-05,0.0,52.24709,250.03279,20.737442,30.000002,0.09154087,40.96758,252.8862,210.91042,0.0,52.24709,0.113739654,4.422383,49.47608,8.330017
35562,21573720.0,0.0,23.458435,22.309906,23.737518,25.371735,22.846619,22.10321,11.6996765,11.747681,11.713562,12.800018,0.0,0.032081455,0.032081455,0.049580906,250.0,11.700012,0.0,0.0,0.0,2113.0056,6.63169e-05,53.808002,52.24866,250.01741,20.756323,30.000002,0.09150005,40.94115,252.88483,210.905,0.0,52.24866,0.1137438,4.4219112,49.477345,8.330017
35563,21573780.0,0.0,23.452362,22.296661,23.733795,25.361176,22.849152,22.103973,11.699738,12.538788,11.707336,12.800018,0.0,0.03208243,0.03208243,0.049582176,250.0,11.700012,0.0,0.0,0.0,2112.4155,6.631414e-05,0.0,52.24975,250.00815,20.773237,30.000002,0.091463074,40.917465,252.88434,210.90215,0.0,52.24975,0.113747016,4.4218116,49.47824,8.330017
35564,21573840.0,0.0,23.445984,22.283539,23.729767,25.350677,22.85025,22.104706,11.699768,12.156952,11.703888,12.800018,0.0,0.03208315,0.03208315,0.049583167,250.0,11.700012,0.0,0.0,0.0,2111.7979,6.631149e-05,0.0,52.250515,250.0024,20.791517,30.000002,0.09142234,40.891876,252.88431,210.90063,0.0,52.250515,0.11374946,4.421791,49.47889,8.330017
35565,21573900.0,0.0,23.439453,22.2706,23.725433,25.34024,22.850311,22.105438,11.699707,11.959564,11.702087,12.800018,0.0,0.032083657,0.032083657,0.04958389,250.0,11.700012,0.0,0.0,0.0,2111.129,6.630799e-05,0.0,52.251022,249.99927,20.8088,30.000002,0.09138339,40.86768,252.88454,210.90004,0.0,52.251022,0.1137512,4.4220004,49.47932,8.330017
35566,21573960.0,0.0,23.43274,22.257782,23.720856,25.32782,22.849731,22.108917,11.699646,11.841827,12.609894,12.799988,0.0,0.032084033,0.032084033,0.04958444,250.0,11.700012,0.0,0.0,0.0,2110.4106,6.630348e-05,0.0,52.25139,249.9974,20.826271,30.000002,0.09134364,40.84322,252.8849,210.89986,0.0,52.25139,0.11375251,4.4223466,49.479637,8.330017
35567,21574020.0,0.0,23.425842,22.245178,23.716064,25.31549,22.848877,22.111664,11.699554,11.777344,12.197205,12.799988,0.0,0.032084294,0.032084294,0.04958483,250.0,11.700012,0.0,0.0,0.0,2109.65,6.629787e-05,0.0,52.251637,249.99648,20.844099,30.000002,0.091302745,40.81826,252.88531,210.8999,0.0,52.251637,0.11375341,4.4227343,49.47985,8.330017
35568,21574080.0,0.0,23.418762,22.232727,23.710938,25.303223,22.84784,22.113464,11.699463,11.74176,11.969635,12.799988,0.0,0.032084476,0.032084476,0.0495851,250.0,11.700012,0.0,0.0,0.0,2108.835,6.629093e-05,0.0,52.25181,249.99612,20.8614,30.000002,0.09126284,40.794037,252.88574,210.90009,0.0,52.25181,0.11375406,4.4231834,49.48,8.330017
35569,21574140.0,0.0,23.41159,22.220459,23.705658,25.291016,22.84674,22.114685,11.699341,11.722382,11.8461,12.799988,0.0,0.032084595,0.032084595,0.049585283,250.0,11.700012,0.0,0.0,0.0,2107.9817,6.6282686e-05,0.0,52.251923,249.9961,20.8784,30.000002,0.09122345,40.770237,252.88617,210.90031,0.0,52.251923,0.11375448,4.42365,49.480103,8.330017
35570,21574200.0,0.0,23.404388,22.208405,23.700317,25.27887,22.845581,22.115631,11.699249,11.711639,11.7778015,12.799988,0.0,0.03208468,0.03208468,0.04958541,250.0,11.700012,0.0,0.0,0.0,2107.1006,6.6273264e-05,0.0,52.252007,249.99622,20.895113,30.000002,0.091184594,40.746845,252.88658,210.90054,0.0,52.252007,0.11375478,4.4240875,49.48017,8.330017
35571,21574260.0,0.0,23.396606,22.196533,23.694153,25.265045,22.844238,22.116302,11.699127,11.705933,11.741852,12.799988,0.0,0.03208473,0.03208473,0.049585488,250.0,11.700012,0.0,0.0,0.0,2106.1404,6.626257e-05,0.0,52.25206,249.99643,20.91137,30.000002,0.09114669,40.72408,252.88696,210.90076,0.0,52.25206,0.11375495,4.424529,49.480225,8.330017
35572,21574320.0,0.0,23.388824,22.184875,23.687927,25.251343,22.842896,22.116821,11.699005,11.703033,11.723755,12.799988,0.0,0.032084763,0.032084763,0.04958554,250.0,11.700012,0.0,0.0,0.0,2105.138,6.625019e-05,0.0,52.2521,249.99667,20.926426,30.000002,0.091111526,40.703003,252.8873,210.90096,0.0,52.2521,0.11375508,4.4250183,49.48026,8.330017
35573,21574380.0,0.0,23.381256,22.173431,23.681976,25.237701,22.84253,22.11734,11.698914,12.957153,11.713379,12.799988,0.0,0.03208478,0.03208478,0.049585566,250.0,11.700012,0.0,0.0,0.0,2104.1323,6.6236775e-05,0.0,52.252136,249.99686,20.94252,30.000002,0.09107385,40.68047,252.88763,210.90108,0.0,52.252136,0.11375514,4.4254303,49.480293,8.330017
35574,21574440.0,0.0,23.37436,22.1622,23.676758,25.224121,22.844421,22.117828,11.698853,12.411346,11.706818,12.799988,0.0,0.032084797,0.032084797,0.04958558,250.0,11.700012,0.0,0.0,0.0,2103.1948,6.622318e-05,0.0,52.252167,249.99702,20.958408,30.000002,0.09103661,40.658226,252.88795,210.90118,0.0,52.252167,0.113755174,4.425666,49.480324,8.330017
35575,21574500.0,0.0,23.367157,22.151215,23.671112,25.210602,22.844818,22.118286,11.698822,12.087372,11.703186,12.799988,0.0,0.0320848,0.0320848,0.049585596,250.0,11.700012,0.0,0.0,0.0,2102.227,6.620922e-05,0.0,52.252197,249.99716,20.974072,30.000002,0.09099986,40.6363,252.88826,210.90128,0.0,52.252197,0.1137552,4.425828,49.48035,8.330017
35576,21574560.0,0.0,23.359375,22.140472,23.664673,25.195648,22.844238,22.11905,11.69873,11.9104,12.615692,12.799988,0.0,0.032084808,0.032084808,0.049585603,250.0,11.700012,0.0,0.0,0.0,2101.1777,6.619431e-05,0.0,52.25222,249.9973,20.98899,30.000002,0.09096481,40.615414,252.88855,210.90135,14.409728,52.25222,0.113755226,4.426101,49.480377,8.330017
35577,21574620.0,0.0,23.352203,22.129974,23.658936,25.180817,22.84317,22.122711,11.698669,11.815308,12.479309,12.799988,0.0,0.032084808,0.032084808,0.049585603,250.0,11.700012,0.0,0.0,0.0,2100.165,6.617852e-05,0.0,52.252243,249.99739,21.004278,30.000002,0.09092885,40.59401,252.88884,210.9014,0.0,52.252243,0.113755226,4.4264,49.4804,8.330017
35578,21574680.0,0.0,23.344757,22.11972,23.652771,25.166016,22.841919,22.124939,11.698608,11.762268,12.124329,12.799988,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2099.1223,6.616232e-05,0.0,52.25227,249.99747,21.019272,30.000002,0.09089356,40.573017,252.88911,210.90144,0.0,52.25227,0.113755226,4.4265995,49.480423,8.330017
35579,21574740.0,0.0,23.337128,22.109741,23.646362,25.151337,22.840485,22.126282,11.698547,11.733398,11.931366,12.799988,0.0,0.032084808,0.032084808,0.0495856,250.0,11.700012,0.0,0.0,0.0,2098.046,6.614537e-05,0.0,52.2523,249.99751,21.034557,30.000002,0.09085755,40.55162,252.88937,210.90146,0.0,52.2523,0.113755226,4.4268427,49.48045,8.330017
35580,21574800.0,0.0,23.329498,22.100006,23.639832,25.136719,22.83902,22.127197,11.698486,11.717712,11.82666,12.799988,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2096.9502,6.612767e-05,0.0,52.252323,249.99757,21.048862,30.000002,0.090823814,40.53159,252.88965,210.9015,0.0,52.252323,0.11375523,4.427097,49.480473,8.330017
35581,21574860.0,0.0,23.320923,22.090668,23.63205,25.120209,22.8367,22.127045,11.698425,11.708923,11.768066,12.799988,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,2095.754,6.6109045e-05,0.0,52.252346,249.99762,21.063131,30.000002,0.09079014,40.511616,252.88991,210.90152,0.0,52.252346,0.113755226,4.4273944,49.4805,8.330017
35582,21574920.0,0.0,23.312378,22.081757,23.624146,25.10382,22.83435,22.1268,11.698334,11.70401,11.735626,12.799988,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,2094.524,6.6089255e-05,0.0,52.25237,249.99767,21.077255,30.000002,0.09075679,40.491844,252.89015,210.90155,0.0,52.25237,0.11375523,4.427766,49.480526,8.330017
35583,21574980.0,0.0,23.303925,22.073303,23.616272,25.087494,22.832,22.126465,11.698273,11.701355,11.718384,12.799988,0.0,0.032084815,0.032084815,0.049585607,250.0,11.700012,0.0,0.0,0.0,2093.3013,6.6068984e-05,0.0,52.2524,249.9977,21.091305,30.000002,0.09072358,40.472176,252.89041,210.90157,0.0,52.2524,0.11375523,4.428019,49.48055,8.330017
35584,21575040.0,0.0,23.296051,22.065247,23.608948,25.071259,22.831726,22.126068,11.698242,12.783691,11.709259,12.799988,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2092.1313,6.604865e-05,0.0,52.25242,249.99777,21.103971,30.000002,0.09069363,40.454437,252.89066,210.90161,0.0,52.25242,0.11375525,4.4281106,49.48057,8.330017
35585,21575100.0,0.0,23.288483,22.057648,23.601929,25.055115,22.832062,22.125671,11.698273,12.288513,11.704254,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2091.0222,6.6029024e-05,0.0,52.25244,249.9978,21.117723,30.000002,0.09066107,40.435184,252.89088,210.90161,0.0,52.25244,0.11375523,4.4279785,49.480595,8.330017
35586,21575160.0,0.0,23.280426,22.050415,23.594238,25.03833,22.831055,22.125214,11.698303,12.019379,11.701538,12.800018,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,2089.8762,6.600969e-05,0.0,52.252464,249.99782,21.131245,30.000002,0.09062904,40.41626,252.89113,210.90163,0.0,52.252464,0.11375523,4.4278617,49.48062,8.330017
35587,21575220.0,0.0,23.272644,22.04361,23.5867,25.021637,22.829346,22.12619,11.698303,11.873718,12.884918,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2088.7375,6.5990236e-05,0.0,52.25249,249.99786,21.143871,30.000002,0.090599105,40.39858,252.89136,210.90166,0.0,52.25249,0.11375525,4.4278526,49.480644,8.330017
