,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35588,21575280.0,0.0,23.265228,22.03714,23.57959,25.005035,22.827301,22.12854,11.698334,11.794159,12.345001,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2087.6619,6.597138e-05,0.0,52.252514,249.99788,21.15698,30.000002,0.090568006,40.380226,252.8916,210.90166,0.0,52.252514,0.11375525,4.427714,49.480663,8.330017
35589,21575340.0,0.0,23.257568,22.031067,23.572083,24.988525,22.825043,22.129608,11.698364,11.750763,12.052155,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2086.5718,6.5952954e-05,0.0,52.252537,249.9979,21.170103,30.000002,0.09053685,40.36186,252.89183,210.90167,0.0,52.252537,0.11375525,4.4275627,49.48069,8.330017
35590,21575400.0,0.0,23.249847,22.0253,23.564362,24.972107,22.822693,22.129974,11.698395,11.726837,11.890442,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2085.4744,6.593463e-05,0.0,52.25256,249.99791,21.182852,30.000002,0.09050656,40.34401,252.89206,210.90167,0.0,52.25256,0.11375525,4.427488,49.480713,8.330017
35591,21575460.0,0.0,23.241089,22.019897,23.555237,24.95401,22.819122,22.128815,11.698395,11.713837,11.802673,12.800018,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,2084.278,6.591608e-05,0.0,52.252586,249.99794,21.19519,30.000002,0.09047722,40.326733,252.89227,210.90169,0.0,52.252586,0.11375525,4.4275107,49.480736,8.330017
35592,21575520.0,0.0,23.2323,22.014832,23.54599,24.936035,22.815521,22.127472,11.698334,11.7066345,11.75415,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2083.048,6.589679e-05,0.0,52.25261,249.99797,21.207527,30.000002,0.09044788,40.309464,252.8925,210.90172,0.0,52.25261,0.11375526,4.4276886,49.48076,8.330017
35593,21575580.0,0.0,23.223602,22.01007,23.536774,24.918121,22.81192,22.126007,11.698303,11.70285,11.728638,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2081.8257,6.5877226e-05,0.0,52.252625,249.998,21.219496,30.000002,0.09041939,40.292706,252.89272,210.90173,0.0,52.252625,0.11375526,4.427824,49.480778,8.330017
35594,21575640.0,0.0,23.214966,22.005585,23.527557,24.90033,22.80832,22.124481,11.698303,11.700684,11.714203,12.800018,0.0,0.03208482,0.03208482,0.049585618,250.0,11.700012,0.0,0.0,0.0,2080.6145,6.585773e-05,0.0,52.25265,249.998,21.231781,30.000002,0.090390116,40.275505,252.89294,210.90173,0.0,52.25265,0.11375526,4.427861,49.4808,8.330017
35595,21575700.0,0.0,23.207123,22.001404,23.519226,24.88263,22.8078,22.122955,11.698334,12.595245,11.706909,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,2079.4841,6.5838554e-05,0.0,52.252666,249.99808,21.242477,30.000002,0.09036463,40.260532,252.89314,210.90178,0.0,52.252666,0.11375527,4.427793,49.48082,8.330017
35596,21575760.0,0.0,23.198975,21.997498,23.510437,24.86444,22.806213,22.121277,11.698364,12.187561,11.703003,12.800018,0.0,0.032084823,0.032084823,0.049585626,250.0,11.700012,0.0,0.0,0.0,2078.3523,6.582012e-05,0.0,52.252693,249.9981,21.254341,30.000002,0.09033632,40.243923,252.89336,210.90178,0.0,52.252693,0.11375527,4.4275956,49.48084,8.330017
35597,21575820.0,0.0,23.190643,21.993835,23.501343,24.846344,22.80362,22.119598,11.698395,11.965698,11.700928,12.800018,0.0,0.032084823,0.032084823,0.04958563,250.0,11.700012,0.0,0.0,0.0,2077.1982,6.580172e-05,0.0,52.25271,249.99811,21.265797,30.000002,0.09030899,40.227886,252.89357,210.9018,0.0,52.25271,0.11375527,4.427519,49.48086,8.330017
35598,21575880.0,0.0,23.1828,21.990448,23.492798,24.828339,22.800476,22.120422,11.698395,11.844788,12.683136,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2076.0867,6.5783446e-05,0.0,52.252728,249.99814,21.276777,30.000002,0.09028276,40.212513,252.89377,210.90181,0.0,52.252728,0.113755286,4.427469,49.48088,8.330017
35599,21575940.0,0.0,23.174988,21.987274,23.484222,24.810455,22.797028,22.121063,11.698456,11.778259,12.234711,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,2075.006,6.5765875e-05,0.0,52.25275,249.99815,21.288076,30.000002,0.09025576,40.196693,252.89397,210.90182,0.0,52.25275,0.113755286,4.4272876,49.480904,8.330017
35600,21576000.0,0.0,23.166992,21.984314,23.475342,24.792633,22.793427,22.120667,11.698486,11.742035,11.991211,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2073.9075,6.574852e-05,0.0,52.25277,249.99818,21.299002,30.000002,0.09022964,40.181396,252.89417,210.90184,0.0,52.25277,0.113755286,4.4271717,49.480923,8.330017
35601,21576060.0,0.0,23.15866,21.981567,23.466003,24.774323,22.78955,22.119568,11.698486,11.722107,11.857391,12.800018,0.0,0.032084826,0.032084826,0.04958563,250.0,11.700012,0.0,0.0,0.0,2072.7737,6.573111e-05,0.0,52.25279,249.99818,21.310137,30.000002,0.09020299,40.165806,252.89436,210.90184,0.0,52.25279,0.113755286,4.427146,49.48094,8.330017
35602,21576120.0,0.0,23.1503,21.979034,23.456543,24.756073,22.785614,22.118134,11.698486,11.711304,11.7847595,12.800018,0.0,0.032084826,0.032084826,0.049585633,250.0,11.700012,0.0,0.0,0.0,2071.63,6.571351e-05,0.0,52.25281,249.99821,21.320715,30.000002,0.09017766,40.151,252.89456,210.90186,0.0,52.25281,0.113755286,4.427183,49.48096,8.330017
35603,21576180.0,0.0,23.141968,21.976685,23.447083,24.737946,22.781677,22.116547,11.698486,11.705353,11.744629,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,2070.4897,6.569591e-05,0.0,52.25283,249.99823,21.331287,30.000002,0.090152346,40.136196,252.89476,210.90187,0.0,52.25283,0.1137553,4.427201,49.48098,8.330017
35604,21576240.0,0.0,23.133698,21.974487,23.437622,24.71991,22.77774,22.114868,11.698486,11.702179,11.723267,12.800018,0.0,0.03208483,0.03208483,0.049585633,250.0,11.700012,0.0,0.0,0.0,2069.358,6.567837e-05,0.0,52.252846,249.99826,21.34176,30.000002,0.090127245,40.121536,252.89494,210.90189,0.0,52.252846,0.1137553,4.4271903,49.481,8.330017
35605,21576300.0,0.0,23.12558,21.972443,23.428284,24.701965,22.774292,22.11316,11.698486,12.74646,11.712006,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,2068.2412,6.566095e-05,8.047018,52.252865,249.9983,21.351164,30.000002,0.0901047,40.10837,252.89514,210.90192,0.0,52.252865,0.11375531,4.427158,49.481018,8.330017
35606,21576360.0,0.0,23.118042,21.97055,23.419647,24.683685,22.77362,22.111298,11.698517,12.46109,11.705933,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2067.1924,6.564402e-05,0.0,52.252884,249.99832,21.361431,30.000002,0.09008005,40.093994,252.89531,210.90192,0.0,52.252884,0.1137553,4.4270387,49.48103,8.330017
35607,21576420.0,0.0,23.110199,21.96878,23.410583,24.665466,22.771423,22.109436,11.698547,12.11441,11.702576,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2066.1284,6.56275e-05,0.0,52.2529,249.99834,21.371355,30.000002,0.09005624,40.080105,252.8955,210.90193,0.0,52.2529,0.11375531,4.426894,49.48105,8.330017
35608,21576480.0,0.0,23.102203,21.967133,23.401306,24.64737,22.768372,22.107605,11.698547,11.924469,11.768036,12.800018,0.0,0.03208483,0.03208483,0.049585637,250.0,11.700012,0.0,0.0,0.0,2065.047,6.5611e-05,0.0,52.25292,249.99835,21.381481,30.000002,0.090031914,40.065926,252.89568,210.90193,53.047813,52.25292,0.1137553,4.426844,49.481068,8.330017
35609,21576540.0,0.0,23.09491,21.965607,23.392853,24.629364,22.764862,22.10907,11.698578,11.8220825,12.514984,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,2064.031,6.559472e-05,0.0,52.252937,249.99838,21.390625,30.000002,0.09000994,40.053123,252.89586,210.90196,0.0,52.252937,0.11375531,4.4267783,49.481087,8.330017
35610,21576600.0,0.0,23.08731,21.964172,23.384003,24.61145,22.761078,22.10913,11.698608,11.766083,12.144928,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,2063.0073,6.557895e-05,0.0,52.25295,249.9984,21.400434,30.000002,0.089986354,40.039394,252.89603,210.90196,0.0,52.25295,0.11375531,4.426637,49.481102,8.330017
35611,21576660.0,0.0,23.079376,21.9628,23.374725,24.593323,22.756958,22.108154,11.698608,11.73526,11.940918,12.800018,0.0,0.032084834,0.032084834,0.04958564,250.0,11.700012,0.0,0.0,0.0,2061.9446,6.5563065e-05,0.0,52.252968,249.99841,21.409977,30.000002,0.0899634,40.02603,252.89621,210.90196,0.0,52.252968,0.11375531,4.426613,49.481117,8.330017
35612,21576720.0,0.0,23.07138,21.961487,23.365295,24.575317,22.752777,22.10672,11.698608,11.718201,11.828186,12.800018,0.0,0.032084838,0.032084838,0.049585644,250.0,11.700012,0.0,0.0,0.0,2060.8633,6.55469e-05,0.0,52.252983,249.99843,21.419256,30.000002,0.08994106,40.013042,252.89638,210.90198,0.0,52.252983,0.11375531,4.426669,49.481136,8.330017
35613,21576780.0,0.0,23.063354,21.960266,23.355804,24.557404,22.748566,22.105011,11.698578,11.709106,11.768158,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2059.7764,6.553054e-05,0.0,52.253002,249.99846,21.42836,30.000002,0.08991915,40.000298,252.89655,210.902,0.0,52.253002,0.11375532,4.4267364,49.48115,8.330017
35614,21576840.0,0.0,23.055359,21.959045,23.346344,24.539581,22.744354,22.10318,11.698578,11.704315,11.736359,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,2058.6895,6.551407e-05,0.0,52.253014,249.99847,21.437294,30.000002,0.089897625,39.98779,252.89671,210.90201,0.0,52.253014,0.11375532,4.4267883,49.481167,8.330017
35615,21576900.0,0.0,23.047363,21.957886,23.336884,24.521881,22.740143,22.101257,11.698578,11.70163,11.7187805,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2057.6028,6.549751e-05,0.0,52.253033,249.99849,21.446218,30.000002,0.089876115,39.975296,252.89688,210.90202,0.0,52.253033,0.11375532,4.426824,49.481182,8.330017
35616,21576960.0,0.0,23.039642,21.956726,23.327728,24.504028,22.737457,22.099243,11.698547,12.860352,11.709595,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2056.5342,6.548088e-05,0.0,52.253048,249.99854,21.45442,30.000002,0.089856334,39.96381,252.89703,210.90204,0.0,52.253048,0.11375534,4.426855,49.481197,8.330017
35617,21577020.0,0.0,23.032288,21.955566,23.31903,24.486298,22.735992,22.097198,11.698578,12.330139,11.70459,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2055.5215,6.5464694e-05,0.0,52.253063,249.99855,21.46316,30.000002,0.08983526,39.951576,252.8972,210.90205,0.0,52.253063,0.11375534,4.426764,49.481213,8.330017
35618,21577080.0,0.0,23.024658,21.954376,23.309998,24.468628,22.733246,22.095154,11.698608,12.042908,11.701874,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2054.4844,6.544867e-05,0.0,52.25308,249.99857,21.471851,30.000002,0.08981427,39.939407,252.89735,210.90205,0.0,52.25308,0.11375534,4.4266896,49.481228,8.330017
35619,21577140.0,0.0,23.01712,21.953186,23.301056,24.45108,22.729767,22.094208,11.698578,11.885803,12.9470215,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2053.4417,6.543245e-05,0.0,52.25309,249.9986,21.479895,30.000002,0.08979485,39.928146,252.8975,210.90207,0.0,52.25309,0.11375534,4.4267135,49.481243,8.330017
35620,21577200.0,0.0,23.00998,21.951965,23.292633,24.433624,22.725922,22.095154,11.698608,11.800934,12.388123,12.800018,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,2052.4521,6.541648e-05,0.0,52.253105,249.99861,21.488232,30.000002,0.089774705,39.916477,252.89766,210.90208,0.0,52.253105,0.11375534,4.4266644,49.48126,8.330017
35621,21577260.0,0.0,23.00241,21.950684,23.283691,24.416077,22.72168,22.094696,11.698608,11.754395,12.0746155,12.800018,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,2051.422,6.540057e-05,0.0,52.25312,249.99861,21.496489,30.000002,0.08975476,39.904915,252.89781,210.90208,0.0,52.25312,0.11375534,4.4266295,49.48127,8.330017
35622,21577320.0,0.0,22.99469,21.94934,23.274536,24.39859,22.717346,22.093506,11.698578,11.729126,11.904175,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,2050.3596,6.538425e-05,0.0,52.25313,249.99863,21.504864,30.000002,0.089734495,39.89319,252.89796,210.90208,0.0,52.25313,0.11375534,4.4267178,49.481285,8.330017
35623,21577380.0,0.0,22.986847,21.947937,23.265259,24.381226,22.712952,22.091888,11.698547,11.715149,11.810211,12.800018,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,2049.2805,6.536752e-05,0.0,52.25315,249.99864,21.512684,30.000002,0.08971558,39.88224,252.89812,210.9021,0.0,52.25315,0.11375534,4.4268413,49.4813,8.330017
35624,21577440.0,0.0,22.979004,21.946442,23.255981,24.363922,22.708527,22.090088,11.698517,11.707428,11.75824,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,2048.1895,6.535043e-05,0.0,52.253162,249.99866,21.520529,30.000002,0.0896966,39.871258,252.89825,210.90211,0.0,52.253162,0.113755345,4.426967,49.481316,8.330017
35625,21577500.0,0.0,22.97113,21.944824,23.246704,24.34674,22.704132,22.088165,11.698486,11.703308,11.730621,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,2047.0903,6.533302e-05,0.0,52.253174,249.99867,21.52833,30.000002,0.08967772,39.86034,252.8984,210.90211,0.0,52.253174,0.113755345,4.427086,49.481327,8.330017
35626,21577560.0,0.0,22.963196,21.943115,23.237335,24.329468,22.699615,22.086151,11.698486,11.701111,11.715942,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,2045.9784,6.5315275e-05,0.0,52.253185,249.9987,21.535767,30.000002,0.089659706,39.84993,252.89854,210.90213,0.0,52.253185,0.113755345,4.4272027,49.48134,8.330017
35627,21577620.0,0.0,22.95581,21.941284,23.22873,24.312286,22.697876,22.084137,11.698456,12.656982,11.707916,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,2044.9097,6.5297296e-05,0.0,52.253204,249.99873,21.542877,30.000002,0.08964248,39.839973,252.89868,210.90216,0.0,52.253204,0.113755345,4.4272995,49.481354,8.330017
35628,21577680.0,0.0,22.948425,21.9393,23.220154,24.295197,22.69577,22.082092,11.698456,12.220581,11.703613,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,2043.859,6.5279644e-05,0.0,52.253216,249.99875,21.5504,30.000002,0.08962425,39.829437,252.89882,210.90216,0.0,52.253216,0.113755345,4.4272547,49.481365,8.330017
35629,21577740.0,0.0,22.940796,21.937164,23.211273,24.278229,22.692596,22.080048,11.698456,11.982483,11.701263,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,2042.7747,6.5261745e-05,0.0,52.253227,249.99875,21.557762,30.000002,0.0896064,39.819134,252.89896,210.90216,0.0,52.253227,0.113755345,4.4272923,49.481377,8.330017
35630,21577800.0,0.0,22.933472,21.934875,23.20282,24.261322,22.688843,22.08014,11.698425,11.852722,12.748108,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2041.7014,6.524343e-05,0.0,52.25324,249.99878,21.56468,30.000002,0.08958962,39.80945,252.8991,210.90218,0.0,52.25324,0.11375536,4.427405,49.48139,8.330017
35631,21577860.0,0.0,22.926117,21.932404,23.194397,24.244354,22.6846,22.080627,11.698425,11.782623,12.26947,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2040.6401,6.522523e-05,0.0,52.253254,249.9988,21.571886,30.000002,0.08957213,39.79936,252.89922,210.90219,0.0,52.253254,0.11375536,4.427421,49.481403,8.330017
35632,21577920.0,0.0,22.918457,21.929718,23.185638,24.227448,22.680237,22.079956,11.698395,11.744232,12.009064,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2039.5355,6.520661e-05,0.0,52.253265,249.99881,21.578964,30.000002,0.08955495,39.78945,252.89935,210.90219,0.0,52.253265,0.11375536,4.4275165,49.481415,8.330017
35633,21577980.0,0.0,22.910645,21.92685,23.176727,24.210663,22.67575,22.078705,11.698334,11.7229,11.864655,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,2038.398,6.518735e-05,0.0,52.253277,249.99881,21.586018,30.000002,0.08953783,39.779575,252.89949,210.90219,0.0,52.253277,0.11375536,4.4276958,49.481426,8.330017
35634,21578040.0,0.0,22.90271,21.923767,23.167725,24.19397,22.671265,22.077087,11.698303,11.711487,11.787323,12.799988,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,2037.2366,6.5167456e-05,0.0,52.25329,249.99883,21.592781,30.000002,0.08952139,39.770107,252.89961,210.9022,0.0,52.25329,0.11375536,4.427904,49.481438,8.330017
35635,21578100.0,0.0,22.894745,21.920471,23.158691,24.177338,22.666748,22.075317,11.698242,11.705444,11.746613,12.799988,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,2036.0565,6.514698e-05,0.0,52.2533,249.99884,21.599445,30.000002,0.0895052,39.760773,252.89973,210.90222,0.0,52.2533,0.11375536,4.428117,49.481453,8.330017
35636,21578160.0,0.0,22.886658,21.9169,23.149597,24.160645,22.66217,22.073425,11.698181,11.702148,11.724487,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2034.854,6.512589e-05,0.0,52.25331,249.99887,21.606009,30.000002,0.08948925,39.75159,252.89986,210.90222,0.0,52.25331,0.11375536,4.428328,49.481464,8.330017
35637,21578220.0,0.0,22.87854,21.913086,23.140533,24.144073,22.657684,22.071503,11.698151,12.043213,11.712036,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2033.6342,6.5104185e-05,41.189594,52.253323,249.99889,21.612402,30.000002,0.08947371,39.74264,252.89998,210.90224,0.0,52.253323,0.113755375,4.428542,49.481476,8.330017
35638,21578280.0,0.0,22.871185,21.909027,23.132477,24.127563,22.656647,22.06955,11.69812,12.505341,11.70578,12.799988,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2032.478,6.508222e-05,0.0,52.253334,249.9989,21.618645,30.000002,0.089458525,39.7339,252.9001,210.90225,0.0,52.253334,0.113755375,4.428676,49.481483,8.330017
35639,21578340.0,0.0,22.863464,21.904663,23.124054,24.111145,22.654083,22.067596,11.69809,12.13913,11.702301,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,2031.297,6.50602e-05,0.0,52.25335,249.99892,21.625135,30.000002,0.08944272,39.724808,252.90022,210.90225,0.0,52.25335,0.113755375,4.4287305,49.481495,8.330017
35640,21578400.0,0.0,22.85553,21.899994,23.115417,24.094788,22.650604,22.065643,11.698059,11.939819,11.700378,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,2030.0746,6.5037566e-05,0.0,52.253353,249.99893,21.631348,30.000002,0.089427605,39.716114,252.90034,210.90227,0.0,52.253353,0.113755375,4.4288955,49.481506,8.330017
35641,21578460.0,0.0,22.907654,21.894897,23.187286,24.06543,22.640656,22.06076,11.785004,11.840485,12.599823,12.7933655,0.0,0.03162345,0.03162345,0.060633995,250.0,11.700012,0.0,0.0,16.247303,2134.7905,6.6322216e-05,0.0,52.454376,239.36508,21.364466,30.000002,0.09705419,40.08975,254.18764,211.15324,0.0,52.454376,0.12386685,4.996792,54.053123,8.330017
35642,21578520.0,0.0,22.933563,21.889221,23.223724,24.024078,22.630829,22.055206,11.888824,11.840515,12.259491,12.795685,0.0,0.03155947,0.03155947,0.069737226,250.0,11.700012,0.0,0.0,22.956627,2261.932,6.914656e-05,0.0,52.73471,233.144,21.09131,30.000002,0.1039483,40.472164,256.11517,212.84244,0.0,52.73471,0.13284467,5.1246166,57.33665,8.330017
35643,21578580.0,0.0,22.948517,21.882935,23.245575,23.971771,22.621155,22.049011,11.950348,11.875641,12.107361,12.794617,0.0,0.031536266,0.031536266,0.079229794,250.0,11.700012,0.0,0.0,29.088932,2393.7646,7.23923e-05,0.0,53.00566,227.99593,20.798267,30.000002,0.11127013,40.882423,258.60895,215.21973,0.0,53.00566,0.14229369,5.4201865,60.324055,8.330017
35644,21578640.0,0.0,22.950165,21.87613,23.24884,23.908386,22.611633,22.042511,11.98587,11.916779,12.046143,12.793488,0.0,0.03158696,0.03158696,0.08827124,250.0,11.700012,0.0,0.0,34.509003,2524.0508,7.59078e-05,0.0,53.25224,224.53741,20.494448,30.000002,0.11848302,41.307774,261.60443,218.2486,0.0,53.25224,0.15143988,5.7742615,62.838577,8.330017
35645,21578700.0,0.0,22.938538,21.868805,23.234955,23.835663,22.602203,22.035858,11.998688,11.950775,12.021973,12.792206,0.0,0.031687625,0.031687625,0.09642644,250.0,11.700012,0.0,0.0,39.17506,2644.4011,7.942105e-05,0.0,53.44976,222.78902,20.222645,30.000002,0.12512912,41.688297,264.93945,221.74986,0.0,53.44976,0.15980002,6.1950865,64.895454,8.330017
35646,21578760.0,0.0,22.916992,21.860931,23.206757,23.756165,22.592957,22.029144,11.992004,11.970886,12.010498,12.790894,0.0,0.031820163,0.031820163,0.10338583,250.0,11.700012,0.0,0.0,42.984993,2749.3071,8.274057e-05,0.0,53.578682,222.77786,19.94478,30.000002,0.1310696,42.077305,268.42853,225.61644,0.0,53.578682,0.16702737,6.6868834,66.48329,8.330017
35647,21578820.0,0.0,22.88556,21.8526,23.166687,23.670319,22.583618,22.022278,11.971863,11.976654,11.998352,12.789795,0.0,0.031964272,0.031964272,0.10909115,250.0,11.700012,0.0,0.0,45.930244,2836.5098,8.575065e-05,0.0,53.639366,224.17543,19.721666,30.000002,0.13602002,42.389668,271.86716,229.6507,0.0,53.639366,0.17302372,7.2252913,67.65468,8.330017
35648,21578880.0,0.0,22.846802,21.84375,23.117157,23.579681,22.575348,22.015259,11.94104,13.089996,11.980469,12.789093,0.0,0.032107655,0.032107655,0.11339863,250.0,11.700012,0.0,0.0,47.942806,2903.4023,8.834145e-05,0.0,53.630264,226.82436,19.526634,30.000002,0.1399225,42.662712,275.03403,233.69266,0.0,53.630264,0.17762028,7.7892036,68.42348,8.330017
35649,21578940.0,0.0,22.802063,21.834473,23.0607,23.485931,22.568481,22.008026,11.902069,12.558624,11.955078,12.788879,0.0,0.03223924,0.03223924,0.11626375,250.0,11.700012,0.0,0.0,49.00199,2948.8264,9.044017e-05,0.0,53.55693,230.48244,19.380465,30.000002,0.14264022,42.86735,277.7426,237.56706,0.0,53.55693,0.18075027,8.353627,68.82143,8.330017
35650,21579000.0,0.0,22.752869,21.824768,22.999054,23.3909,22.56012,22.00058,11.8573,12.249939,11.922333,12.789185,0.0,0.03235127,0.03235127,0.11767983,250.0,11.700012,0.0,0.0,49.10301,2972.2502,9.198989e-05,0.0,53.42965,234.86911,19.27553,30.000002,0.14416717,43.01426,279.84067,241.08324,0.0,53.42965,0.1823916,8.888655,68.88159,8.330017
35651,21579060.0,0.0,22.702423,21.814636,22.93628,23.299438,22.550232,21.992676,11.808533,12.060822,12.803955,12.790039,0.0,0.032437827,0.032437827,0.11769827,250.0,11.700012,0.0,0.0,48.306217,2974.2712,9.2956485e-05,0.0,53.260303,239.69873,19.210165,30.000002,0.14452747,43.105766,281.23816,244.07027,4.5285277,53.260303,0.18258373,9.367286,68.64066,8.330017
35652,21579120.0,0.0,22.651123,21.804108,22.872864,23.209839,22.539734,21.986908,11.757568,11.935425,12.462982,12.791473,0.0,0.03249879,0.03249879,0.116388544,250.0,11.700012,0.0,0.0,46.621723,2955.7542,9.33255e-05,0.0,53.062218,244.72394,19.181465,30.000002,0.1437766,43.14595,281.89984,246.39273,0.0,53.062218,0.18139616,9.761252,68.128944,8.330017
35653,21579180.0,0.0,22.59961,21.793182,22.80954,23.123566,22.52887,21.979706,11.705383,11.843597,12.129303,12.7933655,0.0,0.03253603,0.03253603,0.11381817,250.0,11.700012,0.0,0.0,44.090115,2917.5789,9.308888e-05,0.0,52.846737,249.75087,19.192692,30.000002,0.14195548,43.130234,281.82712,247.94907,0.0,52.846737,0.17890008,10.048338,67.366196,8.330017
35654,21579240.0,0.0,22.549225,21.781921,22.747742,23.04187,22.5177,21.971619,11.653015,11.769806,11.924713,12.795654,0.0,0.032552104,0.032552104,0.11007939,250.0,11.700012,0.0,0.0,40.76332,2861.1072,9.2250346e-05,0.0,52.623928,254.60973,19.22669,30.000002,0.13919532,43.082634,281.05652,248.67131,0.0,52.623928,0.175193,10.209968,66.36888,8.330017
35655,21579300.0,0.0,22.500427,21.770294,22.688568,22.96582,22.506348,21.963043,11.60141,11.705841,11.790192,12.798279,0.0,0.032549873,0.032549873,0.10527697,250.0,11.700012,0.0,0.0,36.703197,2787.849,9.082351e-05,0.0,52.402424,259.1588,19.313215,30.000002,0.13548675,42.9615,279.64978,248.52254,0.0,52.402424,0.17038527,10.23135,65.148285,8.330017
35656,21579360.0,0.0,22.456146,21.758362,22.635498,22.90091,22.494934,21.954132,11.55188,11.647797,11.694031,12.801147,0.0,0.032530654,0.032530654,0.099540554,250.0,11.700012,0.0,0.0,32.02848,2699.7463,8.882196e-05,0.0,52.190334,263.23172,19.444712,30.000002,0.13096131,42.777405,277.67606,247.47353,0.0,52.190334,0.16460943,10.099506,63.71551,8.330017
35657,21579420.0,0.0,22.415497,21.746094,22.586395,22.84314,22.483429,21.945038,11.505127,11.593964,11.618683,12.804077,0.0,0.03249948,0.03249948,0.09307998,250.0,11.700012,0.0,0.0,26.835272,2599.6636,8.631908e-05,0.0,51.993633,266.7678,19.570734,30.000002,0.12594621,42.600975,275.27524,245.61765,0.0,51.993633,0.15808664,9.821824,62.08986,8.330017
35658,21579480.0,0.0,22.377808,21.733582,22.541443,22.793274,22.471802,21.93576,11.461884,11.543945,11.557037,12.807007,0.0,0.032459293,0.032459293,0.086000055,250.0,11.700012,0.0,0.0,21.185297,2488.9875,8.334224e-05,0.0,51.81621,269.71536,19.74652,30.000002,0.120357715,42.354874,272.527,242.99565,0.0,51.81621,0.15092579,9.398656,60.259556,8.330017
35659,21579540.0,0.0,22.343262,21.720764,22.50119,22.752075,22.461517,21.926392,11.423676,12.975037,11.50531,12.809753,0.0,0.032410726,0.032410726,0.07846404,250.0,11.700012,0.0,0.0,15.141253,2369.765,7.9931575e-05,0.0,51.66235,271.97748,19.985346,30.000002,0.11429143,42.020515,269.5179,239.66235,0.0,51.66235,0.14328933,8.836257,58.196484,8.330017
35660,21579600.0,0.0,22.31305,21.707733,22.465454,22.719116,22.453522,21.916962,11.390625,12.268158,11.46048,12.812225,0.0,0.032359153,0.032359153,0.07065708,250.0,11.700012,0.0,0.0,8.825658,2245.1135,7.618952e-05,0.0,51.53277,273.62012,20.19598,30.000002,0.10815109,41.725628,266.37787,235.78952,0.0,51.53277,0.13537808,8.161022,55.882572,8.330017
35661,21579660.0,0.0,22.285858,21.694458,22.433899,22.697266,22.443817,21.907501,11.363892,11.877472,11.422791,12.814331,0.0,0.0323094,0.0323094,0.062642574,250.0,11.700012,0.0,0.0,2.327807,2116.1028,7.214961e-05,0.0,51.429356,274.67398,20.448952,30.000002,0.101794325,41.371468,263.17465,231.4568,0.0,51.429356,0.12726943,7.381308,53.263718,8.330017
35662,21579720.0,0.0,22.263336,21.68097,22.407959,22.682983,22.43332,21.900208,11.34668,11.639282,12.866394,12.814148,0.0,0.03217368,0.03217368,0.05605373,250.0,11.700012,0.0,0.0,0.0,1994.5302,6.797841e-05,0.0,51.359116,273.60184,20.657362,30.000002,0.09643644,41.079693,260.20007,226.76584,0.0,51.359116,0.12039293,6.6478066,50.930683,8.330017
35663,21579780.0,0.0,22.249084,21.667297,22.39325,22.67334,22.422485,21.89441,11.381287,11.511414,12.178925,12.811188,0.0,0.031991437,0.031991437,0.053355742,250.0,11.700012,0.0,0.0,0.0,1917.0366,6.447645e-05,0.0,51.407413,269.1108,20.763239,30.000002,0.09402237,40.931465,258.0735,222.65782,0.0,51.407413,0.11732985,6.179121,50.080402,8.330017
35664,21579840.0,0.0,22.236694,21.653442,22.381134,22.666016,22.41156,21.887207,11.439606,11.465088,11.831451,12.809723,0.0,0.031897232,0.031897232,0.051677957,250.0,11.700012,0.0,0.0,0.0,1864.2092,6.18217e-05,0.0,51.508625,264.90967,20.83671,30.000002,0.09253225,40.828606,256.51022,219.43106,0.0,51.508625,0.115464635,5.7290187,49.620483,8.330017
35665,21579900.0,0.0,22.225647,21.639465,22.37088,22.660126,22.400726,21.879333,11.4973755,11.466278,11.667053,12.808014,0.0,0.031855457,0.031855457,0.050664704,250.0,11.700012,0.0,0.0,0.0,1827.1025,5.98343e-05,0.0,51.625572,261.29266,20.88621,30.000002,0.09164246,40.759308,255.37544,216.96338,0.0,51.625572,0.114369124,5.3701997,49.39483,8.330017
35666,21579960.0,0.0,22.214691,21.625336,22.360931,22.653625,22.390076,21.869904,11.548157,11.491699,11.601685,12.806366,0.0,0.0318496,0.0318496,0.05007662,250.0,11.700012,0.0,0.0,0.0,1801.4412,5.8392394e-05,0.0,51.742382,258.33786,20.921576,30.000002,0.091136836,40.709793,254.56615,215.1245,0.0,51.742382,0.113770634,5.094975,49.30275,8.330017
35667,21580020.0,0.0,22.204285,21.611084,22.351746,22.647614,22.379547,21.860382,11.589569,11.526703,11.587067,12.804871,0.0,0.03186562,0.03186562,0.049752466,250.0,11.700012,0.0,0.0,0.0,1783.9667,5.7371883e-05,0.0,51.84941,256.017,20.946962,30.000002,0.09087168,40.67425,253.99869,213.78522,0.0,51.84941,0.11347969,4.890452,49.28251,8.330017
35668,21580080.0,0.0,22.194244,21.59674,22.343048,22.641907,22.36914,21.85086,11.621429,11.562439,11.5954895,12.803619,0.0,0.03189284,0.03189284,0.04958505,250.0,11.700012,0.0,0.0,0.0,1772.121,5.666122e-05,0.0,51.941826,254.25052,20.966595,30.000002,0.09074629,40.646763,253.60696,212.82909,0.0,51.941826,0.11336773,4.7426877,49.296783,8.330017
35669,21580140.0,0.0,22.184448,21.582306,22.334717,22.636353,22.358887,21.8414,11.644989,11.5946045,11.612732,12.802612,0.0,0.03192417,0.03192417,0.049509358,250.0,11.700012,0.0,0.0,0.0,1764.0685,5.6171913e-05,0.0,52.018314,252.94044,20.983416,30.000002,0.09069784,40.62322,253.34157,212.16049,0.0,52.018314,0.1133555,4.638822,49.325382,8.330017
35670,21580200.0,0.0,22.175446,21.56781,22.327393,22.63086,22.351715,21.832,11.661774,12.872711,11.631287,12.801819,0.0,0.03195508,0.03195508,0.049484115,250.0,11.700012,0.0,0.0,0.0,1758.5271,5.583557e-05,0.0,52.079475,251.99205,20.996538,30.000002,0.09069292,40.604847,253.16534,211.70265,0.0,52.079475,0.11339269,4.567698,49.35702,8.330017
35671,21580260.0,0.0,22.166168,21.553314,22.319733,22.623993,22.344727,21.82257,11.673431,12.327301,11.647797,12.80127,0.0,0.031983007,0.031983007,0.04948449,250.0,11.700012,0.0,0.0,0.0,1754.5144,5.5602002e-05,0.0,52.127045,251.3189,21.010052,30.000002,0.09070084,40.58593,253.05057,211.39488,0.0,52.127045,0.1134494,4.5199413,49.386234,8.330017
35672,21580320.0,0.0,22.156586,21.538757,22.311707,22.617188,22.336395,21.813202,11.681305,12.03363,11.661255,12.800842,0.0,0.032006886,0.032006886,0.04949671,250.0,11.700012,0.0,0.0,0.0,1751.3834,5.5435554e-05,0.0,52.163166,250.85143,21.023647,30.000002,0.090711124,40.566895,252.97792,211.19302,0.0,52.163166,0.11350973,4.488937,49.410934,8.330017
35673,21580380.0,0.0,22.147522,21.524231,22.304321,22.610382,22.327332,21.806885,11.686401,11.877716,12.722504,12.800568,0.0,0.03202635,0.03202635,0.049512878,250.0,11.700012,0.0,0.0,0.0,1748.8201,5.5312452e-05,0.0,52.189793,250.5367,21.035395,30.000002,0.090722255,40.550446,252.93391,211.06549,0.0,52.189793,0.11356507,4.469587,49.430485,8.330017
35674,21580440.0,0.0,22.138336,21.509705,22.296783,22.603607,22.317871,21.80008,11.689728,11.791199,12.25061,12.800354,0.0,0.032041904,0.032041904,0.049528833,250.0,11.700012,0.0,0.0,0.0,1746.5242,5.5214758e-05,0.0,52.209442,250.32352,21.049633,30.000002,0.09072181,40.53051,252.90742,210.98465,0.0,52.209442,0.113612294,4.4573693,49.44558,8.330017
35675,21580500.0,0.0,22.128876,21.495209,22.28891,22.596863,22.308258,21.792206,11.691803,11.744568,11.991089,12.800232,0.0,0.032053947,0.032053947,0.049542937,250.0,11.700012,0.0,0.0,0.0,1744.3246,5.5132605e-05,0.0,52.223557,250.18427,21.062695,30.000002,0.09071786,40.51223,252.89262,210.93611,0.0,52.223557,0.11365062,4.4501576,49.45679,8.330017
35676,21580560.0,0.0,22.118927,21.480774,22.280396,22.58902,22.298431,21.783783,11.692963,11.720795,11.85495,12.80014,0.0,0.032063007,0.032063007,0.049554564,250.0,11.700012,0.0,0.0,0.0,1742.1135,5.5059194e-05,0.0,52.23341,250.09756,21.075443,30.000002,0.090708666,40.49438,252.88544,210.90929,0.0,52.23341,0.113680445,4.446396,49.464825,8.330017
35677,21580620.0,0.0,22.108887,21.4664,22.271759,22.581207,22.288605,21.775055,11.6936035,11.708221,11.781067,12.800079,0.0,0.032069694,0.032069694,0.04956364,250.0,11.700012,0.0,0.0,0.0,1739.8673,5.4989505e-05,0.0,52.240204,250.04475,21.088877,30.000002,0.09069269,40.47557,252.88258,210.89543,0.0,52.240204,0.113702945,4.4446745,49.47046,8.330017
35678,21580680.0,0.0,22.098846,21.452148,22.263092,22.573456,22.278748,21.766205,11.693909,11.701477,11.740448,12.800049,0.0,0.032074552,0.032074552,0.04957049,250.0,11.700012,0.0,0.0,0.0,1737.5852,5.49213e-05,0.0,52.24483,250.01378,21.10211,30.000002,0.09067303,40.457047,252.88211,210.88925,0.0,52.24483,0.113719545,4.444028,49.47433,8.330017
35679,21580740.0,0.0,22.088837,21.437988,22.254425,22.565704,22.26892,21.757263,11.694031,11.697998,11.718964,12.800018,0.0,0.03207799,0.03207799,0.049575478,250.0,11.700012,0.0,0.0,0.0,1735.2654,5.48534e-05,0.0,52.247883,249.99716,21.115414,30.000002,0.09064987,40.438423,252.88295,210.88765,0.0,52.247883,0.113731444,4.4439917,49.476902,8.330017
35680,21580800.0,0.0,22.078888,21.42395,22.245758,22.558014,22.259125,21.748291,11.694031,11.696167,11.70755,12.800018,0.0,0.03208037,0.03208037,0.049579002,250.0,11.700012,0.0,0.0,0.0,1732.9113,5.4785076e-05,0.0,52.249844,249.98935,21.128187,30.000002,0.09062542,40.420536,252.88434,210.88846,0.0,52.249844,0.11373974,4.444253,49.478554,8.330017
35681,21580860.0,0.0,22.069244,21.410065,22.237488,22.549438,22.252045,21.73941,11.694,12.66748,11.701447,12.799988,0.0,0.032081988,0.032081988,0.049581423,250.0,11.700012,0.0,0.0,0.0,1730.5522,5.4716093e-05,0.0,52.251072,249.9866,21.14049,30.000002,0.09060022,40.403313,252.88585,210.8903,0.0,52.251072,0.1137454,4.444606,49.479588,8.330017
35682,21580920.0,0.0,22.059631,21.396362,22.229218,22.540894,22.24472,21.73053,11.69397,12.224701,11.698059,12.799988,0.0,0.03208307,0.03208307,0.04958306,250.0,11.700012,0.0,0.0,0.0,1728.1931,5.4646964e-05,0.0,52.251827,249.98645,21.153486,30.000002,0.09057207,40.385117,252.8873,210.89241,0.0,52.251827,0.1137492,4.44483,49.480213,8.330017
35683,21580980.0,0.0,22.049835,21.382843,22.220673,22.53241,22.236328,21.72168,11.693939,11.982697,11.6961975,12.799988,0.0,0.032083783,0.032083783,0.049584128,250.0,11.700012,0.0,0.0,0.0,1725.7959,5.457731e-05,0.0,52.25228,249.9876,21.16645,30.000002,0.09054303,40.36697,252.88857,210.89442,0.0,52.25228,0.113751695,4.445071,49.480583,8.330017
35684,21581040.0,0.0,22.04065,21.369537,22.21283,22.523956,22.227325,21.716064,11.693909,11.851746,12.545593,12.799988,0.0,0.032084238,0.032084238,0.049584813,250.0,11.700012,0.0,0.0,0.0,1723.4384,5.45073e-05,0.0,52.252537,249.9893,21.178589,30.000002,0.09051532,40.34998,252.88963,210.8962,0.0,52.252537,0.1137533,4.4452677,49.480785,8.330017
35685,21581100.0,0.0,22.03125,21.356445,22.20465,22.515533,22.218048,21.709259,11.693909,11.779907,12.158051,12.800018,0.0,0.03208452,0.03208452,0.049585234,250.0,11.700012,0.0,0.0,0.0,1721.0757,5.443758e-05,0.0,52.252674,249.99104,21.191244,30.000002,0.09048592,40.33226,252.89053,210.89764,0.0,52.252674,0.11375428,4.445286,49.480885,8.330017
35686,21581160.0,0.0,22.021454,21.343597,22.195923,22.5065,22.208588,21.70169,11.693909,11.740601,11.945892,12.800018,0.0,0.03208469,0.03208469,0.049585477,250.0,11.700012,0.0,0.0,0.0,1718.6704,5.4367625e-05,0.0,52.25274,249.99263,21.20393,30.000002,0.09045616,40.3145,252.89125,210.89877,0.0,52.25274,0.11375485,4.44535,49.48093,8.330017
35687,21581220.0,0.0,22.011597,21.331024,22.187042,22.497467,22.199066,21.693604,11.693878,11.718872,11.828644,12.800018,0.0,0.032084785,0.032084785,0.049585618,250.0,11.700012,0.0,0.0,0.0,1716.249,5.4297365e-05,0.0,52.25277,249.994,21.216066,30.000002,0.0904275,40.29751,252.89185,210.89966,0.0,52.25277,0.11375519,4.4454517,49.480946,8.330017
35688,21581280.0,0.0,22.00174,21.318726,22.1781,22.488525,22.189514,21.685303,11.693878,11.707306,11.766235,12.800018,0.0,0.032084838,0.032084838,0.04958569,250.0,11.700012,0.0,0.0,0.0,1713.8296,5.4227065e-05,0.0,52.25278,249.9951,21.227991,30.000002,0.09039921,40.28081,252.89233,210.90033,0.0,52.25278,0.11375536,4.445502,49.48094,8.330017
35689,21581340.0,0.0,21.991943,21.306732,22.169128,22.479614,22.179962,21.67685,11.693878,11.701172,11.733154,12.800018,0.0,0.032084856,0.032084856,0.04958571,250.0,11.700012,0.0,0.0,0.0,1711.4221,5.4156968e-05,0.0,52.252777,249.99597,21.239697,30.000002,0.09037136,40.264423,252.89273,210.9008,0.0,52.252777,0.113755435,4.445471,49.480934,8.330017
35690,21581400.0,0.0,21.982239,21.295044,22.160187,22.470764,22.17041,21.668335,11.693909,11.697784,11.714905,12.800018,0.0,0.032084867,0.032084867,0.04958572,250.0,11.700012,0.0,0.0,0.0,1709.0336,5.4087326e-05,0.0,52.252777,249.99663,21.251394,30.000002,0.09034348,40.248047,252.89308,210.90114,0.0,52.252777,0.11375545,4.445359,49.480934,8.330017
35691,21581460.0,0.0,21.972443,21.283691,22.151062,22.461365,22.16101,21.659912,11.693939,11.914825,11.705322,12.800018,0.0,0.032084867,0.032084867,0.049585707,250.0,11.700012,0.0,0.0,0.0,1706.654,5.40182e-05,46.919556,52.252777,249.99712,21.262682,30.000002,0.090316534,40.232243,252.89337,210.90138,0.0,52.252777,0.11375545,4.445195,49.48093,8.330017
35692,21581520.0,0.0,21.963531,21.272736,22.142944,22.452026,22.155151,21.65149,11.694031,12.523071,11.700226,12.800018,0.0,0.03208486,0.03208486,0.0495857,250.0,11.700012,0.0,0.0,0.0,1704.3694,5.3949985e-05,0.0,52.252777,249.99748,21.273535,30.000002,0.090290606,40.217052,252.89363,210.90157,0.0,52.252777,0.11375542,4.444934,49.48093,8.330017
35693,21581580.0,0.0,21.954407,21.262115,22.13446,22.442749,22.147827,21.643066,11.694122,12.147217,11.697449,12.800018,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1702.1083,5.3883152e-05,0.0,52.25278,249.99771,21.28498,30.000002,0.09026323,40.201027,252.89388,210.90166,0.0,52.25278,0.1137554,4.444517,49.480934,8.330017
35694,21581640.0,0.0,21.945312,21.251892,22.125946,22.433502,22.139557,21.63556,11.694214,11.942322,12.935303,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1699.8633,5.381718e-05,0.0,52.252792,249.99791,21.295544,30.000002,0.090237975,40.18624,252.89409,210.90175,0.0,52.252792,0.11375538,4.4441767,49.48094,8.330017
35695,21581700.0,0.0,21.936798,21.242096,22.118011,22.424316,22.130798,21.63028,11.694305,11.8298645,12.402466,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1697.7018,5.3752465e-05,0.0,52.252804,249.99803,21.306465,30.000002,0.09021182,40.170948,252.8943,210.90181,0.0,52.252804,0.11375536,4.4437704,49.480953,8.330017
35696,21581760.0,0.0,21.927887,21.232758,22.109467,22.414703,22.121826,21.623688,11.6944275,11.7682495,12.080536,12.800018,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1695.536,5.3689047e-05,0.0,52.252815,249.99812,21.317305,30.000002,0.090185866,40.155773,252.8945,210.90184,0.0,52.252815,0.11375534,4.443329,49.480965,8.330017
35697,21581820.0,0.0,21.918854,21.223846,22.100647,22.405151,22.112732,21.616364,11.694489,11.734802,11.905548,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1693.3733,5.362637e-05,0.0,52.25283,249.99817,21.328287,30.000002,0.09015955,40.1404,252.8947,210.90186,0.0,52.25283,0.11375532,4.4430084,49.48098,8.330017
35698,21581880.0,0.0,21.909851,21.215393,22.091766,22.39563,22.103577,21.608643,11.69458,11.7164,11.809082,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1691.2313,5.3564527e-05,0.0,52.252846,249.99823,21.338545,30.000002,0.09013496,40.126038,252.8949,210.90187,0.0,52.252846,0.11375531,4.442707,49.481,8.330017
35699,21581940.0,0.0,21.90091,21.207458,22.082825,22.38617,22.094421,21.600708,11.694641,11.706268,11.755829,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1689.1189,5.3503685e-05,0.0,52.252865,249.99826,21.348833,30.000002,0.090110295,40.111633,252.89508,210.9019,0.0,52.252865,0.11375531,4.442374,49.481014,8.330017
35700,21582000.0,0.0,21.89212,21.200012,22.073883,22.37677,22.085266,21.592682,11.694733,11.700928,11.72757,12.800018,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1687.0427,5.3443946e-05,0.0,52.252884,249.99829,21.35906,30.000002,0.09008575,40.097313,252.89528,210.9019,0.0,52.252884,0.11375531,4.4420047,49.48103,8.330017
35701,21582060.0,0.0,21.88086,21.195068,22.06128,22.363342,22.072357,21.580933,11.691986,11.697632,11.712128,12.799866,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1682.4698,5.334164e-05,0.0,52.252895,249.99834,21.368664,30.000002,0.0900627,40.08387,252.89545,210.90193,0.0,52.252895,0.11375531,4.450882,49.481045,8.330017
35702,21582120.0,0.0,21.870605,21.194458,22.048767,22.349976,22.060638,21.569153,11.683441,12.956055,11.700745,12.7994995,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1674.8646,5.3101558e-05,0.0,52.252914,249.99837,21.378105,30.000002,0.090040036,40.070652,252.89563,210.90195,0.0,52.252914,0.11375532,4.4857016,49.481064,8.330017
35703,21582180.0,0.0,21.861786,21.19806,22.036957,22.33667,22.050964,21.557404,11.677307,12.393066,11.691254,12.7994995,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1666.6144,5.280126e-05,0.0,52.25293,249.99838,21.387863,30.000002,0.09001658,40.05699,252.89581,210.90196,0.0,52.25293,0.11375531,4.5121713,49.48108,8.330017
35704,21582240.0,0.0,21.853516,21.205719,22.02478,22.323456,22.039917,21.545654,11.673828,12.066711,11.6839905,12.799652,0.0,0.032084834,0.032084834,0.049585644,250.0,11.700012,0.0,0.0,0.0,1658.2476,5.2480107e-05,0.0,52.25295,249.9984,21.397547,30.000002,0.089993306,40.043438,252.89598,210.90196,0.0,52.25295,0.11375531,4.5262847,49.4811,8.330017
35705,21582300.0,0.0,21.846344,21.217285,22.012909,22.310303,22.028076,21.53595,11.671875,11.887848,12.772827,12.799774,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1649.861,5.2145577e-05,0.0,52.25296,249.99843,21.406729,30.000002,0.089971215,40.030582,252.89615,210.90198,0.0,52.25296,0.11375532,4.5341225,49.481113,8.330017
35706,21582360.0,0.0,21.840271,21.232544,22.001404,22.297333,22.016083,21.527191,11.670898,11.78949,12.270508,12.799866,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1641.5758,5.1805826e-05,0.0,52.25298,249.99844,21.416185,30.000002,0.08994846,40.017338,252.89633,210.902,0.0,52.25298,0.11375532,4.537982,49.48113,8.330017
35707,21582420.0,0.0,21.834656,21.251434,21.989563,22.284424,22.003845,21.517273,11.670502,11.735321,11.996979,12.799957,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1633.3802,5.1465344e-05,0.0,52.252995,249.99846,21.425482,30.000002,0.08992608,40.004326,252.8965,210.902,0.0,52.252995,0.11375531,4.5394645,49.481144,8.330017
35708,21582480.0,0.0,21.82962,21.273712,21.97754,22.271576,21.991547,21.506744,11.670471,11.7052,11.845215,12.799988,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1625.3083,5.1126673e-05,0.0,52.253014,249.99846,21.434734,30.000002,0.08990379,39.99137,252.89667,210.902,0.0,52.253014,0.11375532,4.5395813,49.481163,8.330017
35709,21582540.0,0.0,21.825256,21.299255,21.965424,22.25882,21.979218,21.49588,11.670654,11.689087,11.764008,12.800018,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1617.3848,5.0791423e-05,0.0,52.253025,249.99849,21.443611,30.000002,0.08988239,39.978947,252.89684,210.90201,0.0,52.253025,0.11375532,4.5387993,49.48118,8.330017
35710,21582600.0,0.0,21.821533,21.327942,21.953308,22.246094,21.966888,21.484863,11.67099,11.680756,11.721405,12.800018,0.0,0.032084838,0.032084838,0.049585648,250.0,11.700012,0.0,0.0,0.0,1609.6237,5.046069e-05,0.0,52.253044,249.9985,21.452356,30.000002,0.0898613,39.966698,252.89699,210.90202,0.0,52.253044,0.11375532,4.537452,49.481194,8.330017
35711,21582660.0,0.0,21.818329,21.359558,21.940979,22.233093,21.954468,21.473663,11.671387,11.676392,11.698456,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1602.018,5.0135113e-05,0.0,52.253056,249.99854,21.460968,30.000002,0.08984053,39.954643,252.89716,210.90204,0.0,52.253056,0.11375532,4.5357914,49.48121,8.330017
35712,21582720.0,0.0,21.815704,21.394012,21.92871,22.220154,21.942078,21.462494,11.6718445,11.674103,11.685669,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1594.5751,4.981488e-05,0.0,52.253075,249.99854,21.469788,30.000002,0.089819245,39.9423,252.89731,210.90204,0.0,52.253075,0.11375532,4.5339932,49.481224,8.330017
35713,21582780.0,0.0,21.814178,21.431091,21.917023,22.207275,21.931946,21.451294,11.672302,12.763062,11.679504,12.800049,0.0,0.032084838,0.032084838,0.049585655,250.0,11.700012,0.0,0.0,0.0,1587.3315,4.950012e-05,0.0,52.253086,249.99858,21.477474,30.000002,0.08980069,39.931534,252.89746,210.90207,0.0,52.253086,0.11375534,4.532101,49.481236,8.330017
35714,21582840.0,0.0,21.813416,21.470673,21.90561,22.194458,21.922363,21.440125,11.672882,12.265808,11.676392,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1581.3292,4.919273e-05,0.0,52.253105,249.9986,21.48593,30.000002,0.08978028,39.9197,252.89761,210.90207,0.0,52.253105,0.11375534,4.5297184,49.48125,8.330017
35715,21582900.0,0.0,21.812897,21.512573,21.89386,22.181732,21.91156,21.428986,11.673676,11.996246,11.674957,12.800049,0.0,0.032084838,0.032084838,0.04958565,250.0,11.700012,0.0,0.0,0.0,1575.9596,4.8894824e-05,0.0,52.253117,249.99861,21.494352,30.000002,0.089759916,39.907906,252.89777,210.90208,0.0,52.253117,0.11375534,4.526793,49.481266,8.330017
35716,21582960.0,0.0,21.813568,21.556671,21.883026,22.16922,21.90036,21.421265,11.674835,11.850403,12.579742,12.800079,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1571.0249,4.8613303e-05,0.0,52.25313,249.99864,21.502005,30.000002,0.089741424,39.897194,252.89792,210.9021,0.0,52.25313,0.113755345,4.5219297,49.48128,8.330017
35717,21583020.0,0.0,21.814484,21.602783,21.871948,22.156769,21.888824,21.41269,11.67572,11.770874,12.168976,12.800079,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1566.2429,4.8340404e-05,0.0,52.253143,249.99866,21.510094,30.000002,0.08972185,39.885868,252.89807,210.9021,0.0,52.253143,0.11375534,4.518224,49.481293,8.330017
35718,21583080.0,0.0,21.815613,21.650787,21.860565,22.144379,21.877136,21.403168,11.676361,11.7276,11.944031,12.800079,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1561.5385,4.80733e-05,0.0,52.25316,249.99866,21.51809,30.000002,0.08970251,39.874676,252.89821,210.90211,0.0,52.25316,0.113755345,4.515592,49.481308,8.330017
35719,21583140.0,0.0,21.816986,21.7005,21.84906,22.13205,21.865387,21.393127,11.676819,11.704315,11.821808,12.800049,0.0,0.03208484,0.03208484,0.049585655,250.0,11.700012,0.0,0.0,0.0,1556.8981,4.781035e-05,0.0,52.253174,249.99867,21.525932,30.000002,0.08968352,39.863693,252.89836,210.90211,0.0,52.253174,0.11375534,4.5137243,49.481323,8.330017
35720,21583200.0,0.0,21.818695,21.75177,21.837494,22.119781,21.853607,21.382843,11.677185,11.691589,11.754425,12.800049,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1552.3173,4.7550682e-05,0.0,52.253185,249.99869,21.533598,30.000002,0.08966496,39.852962,252.8985,210.90213,0.0,52.253185,0.113755345,4.512303,49.481335,8.330017
35721,21583260.0,0.0,21.820862,21.804443,21.826141,22.107758,21.842102,21.372711,11.67746,11.685059,11.719177,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1547.8063,4.7293892e-05,0.0,52.253197,249.99872,21.541054,30.000002,0.08964689,39.84252,252.89864,210.90215,0.0,52.253197,0.113755345,4.5111537,49.48135,8.330017
35722,21583320.0,0.0,21.823364,21.858398,21.814789,22.095764,21.830597,21.362518,11.677704,11.681641,11.700165,12.800018,0.0,0.03208484,0.03208484,0.04958566,250.0,11.700012,0.0,0.0,0.0,1543.3539,4.7039735e-05,0.0,52.253212,249.99873,21.548456,30.000002,0.08962896,39.83216,252.89879,210.90215,0.0,52.253212,0.113755345,4.510136,49.48136,8.330017
35723,21583380.0,0.0,21.826141,21.913422,21.803497,22.083862,21.819153,21.352295,11.6779175,11.67981,11.689514,12.800018,0.0,0.032084845,0.032084845,0.049585663,250.0,11.700012,0.0,0.0,0.0,1538.9502,4.6787918e-05,0.0,52.253223,249.99873,21.55601,30.000002,0.08961064,39.821587,252.89893,210.90216,0.0,52.253223,0.113755345,4.5092206,49.481373,8.330017
35724,21583440.0,0.0,21.829834,21.96939,21.79309,22.071991,21.810974,21.342102,11.678131,12.574249,11.684265,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1534.6516,4.6538524e-05,0.0,52.253235,249.99878,21.5626,30.000002,0.08959467,39.812363,252.89905,210.90218,0.0,52.253235,0.11375536,4.5083437,49.481384,8.330017
35725,21583500.0,0.0,21.833588,22.026123,21.782501,22.060211,21.801819,21.33194,11.678375,12.166992,11.681549,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1530.4076,4.6291992e-05,0.0,52.253246,249.9988,21.569855,30.000002,0.089577064,39.802204,252.89919,210.90219,0.0,52.253246,0.11375536,4.507362,49.4814,8.330017
