,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35726,21583560.0,0.0,21.837524,22.083496,21.772003,22.048645,21.7919,21.322662,11.678589,11.944733,12.84494,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1526.1941,4.6047575e-05,0.0,52.253258,249.99881,21.576647,30.000002,0.089560576,39.792694,252.89932,210.9022,3.1345646,52.253258,0.11375536,4.506519,49.48141,8.330017
35727,21583620.0,0.0,21.842163,22.141357,21.762207,22.03714,21.781433,21.31607,11.678772,11.824127,12.4262085,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1522.0725,4.5805547e-05,0.0,52.25327,249.99883,21.58366,30.000002,0.08954355,39.782875,252.89944,210.9022,0.0,52.25327,0.11375536,4.505666,49.481426,8.330017
35728,21583680.0,0.0,21.846558,22.199524,21.751953,22.025696,21.770721,21.308044,11.678986,11.758087,12.086456,12.800018,0.0,0.03208485,0.03208485,0.049585667,250.0,11.700012,0.0,0.0,0.0,1517.9596,4.5565936e-05,0.0,52.25328,249.99884,21.590557,30.000002,0.0895268,39.77322,252.89957,210.9022,0.0,52.25328,0.11375536,4.504792,49.481438,8.330017
35729,21583740.0,0.0,21.850769,22.257874,21.741455,22.014313,21.759857,21.299225,11.679169,11.72229,11.901825,12.800018,0.0,0.032084845,0.032084845,0.049585667,250.0,11.700012,0.0,0.0,0.0,1513.8453,4.5328085e-05,0.0,52.2533,249.99884,21.59756,30.000002,0.08950978,39.763416,252.8997,210.9022,0.0,52.2533,0.11375536,4.5040717,49.48145,8.330017
35730,21583800.0,0.0,21.85495,22.316223,21.730835,22.00299,21.748962,21.290009,11.679321,11.702942,11.801727,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1509.7372,4.5091918e-05,0.0,52.25331,249.99886,21.604105,30.000002,0.08949388,39.754253,252.89983,210.90222,0.0,52.25331,0.11375536,4.50342,49.48146,8.330017
35731,21583860.0,0.0,21.859222,22.37442,21.720367,21.991852,21.73825,21.280823,11.679474,11.692169,11.745819,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1505.6549,4.485765e-05,0.0,52.25332,249.99887,21.610636,30.000002,0.089478,39.74511,252.89995,210.90224,0.0,52.25332,0.11375536,4.5027437,49.48147,8.330017
35732,21583920.0,0.0,21.863434,22.432312,21.7099,21.980804,21.72757,21.271515,11.679657,11.68631,11.714996,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1501.5967,4.4625533e-05,0.0,52.25333,249.99889,21.617096,30.000002,0.08946229,39.73607,252.90007,210.90224,0.0,52.25333,0.113755375,4.5019975,49.48148,8.330017
35733,21583980.0,0.0,21.867615,22.489746,21.699463,21.969818,21.716888,21.262177,11.67984,11.683289,11.6987,12.800018,0.0,0.03208485,0.03208485,0.04958567,250.0,11.700012,0.0,0.0,0.0,1497.5594,4.4395667e-05,0.0,52.25334,249.9989,21.623524,30.000002,0.08944664,39.727066,252.90019,210.90225,0.0,52.25334,0.113755375,4.501204,49.481495,8.330017
35734,21584040.0,0.0,21.871765,22.54657,21.689209,21.958893,21.70694,21.252808,11.680054,12.871918,11.690186,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1493.5481,4.416816e-05,1.7482946,52.253353,249.99893,21.629284,30.000002,0.089432634,39.719,252.9003,210.90227,0.0,52.253353,0.113755375,4.5003705,49.481503,8.330017
35735,21584100.0,0.0,21.876495,22.60263,21.67981,21.947998,21.699738,21.24347,11.680298,12.421875,11.685638,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1489.6338,4.3943677e-05,0.0,52.253365,249.99895,21.635548,30.000002,0.08941738,39.71023,252.90042,210.90228,0.0,52.253365,0.113755375,4.4993696,49.481514,8.330017
35736,21584160.0,0.0,21.88089,22.657745,21.670197,21.937317,21.691223,21.234406,11.6805725,12.084808,11.683289,12.800018,0.0,0.032084852,0.032084852,0.04958567,250.0,11.700012,0.0,0.0,0.0,1485.7433,4.3722546e-05,0.0,52.253372,249.99896,21.641706,30.000002,0.089402385,39.70161,252.90053,210.90228,0.0,52.253372,0.113755375,4.498234,49.48152,8.330017
35737,21584220.0,0.0,21.885223,22.711823,21.660858,21.926697,21.681854,21.227203,11.680847,11.901611,12.820526,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1481.8835,4.3504315e-05,0.0,52.253384,249.99898,21.647558,30.000002,0.089388125,39.693417,252.90065,210.9023,0.0,52.253384,0.113755375,4.4971614,49.481537,8.330017
35738,21584280.0,0.0,21.889526,22.764618,21.651733,21.916138,21.672089,21.220856,11.681122,11.801453,12.299164,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1478.0834,4.3289627e-05,0.0,52.253395,249.99898,21.653564,30.000002,0.08937349,39.685013,252.90076,210.9023,0.0,52.253395,0.113755375,4.49596,49.481544,8.330017
35739,21584340.0,0.0,21.89325,22.81607,21.642242,21.90564,21.66211,21.213318,11.681427,11.746796,12.018097,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1474.2799,4.3078257e-05,0.0,52.253407,249.999,21.659546,30.000002,0.08935891,39.676636,252.90086,210.9023,0.0,52.253407,0.113755375,4.494762,49.481556,8.330017
35740,21584400.0,0.0,21.896515,22.865936,21.632538,21.895203,21.652008,21.20517,11.681702,11.71698,11.864258,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1470.4758,4.2869913e-05,0.0,52.253414,249.99901,21.665354,30.000002,0.08934475,39.668507,252.90099,210.9023,0.0,52.253414,0.113755375,4.49364,49.481564,8.330017
35741,21584460.0,0.0,21.899445,22.914124,21.622925,21.884949,21.64209,21.196869,11.681976,11.700928,11.780884,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1466.694,4.266486e-05,0.0,52.253426,249.99901,21.671007,30.000002,0.08933096,39.66059,252.9011,210.90231,0.0,52.253426,0.11375538,4.4924846,49.481575,8.330017
35742,21584520.0,0.0,21.902008,22.96045,21.613281,21.874725,21.63211,21.188385,11.6822815,11.692169,11.734924,12.800018,0.0,0.032084852,0.032084852,0.049585674,250.0,11.700012,0.0,0.0,0.0,1462.9393,4.2463504e-05,0.0,52.253437,249.99902,21.67664,30.000002,0.08931722,39.652702,252.9012,210.90233,0.0,52.253437,0.11375538,4.491224,49.481586,8.330017
35743,21584580.0,0.0,21.904114,23.00476,21.603638,21.864594,21.622192,21.17984,11.682617,11.687744,11.7109375,12.800018,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1459.213,4.2266085e-05,0.0,52.253445,249.99904,21.682108,30.000002,0.08930387,39.64505,252.90129,210.90233,0.0,52.253445,0.11375538,4.4898653,49.481594,8.330017
35744,21584640.0,0.0,21.905823,23.046936,21.593994,21.854492,21.612274,21.171234,11.682983,11.685364,11.69754,12.800049,0.0,0.032084852,0.032084852,0.049585678,250.0,11.700012,0.0,0.0,0.0,1455.5216,4.2072894e-05,0.0,52.253456,249.99905,21.68772,30.000002,0.08929018,39.63719,252.9014,210.90233,0.0,52.253456,0.11375538,4.4884167,49.4816,8.330017
35745,21584700.0,0.0,21.90741,23.086761,21.5849,21.844452,21.60434,21.162659,11.68335,12.813446,11.690704,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1451.8937,4.1884177e-05,0.0,52.25346,249.99908,21.692621,30.000002,0.08927821,39.63033,252.9015,210.90236,0.0,52.25346,0.1137554,4.486876,49.481613,8.330017
35746,21584760.0,0.0,21.908936,23.124115,21.576355,21.834595,21.597473,21.154327,11.683807,12.29657,11.6874695,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1448.3735,4.170109e-05,0.0,52.25347,249.9991,21.697989,30.000002,0.0892651,39.622818,252.9016,210.90236,0.0,52.25347,0.11375538,4.4850287,49.48162,8.330017
35747,21584820.0,0.0,21.909637,23.158813,21.567444,21.824799,21.589386,21.145996,11.684265,12.017853,11.685913,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1444.8848,4.1523515e-05,0.0,52.25348,249.9991,21.703337,30.000002,0.08925203,39.61533,252.9017,210.90236,0.0,52.25348,0.11375538,4.4831047,49.48163,8.330017
35748,21584880.0,0.0,21.910217,23.190765,21.559143,21.815063,21.580627,21.140503,11.684753,11.866486,12.622131,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1441.4716,4.135125e-05,0.0,52.25349,249.99911,21.708227,30.000002,0.08924008,39.608482,252.9018,210.90237,0.0,52.25349,0.1137554,4.4812145,49.48164,8.330017
35749,21584940.0,0.0,21.910004,23.219757,21.55066,21.805359,21.571503,21.13443,11.685242,11.783966,12.195953,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1438.1199,4.118512e-05,0.0,52.253498,249.99913,21.713411,30.000002,0.08922741,39.601223,252.90189,210.90237,0.0,52.253498,0.1137554,4.4791374,49.481647,8.330017
35750,21585000.0,0.0,21.908905,23.245636,21.54187,21.795715,21.562195,21.12738,11.6857605,11.739319,11.964447,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1434.7927,4.1024687e-05,0.0,52.25351,249.99913,21.718424,30.000002,0.08921515,39.594208,252.902,210.90239,0.0,52.25351,0.1137554,4.4770994,49.48166,8.330017
35751,21585060.0,0.0,21.907104,23.26828,21.53305,21.786285,21.552979,21.119995,11.686249,11.714966,11.837189,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1431.5109,4.087001e-05,0.0,52.253513,249.99915,21.723478,30.000002,0.08920279,39.58713,252.90208,210.90239,0.0,52.253513,0.1137554,4.475066,49.481667,8.330017
35752,21585120.0,0.0,21.90451,23.287506,21.52417,21.776886,21.543701,21.112335,11.686798,11.701965,11.768311,12.800049,0.0,0.032084856,0.032084856,0.04958568,250.0,11.700012,0.0,0.0,0.0,1428.282,4.0721494e-05,0.0,52.25352,249.99915,21.728308,30.000002,0.089190975,39.580368,252.90218,210.90239,0.0,52.25352,0.1137554,4.47294,49.48167,8.330017
35753,21585180.0,0.0,21.901154,23.303192,21.51529,21.767517,21.534454,21.104523,11.687347,11.695221,11.731476,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1425.1122,4.057945e-05,0.0,52.253532,249.99918,21.732899,30.000002,0.08917975,39.573944,252.90227,210.9024,0.0,52.253532,0.1137554,4.4707084,49.48168,8.330017
35754,21585240.0,0.0,21.897003,23.315125,21.506409,21.75821,21.525208,21.09665,11.687927,11.691803,11.71167,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1422.009,4.044418e-05,0.0,52.25354,249.99918,21.737734,30.000002,0.089167915,39.567173,252.90236,210.9024,0.0,52.25354,0.1137554,4.4683704,49.48169,8.330017
35755,21585300.0,0.0,21.892029,23.323212,21.497559,21.748962,21.515991,21.088745,11.688507,11.690186,11.70105,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1418.9769,4.0316012e-05,0.0,52.25355,249.99919,21.742214,30.000002,0.08915695,39.560898,252.90244,210.90242,0.0,52.25355,0.1137554,4.4659266,49.481697,8.330017
35756,21585360.0,0.0,21.886963,23.32724,21.489685,21.739899,21.51001,21.081085,11.689178,12.613373,11.695526,12.800049,0.0,0.032084856,0.032084856,0.049585685,250.0,11.700012,0.0,0.0,0.0,1416.0856,4.019548e-05,0.0,52.253555,249.9992,21.746788,30.000002,0.08914575,39.554497,252.90253,210.90242,0.0,52.253555,0.1137554,4.463325,49.481705,8.330017
35757,21585420.0,0.0,21.88266,23.327087,21.483917,21.730896,21.503357,21.08197,11.689911,12.194885,15.714539,12.800049,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1413.4371,4.0083956e-05,0.0,52.253563,249.99922,21.751291,30.000002,0.08913472,39.54819,252.90262,210.90244,10.699731,52.253563,0.1137554,4.4603577,49.481712,8.330017
35758,21585480.0,0.0,21.878357,23.322601,21.47937,21.721924,21.495667,21.08731,11.690826,11.966278,15.704803,12.800079,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1411.0569,3.9983755e-05,0.0,52.253567,249.99922,21.755768,30.000002,0.089123756,39.541924,252.9027,210.90244,11.140331,52.253567,0.11375541,4.4567175,49.48172,8.330017
35759,21585540.0,0.0,21.873016,23.31363,21.474762,21.713013,21.487427,21.093018,11.691681,11.841858,15.904083,12.800079,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1408.7947,3.9893614e-05,0.0,52.25358,249.99924,21.760216,30.000002,0.089112855,39.5357,252.90279,210.90244,11.857998,52.25358,0.11375541,4.4531403,49.481728,8.330017
35760,21585600.0,0.0,21.86679,23.300018,21.470276,21.704132,21.478912,21.099335,11.692505,11.774078,16.066315,12.800079,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1406.6362,3.9812567e-05,0.0,52.253586,249.99924,21.764565,30.000002,0.0891022,39.52961,252.90286,210.90245,11.803081,52.253586,0.11375541,4.449816,49.481735,8.330017
35761,21585660.0,0.0,21.85971,23.282776,21.465729,21.69516,21.470367,21.10559,11.693939,11.737274,16.110992,12.80011,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1404.9397,3.97494e-05,0.0,52.253593,249.99925,21.76884,30.000002,0.08909172,39.52362,252.90295,210.90245,11.335824,52.253593,0.11375541,4.444708,49.481743,8.330017
35762,21585720.0,0.0,21.85205,23.263092,21.461151,21.686249,21.461761,21.111725,11.696655,11.718292,16.013672,12.800201,0.0,0.032084856,0.032084856,0.04958569,250.0,11.700012,0.0,0.0,0.0,1403.9681,3.9726638e-05,0.0,52.253597,249.99925,21.773235,30.000002,0.08908094,39.51747,252.90303,210.90245,10.438104,52.253597,0.11375541,4.433354,49.48175,8.330017
35763,21585780.0,0.0,21.84378,23.241089,21.45642,21.677368,21.453156,21.11728,11.697723,11.708893,15.779785,12.80014,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1402.9012,3.9707604e-05,0.0,52.25361,249.99927,21.777338,30.000002,0.08907088,39.511726,252.9031,210.90247,9.272897,52.25361,0.11375541,4.428408,49.48176,8.330017
35764,21585840.0,0.0,21.834808,23.216858,21.451447,21.668549,21.44455,21.121826,11.698029,11.703857,15.437927,12.800049,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1401.6979,3.968672e-05,0.0,52.253616,249.99928,21.781435,30.000002,0.08906083,39.505993,252.90318,210.90247,7.988555,52.253616,0.11375541,4.427458,49.481766,8.330017
35765,21585900.0,0.0,21.825104,23.1904,21.446136,21.65976,21.435944,21.125092,11.69809,11.701172,15.026245,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1400.4012,3.9665305e-05,0.0,52.25362,249.9993,21.785486,30.000002,0.0890509,39.50032,252.90326,210.90247,6.6941357,52.25362,0.11375541,4.4271817,49.48177,8.330017
35766,21585960.0,0.0,21.814514,23.161865,21.440308,21.650879,21.427917,21.12619,11.698029,12.597595,14.604736,12.800018,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1398.9773,3.964202e-05,15.280245,52.253628,249.99931,21.789206,30.000002,0.08904177,39.49511,252.90334,210.90248,5.7087936,52.253628,0.11375541,4.427548,49.481777,8.330017
35767,21586020.0,0.0,21.803955,23.131317,21.435059,21.642029,21.423035,21.126068,11.6979065,12.468475,14.204742,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1397.5283,3.9617535e-05,0.0,52.253635,249.99931,21.793182,30.000002,0.08903201,39.489548,252.90341,210.90248,4.837388,52.253635,0.11375541,4.4279804,49.481785,8.330017
35768,21586080.0,0.0,21.792389,23.098816,21.429077,21.63321,21.416626,21.124756,11.697815,12.118317,13.855072,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1395.9756,3.9592025e-05,0.0,52.25364,249.99933,21.797123,30.000002,0.08902233,39.484028,252.90349,210.90248,4.217806,52.25364,0.11375541,4.4283633,49.481792,8.330017
35769,21586140.0,0.0,21.779999,23.064453,21.422577,21.62445,21.409332,21.122437,11.697693,11.92572,13.58017,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1394.3075,3.9564646e-05,0.0,52.253647,249.99933,21.80098,30.000002,0.08901286,39.478626,252.90356,210.9025,3.8806665,52.253647,0.11375541,4.42893,49.481796,8.330017
35770,21586200.0,0.0,21.766937,23.02829,21.415741,21.615753,21.40158,21.119385,11.69754,11.821442,13.395325,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1392.5409,3.9535385e-05,0.0,52.25365,249.99934,21.804792,30.000002,0.089003496,39.47329,252.90363,210.9025,3.828622,52.25365,0.11375541,4.4295683,49.481804,8.330017
35771,21586260.0,0.0,21.753296,22.990448,21.4086,21.606903,21.393707,21.11557,11.697388,11.764923,13.320465,12.799988,0.0,0.03208486,0.03208486,0.04958569,250.0,11.700012,0.0,0.0,0.0,1390.6874,3.9504517e-05,0.0,52.253662,249.99934,21.808422,30.000002,0.088994585,39.468212,252.9037,210.9025,4.14821,52.253662,0.11375541,4.430167,49.481808,8.330017
35772,21586320.0,0.0,21.739258,22.950958,21.401428,21.598114,21.385712,21.111755,11.697266,11.73349,13.34903,12.799988,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1388.771,3.9472296e-05,0.0,52.25367,249.99936,21.812168,30.000002,0.08898538,39.462967,252.90378,210.90251,4.6632924,52.25367,0.11375542,4.430698,49.48182,8.330017
35773,21586380.0,0.0,21.724915,22.909943,21.394348,21.589386,21.377655,21.108185,11.697144,11.716919,13.469971,12.799988,0.0,0.03208486,0.03208486,0.049585693,250.0,11.700012,0.0,0.0,0.0,1386.8082,3.9439037e-05,0.0,52.253677,249.99936,21.815748,30.000002,0.088976584,39.457954,252.90384,210.90251,5.3496437,52.253677,0.11375542,4.431128,49.481823,8.330017
35774,21586440.0,0.0,21.710388,22.867462,21.38742,21.580688,21.369598,21.105164,11.697998,11.707916,13.664917,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1385.3256,3.9420698e-05,0.0,52.25368,249.99937,21.819317,30.000002,0.088967815,39.452953,252.90392,210.90251,6.139792,52.25368,0.11375542,4.4281864,49.48183,8.330017
35775,21586500.0,0.0,21.69574,22.823578,21.380707,21.572052,21.361542,21.102875,11.699738,11.703735,13.91272,12.80011,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1384.2979,3.942761e-05,0.0,52.25369,249.99937,21.822866,30.000002,0.08895909,39.447987,252.90398,210.90253,6.950633,52.25369,0.11375542,4.4210234,49.481834,8.330017
35776,21586560.0,0.0,21.680939,22.778412,21.374237,21.563263,21.353638,21.101349,11.700867,11.702179,14.192963,12.80011,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1383.4369,3.9443912e-05,0.0,52.253693,249.99939,21.82625,30.000002,0.08895077,39.44325,252.90405,210.90253,7.763186,52.253693,0.11375542,4.4162803,49.481842,8.330017
35777,21586620.0,0.0,21.666382,22.731995,21.368378,21.554535,21.347351,21.100739,11.70166,12.871826,14.478485,12.800079,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1382.7104,3.9467617e-05,0.0,52.2537,249.9994,21.829466,30.000002,0.08894287,39.438744,252.90411,210.90254,8.464523,52.2537,0.11375542,4.413062,49.481846,8.330017
35778,21586680.0,0.0,21.65216,22.684448,21.363312,21.545868,21.342438,21.101013,11.702332,12.33847,14.745728,12.800079,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1382.1522,3.949808e-05,0.0,52.2537,249.99942,21.83287,30.000002,0.08893449,39.43398,252.90417,210.90254,9.020431,52.2537,0.11375542,4.410423,49.48185,8.330017
35779,21586740.0,0.0,21.637573,22.635803,21.358124,21.537231,21.336212,21.102112,11.702881,12.049377,14.973755,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1381.6748,3.9534232e-05,0.0,52.253704,249.99942,21.83621,30.000002,0.08892628,39.429302,252.90424,210.90254,9.395705,52.253704,0.11375542,4.4082108,49.481857,8.330017
35780,21586800.0,0.0,21.622803,22.586182,21.352905,21.528656,21.329285,21.103851,11.703308,11.892426,15.147522,12.800049,0.0,0.032084864,0.032084864,0.049585693,250.0,11.700012,0.0,0.0,0.0,1381.2612,3.9574865e-05,0.0,52.25371,249.99942,21.839615,30.000002,0.0889179,39.424534,252.9043,210.90254,9.575764,52.25371,0.11375542,4.4064336,49.48186,8.330017
35781,21586860.0,0.0,21.607727,22.535675,21.347595,21.519928,21.322052,21.105774,11.703705,11.806091,15.267151,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1380.8983,3.9619375e-05,0.0,52.253716,249.99944,21.842794,30.000002,0.08891009,39.42009,252.90436,210.90254,9.650301,52.253716,0.11375542,4.404935,49.48187,8.330017
35782,21586920.0,0.0,21.592499,22.484314,21.342346,21.511261,21.314667,21.10794,11.704041,11.759369,15.325745,12.800049,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1380.5865,3.966737e-05,0.0,52.253723,249.99944,21.845953,30.000002,0.08890231,39.415665,252.90442,210.90256,9.52388,52.253723,0.11375542,4.40363,49.481876,8.330017
35783,21586980.0,0.0,21.577118,22.43219,21.337128,21.502655,21.30716,21.110199,11.704315,11.733673,15.323517,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1380.3229,3.9718583e-05,0.0,52.25373,249.99945,21.849106,30.000002,0.08889455,39.41125,252.90448,210.90256,9.25459,52.25373,0.11375542,4.402447,49.48188,8.330017
35784,21587040.0,0.0,21.561554,22.379395,21.331848,21.49408,21.299622,21.112335,11.70459,11.720184,15.2659,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1380.1006,3.9772756e-05,0.0,52.253735,249.99945,21.85223,30.000002,0.088886864,39.40688,252.90454,210.90256,8.876506,52.253735,0.11375542,4.401369,49.481884,8.330017
35785,21587100.0,0.0,21.545807,22.32602,21.326538,21.485535,21.292053,21.114166,11.704834,11.713104,15.161652,12.800018,0.0,0.032084864,0.032084864,0.049585696,250.0,11.700012,0.0,0.0,0.0,1379.912,3.9829592e-05,0.0,52.253742,249.99947,21.855207,30.000002,0.088879526,39.40271,252.9046,210.90257,8.427169,52.253742,0.11375542,4.400398,49.481888,8.330017
35786,21587160.0,0.0,21.529755,22.272125,21.320953,21.476898,21.284668,21.115173,11.705048,11.709656,15.036285,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1379.744,3.9889022e-05,0.0,52.253746,249.99948,21.857992,30.000002,0.08887268,39.39881,252.90466,210.90257,8.083878,52.253746,0.113755435,4.399567,49.481895,8.330017
35787,21587220.0,0.0,21.513489,22.217804,21.315308,21.468292,21.277252,21.115692,11.705231,11.707764,14.904205,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1379.5925,3.9950348e-05,0.0,52.253746,249.99948,21.860935,30.000002,0.08886543,39.39469,252.90471,210.90259,7.7266865,52.253746,0.113755435,4.3988523,49.4819,8.330017
35788,21587280.0,0.0,21.49765,22.163116,21.310242,21.459717,21.272552,21.115906,11.705414,12.671539,14.773651,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1379.4967,4.0013234e-05,0.0,52.253754,249.9995,21.8639,30.000002,0.08885812,39.39054,252.90477,210.90259,7.4145308,52.253754,0.113755435,4.398175,49.481903,8.330017
35789,21587340.0,0.0,21.481659,22.108154,21.305084,21.451202,21.267609,21.115692,11.705597,12.232422,14.6539,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1379.447,4.007857e-05,0.0,52.253757,249.9995,21.866798,30.000002,0.08885098,39.386482,252.90483,210.90259,7.1740255,52.253757,0.113755435,4.397384,49.48191,8.330017
35790,21587400.0,0.0,21.465302,22.053009,21.29956,21.442719,21.261597,21.115112,11.7057495,11.994293,14.55365,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1379.388,4.014541e-05,0.0,52.253765,249.9995,21.869703,30.000002,0.08884383,39.382416,252.90488,210.90259,7.0184155,52.253765,0.113755435,4.396773,49.481915,8.330017
35791,21587460.0,0.0,21.448639,21.997742,21.29367,21.434113,21.255066,21.113953,11.705872,11.862732,14.491333,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1379.3097,4.0213075e-05,0.0,52.25377,249.99951,21.872482,30.000002,0.088836975,39.378525,252.90494,210.90259,7.054076,52.25377,0.113755435,4.396382,49.48192,8.330017
35792,21587520.0,0.0,21.431854,21.942413,21.287628,21.425568,21.24823,21.11264,11.705933,11.789825,14.465942,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1379.2262,4.0281353e-05,0.0,52.253777,249.99951,21.875305,30.000002,0.088830024,39.374573,252.90498,210.90259,7.1519837,52.253777,0.113755435,4.3961153,49.481926,8.330017
35793,21587580.0,0.0,21.41507,21.887146,21.281586,21.417053,21.241241,21.111328,11.705994,11.7508545,14.475647,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1379.1465,4.035023e-05,0.0,52.253777,249.99951,21.878023,30.000002,0.088823326,39.37077,252.90504,210.9026,7.326619,52.253777,0.113755435,4.3959,49.48193,8.330017
35794,21587640.0,0.0,21.398315,21.832,21.275574,21.40857,21.234192,21.110107,11.706024,11.730347,14.516876,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1379.0754,4.041966e-05,0.0,52.253784,249.99953,21.88068,30.000002,0.08881677,39.367046,252.90509,210.9026,7.560935,52.253784,0.113755435,4.395709,49.481934,8.330017
35795,21587700.0,0.0,21.381622,21.777039,21.269592,21.400146,21.227112,21.10907,11.706085,11.7187805,14.582489,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1379.0172,4.0489573e-05,0.0,52.253788,249.99953,21.883396,30.000002,0.08881008,39.363243,252.90515,210.9026,7.826543,52.253788,0.113755435,4.395541,49.481937,8.330017
35796,21587760.0,0.0,21.36499,21.722382,21.26361,21.391602,21.220093,21.108093,11.706116,11.712982,14.674805,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1378.9648,4.0559848e-05,0.0,52.253796,249.99954,21.885912,30.000002,0.08880388,39.359726,252.9052,210.9026,8.175616,52.253796,0.113755435,4.395409,49.481945,8.330017
35797,21587820.0,0.0,21.34851,21.66806,21.257751,21.383118,21.213135,21.107422,11.706146,11.709869,14.781769,12.800018,0.0,0.032084867,0.032084867,0.0495857,250.0,11.700012,0.0,0.0,0.0,1378.9229,4.0630275e-05,0.0,52.253796,249.99954,21.888424,30.000002,0.08879768,39.35621,252.90524,210.90262,8.490745,52.253796,0.113755435,4.3953404,49.481945,8.330017
35798,21587880.0,0.0,21.332214,21.614166,21.251984,21.374634,21.206207,21.107086,11.706146,11.884277,14.891602,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1378.8944,4.070078e-05,48.149284,52.2538,249.99956,21.891006,30.000002,0.08879132,39.35259,252.90529,210.90262,8.770671,52.2538,0.113755435,4.3953056,49.48195,8.330017
35799,21587940.0,0.0,21.316864,21.560822,21.247345,21.366241,21.20279,21.107147,11.706177,12.507904,14.997314,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1378.9459,4.0771618e-05,0.0,52.253807,249.99956,21.893373,30.000002,0.08878548,39.349277,252.90533,210.90262,9.000191,52.253807,0.113755435,4.395232,49.481956,8.330017
35800,21588000.0,0.0,21.301453,21.508057,21.242401,21.35785,21.197845,21.107513,11.706207,12.143524,15.089386,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1379.0089,4.0843006e-05,0.0,52.253807,249.99957,21.895872,30.000002,0.088779315,39.34578,252.90538,210.90263,9.161528,52.253807,0.113755435,4.395085,49.481956,8.330017
35801,21588060.0,0.0,21.28595,21.455963,21.237213,21.349365,21.192108,21.10788,11.706207,11.944122,15.1701355,12.800018,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1379.047,4.0913903e-05,0.0,52.25381,249.99957,21.898323,30.000002,0.08877326,39.342346,252.90543,210.90263,9.322656,52.25381,0.113755435,4.3951516,49.481964,8.330017
35802,21588120.0,0.0,21.270538,21.404602,21.231934,21.340912,21.185883,21.10849,11.706146,11.83316,15.231903,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1379.0663,4.098383e-05,0.0,52.25382,249.99957,21.900787,30.000002,0.088767186,39.338898,252.90549,210.90263,9.390108,52.25382,0.113755435,4.3954053,49.481968,8.330017
35803,21588180.0,0.0,21.25534,21.354126,21.226654,21.332489,21.179382,21.109283,11.706055,11.775085,15.271362,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1379.0721,4.1052663e-05,0.0,52.25382,249.99959,21.903114,30.000002,0.08876144,39.33564,252.90553,210.90263,9.386896,52.25382,0.113755435,4.39576,49.48197,8.330017
35804,21588240.0,0.0,21.240295,21.304535,21.221375,21.324127,21.17279,21.110138,11.705963,11.74295,15.286926,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1379.0674,4.1120315e-05,0.0,52.253826,249.99959,21.905445,30.000002,0.08875569,39.33238,252.90556,210.90263,9.321741,52.253826,0.113755435,4.3961625,49.481976,8.330017
35805,21588300.0,0.0,21.225494,21.25592,21.216125,21.315796,21.166107,21.110992,11.705841,11.72583,15.279572,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1379.051,4.1186668e-05,0.0,52.25383,249.99959,21.907764,30.000002,0.08874997,39.32913,252.90561,210.90263,9.204853,52.25383,0.113755435,4.396609,49.48198,8.330017
35806,21588360.0,0.0,21.210815,21.208405,21.210724,21.307343,21.159515,21.11148,11.705719,11.717316,15.260254,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1379.0095,4.1251278e-05,0.0,52.25383,249.9996,21.909815,30.000002,0.0887449,39.32626,252.90565,210.90265,9.14018,52.25383,0.11375545,4.397118,49.481983,8.330017
35807,21588420.0,0.0,21.19638,21.162018,21.205322,21.29895,21.152893,21.111908,11.705597,11.712189,15.232483,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1378.9539,4.1314455e-05,0.0,52.253838,249.9996,21.912159,30.000002,0.08873911,39.322975,252.9057,210.90265,9.029642,52.253838,0.113755435,4.397652,49.481983,8.330017
35808,21588480.0,0.0,21.18222,21.116882,21.19992,21.290588,21.146301,21.112244,11.705444,11.709015,15.198853,12.799988,0.0,0.032084867,0.032084867,0.049585704,250.0,11.700012,0.0,0.0,0.0,1378.8805,4.137586e-05,0.0,52.25384,249.9996,21.914515,30.000002,0.08873329,39.31968,252.90575,210.90265,8.917598,52.25384,0.113755435,4.398269,49.48199,8.330017
35809,21588540.0,0.0,21.168549,21.07306,21.194763,21.282288,21.140991,21.112427,11.705261,12.944489,15.160461,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1378.798,4.143504e-05,0.0,52.25384,249.99962,21.916418,30.000002,0.0887286,39.317017,252.90579,210.90266,8.809658,52.25384,0.11375545,4.3989925,49.481995,8.330017
35810,21588600.0,0.0,21.15564,21.03061,21.190247,21.274017,21.137512,21.112518,11.705139,12.390747,15.121765,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1378.7623,4.1492865e-05,0.0,52.25385,249.99962,21.918571,30.000002,0.08872328,39.314003,252.90582,210.90266,8.715506,52.25385,0.11375545,4.399578,49.482,8.330017
35811,21588660.0,0.0,21.142609,20.989624,21.18515,21.265625,21.13269,21.112183,11.704956,12.087402,15.0963745,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1378.678,4.15487e-05,0.0,52.25385,249.99963,21.920624,30.000002,0.088718206,39.311127,252.90587,210.90266,8.731358,52.25385,0.11375545,4.400224,49.482,8.330017
35812,21588720.0,0.0,21.12976,20.950195,21.17987,21.257263,21.127197,21.111816,11.704773,11.912537,15.081909,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1378.5502,4.1602023e-05,0.0,52.253853,249.99963,21.922844,30.000002,0.08871272,39.30802,252.90591,210.90266,8.744086,52.253853,0.11375545,4.4010544,49.482002,8.330017
35813,21588780.0,0.0,21.117218,20.912415,21.174469,21.248962,21.121307,21.11142,11.704529,11.813538,15.078369,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1378.3834,4.16524e-05,0.0,52.25386,249.99963,21.92494,30.000002,0.088707544,39.305084,252.90594,210.90266,8.78338,52.25386,0.11375545,4.4020143,49.48201,8.330017
35814,21588840.0,0.0,21.10498,20.876312,21.169037,21.240723,21.115173,21.111023,11.704285,11.758362,15.08493,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1378.1844,4.1699794e-05,0.0,52.25386,249.99963,21.927053,30.000002,0.08870232,39.302124,252.90599,210.90266,8.843945,52.25386,0.11375545,4.403039,49.48201,8.330017
35815,21588900.0,0.0,21.09314,20.84201,21.163574,21.232483,21.108887,21.110657,11.70401,11.733765,15.100739,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1377.9562,4.174415e-05,0.0,52.25387,249.99965,21.928776,30.000002,0.088698074,39.299713,252.90602,210.90268,8.92141,52.25387,0.11375545,4.404107,49.482014,8.330017
35816,21588960.0,0.0,21.081604,20.80954,21.15805,21.224152,21.10263,21.110138,11.703735,11.720215,15.131958,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1377.6956,4.17854e-05,0.0,52.25387,249.99965,21.930775,30.000002,0.08869313,39.296913,252.90607,210.90268,9.081124,52.25387,0.11375545,4.4051967,49.482018,8.330017
35817,21589020.0,0.0,21.070557,20.779053,21.152557,21.21585,21.096375,21.109741,11.703461,11.712677,15.172943,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1377.4088,4.1823398e-05,0.0,52.253872,249.99966,21.932684,30.000002,0.08868841,39.294243,252.9061,210.90268,9.219522,52.253872,0.11375545,4.406323,49.48202,8.330017
35818,21589080.0,0.0,21.059998,20.75058,21.147095,21.20758,21.090118,21.109497,11.703186,11.708435,15.218994,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1377.0989,4.185808e-05,0.0,52.253872,249.99966,21.93457,30.000002,0.08868375,39.291603,252.90614,210.90268,9.351986,52.253872,0.11375545,4.4074755,49.482025,8.330017
35819,21589140.0,0.0,21.049927,20.724213,21.141724,21.199371,21.083862,21.109406,11.702881,11.705994,15.265869,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1376.7671,4.1889398e-05,0.0,52.25388,249.99966,21.936487,30.000002,0.08867901,39.28892,252.90617,210.90268,9.46841,52.25388,0.11375545,4.4086523,49.482025,8.330017
35820,21589200.0,0.0,21.041992,20.700012,21.138428,21.191223,21.085602,21.109436,11.702606,15.746124,15.309692,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1376.5308,4.1917432e-05,7.1621633,52.25388,249.99968,21.938282,30.000002,0.088674575,39.286404,252.9062,210.90268,9.560933,52.25388,0.11375545,4.4098263,49.48203,8.330017
35821,21589260.0,0.0,21.035126,20.677185,21.136139,21.182281,21.091797,21.108673,11.702484,15.4869995,15.382019,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1376.4323,4.1944906e-05,9.803153,52.253883,249.99968,21.940113,30.000002,0.08867005,39.28384,252.90625,210.9027,9.932871,52.253883,0.11375545,4.410358,49.482033,8.330017
35822,21589320.0,0.0,21.02835,20.654816,21.13382,21.17337,21.097809,21.108154,11.702393,15.528992,15.467255,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1376.341,4.1971984e-05,10.221116,52.253883,249.99968,21.94193,30.000002,0.08866555,39.281296,252.90628,210.9027,10.18118,52.253883,0.11375545,4.41063,49.482037,8.330017
35823,21589380.0,0.0,21.02179,20.632904,21.131622,21.16455,21.104004,21.10794,11.702362,15.558746,15.555054,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1376.2667,4.1998872e-05,9.937441,52.25389,249.99968,21.943777,30.000002,0.088660985,39.278713,252.90631,210.9027,10.401886,52.25389,0.11375545,4.4107704,49.48204,8.330017
35824,21589440.0,0.0,21.01538,20.61145,21.129517,21.155731,21.110077,21.107971,11.702362,15.483032,15.637878,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1376.2056,4.202565e-05,9.187042,52.25389,249.9997,21.945465,30.000002,0.08865681,39.27635,252.90634,210.9027,10.578956,52.25389,0.11375545,4.410847,49.48204,8.330017
35825,21589500.0,0.0,21.009033,20.590393,21.12735,21.146973,21.1156,21.108307,11.702332,15.285095,15.709503,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1376.1471,4.205226e-05,8.148456,52.253895,249.9997,21.947262,30.000002,0.08865237,39.273834,252.90639,210.9027,10.701849,52.253895,0.11375545,4.4109154,49.482044,8.330017
35826,21589560.0,0.0,21.002502,20.569763,21.124847,21.138367,21.11969,21.108643,11.702301,15.001648,15.771057,12.800018,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1376.0665,4.207849e-05,7.1330733,52.253895,249.9997,21.94891,30.000002,0.0886483,39.271526,252.90642,210.9027,10.817446,52.253895,0.11375545,4.411027,49.482048,8.330017
35827,21589620.0,0.0,20.99585,20.54953,21.1221,21.12976,21.12262,21.109161,11.7022705,14.655823,15.817078,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1375.96,4.2104042e-05,6.0390596,52.253902,249.99971,21.950575,30.000002,0.08864418,39.269196,252.90645,210.9027,10.860448,52.253902,0.11375545,4.4112263,49.48205,8.330017
35828,21589680.0,0.0,20.989044,20.529633,21.11905,21.121216,21.124329,21.109772,11.702209,14.28537,15.844818,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1375.8241,4.2128853e-05,5.0313277,52.253902,249.9997,21.952337,30.000002,0.08863982,39.26673,252.90648,210.9027,10.849063,52.253902,0.11375545,4.4114666,49.48205,8.330017
35829,21589740.0,0.0,20.982086,20.510132,21.115692,21.112732,21.124725,21.110443,11.702148,13.920105,15.853882,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1375.656,4.2152853e-05,4.1820927,52.253906,249.99971,21.953953,30.000002,0.08863582,39.26447,252.90651,210.90271,10.790073,52.253906,0.11375545,4.411738,49.482056,8.330017
35830,21589800.0,0.0,20.974945,20.490967,21.111969,21.104279,21.123932,21.111145,11.702057,13.585602,15.84491,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1375.4536,4.2175965e-05,3.5417206,52.253906,249.99971,21.955452,30.000002,0.08863211,39.26237,252.90654,210.90271,10.69059,52.253906,0.11375545,4.412044,49.48206,8.330017
35831,21589860.0,0.0,20.966492,20.472107,21.106537,21.09433,21.120392,21.110352,11.701965,13.375763,15.871521,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1375.1173,4.219769e-05,3.6997025,52.253914,249.99973,21.957047,30.000002,0.088628165,39.260136,252.90657,210.90271,11.007295,52.253914,0.11375545,4.412463,49.482063,8.330017
35832,21589920.0,0.0,20.958008,20.453552,21.100891,21.084442,21.116394,21.10968,11.701782,13.282806,15.916779,12.799988,0.0,0.03208487,0.03208487,0.049585707,250.0,11.700012,0.0,0.0,0.0,1374.7153,4.2217296e-05,3.9798293,52.253914,249.99973,21.95866,30.000002,0.08862417,39.257877,252.9066,210.90271,11.197485,52.253914,0.11375545,4.4130983,49.482067,8.330017
35833,21589980.0,0.0,20.949615,20.435303,21.095367,21.074982,21.112274,21.109192,11.70166,13.301361,15.973724,13.415955,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1374.2965,4.2235515e-05,4.502362,52.25392,249.99973,21.960093,30.000002,0.088620625,39.25587,252.90663,210.90273,11.380279,52.25392,0.11375546,65.47997,49.482067,8.330017
35834,21590040.0,0.0,20.945038,20.417328,21.094635,21.076569,21.108398,21.108887,11.701691,13.42038,16.036346,15.339539,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1374.2081,4.2254665e-05,5.216341,52.25392,249.99974,21.961615,30.000002,0.08861686,39.25374,252.90666,210.90273,11.554215,52.25392,0.11375546,21.082338,49.482067,8.330017
35835,21590100.0,0.0,20.942352,20.399597,21.096252,21.082672,21.105164,21.108826,11.701996,13.623474,16.098694,16.026276,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1374.439,4.227907e-05,6.039609,52.25392,249.99974,21.96311,30.000002,0.08861316,39.251648,252.9067,210.90273,11.700886,52.25392,0.11375546,21.772171,49.48207,8.330017
35836,21590160.0,0.0,20.940643,20.38211,21.09903,21.091095,21.102417,21.108643,11.702301,13.888214,16.166168,16.467987,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1374.8447,4.230746e-05,6.974423,52.253925,249.99974,21.96462,30.000002,0.08860942,39.249535,252.90672,210.90273,11.903483,52.253925,0.11375546,21.414486,49.482075,8.330017
35837,21590220.0,0.0,20.939728,20.364838,21.102814,21.100983,21.100677,21.108673,11.702606,14.18808,16.23053,16.628693,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1375.3853,4.2338987e-05,7.838045,52.253925,249.99974,21.966063,30.000002,0.08860585,39.247513,252.90675,210.90273,12.043134,52.253925,0.11375546,19.823996,49.48208,8.330017
35838,21590280.0,0.0,20.939148,20.347809,21.106964,21.110779,21.100006,21.108917,11.70282,14.491882,16.286041,16.526093,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1375.9966,4.237268e-05,8.584374,52.253933,249.99974,21.967571,30.000002,0.08860212,39.245403,252.90677,210.90273,12.138035,52.253933,0.11375546,17.479998,49.48208,8.330017
35839,21590340.0,0.0,20.938507,20.330933,21.110931,21.119385,21.100311,21.109314,11.702972,14.776459,16.329407,16.202698,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1376.6243,4.2407653e-05,9.169754,52.253933,249.99974,21.968939,30.000002,0.08859873,39.24349,252.9068,210.90273,12.187533,52.253933,0.11375546,14.737582,49.48208,8.330017
35840,21590400.0,0.0,20.937347,20.31424,21.114258,21.125732,21.101532,21.109802,11.703033,15.017212,16.357819,15.732422,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1377.2069,4.244271e-05,9.553996,52.253933,249.99976,21.970285,30.000002,0.0885954,39.2416,252.90683,210.90273,12.190892,52.253933,0.11375546,12.034398,49.482082,8.330017
35841,21590460.0,0.0,20.935028,20.29773,21.115997,21.128265,21.10315,21.110077,11.702972,15.210419,16.38092,15.230316,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1377.6602,4.2476695e-05,9.8323965,52.253937,249.99976,21.971668,30.000002,0.08859197,39.239662,252.90686,210.90273,12.244829,52.253937,0.11375546,10.284707,49.482086,8.330017
35842,21590520.0,0.0,20.931946,20.281342,21.11673,21.128235,21.105286,21.110413,11.70285,15.340454,16.394958,14.765259,0.0,0.032084875,0.032084875,0.049585707,250.0,11.700012,0.0,0.0,0.0,1377.9906,4.2508513e-05,9.869489,52.253937,249.99976,21.97306,30.000002,0.08858852,39.237717,252.90688,210.90274,12.238456,52.253937,0.11375546,8.935348,49.48209,8.330017
35843,21590580.0,0.0,20.928192,20.265076,21.116577,21.125977,21.107727,21.110779,11.702667,15.401489,16.399078,14.388977,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.2164,4.2538173e-05,9.71878,52.253944,249.99977,21.974329,30.000002,0.088585384,39.23594,252.9069,210.90274,12.205948,52.253944,0.11375546,8.307883,49.482094,8.330017
35844,21590640.0,0.0,20.92392,20.248932,21.115723,21.1221,21.11023,21.111145,11.702515,15.394684,16.393768,14.135132,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.3527,4.2565804e-05,9.410027,52.253944,249.99977,21.975712,30.000002,0.088581964,39.234005,252.90694,210.90274,12.153117,52.253944,0.11375546,8.382371,49.482094,8.330017
35845,21590700.0,0.0,20.919312,20.23288,21.11441,21.11728,21.11258,21.11145,11.702332,15.326416,16.38028,14.022186,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.4222,4.2591662e-05,8.983995,52.253944,249.99977,21.977003,30.000002,0.08857876,39.232197,252.90695,210.90274,12.086046,52.253944,0.11375546,9.059528,49.482094,8.330017
35846,21590760.0,0.0,20.914185,20.216888,21.112396,21.111664,21.114105,21.11142,11.702209,15.226898,16.371246,14.068054,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.4181,4.2615975e-05,8.652724,52.25395,249.99977,21.978245,30.000002,0.08857568,39.230457,252.90698,210.90274,12.106144,52.25395,0.11375546,10.509782,49.482098,8.330017
35847,21590820.0,0.0,20.90918,20.200958,21.110535,21.10675,21.115204,21.111359,11.702087,15.103851,16.364716,14.242645,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.3932,4.2638967e-05,8.25595,52.25395,249.99977,21.979506,30.000002,0.08857256,39.228695,252.90701,210.90274,12.100272,52.25395,0.11375546,12.046785,49.482098,8.330017
35848,21590880.0,0.0,20.90448,20.185059,21.10907,21.103058,21.115845,21.111298,11.701996,14.968811,16.360443,14.5035095,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.3883,4.2661435e-05,7.8834267,52.25395,249.99977,21.980778,30.000002,0.08856941,39.22691,252.90703,210.90274,12.09989,52.25395,0.11375546,13.579763,49.4821,8.330017
35849,21590940.0,0.0,20.900208,20.16922,21.108124,21.100922,21.116058,21.111206,11.701996,14.834991,16.358582,14.8029785,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.4272,4.268405e-05,7.568122,52.253956,249.99979,21.98201,30.000002,0.088566355,39.225185,252.90706,210.90274,12.105633,52.253956,0.11375546,14.90234,49.482105,8.330017
35850,21591000.0,0.0,20.896393,20.15335,21.107758,21.100372,21.115784,21.111115,11.702026,14.71286,16.359009,15.100464,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.519,4.270716e-05,7.329954,52.253956,249.99979,21.98317,30.000002,0.08856349,39.223564,252.90707,210.90276,12.116609,52.253956,0.11375546,15.8836,49.482105,8.330017
35851,21591060.0,0.0,20.89273,20.137512,21.107605,21.100952,21.114716,21.110779,11.702057,14.6285095,16.371307,15.368683,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.6415,4.2730884e-05,7.3241844,52.253956,249.99979,21.984377,30.000002,0.08856049,39.22187,252.9071,210.90276,12.215706,52.253956,0.11375546,16.62967,49.48211,8.330017
35852,21591120.0,0.0,20.889404,20.121613,21.10791,21.102722,21.113434,21.110504,11.702087,14.582306,16.391083,15.573669,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1378.8036,4.2755117e-05,7.3774433,52.25396,249.99979,21.98559,30.000002,0.08855749,39.220173,252.90712,210.90276,12.295857,52.25396,0.11375546,16.848654,49.48211,8.330017
35853,21591180.0,0.0,20.886383,20.105713,21.108551,21.105316,21.11206,21.11029,11.702148,14.573212,16.415466,15.697723,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1379.0021,4.2779928e-05,7.515796,52.25396,249.9998,21.98665,30.000002,0.08855486,39.218693,252.90715,210.90276,12.374848,52.25396,0.11375546,16.67397,49.48211,8.330017
35854,21591240.0,0.0,20.883514,20.089722,21.109467,21.108368,21.110718,21.110138,11.702179,14.599396,16.44278,15.737518,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1379.2278,4.2805255e-05,7.7297287,52.25396,249.9998,21.987877,30.000002,0.08855182,39.216972,252.90717,210.90276,12.450632,52.25396,0.11375546,16.151472,49.482113,8.330017
35855,21591300.0,0.0,20.880676,20.07367,21.110413,21.111298,21.109558,21.110107,11.70224,14.654327,16.469849,15.698914,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1379.461,4.2830885e-05,7.987614,52.253967,249.9998,21.98903,30.000002,0.08854896,39.215355,252.9072,210.90276,12.5154915,52.253967,0.11375546,15.420614,49.482117,8.330017
35856,21591360.0,0.0,20.87741,20.057526,21.1109,21.11319,21.108368,21.109924,11.70224,14.745728,16.503876,15.610565,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1379.6583,4.2856416e-05,8.365806,52.253967,249.9998,21.99003,30.000002,0.088546485,39.21396,252.90721,210.90276,12.6427965,52.253967,0.11375546,14.912822,49.482117,8.330017
35857,21591420.0,0.0,20.874054,20.04129,21.111237,21.114594,21.107483,21.109833,11.702209,14.853821,16.53894,15.499054,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1379.83,4.2881446e-05,8.706285,52.253967,249.9998,21.99117,30.000002,0.08854366,39.21236,252.90724,210.90276,12.72995,52.253967,0.11375546,14.287883,49.48212,8.330017
35858,21591480.0,0.0,20.870575,20.024902,21.11145,21.115356,21.106964,21.109863,11.702179,14.968964,16.571594,15.376465,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1379.9781,4.2905962e-05,9.016691,52.253975,249.9998,21.992321,30.000002,0.0885408,39.21075,252.90726,210.90276,12.799445,52.253975,0.11375546,13.771565,49.48212,8.330017
35859,21591540.0,0.0,20.866913,20.008392,21.111511,21.115479,21.106873,21.109985,11.702118,15.081818,16.599762,15.258362,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1380.1029,4.292996e-05,9.276017,52.253975,249.9998,21.993376,30.000002,0.08853819,39.209274,252.90727,210.90276,12.847559,52.253975,0.11375546,13.402498,49.48212,8.330017
35860,21591600.0,0.0,20.86316,19.99173,21.11145,21.11502,21.107147,21.110199,11.702087,15.184448,16.621826,15.157135,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1380.2045,4.2953423e-05,9.469196,52.253975,249.99982,21.994354,30.000002,0.08853577,39.207905,252.9073,210.90277,12.872381,52.253975,0.11375546,13.205883,49.482124,8.330017
35861,21591660.0,0.0,20.858978,19.974884,21.1109,21.113495,21.107452,21.110199,11.702026,15.277863,16.644836,15.106262,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1380.259,4.2976244e-05,9.67234,52.25398,249.99982,21.995396,30.000002,0.088533185,39.206448,252.90732,210.90277,12.948543,52.25398,0.11375546,13.512917,49.482124,8.330017
