,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
35862,21591720.0,0.0,20.854767,19.957855,21.110382,21.111908,21.108032,21.11029,11.701965,15.352325,16.664886,15.103088,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1380.2916,4.2998316e-05,9.770193,52.25398,249.99982,21.996447,30.000002,0.08853058,39.20497,252.90733,210.90277,12.984371,52.25398,0.11375546,13.830842,49.48213,8.330017
35863,21591780.0,0.0,20.850616,19.940613,21.109985,21.110382,21.108826,21.110443,11.701904,15.403412,16.68039,15.139709,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.3185,4.3019892e-05,9.788645,52.25398,249.99982,21.997398,30.000002,0.088528216,39.20364,252.90736,210.90277,13.001082,52.25398,0.11375546,14.255214,49.48213,8.330017
35864,21591840.0,0.0,20.846527,19.923157,21.109772,21.109192,21.109772,21.110657,11.701874,15.428345,16.690277,15.205505,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1380.3508,4.3041284e-05,9.735766,52.25398,249.99982,21.998434,30.000002,0.08852565,39.202194,252.90738,210.90277,13.000856,52.25398,0.11375546,14.700429,49.482132,8.330017
35865,21591900.0,0.0,20.84256,19.905457,21.109741,21.108398,21.110687,21.11087,11.701874,15.428009,16.694366,15.28598,0.0,0.032084875,0.032084875,0.04958571,250.0,11.700012,0.0,0.0,0.0,1380.3922,4.3062664e-05,9.625195,52.253986,249.99982,21.999481,30.000002,0.08852305,39.200726,252.9074,210.90277,12.985574,52.253986,0.11375546,15.101366,49.482136,8.330017
35866,21591960.0,0.0,20.83844,19.887482,21.109589,21.107697,21.111267,21.11084,11.701874,15.413971,16.700836,15.386963,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.422,4.308392e-05,9.5686245,52.253986,249.99983,22.000296,30.000002,0.08852103,39.199585,252.90741,210.90277,13.029403,52.253986,0.11375546,15.636142,49.482136,8.330017
35867,21592020.0,0.0,20.834412,19.869263,21.10965,21.107544,21.111755,21.11087,11.701843,15.389008,16.707184,15.486328,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.4541,4.310503e-05,9.455092,52.253986,249.99983,22.001293,30.000002,0.08851856,39.19819,252.90742,210.90277,13.041809,52.253986,0.11375546,15.955976,49.482136,8.330017
35868,21592080.0,0.0,20.830444,19.850739,21.109894,21.107788,21.112183,21.1109,11.701843,15.35611,16.712585,15.571808,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.492,4.312612e-05,9.336014,52.253986,249.99983,22.002285,30.000002,0.0885161,39.196804,252.90746,210.90277,13.050347,52.253986,0.11375546,16.150545,49.482136,8.330017
35869,21592140.0,0.0,20.826538,19.83194,21.11026,21.10846,21.112457,21.110931,11.701843,15.317017,16.716644,15.635986,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.5348,4.3147225e-05,9.217821,52.25399,249.99983,22.00316,30.000002,0.088513926,39.19557,252.90747,210.90277,13.05414,52.25399,0.11375546,16.198631,49.48214,8.330017
35870,21592200.0,0.0,20.822601,19.812775,21.110718,21.109375,21.11258,21.110992,11.701843,15.276154,16.719116,15.672333,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.5767,4.316831e-05,9.112151,52.25399,249.99983,22.004036,30.000002,0.08851176,39.19435,252.90749,210.90279,13.053267,52.25399,0.11375546,16.114185,49.48214,8.330017
35871,21592260.0,0.0,20.81839,19.793304,21.11084,21.109955,21.112274,21.11084,11.701843,15.249176,16.727905,15.692505,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.5868,4.3189135e-05,9.12801,52.25399,249.99985,22.004902,30.000002,0.08850961,39.193134,252.9075,210.90279,13.1164875,52.25399,0.11375546,16.15478,49.482143,8.330017
35872,21592320.0,0.0,20.814056,19.773468,21.110992,21.110596,21.111908,21.110718,11.701813,15.232544,16.73941,15.699066,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.5782,4.3209555e-05,9.1349125,52.25399,249.99985,22.005848,30.000002,0.08850727,39.191814,252.90752,210.90279,13.155328,52.25399,0.11375546,16.035658,49.482143,8.330017
35873,21592380.0,0.0,20.809631,19.753265,21.111115,21.111206,21.11148,21.110657,11.701782,15.227051,16.752197,15.689636,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.5531,4.3229582e-05,9.169707,52.253998,249.99985,22.006699,30.000002,0.08850515,39.19062,252.90753,210.90279,13.192402,52.253998,0.11375547,15.882074,49.482147,8.330017
35874,21592440.0,0.0,20.805145,19.732666,21.111237,21.111725,21.111084,21.110626,11.701721,15.232269,16.765533,15.666718,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.511,4.3249212e-05,9.22853,52.253998,249.99985,22.007578,30.000002,0.08850297,39.18939,252.90755,210.90279,13.225772,52.253998,0.11375546,15.705649,49.482147,8.330017
35875,21592500.0,0.0,20.800507,19.71167,21.111298,21.112091,21.110718,21.110626,11.701691,15.246887,16.778076,15.635284,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.4503,4.3268457e-05,9.303629,52.253998,249.99985,22.00842,30.000002,0.08850089,39.188213,252.90758,210.90279,13.252507,52.253998,0.11375546,15.535916,49.482147,8.330017
35876,21592560.0,0.0,20.795471,19.690247,21.111023,21.111816,21.110199,21.110504,11.70166,15.2786255,16.796112,15.617676,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.3461,4.3287113e-05,9.465176,52.253998,249.99985,22.009195,30.000002,0.088498965,39.187126,252.9076,210.90279,13.333313,52.253998,0.11375547,15.652693,49.482147,8.330017
35877,21592620.0,0.0,20.790405,19.668365,21.110718,21.111511,21.109802,21.110413,11.701599,15.319183,16.815643,15.611664,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.2188,4.330515e-05,9.60015,52.254,249.99985,22.01006,30.000002,0.08849682,39.185917,252.90761,210.90279,13.385479,52.254,0.11375546,15.698425,49.482147,8.330017
35878,21592680.0,0.0,20.785248,19.646057,21.110504,21.111176,21.109558,21.110382,11.701569,15.363983,16.834839,15.613617,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1380.0769,4.3322743e-05,9.72887,52.254,249.99985,22.01088,30.000002,0.088494785,39.18477,252.90762,210.90279,13.430407,52.254,0.11375546,15.773251,49.48215,8.330017
35879,21592740.0,0.0,20.78003,19.623291,21.110352,21.11087,21.109436,21.110443,11.701538,15.4088745,16.85202,15.62262,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1379.9242,4.3339984e-05,9.839546,52.254,249.99985,22.011745,30.000002,0.08849263,39.183556,252.90764,210.90279,13.464176,52.254,0.11375546,15.859778,49.48215,8.330017
35880,21592800.0,0.0,20.77478,19.600006,21.11029,21.110657,21.109497,21.110535,11.701508,15.45108,16.866364,15.637085,0.0,0.032084875,0.032084875,0.049585715,250.0,11.700012,0.0,0.0,0.0,1379.7623,4.335691e-05,9.926848,52.254,249.99986,22.012434,30.000002,0.08849092,39.18259,252.90765,210.90279,13.48563,52.254,0.11375547,15.949136,49.482155,8.330017
35881,21592860.0,0.0,20.766785,19.575684,21.106995,21.106323,21.106995,21.106964,14.761505,14.630005,15.295349,14.725952,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,345.21594,9.54197e-21,15.783313,52.25401,249.99986,22.0132,30.000002,0.088489026,39.18152,252.90767,210.90279,0.0,52.25401,0.11375547,13.108507,49.482155,8.330017
35882,21592920.0,0.0,20.76181,19.549744,21.107971,21.109161,21.110138,21.105408,17.555908,17.587708,17.598633,17.562988,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,185.6523,9.54197e-21,9.379479,52.25401,249.99986,22.013966,30.000002,0.088487126,39.18045,252.90768,210.90279,9.317485,52.25401,0.11375547,17.440453,49.48216,8.330017
35883,21592980.0,0.0,20.764038,19.522278,21.118744,21.124237,21.12085,21.110962,19.173645,19.239014,19.242401,19.201447,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,92.305405,9.54197e-21,4.9645634,52.25401,249.99986,22.014719,30.000002,0.088485256,39.179394,252.9077,210.9028,4.966323,52.25401,0.11375547,0.0,49.48216,8.330017
35884,21593040.0,0.0,20.769043,19.493347,21.133453,21.142822,21.135498,21.120209,20.010468,20.06491,20.066162,19.398834,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,44.076626,9.54197e-21,2.4317958,52.25401,249.99986,22.015478,30.000002,0.08848337,39.17833,252.90771,210.9028,2.4294083,52.25401,0.11375547,0.0,49.482162,8.330017
35885,21593100.0,0.0,20.774933,19.463043,21.149689,21.16275,21.151703,21.13092,19.345306,20.143188,20.143738,19.624207,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,324.26816,7.5480966e-06,0.0,52.25401,249.99986,22.0162,30.000002,0.08848158,39.177322,252.90773,210.9028,0.0,52.25401,0.11375547,0.0,49.482162,8.330017
35886,21593160.0,0.0,20.779205,19.431335,21.164276,21.180817,21.165833,21.139923,18.712921,19.574158,19.574463,19.32669,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,336.7097,7.334054e-06,0.0,52.254017,249.99988,22.016924,30.000002,0.08847979,39.176308,252.90773,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
35887,21593220.0,0.0,20.781738,19.398376,21.176971,21.197083,21.178131,21.147217,18.432373,19.100342,19.100494,19.002502,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,340.60107,6.902427e-06,0.0,52.254017,249.99988,22.017641,30.000002,0.088478,39.1753,252.90775,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
35888,21593280.0,0.0,20.782806,19.364197,21.188171,21.2117,21.189026,21.153168,18.344543,18.773651,18.773743,18.748566,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,343.8465,6.8512327e-06,0.0,52.254017,249.99988,22.01835,30.000002,0.08847624,39.17431,252.90776,210.9028,0.0,52.254017,0.11375547,0.0,49.482162,8.330017
35889,21593340.0,0.0,20.782837,19.328827,21.198334,21.225128,21.198975,21.158264,18.315582,18.570648,18.57071,18.57611,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,344.15445,6.826065e-06,0.0,52.254017,249.99988,22.019047,30.000002,0.08847452,39.173336,252.90778,210.9028,0.0,52.254017,0.11375547,0.0,49.482166,8.330017
35890,21593400.0,0.0,20.782104,19.292358,21.207825,21.237793,21.208374,21.162872,18.304138,18.451385,18.451416,18.466553,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,343.5807,6.792393e-06,0.0,52.254017,249.99988,22.01973,30.000002,0.08847281,39.17238,252.90779,210.9028,0.0,52.254017,0.11375547,0.0,49.482166,8.330017
35891,21593460.0,0.0,20.779968,19.254852,21.21585,21.248322,21.216522,21.166595,18.300995,18.38327,18.3833,18.399109,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,343.3783,6.7847905e-06,0.0,52.25402,249.99988,22.020424,30.000002,0.0884711,39.171406,252.9078,210.9028,0.0,52.25402,0.11375547,0.0,49.482166,8.330017
35892,21593520.0,0.0,20.777374,19.21637,21.223541,21.258514,21.224487,21.170135,18.299835,18.344757,18.344757,18.358032,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,342.99933,6.776402e-06,0.0,52.25402,249.99988,22.021093,30.000002,0.08846944,39.17047,252.90782,210.9028,0.0,52.25402,0.11375547,0.0,49.48217,8.330017
35893,21593580.0,0.0,20.774445,19.176971,21.23108,21.268494,21.2323,21.173553,18.299591,18.324158,18.324158,18.334045,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,342.62576,6.7701717e-06,0.0,52.25402,249.99988,22.021742,30.000002,0.08846782,39.169563,252.90784,210.9028,0.0,52.25402,0.11375547,0.0,49.48217,8.330017
35894,21593640.0,0.0,20.77124,19.136688,21.238495,21.27835,21.240051,21.17694,18.299438,18.312439,18.312439,18.319427,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,342.20633,6.7630626e-06,0.0,52.25402,249.99988,22.02241,30.000002,0.088466175,39.168625,252.90784,210.9028,0.0,52.25402,0.11375547,0.0,49.48217,8.330017
35895,21593700.0,0.0,20.767792,19.095612,21.24585,21.288055,21.247742,21.180267,18.299377,18.305817,18.305817,18.310547,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,341.75522,6.755608e-06,0.0,52.25402,249.99988,22.023083,30.000002,0.088464506,39.167686,252.90785,210.9028,0.0,52.25402,0.11375547,0.0,49.482174,8.330017
35896,21593760.0,0.0,20.763458,19.053772,21.252289,21.296356,21.254639,21.183105,18.299316,18.302856,18.302856,18.305939,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,341.23047,6.747316e-06,0.0,52.25402,249.9999,22.023655,30.000002,0.08846308,39.166885,252.90787,210.9028,0.0,52.25402,0.11375547,0.0,49.482174,8.330017
35897,21593820.0,0.0,20.75888,19.011292,21.258606,21.304596,21.261505,21.185944,18.299225,18.301117,18.301117,18.30307,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,340.64166,6.7376727e-06,0.0,52.25403,249.9999,22.024326,30.000002,0.088461414,39.165943,252.90788,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
35898,21593880.0,0.0,20.75415,18.96817,21.264893,21.312775,21.268341,21.188782,18.299133,18.30011,18.30011,18.30133,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,340.0131,6.7272176e-06,0.0,52.25403,249.9999,22.024939,30.000002,0.08845989,39.165085,252.9079,210.9028,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
35899,21593940.0,0.0,20.749268,18.924469,21.271149,21.320892,21.275177,21.19159,18.299072,18.299683,18.299683,18.300476,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,339.35355,6.7161973e-06,0.0,52.25403,249.9999,22.025444,30.000002,0.08845864,39.16438,252.9079,210.90282,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
35900,21594000.0,0.0,20.744232,18.88031,21.277374,21.328949,21.281952,21.194366,18.299042,18.299438,18.299438,18.299988,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,338.6727,6.704833e-06,0.0,52.25403,249.9999,22.026031,30.000002,0.08845718,39.163555,252.90791,210.90282,0.0,52.25403,0.11375547,0.0,49.482174,8.330017
35901,21594060.0,0.0,20.738525,18.835693,21.282837,21.335846,21.288116,21.196808,18.29898,18.299255,18.299255,18.299591,0.0,0.032084875,0.032084875,0.049585715,250.0,18.300018,0.0,0.0,0.0,337.94458,6.692984e-06,0.0,52.25403,249.9999,22.026657,30.000002,0.088455625,39.162678,252.90793,210.90282,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
35902,21594120.0,0.0,20.732697,18.79068,21.288239,21.342712,21.29425,21.199188,18.29892,18.299133,18.299133,18.299347,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,337.16174,6.6799357e-06,0.0,52.25403,249.9999,22.02719,30.000002,0.0884543,39.161934,252.90794,210.90282,0.0,52.25403,0.11375547,0.0,49.482178,8.330017
35903,21594180.0,0.0,20.726746,18.745392,21.29361,21.349518,21.300354,21.2016,18.29889,18.299042,18.299042,18.299194,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,336.3555,6.6664356e-06,0.0,52.254032,249.9999,22.027752,30.000002,0.088452905,39.161144,252.90794,210.90282,0.0,52.254032,0.11375547,0.0,49.482178,8.330017
35904,21594240.0,0.0,20.720673,18.69983,21.29895,21.356262,21.306427,21.20398,18.298859,18.29898,18.29898,18.299103,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,335.5286,6.6525763e-06,0.0,52.254032,249.99991,22.0283,30.000002,0.08845154,39.16038,252.90796,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
35905,21594300.0,0.0,20.71463,18.654053,21.30429,21.363007,21.3125,21.20636,18.298828,18.29892,18.29892,18.29898,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,334.70554,6.6387647e-06,0.0,52.254032,249.99991,22.02885,30.000002,0.08845018,39.15961,252.90797,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
35906,21594360.0,0.0,20.708008,18.608154,21.30896,21.368774,21.318054,21.208405,18.298767,18.298859,18.298859,18.29892,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.83936,6.6244734e-06,0.0,52.254032,249.99991,22.029434,30.000002,0.088448726,39.15879,252.90797,210.90282,0.0,52.254032,0.11375547,0.0,49.48218,8.330017
35907,21594420.0,0.0,20.701355,18.562195,21.313599,21.374481,21.323578,21.21045,18.298737,18.298798,18.298798,18.298828,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.9394,6.609414e-06,0.0,52.254032,249.99991,22.030014,30.000002,0.088447295,39.15798,252.90799,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
35908,21594480.0,0.0,20.694641,18.516205,21.318207,21.380188,21.329071,21.212494,18.298676,18.298767,18.298767,18.298798,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.02094,6.5939057e-06,0.0,52.254032,249.99991,22.03046,30.000002,0.08844618,39.157356,252.908,210.90282,0.0,52.254032,0.11375547,0.0,49.482185,8.330017
35909,21594540.0,0.0,20.687958,18.470245,21.322784,21.385803,21.334564,21.214539,18.298676,18.298737,18.298737,18.298737,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,331.0992,6.578355e-06,0.0,52.25404,249.99991,22.030977,30.000002,0.088444896,39.15663,252.908,210.90282,0.0,52.25404,0.11375547,0.0,49.482185,8.330017
35910,21594600.0,0.0,20.681244,18.424438,21.327332,21.391388,21.339996,21.216553,18.298645,18.298706,18.298706,18.298706,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,330.17657,6.562785e-06,0.0,52.25404,249.99991,22.03148,30.000002,0.088443644,39.155926,252.90802,210.90282,0.0,52.25404,0.11375547,0.0,49.482185,8.330017
35911,21594660.0,0.0,20.674133,18.378754,21.331299,21.396118,21.345001,21.218262,18.298645,18.298676,18.298676,18.298676,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,329.22345,6.5468503e-06,0.0,52.25404,249.99991,22.031986,30.000002,0.08844239,39.155216,252.90804,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
35912,21594720.0,0.0,20.667023,18.333313,21.335236,21.400818,21.349976,21.21997,18.298615,18.298645,18.298645,18.298676,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,328.25262,6.530464e-06,0.0,52.25404,249.99991,22.032482,30.000002,0.088441156,39.154522,252.90804,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
35913,21594780.0,0.0,20.660004,18.288177,21.339142,21.405457,21.35492,21.22168,18.298584,18.298645,18.298645,18.298645,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,327.28412,6.514074e-06,0.0,52.25404,249.99991,22.032967,30.000002,0.08843996,39.153847,252.90805,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
35914,21594840.0,0.0,20.652985,18.243378,21.343048,21.410126,21.359863,21.223389,18.298584,18.298615,18.298615,18.298615,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,326.31635,6.4976557e-06,0.0,52.25404,249.99991,22.03345,30.000002,0.08843876,39.15317,252.90807,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
35915,21594900.0,0.0,20.646088,18.199005,21.346924,21.414734,21.364777,21.225098,18.298584,18.298615,18.298615,18.298615,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,325.35928,6.4813953e-06,0.0,52.25404,249.99991,22.033926,30.000002,0.08843757,39.152504,252.90807,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
35916,21594960.0,0.0,20.638885,18.15509,21.350311,21.41858,21.369293,21.226532,18.298584,18.298584,18.298584,18.298584,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,324.3848,6.464996e-06,0.0,52.25404,249.99991,22.034433,30.000002,0.08843631,39.151794,252.90808,210.90282,0.0,52.25404,0.11375547,0.0,49.48219,8.330017
35917,21595020.0,0.0,20.631744,18.111694,21.353638,21.422363,21.37378,21.227936,18.298553,18.298584,18.298584,18.298584,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,323.40268,6.448298e-06,0.0,52.254044,249.99992,22.034863,30.000002,0.08843525,39.15119,252.90808,210.90282,0.0,52.254044,0.11375547,0.0,49.48219,8.330017
35918,21595080.0,0.0,20.624756,18.068909,21.356934,21.426147,21.378265,21.22937,18.298553,18.298584,18.298584,18.298584,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,322.43207,6.431765e-06,0.0,52.254044,249.99992,22.035318,30.000002,0.088434115,39.150555,252.9081,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
35919,21595140.0,0.0,20.617981,18.026764,21.36023,21.42987,21.38269,21.230774,18.298584,18.298584,18.298584,18.298584,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,321.48584,6.4156347e-06,0.0,52.254044,249.99992,22.03576,30.000002,0.08843302,39.149933,252.90811,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
35920,21595200.0,0.0,20.611176,17.985352,21.363495,21.433624,21.387146,21.232178,18.298584,18.298584,18.298584,18.298584,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,320.5375,6.3994166e-06,0.0,52.254044,249.99992,22.036207,30.000002,0.08843191,39.14931,252.90811,210.90283,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
35921,21595260.0,0.0,20.604248,17.944702,21.366333,21.436646,21.391235,21.233337,18.298584,18.298584,18.298584,18.298584,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,319.59018,6.383333e-06,0.0,52.254044,249.99992,22.036678,30.000002,0.08843073,39.14865,252.90813,210.90282,0.0,52.254044,0.11375547,0.0,49.482193,8.330017
35922,21595320.0,0.0,20.597504,17.904877,21.36911,21.439636,21.395294,21.234497,18.298615,18.298584,18.298584,18.298584,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,318.65076,6.367278e-06,0.0,52.254044,249.99992,22.037148,30.000002,0.08842957,39.14799,252.90813,210.90282,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
35923,21595380.0,0.0,20.590942,17.865967,21.371857,21.442596,21.399323,21.235657,18.298615,18.298615,18.298615,18.298584,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,317.73096,6.3514835e-06,0.0,52.254044,249.99992,22.03751,30.000002,0.08842867,39.147488,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
35924,21595440.0,0.0,20.584595,17.827972,21.374634,21.445557,21.40335,21.236786,18.298645,18.298615,18.298615,18.298615,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,316.83975,6.336191e-06,0.0,52.254044,249.99992,22.03793,30.000002,0.08842763,39.1469,252.90814,210.90283,0.0,52.254044,0.11375547,0.0,49.482197,8.330017
35925,21595500.0,0.0,20.578552,17.791046,21.37735,21.448486,21.407349,21.237946,18.298676,18.298645,18.298645,18.298645,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,315.99188,6.3216326e-06,0.0,52.25405,249.99992,22.038336,30.000002,0.08842662,39.14633,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.482197,8.330017
35926,21595560.0,0.0,20.572205,17.755157,21.37967,21.450775,21.411041,21.238861,18.298676,18.298645,18.298645,18.298645,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,315.11536,6.306663e-06,0.0,52.25405,249.99992,22.038744,30.000002,0.08842561,39.14576,252.90816,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35927,21595620.0,0.0,20.566193,17.720428,21.381958,21.453033,21.414703,21.239777,18.298706,18.298676,18.298676,18.298676,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,314.27118,6.292121e-06,0.0,52.25405,249.99992,22.039146,30.000002,0.08842461,39.145195,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35928,21595680.0,0.0,20.560608,17.68689,21.384216,21.455292,21.418335,21.240692,18.298737,18.298706,18.298706,18.298706,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,313.47845,6.278457e-06,0.0,52.25405,249.99992,22.039536,30.000002,0.08842364,39.14465,252.90817,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35929,21595740.0,0.0,20.554962,17.654633,21.386475,21.45755,21.421997,21.241577,18.298767,18.298737,18.298737,18.298737,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,312.67932,6.264623e-06,0.0,52.25405,249.99992,22.039928,30.000002,0.08842267,39.1441,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35930,21595800.0,0.0,20.549805,17.623657,21.388733,21.459778,21.425629,21.242493,18.298828,18.298767,18.298767,18.298767,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,311.93723,6.2517443e-06,0.0,52.25405,249.99992,22.040314,30.000002,0.08842171,39.143562,252.90819,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35931,21595860.0,0.0,20.544617,17.594086,21.390594,21.461395,21.428955,21.243195,18.29889,18.298798,18.298798,18.298798,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,311.204,6.239094e-06,0.0,52.25405,249.99992,22.040724,30.000002,0.08842069,39.142986,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35932,21595920.0,0.0,20.539734,17.565948,21.392456,21.463043,21.432281,21.243896,18.29892,18.298859,18.298859,18.298828,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,310.504,6.2269255e-06,0.0,52.25405,249.99994,22.0411,30.000002,0.08841976,39.142464,252.9082,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35933,21595980.0,0.0,20.535187,17.539307,21.394287,21.46466,21.435577,21.244568,18.29898,18.29889,18.29889,18.29889,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,309.84604,6.215462e-06,0.0,52.25405,249.99994,22.041502,30.000002,0.08841876,39.141895,252.90822,210.90283,0.0,52.25405,0.11375547,0.0,49.4822,8.330017
35934,21596040.0,0.0,20.530975,17.514252,21.396118,21.466278,21.438873,21.24527,18.299042,18.29895,18.29895,18.29895,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,309.2342,6.2047766e-06,0.0,52.25406,249.99994,22.041899,30.000002,0.08841777,39.141342,252.90822,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
35935,21596100.0,0.0,20.52713,17.490784,21.397919,21.467865,21.44217,21.245972,18.299103,18.299011,18.299011,18.29898,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,308.66776,6.1948504e-06,0.0,52.25406,249.99994,22.042198,30.000002,0.08841702,39.140923,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.4822,8.330017
35936,21596160.0,0.0,20.523376,17.469025,21.399384,21.468903,21.44519,21.24646,18.299164,18.299072,18.299072,18.299042,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,308.13425,6.1856226e-06,0.0,52.25406,249.99994,22.042557,30.000002,0.08841614,39.140423,252.90823,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
35937,21596220.0,0.0,20.52002,17.449005,21.400848,21.46994,21.448181,21.246948,18.299225,18.299133,18.299133,18.299103,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,307.63828,6.1769356e-06,0.0,52.25406,249.99994,22.042938,30.000002,0.08841518,39.13989,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
35938,21596280.0,0.0,20.517029,17.430786,21.402283,21.470978,21.451172,21.247437,18.299286,18.299194,18.299194,18.299164,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,307.19397,6.1690903e-06,0.0,52.25406,249.99994,22.04323,30.000002,0.08841446,39.13948,252.90825,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
35939,21596340.0,0.0,20.514496,17.414429,21.403687,21.472015,21.454163,21.247925,18.299347,18.299255,18.299255,18.299225,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,306.8097,6.162311e-06,0.0,52.25406,249.99994,22.043568,30.000002,0.08841362,39.139004,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
35940,21596400.0,0.0,20.512573,17.399994,21.40512,21.473022,21.457123,21.248413,18.299408,18.299316,18.299316,18.299286,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,306.5137,6.1570477e-06,0.0,52.25406,249.99994,22.043898,30.000002,0.0884128,39.138542,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.482204,8.330017
35941,21596460.0,0.0,20.510498,17.387634,21.406342,21.473816,21.459839,21.24881,18.299469,18.299377,18.299377,18.299347,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,306.19412,6.1513747e-06,0.0,52.25406,249.99994,22.044228,30.000002,0.08841198,39.13808,252.90826,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
35942,21596520.0,0.0,20.509155,17.37738,21.407562,21.47461,21.462555,21.249207,18.29956,18.299438,18.299438,18.299438,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,305.96295,6.1471446e-06,0.0,52.25406,249.99994,22.044554,30.000002,0.088411175,39.137627,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
35943,21596580.0,0.0,20.508453,17.369202,21.408783,21.475372,21.46524,21.249603,18.299622,18.2995,18.2995,18.2995,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,305.83182,6.1446954e-06,0.0,52.25406,249.99994,22.044868,30.000002,0.08841039,39.137184,252.90828,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
35944,21596640.0,0.0,20.507751,17.363068,21.409973,21.476166,21.467926,21.25,18.299713,18.299591,18.299591,18.29956,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,305.6872,6.1419487e-06,0.0,52.25406,249.99994,22.045185,30.000002,0.0884096,39.13674,252.9083,210.90283,0.0,52.25406,0.11375547,0.0,49.48221,8.330017
35945,21596700.0,0.0,20.507751,17.358917,21.411194,21.476929,21.470612,21.250397,18.299805,18.299683,18.299683,18.299652,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,305.63965,6.1408746e-06,0.0,52.254063,249.99994,22.045496,30.000002,0.08840883,39.136307,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
35946,21596760.0,0.0,20.508026,17.35675,21.412231,21.477509,21.473083,21.250732,18.299927,18.299774,18.299774,18.299744,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,305.62646,6.140378e-06,0.0,52.254063,249.99994,22.045828,30.000002,0.088408,39.13584,252.9083,210.90283,0.0,52.254063,0.11375547,0.0,49.48221,8.330017
35947,21596820.0,0.0,20.508728,17.356445,21.413269,21.478088,21.475525,21.251038,18.300018,18.299866,18.299866,18.299835,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,305.68018,6.1410756e-06,0.0,52.254063,249.99994,22.046131,30.000002,0.08840725,39.135418,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
35948,21596880.0,0.0,20.509857,17.358063,21.414307,21.478668,21.477966,21.251373,18.30011,18.299957,18.299957,18.299927,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,305.79367,6.1428223e-06,0.0,52.254063,249.99994,22.046457,30.000002,0.08840644,39.13496,252.90831,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
35949,21596940.0,0.0,20.511414,17.36148,21.415314,21.479248,21.480408,21.251678,18.300201,18.300049,18.300049,18.300018,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,305.9641,6.145554e-06,0.0,52.254063,249.99994,22.04678,30.000002,0.08840565,39.13451,252.90833,210.90283,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
35950,21597000.0,0.0,20.513336,17.3667,21.416351,21.479828,21.48285,21.251984,18.300293,18.30014,18.30014,18.30011,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,306.193,6.1492947e-06,0.0,52.254063,249.99995,22.04702,30.000002,0.08840504,39.13417,252.90833,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
35951,21597060.0,0.0,20.515564,17.373657,21.417236,21.480225,21.485046,21.252228,18.300354,18.300232,18.300232,18.300201,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,306.4686,6.153905e-06,0.0,52.254063,249.99995,22.04731,30.000002,0.08840432,39.133766,252.90833,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
35952,21597120.0,0.0,20.518127,17.382324,21.41809,21.480621,21.487274,21.252502,18.300446,18.300323,18.300323,18.300293,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,306.7912,6.159284e-06,0.0,52.254063,249.99995,22.047619,30.000002,0.08840356,39.133335,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482212,8.330017
35953,21597180.0,0.0,20.521118,17.39267,21.418976,21.481018,21.489471,21.252747,18.300507,18.300385,18.300385,18.300354,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,307.16833,6.1656046e-06,0.0,52.254063,249.99995,22.047855,30.000002,0.088402964,39.133003,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
35954,21597240.0,0.0,20.524414,17.404633,21.41983,21.481415,21.491669,21.25299,18.300568,18.300446,18.300446,18.300446,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,307.59982,6.172891e-06,0.0,52.254063,249.99995,22.048128,30.000002,0.08840229,39.13262,252.90834,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
35955,21597300.0,0.0,20.52826,17.418182,21.420685,21.481812,21.493866,21.253235,18.300629,18.300507,18.300507,18.300507,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,308.10394,6.181432e-06,0.0,52.254063,249.99995,22.048395,30.000002,0.08840162,39.132248,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
35956,21597360.0,0.0,20.531982,17.433258,21.421417,21.482056,21.49588,21.253418,18.30069,18.300598,18.300598,18.300568,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,308.59155,6.189673e-06,0.0,52.254063,249.99995,22.04866,30.000002,0.08840096,39.131874,252.90836,210.90285,0.0,52.254063,0.11375547,0.0,49.482216,8.330017
35957,21597420.0,0.0,20.536255,17.44986,21.42215,21.4823,21.497864,21.253601,18.30075,18.30066,18.30066,18.300629,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,309.14655,6.1990318e-06,0.0,52.25407,249.99995,22.048923,30.000002,0.08840031,39.131508,252.90836,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35958,21597480.0,0.0,20.540985,17.467896,21.422882,21.482574,21.499847,21.253784,18.300812,18.30072,18.30072,18.30069,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,309.77316,6.2096665e-06,0.0,52.25407,249.99995,22.04918,30.000002,0.08839968,39.13115,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35959,21597540.0,0.0,20.545685,17.487396,21.423615,21.482819,21.501862,21.253998,18.300873,18.300781,18.300781,18.30075,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,310.39105,6.220094e-06,0.0,52.25407,249.99995,22.049435,30.000002,0.088399045,39.13079,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35960,21597600.0,0.0,20.550873,17.50824,21.424316,21.483063,21.503845,21.25418,18.300934,18.300842,18.300842,18.300812,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,311.0768,6.2316863e-06,0.0,52.25407,249.99995,22.049686,30.000002,0.08839842,39.130436,252.90837,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35961,21597660.0,0.0,20.556274,17.530426,21.424927,21.483185,21.505646,21.254303,18.301025,18.300903,18.300903,18.300873,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,311.78644,6.243673e-06,0.0,52.25407,249.99995,22.049955,30.000002,0.08839775,39.130062,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35962,21597720.0,0.0,20.56195,17.553894,21.425537,21.483276,21.507477,21.254456,18.301086,18.300964,18.300964,18.300964,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,312.5418,6.256467e-06,0.0,52.25407,249.99995,22.0502,30.000002,0.088397145,39.12972,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35963,21597780.0,0.0,20.567902,17.578644,21.426117,21.483398,21.509277,21.254578,18.301147,18.301056,18.301056,18.301025,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,313.3377,6.26996e-06,0.0,52.25407,249.99995,22.050465,30.000002,0.08839648,39.12935,252.90839,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35964,21597840.0,0.0,20.574127,17.604584,21.426727,21.48352,21.511078,21.2547,18.301208,18.301117,18.301117,18.301086,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,314.1715,6.2840977e-06,0.0,52.25407,249.99995,22.050724,30.000002,0.08839584,39.128986,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35965,21597900.0,0.0,20.580627,17.631714,21.427307,21.483643,21.512878,21.254852,18.30127,18.301178,18.301178,18.301147,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,315.04468,6.2989e-06,0.0,52.25407,249.99995,22.050919,30.000002,0.08839536,39.128716,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35966,21597960.0,0.0,20.58731,17.659973,21.427826,21.483643,21.514526,21.254944,18.30133,18.301239,18.301239,18.301208,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,315.94794,6.3142556e-06,0.0,52.25407,249.99995,22.051153,30.000002,0.08839477,39.128387,252.9084,210.90285,0.0,52.25407,0.11375547,0.0,49.482216,8.330017
35967,21598020.0,0.0,20.594208,17.6893,21.428314,21.483643,21.516144,21.255035,18.301361,18.30127,18.30127,18.30127,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,316.88123,6.330086e-06,0.0,52.25407,249.99995,22.051401,30.000002,0.08839415,39.128036,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
35968,21598080.0,0.0,20.60138,17.719696,21.428802,21.483643,21.517792,21.255127,18.301422,18.30133,18.30133,18.30133,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,317.84918,6.346498e-06,0.0,52.25407,249.99995,22.051594,30.000002,0.08839368,39.12777,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
35969,21598140.0,0.0,20.608734,17.751099,21.42929,21.483673,21.51941,21.255219,18.301453,18.301361,18.301361,18.301361,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,318.85107,6.3634984e-06,0.0,52.25407,249.99995,22.051815,30.000002,0.08839313,39.12746,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
35970,21598200.0,0.0,20.616302,17.782928,21.429749,21.483673,21.520996,21.25531,18.301483,18.301422,18.301422,18.301392,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,319.8791,6.380946e-06,0.0,52.25407,249.99995,22.052025,30.000002,0.0883926,39.127163,252.90842,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
35971,21598260.0,0.0,20.624054,17.816772,21.430176,21.483582,21.522522,21.25534,18.301514,18.301453,18.301453,18.301453,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,320.93323,6.3987954e-06,0.0,52.25407,249.99995,22.052246,30.000002,0.08839205,39.126854,252.90843,210.90285,0.0,52.25407,0.11375547,0.0,49.48222,8.330017
35972,21598320.0,0.0,20.631958,17.850952,21.430573,21.48349,21.524017,21.255402,18.301544,18.301483,18.301483,18.301483,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,322.0092,6.4169935e-06,0.0,52.254074,249.99997,22.052458,30.000002,0.08839153,39.12656,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
35973,21598380.0,0.0,20.640167,17.885956,21.43097,21.483398,21.525482,21.255463,18.301575,18.301514,18.301514,18.301514,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,323.12555,6.435902e-06,0.0,52.254074,249.99997,22.052664,30.000002,0.08839101,39.12627,252.90843,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
35974,21598440.0,0.0,20.648346,17.921783,21.431335,21.483337,21.526947,21.255493,18.301636,18.301575,18.301575,18.301544,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,324.2392,6.4546953e-06,0.0,52.254074,249.99997,22.05287,30.000002,0.0883905,39.12598,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.48222,8.330017
35975,21598500.0,0.0,20.6568,17.958374,21.431732,21.483246,21.528412,21.255554,18.301666,18.301605,18.301605,18.301605,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,325.39,6.4741203e-06,0.0,52.254074,249.99997,22.053074,30.000002,0.08839,39.125694,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35976,21598560.0,0.0,20.665344,17.995667,21.432068,21.483063,21.529755,21.255585,18.301697,18.301636,18.301636,18.301636,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,326.55353,6.4937435e-06,0.0,52.254074,249.99997,22.053291,30.000002,0.088389456,39.125393,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35977,21598620.0,0.0,20.674042,18.03366,21.432373,21.48291,21.531097,21.255585,18.301727,18.301666,18.301666,18.301666,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,327.7429,6.5138142e-06,0.0,52.254074,249.99997,22.053476,30.000002,0.088388994,39.125137,252.90845,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35978,21598680.0,0.0,20.682892,18.072266,21.432678,21.482758,21.53244,21.255615,18.301758,18.301697,18.301697,18.301697,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,328.95456,6.534259e-06,0.0,52.254074,249.99997,22.05367,30.000002,0.08838851,39.124863,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35979,21598740.0,0.0,20.691925,18.111511,21.432983,21.482574,21.533752,21.255615,18.301788,18.301727,18.301727,18.301727,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,330.19263,6.555146e-06,0.0,52.254074,249.99997,22.05386,30.000002,0.08838804,39.124596,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35980,21598800.0,0.0,20.700958,18.151276,21.433289,21.482422,21.535065,21.255646,18.301819,18.301758,18.301758,18.301758,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,331.43027,6.575957e-06,0.0,52.254074,249.99997,22.054049,30.000002,0.08838757,39.124332,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35981,21598860.0,0.0,20.710114,18.191559,21.433533,21.482178,21.536285,21.255615,18.301819,18.301788,18.301788,18.301788,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,332.68414,6.5970316e-06,0.0,52.254074,249.99997,22.054253,30.000002,0.088387065,39.124046,252.90846,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35982,21598920.0,0.0,20.71939,18.23233,21.433777,21.481964,21.537506,21.255615,18.30185,18.301819,18.301819,18.301819,0.0,0.032084875,0.032084875,0.04958572,250.0,18.300018,0.0,0.0,0.0,333.954,6.6183734e-06,0.0,52.254074,249.99997,22.054453,30.000002,0.08838657,39.123768,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35983,21598980.0,0.0,20.72876,18.273499,21.43399,21.48172,21.538696,21.255585,18.30188,18.30185,18.30185,18.301819,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,335.24002,6.6399775e-06,0.0,52.254074,249.99997,22.054607,30.000002,0.088386185,39.12355,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35984,21599040.0,0.0,20.73819,18.315094,21.434235,21.481506,21.539886,21.255585,18.30188,18.30185,18.30185,18.30185,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,336.53952,6.6617954e-06,0.0,52.254074,249.99997,22.054787,30.000002,0.08838574,39.1233,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482224,8.330017
35985,21599100.0,0.0,20.747772,18.357025,21.434479,21.481262,21.541077,21.255554,18.30191,18.30188,18.30188,18.30188,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,337.85367,6.683855e-06,0.0,52.254074,249.99997,22.05496,30.000002,0.08838531,39.123055,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
35986,21599160.0,0.0,20.757263,18.399261,21.434631,21.480988,21.542175,21.255524,18.30191,18.30188,18.30188,18.30188,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,339.166,6.705836e-06,0.0,52.254074,249.99997,22.055136,30.000002,0.088384874,39.12281,252.90848,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
35987,21599220.0,0.0,20.766876,18.441772,21.434814,21.480713,21.543243,21.255493,18.30194,18.30191,18.30191,18.30191,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,340.48846,6.7279716e-06,0.0,52.254074,249.99997,22.055307,30.000002,0.08838445,39.12257,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
35988,21599280.0,0.0,20.77655,18.484497,21.434998,21.480438,21.544342,21.255432,18.30194,18.30191,18.30191,18.30191,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,341.8204,6.7502688e-06,0.0,52.254074,249.99997,22.055473,30.000002,0.08838403,39.122337,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
35989,21599340.0,0.0,20.786224,18.527435,21.43515,21.480133,21.54541,21.255402,18.30194,18.30194,18.30194,18.30191,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,343.15488,6.7725423e-06,0.0,52.254074,249.99997,22.055641,30.000002,0.088383615,39.1221,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
35990,21599400.0,0.0,20.79596,18.570496,21.435333,21.479858,21.546478,21.255371,18.30194,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,344.49612,6.794931e-06,0.0,52.254074,249.99997,22.055807,30.000002,0.088383205,39.121872,252.9085,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
35991,21599460.0,0.0,20.805695,18.613647,21.435455,21.479523,21.547455,21.25531,18.301971,18.30194,18.30194,18.30194,0.0,0.032084875,0.032084875,0.049585722,250.0,18.300018,0.0,0.0,0.0,345.83807,6.8173244e-06,0.0,52.254074,249.99997,22.05598,30.000002,0.08838277,39.121624,252.90851,210.90285,0.0,52.254074,0.11375547,0.0,49.482227,8.330017
35992,21599520.0,0.0,20.8154,18.65689,21.435547,21.479218,21.548431,21.255249,18.301971,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,347.1813,6.839717e-06,0.0,52.25408,249.99997,22.05613,30.000002,0.0883824,39.121418,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
35993,21599580.0,0.0,20.825134,18.700134,21.435669,21.478882,21.549408,21.255188,18.301971,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,348.52557,6.862105e-06,0.0,52.25408,249.99997,22.056288,30.000002,0.088382006,39.1212,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
35994,21599640.0,0.0,20.83487,18.743378,21.435791,21.478546,21.550385,21.255127,18.301971,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,349.86725,6.8844442e-06,0.0,52.25408,249.99997,22.05644,30.000002,0.088381626,39.120983,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.482227,8.330017
35995,21599700.0,0.0,20.844574,18.78653,21.435883,21.478241,21.55133,21.255066,18.301971,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,351.2131,6.906795e-06,0.0,52.25408,249.99997,22.056595,30.000002,0.088381246,39.120766,252.90851,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35996,21599760.0,0.0,20.854218,18.82959,21.435974,21.477875,21.552216,21.254974,18.30194,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,352.55252,6.9290622e-06,0.0,52.25408,249.99997,22.056759,30.000002,0.088380836,39.120537,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35997,21599820.0,0.0,20.863861,18.872528,21.436035,21.477509,21.55307,21.254883,18.30194,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,353.8859,6.9511993e-06,0.0,52.25408,249.99997,22.056921,30.000002,0.088380426,39.12031,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35998,21599880.0,0.0,20.873444,18.915253,21.436096,21.477142,21.553955,21.254822,18.30194,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,355.213,6.9732023e-06,0.0,52.25408,249.99997,22.057047,30.000002,0.08838012,39.120136,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
35999,21599940.0,0.0,20.882965,18.957764,21.436157,21.476776,21.55481,21.25473,18.30191,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,356.53302,6.9950684e-06,0.0,52.25408,249.99997,22.05719,30.000002,0.088379756,39.11993,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
36000,21600000.0,0.0,20.892395,18.999298,21.436218,21.47644,21.555664,21.254639,18.30191,18.30194,18.30194,18.30194,0.0,0.03208488,0.03208488,0.049585722,250.0,18.300018,0.0,0.0,0.0,357.83276,7.0165643e-06,0.0,52.25408,249.99997,22.05733,30.000002,0.08837942,39.11974,252.90852,210.90285,0.0,52.25408,0.11375547,0.0,49.48223,8.330017
36001,21600060.0,0.0,21.088531,19.043182,21.353424,21.490814,21.565918,21.262695,18.3096,18.220703,18.220703,18.227386,0.0,0.0009845224,0.0009845224,0.0013676219,250.0,18.300018,0.0,0.0,0.0,9.099345,9.54197e-21,0.0,23.48895,80.51239,-1.0636666e-07,30.000002,0.0032621424,70.0,27.543142,79.99924,0.0,23.48895,0.0034137429,0.0,20.877136,8.330017
