,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
36002,21600120.0,0.0,21.30478,19.08841,21.416443,21.506744,21.57724,21.271698,18.283386,18.221893,18.221893,18.22348,0.0,0.003763901,0.003763901,0.004508175,250.0,18.300018,0.0,0.0,0.0,12.869816,9.54197e-21,0.0,34.03881,113.99287,-2.7510838e-10,30.000002,0.012029168,70.0,138.69827,97.594124,0.0,34.03881,0.012090664,0.0,29.842716,8.330017
36003,21600180.0,0.0,21.45517,19.135681,21.461823,21.520538,21.58667,21.279083,18.625519,18.263214,18.263214,18.24945,0.0,0.011559562,0.011559562,0.013538257,250.0,18.300018,0.0,0.0,0.0,39.364967,9.54197e-21,0.0,44.51938,133.77383,1.29151e-11,30.000002,0.036648188,70.0,240.04298,116.59996,0.0,44.51938,0.036683273,0.0,39.93088,8.330017
36004,21600240.0,9.0,21.472656,19.184845,21.47403,21.53061,21.593262,21.284027,19.455841,18.488434,18.488434,18.411163,0.0,0.019862207,0.019862207,0.025960466,250.0,18.300018,0.0,0.0,0.0,57.92503,9.54197e-21,0.0,50.21073,144.02394,-8.992221e-15,30.000002,0.06565907,70.0,238.63994,134.09695,0.0,50.21073,0.06570463,0.0,46.463715,8.330017
36005,21600300.0,9.0,21.480835,19.23584,21.481934,21.53772,21.598358,21.287842,20.211182,18.985443,18.985443,18.83081,0.0,0.025386995,0.025386995,0.036169816,250.0,18.300018,0.0,0.0,0.0,51.74389,9.54197e-21,0.0,52.907253,155.45529,2.1485393e-17,30.000002,0.08692019,70.0,238.49615,149.31236,0.0,52.907253,0.086969756,0.0,49.773712,8.330017
36006,21600360.0,9.0,21.487335,19.288635,21.488312,21.543884,21.603333,21.29181,19.776428,19.520142,19.520142,19.34552,0.0,0.028754886,0.028754886,0.04287256,250.0,18.300018,0.0,0.0,0.0,414.3688,1.00268035e-05,0.0,54.12355,169.87202,-8.393324e-22,30.000002,0.10036525,70.0,239.54666,162.92834,0.0,54.12355,0.10041272,0.0,51.223183,8.330017
36007,21600420.0,0.0,21.492981,19.343079,21.493744,21.549408,21.608002,21.295563,18.854706,19.326447,19.326447,19.247223,0.0,0.03074266,0.03074266,0.046859078,250.0,18.300018,0.0,0.0,0.0,408.47006,8.587669e-06,0.0,54.530354,185.37962,-6.4443272e-27,30.000002,0.10833357,70.0,241.50876,174.82361,0.0,54.530354,0.10837475,0.0,51.69309,8.330017
36008,21600480.0,0.0,21.496796,19.399109,21.497375,21.553162,21.611328,21.298126,18.493195,19.021332,19.021332,19.008728,0.0,0.03187124,0.03187124,0.0490527,250.0,18.300018,0.0,0.0,0.0,432.12637,8.389708e-06,0.0,54.485977,199.98227,-5.586972e-31,30.000002,0.11278885,70.0,243.90158,184.67216,0.0,54.485977,0.11282167,0.0,51.665054,8.330017
36009,21600540.0,0.0,21.498962,19.456665,21.49942,21.555145,21.613434,21.29953,18.378845,18.755646,18.755646,18.776459,0.0,0.032461245,0.032461245,0.050169885,250.0,18.300018,0.0,0.0,0.0,447.32623,8.582896e-06,0.0,54.219574,212.6504,-1.1595023e-33,30.000002,0.11508935,70.0,246.2984,192.46579,0.0,54.219574,0.11511524,0.0,51.410995,8.330017
36010,21600600.0,0.0,21.49997,19.515686,21.500305,21.555817,21.614624,21.30011,18.329773,18.572998,18.572998,18.604034,0.0,0.032706015,0.032706015,0.0506386,250.0,18.300018,0.0,0.0,0.0,451.6328,8.593745e-06,0.0,53.870235,222.9749,8.7776915e-38,30.000002,0.11604951,70.0,248.35178,198.33795,0.0,53.870235,0.11606873,0.0,51.072334,8.330017
36011,21600660.0,0.0,21.500061,19.57602,21.500305,21.555511,21.61499,21.300049,18.310547,18.459198,18.459198,18.489014,0.0,0.03275544,0.03275544,0.05074629,250.0,18.300018,0.0,0.0,0.0,452.83554,8.589347e-06,0.0,53.521793,230.99171,-3.90402e-40,30.000002,0.11625709,70.0,249.87985,202.59464,0.0,53.521793,0.11627091,0.0,50.731052,8.330017
36012,21600720.0,0.0,21.499725,19.637634,21.499908,21.554718,21.615051,21.299683,18.302673,18.391327,18.391327,18.415741,0.0,0.032705057,0.032705057,0.05066886,250.0,18.300018,0.0,0.0,0.0,452.28787,8.568173e-06,0.0,53.21263,236.97905,0.0,30.000002,0.11607939,70.0,250.95486,205.57724,0.0,53.21263,0.11608905,0.0,50.426334,8.330017
36013,21600780.0,0.0,21.499146,19.70047,21.499268,21.55368,21.61496,21.299194,18.299286,18.35147,18.35147,18.369934,0.0,0.032613248,0.032613248,0.050512686,250.0,18.300018,0.0,0.0,0.0,450.9428,8.537908e-06,0.0,52.95652,241.31558,0.0,30.000002,0.115739785,70.0,251.6817,207.60982,0.0,52.95652,0.11574639,0.0,50.17306,8.330017
36014,21600840.0,0.0,21.498474,19.764374,21.498535,21.55249,21.614777,21.298615,18.297974,18.328522,18.328522,18.341766,0.0,0.03251118,0.03251118,0.050334983,250.0,18.300018,0.0,0.0,0.0,449.3513,8.505943e-06,0.0,52.75367,244.36359,0.0,30.000002,0.11535793,70.0,252.15256,208.95146,0.0,52.75367,0.115362324,0.0,49.972214,8.330017
36015,21600900.0,0.0,21.497711,19.829346,21.497772,21.551239,21.614594,21.298035,18.297638,18.31546,18.31546,18.324646,0.0,0.03241549,0.03241549,0.050166782,250.0,18.300018,0.0,0.0,0.0,447.80246,8.476157e-06,0.0,52.598618,246.44785,0.0,30.000002,0.11499829,70.0,252.4449,209.80942,0.0,52.598618,0.11500116,0.0,49.818783,8.330017
36016,21600960.0,0.0,21.49707,19.895233,21.4971,21.550262,21.61435,21.297485,18.29773,18.307922,18.307922,18.314148,0.0,0.032333724,0.032333724,0.05002251,250.0,18.300018,0.0,0.0,0.0,446.44876,8.4506055e-06,0.0,52.483143,247.84839,0.0,30.000002,0.114690356,70.0,252.62065,210.34627,0.0,52.483143,0.11469217,0.0,49.70473,8.330017
36017,21601020.0,0.0,21.49643,19.962006,21.49646,21.549286,21.614136,21.296967,18.298035,18.303558,18.303558,18.307678,0.0,0.032267094,0.032267094,0.049904797,250.0,18.300018,0.0,0.0,0.0,445.32233,8.429666e-06,0.0,52.398388,248.77745,0.0,30.000002,0.114439294,70.0,252.72234,210.67471,0.0,52.398388,0.11444046,0.0,49.62126,8.330017
36018,21601080.0,0.0,21.49582,20.029541,21.49582,21.54831,21.613922,21.296448,18.29837,18.301117,18.301117,18.303741,0.0,0.032214623,0.032214623,0.049812157,250.0,18.300018,0.0,0.0,0.0,444.41272,8.412974e-06,0.0,52.33731,249.37901,0.0,30.000002,0.11424161,70.0,252.77684,210.86678,0.0,52.33731,0.1142423,0.0,49.561317,8.330017
36019,21601140.0,0.0,21.495209,20.097809,21.495209,21.547363,21.613708,21.295929,18.298706,18.30011,18.30011,18.301758,0.0,0.03217533,0.03217533,0.049742956,250.0,18.300018,0.0,0.0,0.0,443.70673,8.40021e-06,0.0,52.29652,249.71492,0.0,30.000002,0.11409373,70.0,252.79512,210.95236,0.0,52.29652,0.11409411,0.0,49.521492,8.330017
36020,21601200.0,0.0,21.494598,20.166687,21.494598,21.546417,21.613525,21.29544,18.299011,18.299591,18.299591,18.300598,0.0,0.032146107,0.032146107,0.049691614,250.0,18.300018,0.0,0.0,0.0,443.16,8.39042e-06,0.0,52.26821,249.91743,0.0,30.000002,0.11398387,70.0,252.79945,210.99202,0.0,52.26821,0.11398409,0.0,49.493988,8.330017
36021,21601260.0,0.0,21.494171,20.236084,21.494171,21.545807,21.613342,21.295044,18.299255,18.299438,18.299438,18.300049,0.0,0.032125592,0.032125592,0.04965573,250.0,18.300018,0.0,0.0,0.0,442.76224,8.383286e-06,0.0,52.250145,250.01743,0.0,30.000002,0.113906905,70.0,252.79422,210.99857,0.0,52.250145,0.11390704,0.0,49.476562,8.330017
36022,21601320.0,0.0,21.493744,20.30597,21.493744,21.545227,21.61319,21.294647,18.299469,18.299408,18.299408,18.299774,0.0,0.03211126,0.03211126,0.049630783,250.0,18.300018,0.0,0.0,0.0,442.47296,8.378188e-06,0.0,52.238537,250.06381,0.0,30.000002,0.11385326,70.0,252.78598,210.9913,0.0,52.238537,0.11385336,0.0,49.465446,8.330017
36023,21601380.0,0.0,21.493347,20.37622,21.493347,21.544647,21.613037,21.29425,18.299622,18.299469,18.299469,18.299683,0.0,0.03210123,0.03210123,0.049613398,250.0,18.300018,0.0,0.0,0.0,442.25485,8.3744e-06,0.0,52.231033,250.08179,0.0,30.000002,0.11381577,70.0,252.77737,210.97891,0.0,52.231033,0.11381586,0.0,49.45832,8.330017
36024,21601440.0,0.0,21.49292,20.446777,21.49292,21.544067,21.612885,21.293884,18.299713,18.29953,18.29953,18.299622,0.0,0.032093912,0.032093912,0.04960077,250.0,18.300018,0.0,0.0,0.0,442.08133,8.371421e-06,0.0,52.2259,250.0869,0.0,30.000002,0.11378849,70.0,252.76955,210.96587,0.0,52.2259,0.113788575,0.0,49.453487,8.330017
36025,21601500.0,0.0,21.492523,20.517548,21.492523,21.543488,21.612732,21.293518,18.299805,18.299652,18.299652,18.299683,0.0,0.032089908,0.032089908,0.04959395,250.0,18.300018,0.0,0.0,0.0,441.96204,8.369431e-06,0.0,52.22376,250.07422,0.0,30.000002,0.11377367,70.0,252.76224,210.95094,0.0,52.22376,0.11377374,0.0,49.45154,8.330017
36026,21601560.0,0.0,21.49228,20.58844,21.49228,21.543243,21.61258,21.293243,18.299835,18.299713,18.299713,18.299744,0.0,0.032087408,0.032087408,0.04958973,250.0,18.300018,0.0,0.0,0.0,441.8777,8.367961e-06,0.0,52.222687,250.06007,0.0,30.000002,0.11376443,70.0,252.75645,210.93848,0.0,52.222687,0.11376451,0.0,49.450607,8.330017
36027,21601620.0,0.0,21.492065,20.659424,21.492065,21.542969,21.612457,21.292969,18.299896,18.299774,18.299774,18.299774,0.0,0.03208584,0.03208584,0.04958711,250.0,18.300018,0.0,0.0,0.0,441.81668,8.366939e-06,0.0,52.222206,250.04689,0.0,30.000002,0.11375866,70.0,252.752,210.92851,0.0,52.222206,0.113758765,0.0,49.45022,8.330017
36028,21601680.0,0.0,21.491852,20.730347,21.491852,21.542725,21.612305,21.292694,18.299927,18.299835,18.299835,18.299835,0.0,0.032084998,0.032084998,0.049585734,250.0,18.300018,0.0,0.0,0.0,441.77155,8.366227e-06,0.0,52.222137,250.03528,0.0,30.000002,0.1137556,70.0,252.74872,210.92087,0.0,52.222137,0.11375571,0.0,49.450214,8.330017
36029,21601740.0,0.0,21.491608,20.801178,21.491608,21.54248,21.612183,21.29242,18.299957,18.299866,18.299866,18.299866,0.0,0.032084525,0.032084525,0.04958498,250.0,18.300018,0.0,0.0,0.0,441.73245,8.365616e-06,0.0,52.22223,250.02582,0.0,30.000002,0.11375391,70.0,252.7463,210.91512,0.0,52.22223,0.11375402,0.0,49.450348,8.330017
36030,21601800.0,0.0,21.491394,20.871796,21.491394,21.542206,21.61203,21.292145,18.299957,18.299896,18.299896,18.299896,0.0,0.032084245,0.032084245,0.049584553,250.0,18.300018,0.0,0.0,0.0,441.69678,8.365059e-06,0.0,52.22237,250.01819,0.0,30.000002,0.11375292,70.0,252.74448,210.91069,0.0,52.22237,0.113753036,0.0,49.45052,8.330017
36031,21601860.0,0.0,21.491302,20.94217,21.491302,21.542267,21.611908,21.291962,18.299957,18.299927,18.299927,18.299927,0.0,0.032084223,0.032084223,0.049584545,250.0,18.300018,0.0,0.0,0.0,441.67538,8.364657e-06,0.0,52.2226,250.0126,0.0,30.000002,0.11375285,70.0,252.74336,210.90782,0.0,52.2226,0.113752976,0.0,49.450756,8.330017
36032,21601920.0,0.0,21.491241,21.012177,21.491241,21.542297,21.611786,21.291779,18.299988,18.299957,18.299957,18.299957,0.0,0.03208425,0.03208425,0.04958462,250.0,18.300018,0.0,0.0,0.0,441.66254,8.364437e-06,0.0,52.222794,250.00847,0.0,30.000002,0.11375299,70.0,252.74258,210.9058,0.0,52.222794,0.11375311,0.0,49.450962,8.330017
36033,21601980.0,0.0,21.49118,21.081757,21.49118,21.542328,21.611664,21.291595,18.299988,18.299957,18.299957,18.299957,0.0,0.032084297,0.032084297,0.04958472,250.0,18.300018,0.0,0.0,0.0,441.65198,8.364271e-06,0.0,52.222954,250.00534,0.0,30.000002,0.11375318,70.0,252.74203,210.90433,0.0,52.222954,0.11375331,0.0,49.451134,8.330017
36034,21602040.0,0.0,21.49112,21.150818,21.49112,21.542358,21.611572,21.291443,18.299988,18.299988,18.299988,18.299957,0.0,0.032084372,0.032084372,0.04958486,250.0,18.300018,0.0,0.0,0.0,441.64487,8.364184e-06,0.0,52.22309,250.0034,0.0,30.000002,0.113753475,70.0,252.74174,210.90352,0.0,52.22309,0.113753594,0.0,49.451267,8.330017
36035,21602100.0,0.0,21.491028,21.2193,21.491028,21.542389,21.61145,21.29126,18.299988,18.299988,18.299988,18.299988,0.0,0.032084435,0.032084435,0.049584985,250.0,18.300018,0.0,0.0,0.0,441.63684,8.364068e-06,0.0,52.223194,250.00206,0.0,30.000002,0.113753736,70.0,252.74156,210.90298,0.0,52.223194,0.113753855,0.0,49.45137,8.330017
36036,21602160.0,0.0,21.491089,21.287079,21.49112,21.542694,21.611328,21.291168,18.299988,18.299988,18.299988,18.299988,0.0,0.032084495,0.032084495,0.04958509,250.0,18.300018,0.0,0.0,0.0,441.6376,8.364014e-06,0.0,52.22327,250.0012,0.0,30.000002,0.113753945,70.0,252.74147,210.90268,0.0,52.22327,0.11375407,0.0,49.451447,8.330017
36037,21602220.0,0.0,21.49118,21.354126,21.49118,21.543,21.611206,21.291077,18.300018,18.299988,18.299988,18.299988,0.0,0.03208454,0.03208454,0.049585167,250.0,18.300018,0.0,0.0,0.0,441.64618,8.364137e-06,0.0,52.22332,250.00067,0.0,30.000002,0.113754116,70.0,252.74141,210.9025,0.0,52.22332,0.11375424,0.0,49.451496,8.330017
36038,21602280.0,0.0,21.491241,21.420319,21.491241,21.543304,21.611115,21.290985,18.300018,18.300018,18.300018,18.299988,0.0,0.032084573,0.032084573,0.04958523,250.0,18.300018,0.0,0.0,0.0,441.65622,8.3642935e-06,0.0,52.223362,250.00032,0.0,30.000002,0.11375424,70.0,252.7414,210.9024,0.0,52.223362,0.11375438,0.0,49.451534,8.330017
36039,21602340.0,0.0,21.491333,21.485596,21.491333,21.54358,21.610992,21.290894,18.300018,18.300018,18.300018,18.300018,0.0,0.03208459,0.03208459,0.04958526,250.0,18.300018,0.0,0.0,0.0,441.6667,8.364459e-06,0.0,52.223377,250.00021,0.0,30.000002,0.11375432,70.0,252.7414,210.90237,0.0,52.223377,0.113754444,0.0,49.45155,8.330017
36040,21602400.0,0.0,21.491394,21.549866,21.491394,21.543884,21.6109,21.290802,18.300018,18.300018,18.300018,18.300018,0.0,0.03208461,0.03208461,0.049585298,250.0,18.300018,0.0,0.0,0.0,441.67725,8.364626e-06,0.0,52.223396,250.00008,0.0,30.000002,0.11375439,70.0,252.74138,210.90236,0.0,52.223396,0.11375452,0.0,49.451572,8.330017
36041,21602460.0,0.0,21.491608,21.613068,21.491608,21.544434,21.610779,21.290802,18.300018,18.300018,18.300018,18.300018,0.0,0.032084625,0.032084625,0.049585324,250.0,18.300018,0.0,0.0,0.0,441.6964,8.364861e-06,0.0,52.223408,250.0,0.0,30.000002,0.113754444,70.0,252.7414,210.90234,0.0,52.223408,0.11375458,0.0,49.451584,8.330017
36042,21602520.0,0.0,21.491821,21.67508,21.491821,21.544983,21.610687,21.290802,18.300049,18.300018,18.300018,18.300018,0.0,0.032084633,0.032084633,0.049585342,250.0,18.300018,0.0,0.0,0.0,441.72214,8.36524e-06,0.0,52.22342,249.99995,0.0,30.000002,0.11375448,70.0,252.7414,210.90236,0.0,52.22342,0.113754615,0.0,49.45159,8.330017
36043,21602580.0,0.0,21.492004,21.73587,21.492004,21.545532,21.610596,21.290802,18.300049,18.300018,18.300018,18.300018,0.0,0.032084644,0.032084644,0.049585354,250.0,18.300018,0.0,0.0,0.0,441.75085,8.365695e-06,0.0,52.22342,249.99995,0.0,30.000002,0.1137545,70.0,252.7414,210.90236,0.0,52.22342,0.11375464,0.0,49.451595,8.330017
36044,21602640.0,0.0,21.492218,21.795319,21.492218,21.546051,21.610474,21.290771,18.300049,18.300049,18.300049,18.300018,0.0,0.032084648,0.032084648,0.04958536,250.0,18.300018,0.0,0.0,0.0,441.7793,8.366141e-06,0.0,52.223427,249.99995,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375465,0.0,49.4516,8.330017
36045,21602700.0,0.0,21.492432,21.853363,21.492432,21.5466,21.610382,21.290771,18.300049,18.300049,18.300049,18.300049,0.0,0.03208465,0.03208465,0.049585365,250.0,18.300018,0.0,0.0,0.0,441.80743,8.366579e-06,0.0,52.223427,249.99995,0.0,30.000002,0.113754526,70.0,252.74141,210.90237,0.0,52.223427,0.11375467,0.0,49.451603,8.330017
36046,21602760.0,0.0,21.492737,21.909943,21.492737,21.547363,21.61029,21.290833,18.300049,18.300049,18.300049,18.300049,0.0,0.03208465,0.03208465,0.04958537,250.0,18.300018,0.0,0.0,0.0,441.844,8.3670875e-06,0.0,52.223427,249.99995,0.0,30.000002,0.11375454,70.0,252.74141,210.90239,0.0,52.223427,0.113754675,0.0,49.451603,8.330017
36047,21602820.0,0.0,21.493073,21.964935,21.493073,21.548126,21.610199,21.290924,18.300049,18.300049,18.300049,18.300049,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.8868,8.367732e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
36048,21602880.0,0.0,21.493408,22.01825,21.493408,21.54892,21.610107,21.290985,18.300049,18.300049,18.300049,18.300049,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.93106,8.3684145e-06,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.113754675,0.0,49.451603,8.330017
36049,21602940.0,0.0,21.493744,22.069885,21.493744,21.549683,21.610016,21.291046,18.30008,18.300049,18.300049,18.300049,0.0,0.03208465,0.03208465,0.049585372,250.0,18.300018,0.0,0.0,0.0,441.97754,8.369152e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36050,21603000.0,0.0,21.49405,22.11966,21.49405,21.550415,21.609955,21.291138,18.30008,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.02304,8.369864e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36051,21603060.0,0.0,21.494507,22.167572,21.494507,21.551422,21.609863,21.29126,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,442.07593,8.370628e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36052,21603120.0,0.0,21.494934,22.213501,21.494934,21.552399,21.609772,21.291412,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,442.13538,8.3715395e-06,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36053,21603180.0,0.0,21.495392,22.257355,21.495392,21.553375,21.60968,21.291565,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585376,250.0,18.300018,0.0,0.0,0.0,442.19595,8.372481e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36054,21603240.0,0.0,21.49582,22.299072,21.49582,21.554321,21.60962,21.291687,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.25647,8.373423e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36055,21603300.0,0.0,21.496246,22.338593,21.496246,21.555298,21.609528,21.29184,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.31714,8.374367e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36056,21603360.0,0.0,21.496796,22.375793,21.496796,21.556458,21.609467,21.292053,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.3853,8.37537e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36057,21603420.0,0.0,21.497345,22.410614,21.497345,21.557648,21.609406,21.292267,18.30011,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.45917,8.376498e-06,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,0.0,49.451603,8.330017
36058,21603480.0,0.0,21.497894,22.442993,21.497894,21.558807,21.609314,21.29248,18.30011,18.30011,18.30011,18.30011,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.53543,8.377691e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36059,21603540.0,0.0,21.498444,22.472809,21.498444,21.559967,21.609253,21.292694,18.30011,18.30011,18.30011,18.30011,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.61118,8.37887e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36060,21603600.0,0.0,21.498993,22.5,21.498993,21.561127,21.609192,21.292908,18.30011,18.30011,18.30011,18.30011,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.6862,8.380036e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36061,21603660.0,0.0,21.499481,22.525116,21.499481,21.562164,21.60913,21.29309,18.30011,18.30011,18.30011,18.30011,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.75858,8.381183e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36062,21603720.0,0.0,21.5,22.548737,21.5,21.563232,21.60904,21.293274,18.30011,18.30011,18.30011,18.30011,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.82846,8.382275e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36063,21603780.0,0.0,21.500488,22.570892,21.500488,21.56427,21.608978,21.293457,18.30011,18.30011,18.30011,18.30011,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.8974,8.383349e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36064,21603840.0,0.0,21.500977,22.591614,21.500977,21.565308,21.608917,21.29367,18.30011,18.30011,18.30011,18.30011,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.96515,8.384396e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36065,21603900.0,0.0,21.501465,22.6109,21.501465,21.566345,21.608856,21.293854,18.30011,18.30011,18.30011,18.30011,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.03262,8.385443e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36066,21603960.0,0.0,21.501892,22.628784,21.501892,21.56726,21.608826,21.294006,18.30011,18.30011,18.30011,18.30011,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.09634,8.386459e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36067,21604020.0,0.0,21.50232,22.645294,21.50232,21.568176,21.608765,21.294159,18.30008,18.30011,18.30011,18.30011,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.15665,8.3874e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36068,21604080.0,0.0,21.502747,22.6604,21.502747,21.569092,21.608704,21.294312,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.21597,8.3883215e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36069,21604140.0,0.0,21.503174,22.674164,21.503174,21.569977,21.608643,21.294495,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.2742,8.3892255e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36070,21604200.0,0.0,21.50357,22.686584,21.50357,21.570862,21.608612,21.294647,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.3326,8.3901305e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36071,21604260.0,0.0,21.503937,22.697693,21.503937,21.571655,21.608551,21.29477,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.38718,8.391004e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36072,21604320.0,0.0,21.504303,22.707489,21.504303,21.572449,21.60849,21.294891,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.43875,8.391814e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36073,21604380.0,0.0,21.50467,22.716003,21.50467,21.573212,21.60846,21.295044,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.48874,8.392586e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36074,21604440.0,0.0,21.505035,22.723267,21.505035,21.573975,21.608398,21.295166,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.53836,8.3933555e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36075,21604500.0,0.0,21.505371,22.729248,21.505371,21.574738,21.608368,21.295288,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.58746,8.394117e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36076,21604560.0,0.0,21.505676,22.73404,21.505676,21.575378,21.608307,21.29541,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.6332,8.394853e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36077,21604620.0,0.0,21.505981,22.73761,21.505981,21.57605,21.608276,21.295502,18.30008,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.67603,8.395526e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36078,21604680.0,0.0,21.506287,22.73996,21.506287,21.57669,21.608215,21.295593,18.300049,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.71793,8.396179e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36079,21604740.0,0.0,21.506592,22.74115,21.506561,21.577332,21.608154,21.295715,18.300049,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.7586,8.396804e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36080,21604800.0,0.0,21.506866,22.74121,21.506866,21.577972,21.608124,21.295807,18.300049,18.30008,18.30008,18.30008,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.79926,8.397435e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36081,21604860.0,0.0,21.50711,22.740082,21.50711,21.578491,21.608063,21.295868,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.83646,8.398036e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36082,21604920.0,0.0,21.507355,22.737885,21.507355,21.57904,21.608032,21.29596,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.8706,8.398571e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36083,21604980.0,0.0,21.507599,22.734528,21.507599,21.57956,21.607971,21.29602,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.90396,8.399088e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36084,21605040.0,0.0,21.507812,22.730133,21.507812,21.580078,21.60791,21.296112,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.93658,8.399594e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36085,21605100.0,0.0,21.508057,22.72464,21.508057,21.580597,21.60788,21.296173,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.9693,8.4001e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36086,21605160.0,0.0,21.50824,22.71811,21.50824,21.581024,21.607819,21.296234,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.99838,8.400578e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36087,21605220.0,0.0,21.508423,22.71054,21.508423,21.581451,21.607758,21.296295,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.02466,8.4009935e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36088,21605280.0,0.0,21.508606,22.701965,21.508606,21.581848,21.607697,21.296326,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.04953,8.401375e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36089,21605340.0,0.0,21.50879,22.692413,21.50879,21.582275,21.607666,21.296387,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.0742,8.401758e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36090,21605400.0,0.0,21.508972,22.681854,21.508942,21.582672,21.607605,21.296417,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.0986,8.402137e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36091,21605460.0,0.0,21.509094,22.67035,21.509094,21.582977,21.607544,21.296448,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.11972,8.402489e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36092,21605520.0,0.0,21.509216,22.657898,21.509216,21.583282,21.607483,21.296478,18.300049,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.13815,8.402782e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36093,21605580.0,0.0,21.509338,22.644531,21.509338,21.583588,21.607422,21.296509,18.300018,18.300049,18.300049,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.15582,8.40306e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36094,21605640.0,0.0,21.50946,22.630249,21.50946,21.583893,21.60736,21.29654,18.300018,18.300018,18.300018,18.300049,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.17242,8.403311e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36095,21605700.0,0.0,21.509583,22.615082,21.509583,21.584198,21.6073,21.29654,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.18918,8.40357e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36096,21605760.0,0.0,21.509644,22.59903,21.509644,21.584412,21.607239,21.29654,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.20267,8.403803e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36097,21605820.0,0.0,21.509705,22.582153,21.509705,21.584625,21.607147,21.29654,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.21332,8.403972e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36098,21605880.0,0.0,21.509796,22.564423,21.509796,21.584808,21.607086,21.29654,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.22333,8.404128e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36099,21605940.0,0.0,21.509857,22.545898,21.509857,21.585022,21.607025,21.29654,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.23288,8.404276e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36100,21606000.0,0.0,21.509918,22.52655,21.509918,21.585236,21.606964,21.29654,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.24246,8.404424e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36101,21606060.0,0.0,21.509949,22.50644,21.509949,21.585327,21.606873,21.296509,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.24887,8.404546e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36102,21606120.0,0.0,21.50998,22.485565,21.50998,21.58545,21.606781,21.296509,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.25287,8.404615e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36103,21606180.0,0.0,21.50998,22.463928,21.50998,21.585571,21.60672,21.296478,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.25565,8.404655e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36104,21606240.0,0.0,21.51001,22.44159,21.51001,21.585663,21.606628,21.296448,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.25842,8.404698e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36105,21606300.0,0.0,21.51004,22.418518,21.51004,21.585785,21.606567,21.296417,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.26114,8.40474e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36106,21606360.0,0.0,21.51001,22.394775,21.51001,21.585815,21.606476,21.296387,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.26074,8.404755e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36107,21606420.0,0.0,21.50998,22.370361,21.50998,21.585846,21.606384,21.296326,18.300018,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.25797,8.40472e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36108,21606480.0,0.0,21.509949,22.345306,21.509949,21.585846,21.606293,21.296295,18.299988,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.25458,8.40467e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36109,21606540.0,0.0,21.509918,22.31958,21.509918,21.585876,21.606201,21.296234,18.299988,18.300018,18.300018,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.25024,8.404597e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36110,21606600.0,0.0,21.509888,22.293274,21.509888,21.585907,21.60611,21.296204,18.299988,18.299988,18.299988,18.300018,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.24622,8.404533e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36111,21606660.0,0.0,21.509827,22.266327,21.509827,21.585846,21.606018,21.296143,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.2393,8.404447e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36112,21606720.0,0.0,21.509735,22.23883,21.509735,21.585785,21.605896,21.296051,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.22983,8.404305e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36113,21606780.0,0.0,21.509674,22.210754,21.509674,21.585724,21.605804,21.29599,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.21985,8.40415e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36114,21606840.0,0.0,21.509583,22.18216,21.509583,21.585663,21.605713,21.295929,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.2097,8.403993e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36115,21606900.0,0.0,21.509521,22.153015,21.509521,21.585602,21.60559,21.295868,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.19952,8.403834e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36116,21606960.0,0.0,21.5094,22.123352,21.5094,21.58545,21.6055,21.295776,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.18646,8.403653e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36117,21607020.0,0.0,21.509277,22.0932,21.509277,21.585327,21.605377,21.295685,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.17126,8.403424e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36118,21607080.0,0.0,21.509186,22.062592,21.509186,21.585175,21.605255,21.295593,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.15506,8.403169e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36119,21607140.0,0.0,21.509064,22.031525,21.509064,21.585052,21.605133,21.295532,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.13898,8.402919e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36120,21607200.0,0.0,21.508942,22.0,21.508942,21.5849,21.605042,21.29544,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.123,8.4026715e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36121,21607260.0,0.0,21.508698,21.96756,21.508698,21.584503,21.60492,21.295258,18.299988,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.09753,8.402345e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36122,21607320.0,0.0,21.508423,21.933655,21.508423,21.584076,21.604797,21.295105,18.299957,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.0649,8.401863e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36123,21607380.0,0.0,21.508179,21.898407,21.508179,21.58368,21.604645,21.294952,18.299957,18.299988,18.299988,18.299988,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,444.03055,8.401335e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36124,21607440.0,0.0,21.507904,21.861847,21.507904,21.583252,21.604523,21.2948,18.299957,18.299957,18.299957,18.299957,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.99353,8.400743e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36125,21607500.0,0.0,21.50766,21.824036,21.50766,21.582855,21.6044,21.294647,18.299957,18.299957,18.299957,18.299957,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.95746,8.400179e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36126,21607560.0,0.0,21.507263,21.785004,21.507263,21.582153,21.604279,21.294403,18.299957,18.299957,18.299957,18.299957,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.91202,8.3995465e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36127,21607620.0,0.0,21.506836,21.744873,21.506836,21.581482,21.604126,21.294159,18.299927,18.299957,18.299957,18.299957,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.85825,8.398727e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36128,21607680.0,0.0,21.50644,21.703644,21.50644,21.58078,21.603973,21.293915,18.299927,18.299957,18.299957,18.299957,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.80295,8.397869e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36129,21607740.0,0.0,21.506042,21.661377,21.506042,21.580109,21.603851,21.29367,18.299927,18.299957,18.299957,18.299957,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.74738,8.397005e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36130,21607800.0,0.0,21.505646,21.618164,21.505646,21.579437,21.603699,21.293457,18.299927,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.69165,8.396138e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36131,21607860.0,0.0,21.505096,21.574036,21.505096,21.578491,21.603546,21.293121,18.299927,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.62653,8.395196e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36132,21607920.0,0.0,21.504547,21.529053,21.504547,21.577545,21.603394,21.292816,18.299927,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.5543,8.3940995e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36133,21607980.0,0.0,21.503998,21.483276,21.503998,21.5766,21.60321,21.292511,18.299896,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.4789,8.392919e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36134,21608040.0,0.0,21.503479,21.436768,21.503479,21.575653,21.603058,21.292206,18.299896,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.40402,8.391754e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36135,21608100.0,0.0,21.50293,21.389587,21.50293,21.574738,21.602905,21.2919,18.299896,18.299927,18.299927,18.299927,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.3298,8.390601e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36136,21608160.0,0.0,21.502258,21.341797,21.502258,21.573547,21.602722,21.291504,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.24597,8.389367e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36137,21608220.0,0.0,21.501587,21.293427,21.501587,21.572327,21.60254,21.291138,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.15524,8.387981e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36138,21608280.0,0.0,21.500916,21.244568,21.500916,21.571167,21.602386,21.290741,18.299896,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,443.06308,8.386557e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36139,21608340.0,0.0,21.500244,21.195251,21.500244,21.569977,21.602203,21.290375,18.299866,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.96854,8.385071e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36140,21608400.0,0.0,21.499573,21.145538,21.499573,21.568787,21.60202,21.289978,18.299866,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.87524,8.383618e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36141,21608460.0,0.0,21.49878,21.09552,21.49878,21.567383,21.601807,21.28952,18.299866,18.299896,18.299896,18.299896,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.7736,8.382106e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36142,21608520.0,0.0,21.497955,21.045197,21.497955,21.565948,21.601624,21.289093,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.6645,8.380424e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36143,21608580.0,0.0,21.497162,20.99466,21.497162,21.564545,21.60141,21.288635,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.5543,8.378713e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36144,21608640.0,0.0,21.496368,20.944,21.496368,21.56314,21.601227,21.288177,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.44452,8.377006e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36145,21608700.0,0.0,21.495575,20.893188,21.495575,21.561737,21.601013,21.28775,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.3345,8.375295e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
36146,21608760.0,0.0,21.49466,20.842377,21.49466,21.56009,21.6008,21.287231,18.299866,18.299866,18.299866,18.299866,0.0,0.032084655,0.032084655,0.049585372,250.0,18.300018,0.0,0.0,0.0,442.2158,8.373517e-06,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,0.0,49.451603,8.330017
